Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,7.25001,15.79533,8.36,0,-1,0,8.36,86.7226,0,7.435334,9.014867,7.25001,8.8,8.36,0,0,0,29.59898,0,1.54999,-1.54999,37.36625,95.81069,0.2042814,17.37487,5.800008,0,36.84899
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,5.94448,3.789672,3.789672,0,0,0,3.789672,156.86,0.2331407,0,0,5.94448,3.989128,3.789672,0,0,1.722212,28.04899,1.722212,0,1.722212,39.00008,100,0.2042497,4.168639,4.755584,0,33.99347
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,3.304258,10.28091,10.28091,7.141869,0,2.142893,10.28091,32.13973,0,0,0,3.304258,3.304258,3.139045,0,0,0,29.59898,0,0,0,39.00008,100,0.2042497,11.30901,2.643407,12,32.90324
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,1.233237,7.720192,7.720192,6.548617,0,1.9928,7.720192,15.97418,2.220446E-16,0,0,1.233237,1.233237,1.171575,0,0,0,29.59898,0,0,0,39.00008,100,0.2042497,8.492211,0.9865897,12,30.83221
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2042497,0,0,0,29.59898
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,5.388116,5.388116,0,-1,0,5.388116,0,0,8.881784E-16,0,0,5.671701,5.388116,0,0,0,29.59898,0,5.671701,-5.671701,33.02158,84.67055,0.2042497,5.926928,0,0,29.59898
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,14.48208,8.36,0,-1,0,8.36,0,0,6.122077,7.570284,0,8.8,8.36,0,0,6.30189,23.92728,0,8.8,-8.8,23.74557,60.88594,0.2042497,15.93028,0,0,23.92728
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,6.822455,6.822455,0,-1,0,6.822455,0,0,8.881784E-16,0,0,7.181532,6.822455,0,0,16.07967,15.12728,0,7.181532,-7.181532,16.17557,41.47573,0.2042497,7.504701,0,0,15.12728
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,3.821966,3.821966,0,-1,0,3.821966,0,0,4.440892E-16,0,0,4.023122,3.821966,0,0,24.05915,7.945745,0,4.023122,-4.023122,11.93482,30.60205,0.2042497,4.204163,0,0,7.945745
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,4.366848,3.726491,0,-1,0,3.726491,0,0,0.640357,1.077042,0,3.922622,3.726491,0,0,28.52928,3.922622,0,3.922622,-3.922622,7.800015,20,0.2042497,4.803533,0,0,3.922622
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,0.9096576,0,0,-1,0,0,0,0,0.9096576,1.000623,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2042497,1.000623,0,0,0
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,3.149984,0,0,-1,0,0,0,0,3.149984,3.464982,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2042497,3.464982,0,0,0
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,5.909528,0,0,-1,0,0,0,0,5.909528,6.500481,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2042497,6.500481,0,0,0
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,3.229069,0,0,-1,0,0,0,0,3.229069,3.551976,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2042497,3.551976,0,0,0
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,4.813241,0,0,-1,0,0,0,0,4.813241,5.294566,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2042497,5.294566,0,0,0
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,2.700797,2.700797,11.5008,0,3.245702,2.700797,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2043112,2.970877,0,12,0
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.7389721,0.853884,0.853884,9.653884,0,2.778433,0.853884,86.54244,0,0,0,0.7389721,0,0,8.8,8.36,24.52775,7.524,9.098972,0,9.098972,24.36305,62.46923,0.2043122,0.9392724,0.5911776,12,8.262972
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,2.166681,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.166681,0,0,8.8,8.36,15.42878,15.71307,10.52668,0,10.52668,34.34954,88.07556,0.2042654,0,1.733345,12,17.87976
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,3.917076,18.99429,18.99429,12,0,3.372,18.99429,20.62238,8.881784E-16,0,0.5337223,3.917076,7.362414,6.994293,0,0,4.902101,25.18709,0,3.445338,-3.445338,30.71783,78.76351,0.2042654,20.89372,3.133661,12,29.10416
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,7.024484,17.0165,8.36,0,-1,0,8.36,84.02493,0,8.656498,10.35815,7.024484,8.8,8.36,0,0,8.730254,21.74175,0,1.775516,-1.775516,28.84627,73.96466,0.2042654,18.71815,5.619587,0,28.76623
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,9.771673,14.57447,14.57447,12,0,3.372,14.57447,67.04649,0,0,0,9.771673,2.709971,2.574473,0,0,10.70305,19.96623,7.061702,0,7.061702,35.54559,91.14236,0.2042819,16.03192,7.817339,12,29.73791
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,10.28118,9.892216,9.892216,3.584378,0,1.242848,9.892216,103.932,0,0,0,10.28118,6.63983,6.307838,0,0,3.641347,26.32177,3.641347,0,3.641347,39.00008,100,0.2042298,10.88144,8.224941,12,36.60294
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,7.231819,1.437619,1.437619,0,0,0,1.437619,503.0415,5.718536,0,0,7.231819,1.513283,1.437619,0,0,0,29.59898,0,0,0,39.00008,100,0.2042298,1.581381,5.785455,0,36.8308
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,10.46471,1.676501,1.676501,0,0,0,1.676501,624.1996,8.699974,0,0,10.46471,1.764738,1.676501,0,0,0,29.59898,0,0,0,39.00008,100,0.2042298,1.844151,8.37177,0,40.06369
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,9.088323,0,0,0,-1,0,0,0,9.088323,0,0,9.088323,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2042298,0,7.270658,0,38.6873
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,7.957188,15.15643,15.15643,7.5971,0,2.258066,15.15643,52.50041,0,0,0,7.957188,7.957188,7.559328,0,0,0,29.59898,0,0,0,39.00008,100,0.2042298,16.67207,6.36575,12,37.55616
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,4.923248,20.9778,20.36,12,0,3.372,20.36,24.18098,0,0.6177987,2.715579,4.923248,8.8,8.36,0,0,0,29.59898,0,3.876752,-3.876752,34.91362,89.52193,0.2042298,23.07558,3.938599,12,34.52223
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,1.787573,0,0,0,0,0,0,0,0,0,0,1.787573,0,0,0,0,4.307502,25.72223,1.787573,0,1.787573,36.60946,93.87023,0.204197,0,1.430058,0,27.5098
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,15.53501,15.53501,12,0,3.372,15.53501,0,0,0,0,0,3.721061,3.535008,0,0,2.519929,27.33104,0,3.721061,-3.721061,32.68712,83.81296,0.204197,17.08851,0,12,27.33104
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,1.311797,1.311797,0,-1,0,1.311797,0,0,2.220446E-16,0,0,1.380839,1.311797,0,0,6.654442,23.60998,0,1.380839,-1.380839,31.23159,80.08083,0.204197,1.442976,0,0,23.60998
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,8.73843,8.36,0,-1,0,8.36,0,0,0.3784299,1.252273,0,8.8,8.36,0,0,8.188707,22.22914,0,8.8,-8.8,21.95557,56.29623,0.204197,9.612273,0,0,22.22914
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,9.666812,8.36,0,-1,0,8.36,0,0,1.306812,2.273494,0,8.8,8.36,0,0,17.96648,13.42914,0,8.8,-8.8,12.67956,32.51163,0.204197,10.63349,0,0,13.42914
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,0.4534282,0.4534282,0,-1,0,0.4534282,0,0,0,0,0,0.4772929,0.4534282,0,0,27.74426,4.629142,0,0.4772929,-0.4772929,12.17645,31.2216,0.204197,0.498771,0,0,4.629142
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,2.057047,2.057047,0,-1,0,2.057047,0,0,0,0,0,2.165312,2.057047,0,0,28.27459,4.151849,0,2.165312,-2.165312,9.894009,25.3692,0.204197,2.262751,0,0,4.151849
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,1.565737,1.565737,0,-1,0,1.565737,0,0,0,0,0,1.648144,1.565737,0,0,30.68049,1.986536,0,1.648144,-1.648144,8.156713,20.91461,0.204197,1.72231,0,0,1.986536
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.51176,0.3383924,0,0,0,8.156713,20.91461,0.204197,0,0,0,0.3383924
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,2.357458,0.3214728,0,-1,0,0.3214728,0,0,2.035986,2.271731,0,0.3383924,0.3214728,0,0,32.51176,0.3383924,0,0.3383924,-0.3383924,7.800015,20,0.204197,2.593204,0,0,0.3383924
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,0.1004788,0,0,-1,0,0,0,0,0.1004788,0.1105267,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.204197,0.1105267,0,0,0
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,2.954413,0,0,-1,0,0,0,0,2.954413,3.249854,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.204197,3.249854,0,0,0
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.204197,0,0,0,0
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.5341382,2.932597,2.932597,11.7326,0,3.304347,2.932597,18.21383,1.776357E-15,0,0,0.5341382,0,0,8.8,8.36,32.88775,0,8.894138,0,8.894138,16.23774,41.63514,0.2042544,3.225857,0.4273106,12,0.5341382
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,2.47335,7.401928,7.401928,12,0,3.372,7.401928,33.41494,0,0,0,2.47335,0,0,4.598072,4.368168,23.99362,8.004725,6.841518,0,6.841518,22.72817,58.27724,0.2043042,8.14212,1.97868,12,10.47807
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,5.403606,11.30183,11.30183,12,0,3.372,11.30183,47.81179,0,0,0,5.403606,0,0,0.6981729,0.6632642,17.1521,14.16209,6.06687,0,6.06687,28.48371,73.035,0.2043401,12.43201,4.322885,12,19.5657
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,8.910561,0,0,0,-1,0,0,0,0,0,0,8.910561,0,0,0,0,11.08523,19.62227,8.910561,0,8.910561,36.93701,94.71009,0.2041769,0,7.128448,0,28.53284
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,9.761741,0,0,0,0,0,0,0,7.587075,0,0,9.761741,0,0,0,0,2.174666,27.64178,2.174666,0,2.174666,39.00008,100,0.2041371,0,7.809393,0,37.40352
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,11.83512,0,0,0,0,0,0,0,11.83512,0,0,11.83512,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2041371,0,9.468098,0,41.4341
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,10.803,13.70583,13.70583,5.345832,0,1.688495,13.70583,78.82047,2.003,0,0,10.803,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2041371,15.07642,8.642401,12,40.40198
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,10.73048,14.73762,14.73762,6.377618,0,1.949537,14.73762,72.81017,1.930484,0,0,10.73048,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2041371,16.21138,8.584387,12,40.32946
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,7.46259,9.917109,8.36,0,-1,0,8.36,89.26543,0,1.55711,2.548821,7.46259,8.8,8.36,0,0,0,29.59898,0,1.33741,-1.33741,37.59032,96.38525,0.2041371,10.90882,5.970072,0,37.06157
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,5.650219,9.671535,9.671535,5.715537,0,1.782031,9.671535,58.42113,1.554312E-15,0,0,5.650219,4.164208,3.955998,0,0,1.486011,28.26157,1.486011,0,1.486011,39.00008,100,0.2041455,10.63869,4.520175,12,33.91179
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,3.044152,0,0,0,0,0,0,0,3.044152,0,0,3.044152,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2041455,0,2.435322,0,32.64313
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,1.612377,5.29208,5.29208,0,0,0,5.29208,30.46774,0,8.881784E-16,0,1.612377,5.570611,5.29208,0,0,0,29.59898,0,3.958233,-3.958233,34.82773,89.3017,0.2041455,5.821288,1.289902,0,31.21136
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,12.46351,12.46351,12,0,3.372,12.46351,0,0,0,0,0,0.4879033,0.4635081,0,0,4.398037,25.64075,0,0.4879033,-0.4879033,34.31344,87.983,0.2041455,13.70986,0,12,25.64075
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,1.423245,1.423245,0,-1,0,1.423245,0,0,2.220446E-16,0,0,1.498152,1.423245,0,0,4.940152,25.15284,0,1.498152,-1.498152,32.73425,83.9338,0.2041455,1.565569,0,0,25.15284
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.604765,23.65469,0,0,0,32.73425,83.9338,0.2041455,0,0,0,23.65469
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,6.719713,6.719713,0,-1,0,6.719713,0,0,8.881784E-16,0,0,7.073382,6.719713,0,0,6.604765,23.65469,0,7.073382,-7.073382,25.27825,64.81589,0.2041455,7.391685,0,0,23.65469
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,3.99918,3.99918,0,-1,0,3.99918,0,0,4.440892E-16,0,0,4.209663,3.99918,0,0,14.46408,16.58131,0,4.209663,-4.209663,20.84087,53.43803,0.2041455,4.399098,0,0,16.58131
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.14148,12.37164,0,0,0,20.84087,53.43803,0.2041455,0,0,0,12.37164
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,5.46777,5.46777,0,-1,0,5.46777,0,0,8.881784E-16,0,0,5.755548,5.46777,0,0,19.14148,12.37164,0,5.755548,-5.755548,14.77399,37.88196,0.2041455,6.014547,0,0,12.37164
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,1.882891,1.882891,0,-1,0,1.882891,0,0,2.220446E-16,0,0,1.98199,1.882891,0,0,25.53654,6.616096,0,1.98199,-1.98199,12.68479,32.52504,0.2041455,2.07118,0,0,6.616096
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,2.939441,2.939441,0,-1,0,2.939441,0,0,4.440892E-16,0,0,3.094148,2.939441,0,0,27.73875,4.634106,0,3.094148,-3.094148,9.423274,24.16219,0.2041455,3.233385,0,0,4.634106
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,2.183599,1.46296,0,-1,0,1.46296,0,0,0.7206388,0.9389987,0,1.539958,1.46296,0,0,31.17669,1.539958,0,1.539958,-1.539958,7.800015,20,0.2041455,2.401959,0,0,1.539958
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2041455,0,0,0,0
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,3.773371,3.773371,12,0,3.372,3.773371,0,0,0,0,0,0,0,8.226629,7.815298,32.88775,0,7.815298,0,7.815298,15.21426,39.01084,0.2042097,4.150708,0,12,0
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.789695,3.401776,3.401776,11.43729,0,3.229635,3.401776,23.2142,0,0,0,0.789695,0,0,8.035517,7.633741,25.07246,7.033768,8.423436,0,8.423436,23.20543,59.50098,0.204268,3.741953,0.631756,12,7.823463
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,2.794692,4.720805,4.720805,11.60402,0,3.271818,4.720805,59.19947,0,0,0,2.794692,0,0,6.88322,6.539059,16.64902,14.61486,9.333751,0,9.333751,32.0602,82.20549,0.2043138,5.192885,2.235753,12,17.40955
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,6.432298,7.556845,7.556845,0,0,0,7.556845,85.11883,0,0,0,6.432298,7.954574,7.556845,0,0,7.315269,23.01524,0,1.522276,-1.522276,30.45558,78.09109,0.2043138,8.31253,5.145838,0,29.44753
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,9.076321,9.01147,8.36,0,-1,0,8.36,108.5684,0,0.6514699,1.552617,9.076321,8.8,8.36,0,0,9.006687,21.49296,0.2763209,0,0.2763209,30.71773,78.76324,0.2043087,9.912617,7.261057,0,30.56928
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,8.805757,3.773241,3.773241,0,0,0,3.773241,233.3738,0,0,0,8.805757,3.971833,3.773241,0,0,8.730367,21.74165,4.833924,0,4.833924,35.30359,90.52184,0.2042205,4.150566,7.044606,0,30.54741
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,7.721855,4.480754,4.480754,0,0,0,4.480754,172.3338,0,0,0,7.721855,4.716584,4.480754,0,0,3.896443,26.09218,3.005271,0,3.005271,38.15464,97.83221,0.2041657,4.92883,6.177484,0,33.81403
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,7.542396,15.46813,15.46813,9.14947,0,2.650816,15.46813,48.76086,2.220446E-16,0,0,7.542396,6.651224,6.318662,0,0,0.8911719,28.79692,0.8911719,0,0.8911719,39.00008,100,0.2041707,17.01495,6.033916,12,36.33932
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,8.702871,6.884294,6.884294,0,0,0,6.884294,126.4163,1.456247,0,0,8.702871,7.246624,6.884294,0,0,0,29.59898,0,0,0,39.00008,100,0.2041707,7.572723,6.962297,0,38.30185
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,8.63862,14.20876,8.36,0,-1,0,8.36,103.3328,0,5.848756,7.269632,8.63862,8.8,8.36,0,0,0,29.59898,0,0.1613795,-0.1613795,38.82997,99.56383,0.2041707,15.62963,6.910896,0,38.2376
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,7.004656,14.26,14.26,7.775928,0,2.30331,14.26,49.12099,3.053113E-16,0,0,7.004656,6.825345,6.484078,0,0,0.1793106,29.4376,0.1793106,0,0.1793106,39.00008,100,0.2041717,15.68601,5.603724,12,36.44225
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,3.911082,6.511675,6.511675,0,0,0,6.511675,60.06261,8.881784E-16,0,0,3.911082,6.854395,6.511675,0,0,0,29.59898,0,2.943313,-2.943313,35.89755,92.04482,0.2041717,7.162843,3.128866,0,33.51006
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,1.36952,0,0,0,0,0,0,0,0,0,0,1.36952,0,0,0,0,3.270348,26.65566,1.36952,0,1.36952,37.1968,95.37621,0.2041467,0,1.095616,0,28.02518
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,7.04438,7.04438,0,0,0,7.04438,0,0,8.881784E-16,0,0,7.415137,7.04438,0,0,1.900828,27.88823,0,7.415137,-7.415137,29.38055,75.3346,0.2041467,7.748818,0,0,27.88823
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,15.68547,8.36,0,-1,0,8.36,0,0,7.325473,8.894021,0,8.8,8.36,0,0,10.13987,20.4731,0,8.8,-8.8,20.10454,51.55,0.2041467,17.25402,0,0,20.4731
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,4.68449,4.68449,0,-1,0,4.68449,0,0,8.881784E-16,0,0,4.931042,4.68449,0,0,19.91765,11.6731,0,4.931042,-4.931042,14.90676,38.2224,0.2041467,5.152939,0,0,11.6731
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,3.826248,3.826248,0,-1,0,3.826248,0,0,4.440892E-16,0,0,4.027629,3.826248,0,0,25.39658,6.742054,0,4.027629,-4.027629,10.66127,27.33654,0.2041467,4.208872,0,0,6.742054
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.87173,2.714425,0,0,0,10.66127,27.33654,0.2041467,0,0,0,2.714425
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.87173,2.714425,0,0,0,10.66127,27.33654,0.2041467,0,0,0,2.714425
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.87173,2.714425,0,0,0,10.66127,27.33654,0.2041467,0,0,0,2.714425
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.87173,2.714425,0,0,0,10.66127,27.33654,0.2041467,0,0,0,2.714425
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,0.5317799,0.5317799,0,-1,0,0.5317799,0,0,1.110223E-16,0,0,0.5597683,0.5317799,0,0,29.87173,2.714425,0,0.5597683,-0.5597683,10.07122,25.8236,0.2041467,0.5849578,0,0,2.714425
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,0.4184453,0.4184453,0,-1,0,0.4184453,0,0,0,0,0,0.4404687,0.4184453,0,0,30.49369,2.154657,0,0.4404687,-0.4404687,9.606929,24.6331,0.2041467,0.4602898,0,0,2.154657
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,2.873997,1.628479,0,-1,0,1.628479,0,0,1.245518,1.532918,0,1.714188,1.628479,0,0,30.9831,1.714188,0,1.714188,-1.714188,7.800015,20,0.2041467,3.161397,0,0,1.714188
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,0.8706609,0.8706609,9.670661,0,2.782677,0.8706609,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2041618,0.957727,0,12,0
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.4012376,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4012376,0,0,8.8,8.36,24.52775,7.524,8.761237,0,8.761237,24.04265,61.64769,0.2041477,0,0.3209901,12,7.925238
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,2.23387,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.23387,0,0,8.8,8.36,15.76652,15.40911,10.59387,0,10.59387,34.09288,87.41746,0.2041003,0,1.787096,12,17.64298
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,4.398046,7.086264,7.086264,0,0,0,7.086264,62.06439,0,8.881784E-16,0,4.398046,7.459225,7.086264,0,0,5.172646,24.9436,0,3.061179,-3.061179,30.86611,79.14371,0.2041003,7.79489,3.518437,0,29.34164
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,8.668479,7.50767,7.50767,0,-1,0,7.50767,115.4616,0,0,0,8.668479,7.902811,7.50767,0,0,8.573956,21.88242,0.7656678,0,0.7656678,31.59249,81.00621,0.2040863,8.258437,6.934783,0,30.5509
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,10.69972,0,0,0,0,0,0,0,2.891431,0,0,10.69972,0,0,0,0,7.808288,22.57152,7.808288,0,7.808288,39.00008,100,0.2039445,0,8.559775,0,33.27124
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,7.898555,11.4043,11.4043,3.900678,0,1.322871,11.4043,69.25941,0,0,0,7.898555,7.898555,7.503627,0,0,0,29.59898,0,0,0,39.00008,100,0.2039445,12.54473,6.318844,12,37.49753
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,7.944632,10.3406,10.3406,3,0,1.095,10.3406,76.8295,0.2176834,0,0,7.944632,7.726948,7.340601,0,0,0,29.59898,0,0,0,39.00008,100,0.2039445,11.37466,6.355705,12,37.54361
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,9.000139,4.203729,4.203729,0,0,0,4.203729,214.099,4.575162,0,0,9.000139,4.424977,4.203729,0,0,0,29.59898,0,0,0,39.00008,100,0.2039445,4.624101,7.200112,0,38.59912
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,6.83499,4.608998,4.608998,0,-1,0,4.608998,148.2967,1.983413,0,0,6.83499,4.851577,4.608998,0,0,0,29.59898,0,0,0,39.00008,100,0.2039445,5.069898,5.467992,0,36.43397
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,6.778617,2.064246,2.064246,0,0,0,2.064246,328.3823,4.605727,0,0,6.778617,2.17289,2.064246,0,0,0,29.59898,0,0,0,39.00008,100,0.2039445,2.27067,5.422894,0,36.37759
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,4.483964,0,0,0,0,0,0,0,4.483964,0,0,4.483964,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2039445,0,3.587171,0,34.08294
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,1.658204,10.92967,10.92967,9.354378,0,2.702658,10.92967,15.17158,6.661338E-16,0,0,1.658204,1.658204,1.575294,0,0,0,29.59898,0,0,0,39.00008,100,0.2039445,12.02264,1.326563,12,31.25718
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,5.615694,5.615694,0,0,0,5.615694,0,0,8.881784E-16,0,0,5.911256,5.615694,0,0,0,29.59898,0,5.911256,-5.911256,32.76907,84.02308,0.2039445,6.177263,0,0,29.59898
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,13.39235,8.36,0,-1,0,8.36,0,0,5.032352,6.371587,0,8.8,8.36,0,0,6.568063,23.68772,0,8.8,-8.8,23.49305,60.23848,0.2039445,14.73159,0,0,23.68772
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,9.722991,8.36,0,-1,0,8.36,0,0,1.362991,2.33529,0,8.8,8.36,0,0,16.34584,14.88772,0,8.8,-8.8,14.21704,36.45387,0.2039445,10.69529,0,0,14.88772
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,2.850837,2.850837,0,-1,0,2.850837,0,0,4.440892E-16,0,0,3.000881,2.850837,0,0,26.12362,6.087722,0,3.000881,-3.000881,11.05383,28.3431,0.2039445,3.13592,0,0,6.087722
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,0.3389303,0.3389303,0,-1,0,0.3389303,0,0,0,0,0,0.3567688,0.3389303,0,0,29.45793,3.086841,0,0.3567688,-0.3567688,10.67776,27.37883,0.2039445,0.3728234,0,0,3.086841
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,1.132088,1.132088,0,-1,0,1.132088,0,0,0,0,0,1.191671,1.132088,0,0,29.85434,2.730072,0,1.191671,-1.191671,9.421633,24.15798,0.2039445,1.245296,0,0,2.730072
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,2.65419,1.461481,0,-1,0,1.461481,0,0,1.192708,1.458127,0,1.538401,1.461481,0,0,31.17842,1.538401,0,1.538401,-1.538401,7.800015,20,0.2039445,2.919608,0,0,1.538401
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,1.586889,0,0,-1,0,0,0,0,1.586889,1.745578,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2039445,1.745578,0,0,0
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,0.3777112,0,0,-1,0,0,0,0,0.3777112,0.4154823,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2039445,0.4154823,0,0,0
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2039445,0,0,0,0
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,3.516546,0,0,-1,0,0,0,0,3.516546,3.868201,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2039445,3.868201,0,0,0
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,2.9232,2.9232,11.7232,0,3.30197,2.9232,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.204011,3.21552,0,12,0
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.9341061,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.9341061,0,0,8.8,8.36,24.52775,7.524,9.294106,0,9.294106,24.54817,62.9439,0.2039874,0,0.7472848,12,8.458106
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,3.561794,9.267446,9.267446,12,0,3.372,9.267446,38.43339,0,0,0,3.561794,0,0,2.732554,2.595927,15.23365,15.8887,6.157721,0,6.157721,30.3899,77.92266,0.2040285,10.19419,2.849435,12,19.45049
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,6.401367,11.57849,11.57849,12,0,3.372,11.57849,55.28671,0,0,0,6.401367,0,0,0.4215091,0.4004337,9.075927,21.43064,6.8018,0,6.8018,36.84265,94.46815,0.2040676,12.73634,5.121093,12,27.83201
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,8.087337,8.596513,8.36,0,-1,0,8.36,96.73848,0,0.2365127,1.096164,8.087337,8.8,8.36,0,0,2.274127,27.55226,0,0.7126634,-0.7126634,36.09144,92.54197,0.2040676,9.456164,6.469869,0,35.6396
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,10.31882,1.688786,1.688786,0,0,0,1.688786,611.0204,5.475181,0,0,10.31882,1.777669,1.688786,0,0,3.065975,26.8396,3.065975,0,3.065975,39.00008,100,0.2040121,1.857664,8.25506,0,37.15842
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,11.9115,18.50662,18.50662,10.14662,0,2.903096,18.50662,64.36346,3.111504,0,0,11.9115,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2040121,20.35729,9.529202,12,41.51048
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,11.76818,6.074735,6.074735,0,0,0,6.074735,193.7233,5.373721,0,0,11.76818,6.394458,6.074735,0,0,0,29.59898,0,0,0,39.00008,100,0.2040121,6.682208,9.414543,0,41.36716
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,10.8514,5.909728,5.909728,0,0,0,5.909728,183.6193,4.630636,0,0,10.8514,6.220766,5.909728,0,0,0,29.59898,0,0,0,39.00008,100,0.2040121,6.5007,8.681122,0,40.45038
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,8.517932,9.756105,8.36,0,-1,0,8.36,101.8891,0,1.396105,2.371716,8.517932,8.8,8.36,0,0,0,29.59898,0,0.2820678,-0.2820678,38.70275,99.23763,0.2040121,10.73172,6.814346,0,38.11691
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,7.314679,7.509667,7.509667,0,0,0,7.509667,97.4035,0,0,0,7.314679,7.904913,7.509667,0,0,0.3134087,29.31691,0,0.5902337,-0.5902337,38.08059,97.64235,0.2040121,8.260634,5.851744,0,36.63159
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,4.780819,12.52816,12.52816,8.907149,0,2.589509,12.52816,38.16057,0,0,0,4.780819,3.811595,3.621015,0,0,0.9692239,28.72668,0.9692239,0,0.9692239,39.00008,100,0.2040175,13.78098,3.824655,12,33.5075
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,2.073859,1.18796,1.18796,0,0,0,1.18796,174.5732,0.8233751,0,0,2.073859,1.250484,1.18796,0,0,0,29.59898,0,0,0,39.00008,100,0.2040175,1.306756,1.659087,0,31.67284
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,20.396,20.36,12,0,3.372,20.36,0,0,0.03599562,2.075595,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2040175,22.43559,0,12,29.59898
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,10.5223,8.36,0,-1,0,8.36,0,0,2.162298,3.214528,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.2040175,11.57453,0,0,20.79898
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,9.163644,8.36,0,-1,0,8.36,0,0,0.8036443,1.720009,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.2040175,10.08001,0,0,11.99898
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,9.647017,3.039029,0,-1,0,3.039029,0,0,6.607988,7.57269,0,3.198978,3.039029,0,0,29.33333,3.198978,0,3.198978,-3.198978,7.800015,20,0.2040175,10.61172,0,0,3.198978
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,2.449249,0,0,-1,0,0,0,0,2.449249,2.694174,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2040175,2.694174,0,0,0
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2040175,0,0,0,0
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,2.924631,0,0,-1,0,0,0,0,2.924631,3.217094,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2040175,3.217094,0,0,0
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,0.9274846,0,0,-1,0,0,0,0,0.9274846,1.020233,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2040175,1.020233,0,0,0
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,4.373933,0,0,-1,0,0,0,0,4.373933,4.811326,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2040175,4.811326,0,0,0
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,2.275228,0,0,-1,0,0,0,0,2.275228,2.50275,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2040175,2.50275,0,0,0
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,2.807046,0,0,-1,0,0,0,0,2.807046,3.08775,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2040175,3.08775,0,0,0
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,3.29973,3.29973,12,0,3.372,3.29973,0,1.776357E-15,0,0,0,0,0,8.70027,8.265257,32.88775,0,8.265257,0,8.265257,15.64113,40.10537,0.2040848,3.629703,0,12,0
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.1209288,3.866411,3.866411,12,0,3.372,3.866411,3.127676,0,0,0,0.1209288,0,0,8.133589,7.72691,24.6225,7.438731,7.847838,0,7.847838,23.08624,59.19537,0.2041484,4.253052,0.09674303,12,7.559659
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,1.439973,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.439973,0,0,8.8,8.36,16.77466,14.50179,9.799973,0,9.799973,32.38331,83.03397,0.2041156,0,1.151978,12,15.94176
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,3.577245,15.51991,15.51991,12,0,3.372,15.51991,23.04939,0,0,0,3.577245,3.705168,3.519909,0,0,6.974686,23.32176,0,0.127923,-0.127923,32.24847,82.68821,0.2041156,17.0719,2.861796,12,26.89901
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,6.439598,13.02756,8.36,0,-1,0,8.36,77.02869,0,4.667557,5.970313,6.439598,8.8,8.36,0,0,7.116822,23.19384,0,2.360402,-2.360402,29.76039,76.30853,0.2041156,14.33031,5.151679,0,29.63344
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,9.71941,0,0,0,0,0,0,0,0,0,0,9.71941,0,0,0,0,9.739491,20.83344,9.71941,0,9.71941,38.98103,99.95115,0.2039401,0,7.775528,0,30.55285
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,10.84262,0.4456543,0.4456543,0,0,0,0.4456543,2432.966,10.35343,0,0,10.84262,0.4691098,0.4456543,0,0,0.02008141,29.5809,0.02008141,0,0.02008141,39.00008,100,0.2039398,0.4902198,8.674094,0,40.42352
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,8.281664,15.15251,15.15251,7.284929,0,2.179087,15.15251,54.65539,1.776357E-15,0,0,8.281664,8.281664,7.867581,0,0,0,29.59898,0,0,0,39.00008,100,0.2039398,16.66776,6.625331,12,37.88064
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,11.71091,2.064064,2.064064,0,0,0,2.064064,567.3715,9.538212,0,0,11.71091,2.172699,2.064064,0,0,0,29.59898,0,0,0,39.00008,100,0.2039398,2.27047,9.368729,0,41.30989
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,8.249034,2.087198,2.087198,0,-1,0,2.087198,395.2205,6.051983,0,0,8.249034,2.197051,2.087198,0,0,0,29.59898,0,0,0,39.00008,100,0.2039398,2.295918,6.599227,0,37.84801
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,3.880729,11.49276,11.49276,7.80607,0,2.310936,11.49276,33.76672,0,0,0,3.880729,3.880729,3.686693,0,0,0,29.59898,0,0,0,39.00008,100,0.2039398,12.64204,3.104584,12,33.47971
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,1.301422,12.58697,12.58697,11.35062,0,3.207706,12.58697,10.33944,1.110223E-15,0,0,1.301422,1.301422,1.236351,0,0,0,29.59898,0,0,0,39.00008,100,0.2039398,13.84566,1.041137,12,30.9004
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.855449,0,0,0,0,0,0,0,0.855449,0,0,0.855449,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2039398,0,0.6843592,0,30.45443
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,8.237892,8.237892,8.237892,0,2.420187,8.237892,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2039398,9.061682,0,12,29.59898
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,0.4339549,0.4339549,0,-1,0,0.4339549,0,0,0,0,0,0.4567946,0.4339549,0,0,0,29.59898,0,0.4567946,-0.4567946,38.51857,98.76538,0.2039398,0.4773504,0,0,29.59898
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,6.953042,6.953042,0,-1,0,6.953042,0,0,8.881784E-16,0,0,7.318991,6.953042,0,0,0.5075496,29.14218,0,7.318991,-7.318991,30.80368,78.98363,0.2039398,7.648346,0,0,29.14218
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,7.845675,7.845675,0,-1,0,7.845675,0,0,8.881784E-16,0.2702421,0,8.258605,7.845675,0,0,8.639762,21.82319,0,8.258605,-8.258605,22.09835,56.66231,0.2039398,8.630242,0,0,21.82319
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,3.681109,3.681109,0,-1,0,3.681109,0,0,4.440892E-16,0,0,3.874852,3.681109,0,0,17.81599,13.56459,0,3.874852,-3.874852,18.01389,46.18938,0.2039398,4.04922,0,0,13.56459
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,3.785416,3.785416,0,-1,0,3.785416,0,0,0,0,0,3.984648,3.785416,0,0,22.12138,9.689735,0,3.984648,-3.984648,13.81371,35.41969,0.2039398,4.163957,0,0,9.689735
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,2.399376,2.399376,0,-1,0,2.399376,0,0,0,0,0,2.525659,2.399376,0,0,26.54877,5.705088,0,2.525659,-2.525659,11.15143,28.59335,0.2039398,2.639314,0,0,5.705088
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.35505,3.179428,0,0,0,11.15143,28.59335,0.2039398,0,0,0,3.179428
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.0543571,0.0543571,0,-1,0,0.0543571,0,0,6.938894E-18,0,0,0.057218,0.0543571,0,0,29.35505,3.179428,0,0.057218,-0.057218,11.09111,28.4387,0.2039398,0.05979281,0,0,3.179428
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,1.85774,1.85774,0,-1,0,1.85774,0,0,0,0,0,1.955516,1.85774,0,0,29.41863,3.12221,0,1.955516,-1.955516,9.029819,23.15334,0.2039398,2.043514,0,0,3.12221
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.59143,1.166695,0,0,0,9.029819,23.15334,0.2039398,0,0,0,1.166695
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.59143,1.166695,0,0,0,9.029819,23.15334,0.2039398,0,0,0,1.166695
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,1.117248,0.6396107,0.6396107,0,0,0,0.6396107,174.6763,0,0,0,1.117248,0.6732744,0.6396107,0,0,31.59143,1.166695,0.4439736,0,0.4439736,9.45101,24.23331,0.2039317,0.7035718,0.8937984,0,2.283942
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,2.507429,0,0,0,0,0,0,0,0,0,0,2.507429,0,0,0,0,31.14745,1.566271,2.507429,0,2.507429,11.82977,30.33267,0.2038865,0,2.005943,0,4.0737
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,4.348272,6.272258,6.272258,12,0,3.372,6.272258,69.32547,0,0,0,4.348272,0,0,5.727742,5.441355,28.64002,3.822957,9.789627,0,9.789627,21.11702,54.1461,0.2039337,6.899484,3.478618,12,8.171229
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,6.541681,2.060534,2.060534,0,-1,0,2.060534,317.475,0,0,0,6.541681,2.168983,2.060534,0,0,18.8504,12.63362,4.372697,0,4.372697,25.26533,64.78276,0.203855,2.266588,5.233345,0,19.1753
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,8.030342,2.103058,2.103058,0,0,0,2.103058,381.8412,0,0,0,8.030342,2.213745,2.103058,0,0,14.4777,16.56905,5.816597,0,5.816597,30.78344,78.93172,0.2037503,2.313364,6.424273,0,24.59939
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,9.376975,2.207139,2.207139,0,0,0,2.207139,424.8474,0,0,0,9.376975,2.323305,2.207139,0,0,8.661102,21.80399,7.05367,0,7.05367,37.47514,96.0899,0.2036235,2.427854,7.50158,0,31.18096
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,8.499709,7.240418,7.240418,0,0,0,7.240418,117.3925,0,0,0,8.499709,7.621493,7.240418,0,0,1.607432,28.15229,0.8782158,0,0.8782158,38.30828,98.22617,0.2036077,7.96446,6.799767,0,36.652
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,7.127984,0,0,0,0,0,0,0,6.398768,0,0,7.127984,0,0,0,0,0.7292159,28.94268,0.7292159,0,0.7292159,39.00008,100,0.2035947,0,5.702387,0,36.07067
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,6.199449,12.61408,8.36,0,-1,0,8.36,74.15609,0,4.254084,5.515492,6.199449,8.8,8.36,0,0,0,29.59898,0,2.600551,-2.600551,36.25886,92.97124,0.2035947,13.87549,4.959559,0,35.79843
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,5.198026,0,0,0,0,0,0,0,2.308524,0,0,5.198026,0,0,0,0,2.889501,26.99843,2.889501,0,2.889501,39.00008,100,0.2035428,0,4.158421,0,32.19645
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,2.718606,7.846756,7.846756,5.264081,0,1.667812,7.846756,34.64624,4.440892E-16,0,0,2.718606,2.718606,2.582676,0,0,0,29.59898,0,0,0,39.00008,100,0.2035428,8.631432,2.174885,12,32.31758
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,1.497477,7.09495,7.09495,0,0,0,7.09495,21.10623,0,8.881784E-16,0,1.497477,7.468369,7.09495,0,0,0,29.59898,0,5.970892,-5.970892,32.70621,83.8619,0.2035428,7.804445,1.197981,0,31.09645
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,5.178986,5.178986,0,0,0,5.178986,0,0,8.881784E-16,0,0,5.451564,5.178986,0,0,6.634324,23.62809,0,5.451564,-5.451564,26.95975,69.12743,0.2035428,5.696885,0,0,23.62809
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.69162,18.17652,0,0,0,26.95975,69.12743,0.2035428,0,0,0,18.17652
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.69162,18.17652,0,0,0,26.95975,69.12743,0.2035428,0,0,0,18.17652
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.69162,18.17652,0,0,0,26.95975,69.12743,0.2035428,0,0,0,18.17652
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,0.8642564,0.8642564,0,-1,0,0.8642564,0,0,1.110223E-16,0,0,0.9097435,0.8642564,0,0,12.69162,18.17652,0,0.9097435,-0.9097435,26.0008,66.66858,0.2035428,0.950682,0,0,18.17652
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,2.854702,2.854702,0,-1,0,2.854702,0,0,0,0,0,3.004949,2.854702,0,0,13.70244,17.26678,0,3.004949,-3.004949,22.8333,58.54681,0.2035428,3.140172,0,0,17.26678
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,4.780949,4.780949,0,-1,0,4.780949,0,0,8.881784E-16,0,0,5.032578,4.780949,0,0,17.04128,14.26183,0,5.032578,-5.032578,17.5285,44.94479,0.2035428,5.259044,0,0,14.26183
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,0.760682,0.760682,0,-1,0,0.760682,0,0,0,0,0,0.8007179,0.760682,0,0,22.63303,9.229252,0,0.8007179,-0.8007179,16.68447,42.78061,0.2035428,0.8367503,0,0,9.229252
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,6.998729,6.998729,0,-1,0,6.998729,0,0,8.881784E-16,0,0,7.367084,6.998729,0,0,23.52272,8.428534,0,7.367084,-7.367084,8.918882,22.86888,0.2035428,7.698602,0,0,8.428534
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,2.752806,1.008378,0,-1,0,1.008378,0,0,1.744428,2.019709,0,1.06145,1.008378,0,0,31.70836,1.06145,0,1.06145,-1.06145,7.800015,20,0.2035428,3.028087,0,0,1.06145
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,3.24498,0,0,-1,0,0,0,0,3.24498,3.569478,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2035428,3.569478,0,0,0
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,3.421595,3.421595,12,0,3.372,3.421595,0,0,0,0,0,0,0,8.578404,8.149485,32.88775,0,8.149485,0,8.149485,15.5313,39.82375,0.2036091,3.763755,0,12,0
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.001246313,4.872298,4.872298,12,0,3.372,4.872298,0.02557957,0,0,0,0.001246313,0,0,7.127702,6.771317,24.73827,7.334536,6.772563,0,6.772563,21.95631,56.29813,0.2036641,5.359529,0.0009970502,12,7.335782
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.3993573,8.730675,8.730675,12,0,3.372,8.730675,4.574186,0,0,0,0.3993573,0,0,3.269325,3.105859,17.96571,13.42984,3.505216,0,3.505216,25.28165,64.82462,0.2036916,9.603743,0.3194858,12,13.8292
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.8060336,3.603329,3.603329,11.44661,0,3.231992,3.603329,22.36913,0,0,0,0.8060336,0,0,7.843281,7.451117,14.46049,16.58454,8.257151,0,8.257151,33.11507,84.91027,0.2037525,3.963662,0.6448268,12,17.39057
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,3.189805,4.801459,4.801459,0,-1,0,4.801459,66.43407,0,8.881784E-16,0,3.189805,5.054168,4.801459,0,0,6.20334,24.01597,0,1.864363,-1.864363,31.14986,79.87128,0.2037525,5.281606,2.551844,0,27.20578
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,5.870236,8.200411,8.200411,10.4848,0,2.988654,8.200411,71.58466,0,0,0,5.870236,0,0,2.284387,2.170167,8.274854,22.15161,8.040403,0,8.040403,38.77766,99.4297,0.2037935,9.020452,4.696189,12,28.02185
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,4.710573,0,0,0,0,0,0,0,4.476123,0,0,4.710573,0,0,0,0,0.2344502,29.38797,0.2344502,0,0.2344502,39.00008,100,0.2037893,0,3.768458,0,34.09855
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,4.467861,3.403725,3.403725,0,0,0,3.403725,131.2639,0.884993,0,0,4.467861,3.582868,3.403725,0,0,0,29.59898,0,0,0,39.00008,100,0.2037893,3.744097,3.574289,0,34.06684
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,2.96584,9.444126,9.444126,6.626578,0,2.012524,9.444126,31.40407,0,0,0,2.96584,2.96584,2.817548,0,0,0,29.59898,0,0,0,39.00008,100,0.2037893,10.38854,2.372672,12,32.56482
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,4.549394,4.453677,4.453677,0,-1,0,4.453677,102.1492,0,0,0,4.549394,4.688081,4.453677,0,0,0,29.59898,0,0.138687,-0.138687,38.85389,99.62516,0.2037893,4.899045,3.639515,0,34.14837
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,2.412019,11.47001,11.47001,9.324983,0,2.695221,11.47001,21.02892,1.165734E-15,0,0,2.412019,2.257923,2.145027,0,0,0.1540967,29.46029,0.1540967,0,0.1540967,39.00008,100,0.2037901,12.61701,1.929616,12,31.87231
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.4199334,0.7272041,0.7272041,0,0,0,0.7272041,57.7463,0,0,0,0.4199334,0.765478,0.7272041,0,0,0,29.59898,0,0.3455446,-0.3455446,38.63584,99.06606,0.2037901,0.7999246,0.3359467,0,30.01891
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.4128738,6.459824,6.459824,0,0,0,6.459824,6.39141,0,8.881784E-16,0,0.4128738,6.799814,6.459824,0,0,0.3839384,29.25343,0,6.38694,-6.38694,31.90342,81.80347,0.2037901,7.105806,0.3302991,0,29.66631
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,8.143913,8.143913,12,0,3.372,8.143913,0,0,0,0,0,0,0,3.856087,3.663282,7.480539,22.86649,3.663282,0,3.663282,35.37871,90.71446,0.2038198,8.958304,0,12,22.86649
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,4.763973,4.763973,0,-1,0,4.763973,0,0,8.881784E-16,0,0,5.014709,4.763973,0,0,3.817256,26.16345,0,5.014709,-5.014709,30.09274,77.16073,0.2038198,5.240371,0,0,26.16345
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,12.8847,8.36,0,-1,0,8.36,0,0,4.524704,5.813175,0,8.8,8.36,0,0,9.389155,21.14874,0,8.8,-8.8,20.81673,53.37612,0.2038198,14.17317,0,0,21.14874
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,22.69841,8.36,0,-1,0,8.36,0,0,14.33841,16.60825,0,8.8,8.36,0,0,19.16693,12.34874,0,8.8,-8.8,11.54071,29.59152,0.2038198,24.96825,0,0,12.34874
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,6.172288,3.371301,0,-1,0,3.371301,0,0,2.800987,3.418216,0,3.548738,3.371301,0,0,28.94471,3.548738,0,3.548738,-3.548738,7.800015,20,0.2038198,6.789517,0,0,3.548738
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,0.3055705,0,0,-1,0,0,0,0,0.3055705,0.3361275,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2038198,0.3361275,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,6.874947,0,0,-1,0,0,0,0,6.874947,7.562441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2038198,7.562441,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,0.9428564,0,0,-1,0,0,0,0,0.9428564,1.037142,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2038198,1.037142,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,6.93637,0,0,-1,0,0,0,0,6.93637,7.630007,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2038198,7.630007,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,0.762189,0,0,-1,0,0,0,0,0.762189,0.8384079,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2038198,0.8384079,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,1.30474,0,0,-1,0,0,0,0,1.30474,1.435214,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2038198,1.435214,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2038198,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.1306986,4.417594,4.417594,12,0,3.372,4.417594,2.958593,0,0,0,0.1306986,0,0,7.582406,7.203286,32.88775,0,7.333984,0,7.333984,14.75764,37.84004,0.2038788,4.859353,0.1045589,12,0.1306986
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,1.195331,14.95066,14.95066,12,0,3.372,14.95066,7.995175,0,1.776357E-15,0,1.195331,3.105954,2.950657,0,0,25.55377,6.600586,0,1.910623,-1.910623,12.74367,32.67601,0.2038788,16.44572,0.9562649,12,7.795917
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,3.506421,6.251033,6.251033,12,0,3.372,6.251033,56.09346,0,0,0,3.506421,0,0,5.748967,5.461518,27.67668,4.689963,8.967939,0,8.967939,21.2514,54.49067,0.2039403,6.876137,2.805137,12,8.196383
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,6.851429,0.7400395,0.7400395,0,-1,0,0.7400395,925.8193,0,0,0,6.851429,0.778989,0.7400395,0,0,18.70874,12.76111,6.07244,0,6.07244,27.01223,69.26198,0.2038317,0.8140435,5.481143,0,19.61254
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,6.554758,12.65563,12.65563,12,0,3.372,12.65563,51.79321,0,0,0,6.554758,0.6901401,0.655633,0,0,12.6363,18.2263,5.864618,0,5.864618,32.57589,83.52776,0.2038642,13.9212,5.243806,12,24.78106
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,7.884224,5.839273,5.839273,0,0,0,5.839273,135.0206,0,0,0,7.884224,6.146604,5.839273,0,0,6.771687,23.50446,1.73762,0,1.73762,34.22434,87.75455,0.2038332,6.423201,6.307379,0,31.38868
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,7.973614,5.791597,5.791597,0,0,0,5.791597,137.6756,0,0,0,7.973614,6.096418,5.791597,0,0,5.034066,25.06832,1.877197,0,1.877197,36.00521,92.32086,0.2037996,6.370757,6.378891,0,33.04193
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,5.42649,12.67917,12.67917,10.52303,0,2.998327,12.67917,42.79845,1.332268E-15,0,0,5.42649,2.26962,2.156139,0,0,3.15687,26.7578,3.15687,0,3.15687,39.00008,100,0.2038171,13.94709,4.341192,12,32.18428
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,3.504788,9.544105,8.36,0,-1,0,8.36,41.9233,0,1.184105,2.138515,3.504788,8.8,8.36,0,0,0,29.59898,0,5.295212,-5.295212,33.41843,85.68812,0.2038171,10.49852,2.80383,0,33.10377
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,4.409675,8.679545,8.679545,10.07974,0,2.886175,8.679545,50.80537,0,0,0,4.409675,0,0,1.4002,1.33019,5.883569,24.30377,5.739865,0,5.739865,38.86375,99.65044,0.2038523,9.5475,3.52774,12,28.71344
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,1.503889,3.666367,3.666367,0,0,0,3.666367,41.01851,0,0,0,1.503889,3.859334,3.666367,0,0,0.1437047,29.46964,0,2.355445,-2.355445,36.38089,93.28415,0.2038523,4.033004,1.203111,0,30.97353
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.4120025,1.831749,1.831749,0,0,0,1.831749,22.4923,0,2.220446E-16,0,0.4120025,1.928157,1.831749,0,0,2.760866,27.1142,0,1.516154,-1.516154,34.78272,89.18629,0.2038523,2.014924,0.329602,0,27.5262
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.445481,25.59805,0,0,0,34.78272,89.18629,0.2038523,0,0,0,25.59805
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.445481,25.59805,0,0,0,34.78272,89.18629,0.2038523,0,0,0,25.59805
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,4.912194,4.912194,0,-1,0,4.912194,0,0,0,0,0,5.170731,4.912194,0,0,4.445481,25.59805,0,5.170731,-5.170731,29.33229,75.21086,0.2038523,5.403414,0,0,25.59805
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,15.34565,8.36,0,-1,0,8.36,0,0,6.985653,8.520219,0,8.8,8.36,0,0,10.19074,20.42731,0,8.8,-8.8,20.05628,51.42626,0.2038523,16.88022,0,0,20.42731
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,4.104467,4.104467,0,-1,0,4.104467,0,0,8.881784E-16,0,0,4.320491,4.104467,0,0,19.96852,11.62731,0,4.320491,-4.320491,15.50208,39.74885,0.2038523,4.514914,0,0,11.62731
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.76906,7.306822,0,0,0,15.50208,39.74885,0.2038523,0,0,0,7.306822
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,3.797932,3.797932,0,-1,0,3.797932,0,0,4.440892E-16,0,0,3.997823,3.797932,0,0,24.76906,7.306822,0,3.997823,-3.997823,11.28801,28.94355,0.2038523,4.177725,0,0,7.306822
