Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,2.704821,2.704821,0,-1,0,2.704821,0,0,4.440892E-16,0,0,2.84718,2.704821,0,0,29.21109,3.309,0,2.84718,-2.84718,8.286816,21.2482,0.2038523,2.975304,0,0,3.309
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,1.640816,0.4387281,0,-1,0,0.4387281,0,0,1.202088,1.36617,0,0.4618191,0.4387281,0,0,32.37462,0.4618191,0,0.4618191,-0.4618191,7.800015,20,0.2038523,1.804898,0,0,0.4618191
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,0.5484595,0,0,-1,0,0,0,0,0.5484595,0.6033055,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2038523,0.6033055,0,0,0
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,1.726124,0,0,-1,0,0,0,0,1.726124,1.898736,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2038523,1.898736,0,0,0
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,1.529572,1.529572,10.32957,0,2.949382,1.529572,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2038834,1.682529,0,12,0
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.103908,2.083683,2.083683,10.88368,0,3.089572,2.083683,4.986748,1.776357E-15,0,0,0.103908,0,0,8.8,8.36,24.52775,7.524,8.463908,0,8.463908,23.76058,60.92443,0.2039263,2.292051,0.08312641,12,7.627908
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.4001805,10.92229,10.92229,12,0,3.372,10.92229,3.663889,0,0,0,0.4001805,0,0,1.077713,1.023827,16.06384,15.14152,1.424008,0,1.424008,25.11151,64.38835,0.2039368,12.01452,0.3201444,12,15.5417
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,3.267973,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.267973,0,0,8.8,8.36,14.63984,16.42312,11.62797,0,11.62797,36.14277,92.67359,0.2038721,0,2.614378,12,19.6911
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,2.811021,6.239956,6.239956,0,-1,0,6.239956,45.04873,0,0,0,2.811021,6.568376,6.239956,0,0,3.011864,26.8883,0,3.757354,-3.757354,32.18217,82.51823,0.2038721,6.863952,2.248817,0,29.69932
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,3.140164,10.72057,10.72057,12,0,3.372,10.72057,29.29101,0,0,0,3.140164,0,0,1.279426,1.215455,7.186702,23.13095,4.355619,0,4.355619,36.31428,93.11334,0.2038991,11.79263,2.512131,12,26.27111
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,1.317082,0,0,0,0,0,0,0,0,0,0,1.317082,0,0,0,0,2.831083,27.051,1.317082,0,1.317082,37.56377,96.31717,0.2038757,0,1.053666,0,28.36809
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,3.514946,6.574202,6.574202,0,0,0,6.574202,53.46575,0,0,0,3.514946,6.920212,6.574202,0,0,1.514001,28.23638,0,3.405266,-3.405266,33.9743,87.11343,0.2038757,7.231622,2.811957,0,31.75132
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,4.027788,22.62788,20.36,12,0,3.372,20.36,19.78285,0,2.267879,4.530667,4.027788,8.8,8.36,0,0,5.297629,24.83111,0,4.772213,-4.772213,28.94395,74.21511,0.2038757,24.89067,3.22223,12,28.8589
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,1.867561,12.6854,8.36,0,-1,0,8.36,22.33924,0,4.325402,5.593943,1.867561,8.8,8.36,0,0,10.60009,20.0589,0,6.932439,-6.932439,21.63652,55.47814,0.2038757,13.95394,1.494048,0,21.92646
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,1.200253,12.32425,12.32425,12,0,3.372,12.32425,9.73896,0,0,0,1.200253,0.3413132,0.3242475,0,0,18.3028,13.12646,0.8589404,0,0.8589404,22.45138,57.56753,0.2038804,13.55667,0.9602028,12,14.32671
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,1.633244,14.29027,14.29027,12,0,3.372,14.29027,11.42906,0,1.776357E-15,0,1.633244,2.410814,2.290273,0,0,17.44386,13.89951,0,0.7775699,-0.7775699,21.63175,55.46592,0.2038804,15.7193,1.306595,12,15.53275
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.4472806,9.866238,9.866238,12,0,3.372,9.866238,4.533447,0,0,0,0.4472806,0,0,2.133762,2.027074,18.30783,13.12194,2.474355,0,2.474355,23.97913,61.48483,0.2038992,10.85286,0.3578245,12,13.56922
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,0.9339592,0.9339592,9.733959,0,2.798692,0.9339592,0,0,0,0,0,0,0,8.8,8.36,15.83347,15.34886,8.36,0,8.36,31.91012,81.82066,0.2039156,1.027355,0,12,15.34886
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,9.691647,8.36,0,-1,0,8.36,0,0,1.331646,2.300811,0,8.8,8.36,0,0,7.47347,22.87286,0,8.8,-8.8,22.63411,58.03606,0.2039156,10.66081,0,0,22.87286
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.25125,14.07285,0,0,0,22.63411,58.03606,0.2039156,0,0,0,14.07285
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,7.969944,7.969944,0,-1,0,7.969944,0,0,0,0.4069386,0,8.389415,7.969944,0,0,17.25125,14.07285,0,8.389415,-8.389415,13.79089,35.36118,0.2039156,8.766938,0,0,14.07285
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,1.980622,1.980622,0,-1,0,1.980622,0,0,0,0,0,2.084865,1.980622,0,0,26.57282,5.683441,0,2.084865,-2.084865,11.59325,29.72622,0.2039156,2.178684,0,0,5.683441
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,2.303589,2.303589,0,-1,0,2.303589,0,0,0,0,0,2.424831,2.303589,0,0,28.88934,3.598576,0,2.424831,-2.424831,9.037251,23.17239,0.2039156,2.533948,0,0,3.598576
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,2.735964,1.115057,0,-1,0,1.115057,0,0,1.620907,1.894503,0,1.173745,1.115057,0,0,31.58359,1.173745,0,1.173745,-1.173745,7.800015,20,0.2039156,3.009561,0,0,1.173745
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,3.503033,0,0,-1,0,0,0,0,3.503033,3.853337,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2039156,3.853337,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,1.081205,0,0,-1,0,0,0,0,1.081205,1.189326,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2039156,1.189326,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,3.62485,0,0,-1,0,0,0,0,3.62485,3.987335,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2039156,3.987335,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,5.055694,0,0,-1,0,0,0,0,5.055694,5.561263,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2039156,5.561263,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2039156,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,1.698746,0.6612626,0.6612626,9.461263,0,2.729699,0.6612626,256.8943,1.776357E-15,0,0,1.698746,0,0,8.8,8.36,32.88775,0,10.05875,0,10.05875,17.34258,44.46806,0.2038952,0.7273889,1.358997,12,1.698746
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,3.534169,20.36487,20.36,12,0,3.372,20.36,17.3584,0,0.004869485,2.041356,3.534169,8.8,8.36,0,0,22.82901,9.052871,0,5.265831,-5.265831,11.79191,30.2356,0.2038952,22.40136,2.827336,12,12.58704
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,6.146235,10.72231,10.72231,12,0,3.372,10.72231,57.32196,0,0,0,6.146235,0,0,1.277695,1.21381,28.67993,3.78704,7.360045,0,7.360045,18.77426,48.13903,0.2039387,11.79454,4.916988,12,9.933276
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,9.88936,12.11421,8.36,0,-1,0,8.36,118.2938,0,3.754213,4.965634,9.88936,8.8,8.36,0,0,21.31989,10.41108,1.08936,0,1.08936,19.80772,50.78892,0.2039194,13.32563,7.911488,0,20.30044
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,11.21091,16.76645,16.76645,12,0,3.372,16.76645,66.86514,0,0,0,11.21091,5.017315,4.766449,0,0,20.23053,11.39151,6.193596,0,6.193596,25.68348,65.85494,0.2038973,18.44309,8.968728,12,22.60242
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,9.066338,0,0,5.232202,0,1.659747,0,0,0,0,0,9.066338,0,0,5.232202,4.970592,14.03693,16.96574,14.03693,0,14.03693,39.00008,100,0.2037031,0,7.25307,12,26.03208
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,10.11615,7.833214,7.833214,3,0,1.095,7.833214,129.1443,5.028554,0,0,10.11615,5.087594,4.833214,0,0,0,29.59898,0,0,0,39.00008,100,0.2037031,8.616535,8.092918,12,39.71513
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,9.399646,0.533256,0.533256,0,0,0,0.533256,1762.689,8.838324,0,0,9.399646,0.5613221,0.533256,0,0,0,29.59898,0,0,0,39.00008,100,0.2037031,0.5865816,7.519717,0,38.99862
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,8.952979,5.177669,5.177669,0,-1,0,5.177669,172.9153,3.502801,0,0,8.952979,5.450177,5.177669,0,0,0,29.59898,0,0,0,39.00008,100,0.2037031,5.695436,7.162383,0,38.55196
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,7.018229,0,0,0,0,0,0,0,7.018229,0,0,7.018229,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2037031,0,5.614584,0,36.61721
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,4.279633,1.8389,1.8389,0,0,0,1.8389,232.7279,2.343949,0,0,4.279633,1.935684,1.8389,0,0,0,29.59898,0,0,0,39.00008,100,0.2037031,2.02279,3.423707,0,33.87861
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,2.095566,7.753207,7.753207,5.76242,0,1.793892,7.753207,27.02838,4.440892E-16,0,0,2.095566,2.095566,1.990788,0,0,0,29.59898,0,0,0,39.00008,100,0.2037031,8.528528,1.676453,12,31.69454
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,21.57658,20.36,12,0,3.372,20.36,0,0,1.216577,3.374235,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2037031,23.73424,0,12,29.59898
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,22.93719,8.36,0,-1,0,8.36,0,0,14.57719,16.8709,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.2037031,25.2309,0,0,20.79898
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,10.91878,8.36,0,-1,0,8.36,0,0,2.558777,3.650655,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.2037031,12.01066,0,0,11.99898
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,16.60422,3.039029,0,-1,0,3.039029,0,0,13.56519,15.22561,0,3.198978,3.039029,0,0,29.33333,3.198978,0,3.198978,-3.198978,7.800015,20,0.2037031,18.26464,0,0,3.198978
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,1.695576,0,0,-1,0,0,0,0,1.695576,1.865134,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2037031,1.865134,0,0,0
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,4.806273,0,0,-1,0,0,0,0,4.806273,5.2869,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2037031,5.2869,0,0,0
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,0.9002458,0,0,-1,0,0,0,0,0.9002458,0.9902704,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2037031,0.9902704,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,3.457531,0,0,-1,0,0,0,0,3.457531,3.803284,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2037031,3.803284,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,1.268758,0,0,-1,0,0,0,0,1.268758,1.395634,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2037031,1.395634,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,5.960773,0,0,-1,0,0,0,0,5.960773,6.556849,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2037031,6.556849,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,3.27865,0,0,-1,0,0,0,0,3.27865,3.606515,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2037031,3.606515,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,2.923552,2.923552,11.72355,0,3.302059,2.923552,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2037682,3.215907,0,12,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.4781799,1.663481,1.663481,10.46348,0,2.983261,1.663481,28.74574,1.776357E-15,0,0,0.4781799,0,0,8.8,8.36,24.52775,7.524,8.83818,0,8.83818,24.11564,61.83485,0.203794,1.829829,0.382544,12,8.00218
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,2.726399,7.945247,7.945247,12,0,3.372,7.945247,34.31484,0,0,0,2.726399,0,0,4.054753,3.852015,15.68957,15.47836,6.578414,0,6.578414,30.35647,77.83696,0.2038397,8.739772,2.181119,12,18.20476
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,5.814136,0,0,3.470551,0,1.214049,0,0,-4.440892E-16,0,0,5.814136,0,0,3.470551,3.297023,9.111159,21.39894,9.111159,0,9.111159,39.00008,100,0.2036902,0,4.651309,12,27.21307
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,8.367861,2.254989,2.254989,0,-1,0,2.254989,371.0821,5.994188,0,0,8.367861,2.373673,2.254989,0,0,0,29.59898,0,0,0,39.00008,100,0.2036902,2.480488,6.694289,0,37.96684
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,11.13202,8.111236,8.111236,3,0,1.095,8.111236,137.242,5.751773,0,0,11.13202,5.380248,5.111236,0,0,0,29.59898,0,0,0,39.00008,100,0.2036902,8.922359,8.905617,12,40.731
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,9.755894,1.021384,1.021384,0,0,0,1.021384,955.1646,8.680753,0,0,9.755894,1.075141,1.021384,0,0,0,29.59898,0,0,0,39.00008,100,0.2036902,1.123522,7.804715,0,39.35487
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,8.546289,0.9016925,0.9016925,0,0,0,0.9016925,947.8053,7.597139,0,0,8.546289,0.94915,0.9016925,0,0,0,29.59898,0,0,0,39.00008,100,0.2036902,0.9918617,6.837031,0,38.14527
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,9.773689,8.692476,8.692476,3,0,1.095,8.692476,112.4385,3.781609,0,0,9.773689,5.992081,5.692477,0,0,0,29.59898,0,0,0,39.00008,100,0.2036902,9.561725,7.818952,12,39.37267
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,11.14454,16.75735,8.36,0,-1,0,8.36,133.3079,2.344542,8.397346,10.07308,11.14454,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2036902,18.43308,8.915633,0,40.74352
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,8.820928,12.83861,12.83861,4.478614,0,1.469089,12.83861,68.70623,0.0209277,0,0,8.820928,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2036902,14.12248,7.056742,12,38.41991
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,4.98987,10.35858,10.35858,5.618206,0,1.757406,10.35858,48.17136,0,0,0,4.98987,4.98987,4.740376,0,0,0,29.59898,0,0,0,39.00008,100,0.2036902,11.39444,3.991896,12,34.58885
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,2.159977,10.51672,10.51672,8.464746,0,2.477581,10.51672,20.5385,8.881784E-16,0,0,2.159977,2.159977,2.051979,0,0,0,29.59898,0,0,0,39.00008,100,0.2036902,11.5684,1.727982,12,31.75896
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,4.515261,4.515261,0,0,0,4.515261,0,0,0,0,0,4.752906,4.515261,0,0,0,29.59898,0,4.752906,-4.752906,33.99007,87.15386,0.2036902,4.966787,0,0,29.59898
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,12.96829,8.36,0,-1,0,8.36,0,0,4.608286,5.905114,0,8.8,8.36,0,0,5.281007,24.84607,0,8.8,-8.8,24.71406,63.36926,0.2036902,14.26511,0,0,24.84607
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,12.49492,8.36,0,-1,0,8.36,0,0,4.13492,5.384412,0,8.8,8.36,0,0,15.05878,16.04607,0,8.8,-8.8,15.43805,39.58466,0.2036902,13.74441,0,0,16.04607
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,22.57509,6.883768,0,-1,0,6.883768,0,0,15.69133,17.94884,0,7.246072,6.883768,0,0,24.83656,7.246072,0,7.246072,-7.246072,7.800015,20,0.2036902,24.8326,0,0,7.246072
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,0.9858568,0,0,-1,0,0,0,0,0.9858568,1.084442,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2036902,1.084442,0,0,0
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,1.170134,0,0,-1,0,0,0,0,1.170134,1.287147,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2036902,1.287147,0,0,0
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,1.075776,0,0,-1,0,0,0,0,1.075776,1.183353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2036902,1.183353,0,0,0
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,5.992515,0,0,-1,0,0,0,0,5.992515,6.591766,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2036902,6.591766,0,0,0
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,1.363162,0,0,-1,0,0,0,0,1.363162,1.499478,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2036902,1.499478,0,0,0
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,0.4808514,0,0,-1,0,0,0,0,0.4808514,0.5289366,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2036902,0.5289366,0,0,0
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2036902,0,0,0,0
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,0.9265034,0.9265034,9.726503,0,2.796805,0.9265034,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2037065,1.019154,0,12,0
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,1.760224,1.439703,1.439703,10.2397,0,2.926645,1.439703,122.263,0,0,0,1.760224,0,0,8.8,8.36,24.52775,7.524,10.12022,0,10.12022,25.3319,64.95345,0.2037043,1.583673,1.408179,12,9.284225
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,3.25308,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.25308,0,0,8.8,8.36,14.40753,16.6322,11.61308,0,11.61308,36.34903,93.20245,0.2036407,0,2.602464,12,19.88528
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,6.89741,0,0,0,0,0,0,0,4.102961,0,0,6.89741,0,0,0,0,2.794449,27.08397,2.794449,0,2.794449,39.00008,100,0.2035915,0,5.517928,0,33.98138
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,9.46036,2.362002,2.362002,0,-1,0,2.362002,400.5229,6.974041,0,0,9.46036,2.486318,2.362002,0,0,0,29.59898,0,0,0,39.00008,100,0.2035915,2.598202,7.568287,0,39.05934
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,12.06297,3.327759,3.327759,0,0,0,3.327759,362.4954,8.560069,0,0,12.06297,3.502904,3.327759,0,0,0,29.59898,0,0,0,39.00008,100,0.2035915,3.660535,9.650378,0,41.66195
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,12.42561,19.5971,19.5971,11.2371,0,3.178985,19.5971,63.40536,3.625609,0,1.196805,12.42561,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2035915,21.5568,9.940488,12,42.02459
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,12.91157,0,0,0,0,0,0,0,12.91157,0,0,12.91157,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2035915,0,10.32926,0,42.51055
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,12.97482,0.8777143,0.8777143,0,0,0,0.8777143,1478.251,12.05091,0,0,12.97482,0.9239098,0.8777143,0,0,0,29.59898,0,0,0,39.00008,100,0.2035915,0.9654858,10.37986,0,42.5738
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,10.48886,18.33833,8.36,0,-1,0,8.36,125.4648,1.688855,9.978328,11.81216,10.48886,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2035915,20.17216,8.391084,0,40.08783
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,8.634684,0.9930084,0.9930084,0,0,0,0.9930084,869.5479,7.589412,0,0,8.634684,1.045272,0.9930084,0,0,0,29.59898,0,0,0,39.00008,100,0.2035915,1.092309,6.907747,0,38.23366
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,5.786388,10.40894,10.40894,4.911874,0,1.578704,10.40894,55.59055,8.881784E-16,0,0,5.786388,5.786388,5.497069,0,0,0,29.59898,0,0,0,39.00008,100,0.2035915,11.44984,4.629111,12,35.38537
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,2.298401,2.821083,2.821083,0,0,0,2.821083,81.4723,0,0,0,2.298401,2.969561,2.821083,0,0,0,29.59898,0,0.6711599,-0.6711599,38.29261,98.18599,0.2035915,3.103191,1.838721,0,31.89738
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7457331,28.92782,0,0,0,38.29261,98.18599,0.2035915,0,0,0,28.92782
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7457331,28.92782,0,0,0,38.29261,98.18599,0.2035915,0,0,0,28.92782
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,8.474273,8.36,0,-1,0,8.36,0,0,0.1142731,0.9617004,0,8.8,8.36,0,0,0.7457331,28.92782,0,8.8,-8.8,29.0166,74.40139,0.2035915,9.3217,0,0,28.92782
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,15.0928,8.36,0,-1,0,8.36,0,0,6.732799,8.242079,0,8.8,8.36,0,0,10.52351,20.12782,0,8.8,-8.8,19.74059,50.61678,0.2035915,16.60208,0,0,20.12782
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,0.9343697,0.9343697,0,-1,0,0.9343697,0,0,1.110223E-16,0,0,0.9835471,0.9343697,0,0,20.30129,11.32782,0,0.9835471,-0.9835471,18.70383,47.95845,0.2035915,1.027807,0,0,11.32782
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,2.649429,2.649429,0,-1,0,2.649429,0,0,4.440892E-16,0,0,2.788872,2.649429,0,0,21.39412,10.34427,0,2.788872,-2.788872,15.76411,40.4207,0.2035915,2.914371,0,0,10.34427
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.49287,7.555399,0,0,0,15.76411,40.4207,0.2035915,0,0,0,7.555399
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,2.705541,2.705541,0,-1,0,2.705541,0,0,4.440892E-16,0,0,2.847938,2.705541,0,0,24.49287,7.555399,0,2.847938,-2.847938,12.76212,32.72331,0.2035915,2.976095,0,0,7.555399
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,1.771453,1.771453,0,-1,0,1.771453,0,0,2.220446E-16,0,0,1.864688,1.771453,0,0,27.65724,4.707461,0,1.864688,-1.864688,10.79656,27.68344,0.2035915,1.948599,0,0,4.707461
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,7.913538,2.700635,0,-1,0,2.700635,0,0,5.212903,6.004257,0,2.842773,2.700635,0,0,29.72912,2.842773,0,2.842773,-2.842773,7.800015,20,0.2035915,8.704891,0,0,2.842773
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,8.373919,0,0,-1,0,0,0,0,8.373919,9.211311,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2035915,9.211311,0,0,0
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,1.279448,1.279448,10.07945,0,2.886101,1.279448,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2036164,1.407393,0,12,0
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,1.527087,3.170997,3.170997,11.37884,0,3.214846,3.170997,48.15795,0,0,0,1.527087,0,0,8.207843,7.797451,24.52775,7.524,9.324537,0,9.324537,24.57704,63.01793,0.2036558,3.488096,1.22167,12,9.051087
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,2.751238,10.4289,10.4289,12,0,3.372,10.4289,26.3809,0,0,0,2.751238,0,0,1.5711,1.492545,15.20322,15.91608,4.243783,0,4.243783,28.60305,73.341,0.2036827,11.47179,2.20099,12,18.66732
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,4.72896,0,0,6.558393,0,1.995274,0,0,0,0,0,4.72896,0,0,6.558393,6.230474,10.95943,19.73549,10.95943,0,10.95943,39.00008,100,0.2035766,0,3.783168,12,24.46445
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,8.201924,8.323471,8.323471,0,-1,0,8.323471,98.53971,0,0,0.7958182,8.201924,8.761548,8.323471,0,0,0,29.59898,0,0.5596243,-0.5596243,38.41018,98.48745,0.2035766,9.155818,6.561539,0,37.8009
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,10.38792,0.8533336,0.8533336,0,0,0,0.8533336,1217.334,8.867866,0,0,10.38792,0.8982459,0.8533336,0,0,0.6218048,29.03935,0.6218048,0,0.6218048,39.00008,100,0.2035657,0.9386669,8.310333,0,39.42727
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,8.283419,0.4237135,0.4237135,0,0,0,0.4237135,1954.958,7.837404,0,0,8.283419,0.4460142,0.4237135,0,0,0,29.59898,0,0,0,39.00008,100,0.2035657,0.4660848,6.626735,0,37.8824
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,12.63615,0.4624342,0.4624342,0,0,0,0.4624342,2732.529,12.14938,0,0,12.63615,0.4867729,0.4624342,0,0,0,29.59898,0,0,0,39.00008,100,0.2035657,0.5086777,10.10892,0,42.23513
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,10.27359,0,0,0,0,0,0,0,10.27359,0,0,10.27359,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2035657,0,8.218873,0,39.87257
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,10.54237,13.78952,8.36,0,-1,0,8.36,126.1048,1.742365,5.429524,6.808476,10.54237,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2035657,15.16848,8.433892,0,40.14134
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,8.014043,14.88646,14.88646,7.27312,0,2.176099,14.88646,53.83444,0,0,0,8.014043,8.014043,7.61334,0,0,0,29.59898,0,0,0,39.00008,100,0.2035657,16.37511,6.411234,12,37.61302
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,5.103441,3.593749,3.593749,0,0,0,3.593749,142.0088,1.320547,0,0,5.103441,3.782894,3.593749,0,0,0,29.59898,0,0,0,39.00008,100,0.2035657,3.953124,4.082753,0,34.70242
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,1.149415,14.11216,14.11216,12,0,3.372,14.11216,8.144856,4.440892E-16,0,0,1.149415,2.223328,2.112162,0,0,0,29.59898,0,1.073913,-1.073913,37.86807,97.09743,0.2035657,15.52338,0.9195322,12,30.74839
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,11.33785,11.33785,12,0,3.372,11.33785,0,0,0,0,0,0,0,0.6621523,0.6290447,1.193237,28.52506,0.6290447,0,0.6290447,38.46484,98.62759,0.2035707,12.47163,0,12,28.52506
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,14.67739,8.36,0,-1,0,8.36,0,0,6.317392,7.785131,0,8.8,8.36,0,0,0.5641919,29.09121,0,8.8,-8.8,29.18882,74.84299,0.2035707,16.14513,0,0,29.09121
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,10.46928,8.36,0,-1,0,8.36,0,0,2.109281,3.156209,0,8.8,8.36,0,0,10.34197,20.29121,0,8.8,-8.8,19.91281,51.05838,0.2035707,11.51621,0,0,20.29121
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,22.74072,8.36,0,-1,0,8.36,0,0,14.38072,16.65479,0,8.8,8.36,0,0,20.11975,11.49121,0,8.8,-8.8,10.6368,27.27378,0.2035707,25.0148,0,0,11.49121
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,1.56588,1.56588,0,-1,0,1.56588,0,0,2.220446E-16,0,0,1.648295,1.56588,0,0,29.89753,2.691206,0,1.648295,-1.648295,8.89934,22.81877,0.2035707,1.722468,0,0,2.691206
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,0.1621431,0.1621431,0,-1,0,0.1621431,0,0,2.775558E-17,0,0,0.1706769,0.1621431,0,0,31.72896,1.04291,0,0.1706769,-0.1706769,8.71943,22.35747,0.2035707,0.1783573,0,0,1.04291
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,3.778491,0.8286217,0,-1,0,0.8286217,0,0,2.949869,3.327718,0,0.8722335,0.8286217,0,0,31.91861,0.8722335,0,0.8722335,-0.8722335,7.800015,20,0.2035707,4.15634,0,0,0.8722335
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,2.39777,0,0,-1,0,0,0,0,2.39777,2.637547,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2035707,2.637547,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,2.608252,0,0,-1,0,0,0,0,2.608252,2.869077,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2035707,2.869077,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,3.05361,0,0,-1,0,0,0,0,3.05361,3.358971,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2035707,3.358971,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,4.248033,0,0,-1,0,0,0,0,4.248033,4.672836,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2035707,4.672836,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2035707,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,1.681297,0.5486273,0.5486273,9.348627,0,2.701203,0.5486273,306.4553,0,0,0,1.681297,0,0,8.8,8.36,32.88775,0,10.0413,0,10.0413,17.32603,44.42562,0.2035483,0.60349,1.345038,12,1.681297
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,2.581499,6.721912,6.721912,12,0,3.372,6.721912,38.40423,0,0,0,2.581499,0,0,5.278088,5.014183,22.84646,9.037168,7.595682,0,7.595682,24.53192,62.90224,0.2036023,7.394104,2.065199,12,11.61867
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,2.560033,12.36277,12.36277,12,0,3.372,12.36277,20.70761,0,0,0,2.560033,0.3818587,0.3627658,0,0,15.25077,15.87328,2.178174,0,2.178174,26.59832,68.20068,0.2036142,13.59904,2.048026,12,18.43331
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,4.480533,2.239922,2.239922,0,-1,0,2.239922,200.0307,0,0,0,4.480533,2.357813,2.239922,0,0,13.0726,17.83364,2.12272,0,2.12272,28.61211,73.36423,0.203577,2.463914,3.584426,0,22.31417
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,7.499073,0.4720986,0.4720986,0,0,0,0.4720986,1588.454,0,0,0,7.499073,0.4969459,0.4720986,0,0,10.94988,19.74409,7.002126,0,7.002126,35.25491,90.39703,0.2034545,0.5193085,5.999258,0,27.24316
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,4.992252,6.892461,6.892461,0,0,0,6.892461,72.43061,0,0,0,4.992252,7.255222,6.892461,0,0,3.947754,26.046,0,2.26297,-2.26297,32.86953,84.28068,0.2034545,7.581707,3.993802,0,31.03825
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,8.147985,5.036734,5.036734,0,0,0,5.036734,161.7712,0,0,0,8.147985,5.301826,5.036734,0,0,6.462165,23.78303,2.84616,0,2.84616,35.56963,91.20401,0.2034047,5.540408,6.518389,0,31.93102
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,8.003539,12.96648,12.96648,8.798326,0,2.561977,12.96648,61.72482,1.332268E-15,0,0,8.003539,4.387534,4.168157,0,0,3.616005,26.34457,3.616005,0,3.616005,39.00008,100,0.2034245,14.26313,6.402831,12,34.34811
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,10.13549,0.9017609,0.9017609,0,-1,0,0.9017609,1123.967,9.186272,0,0,10.13549,0.949222,0.9017609,0,0,0,29.59898,0,0,0,39.00008,100,0.2034245,0.991937,8.108395,0,39.73447
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,5.521134,9.313001,9.313001,4.067923,0,1.365185,9.313001,59.28416,0,1.776357E-15,0,5.521134,5.521134,5.245078,0,0,0,29.59898,0,0,0,39.00008,100,0.2034245,10.2443,4.416907,12,35.12011
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,3.385251,1.705247,1.705247,0,0,0,1.705247,198.5197,1.590254,0,0,3.385251,1.794997,1.705247,0,0,0,29.59898,0,0,0,39.00008,100,0.2034245,1.875771,2.708201,0,32.98423
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,2.296524,0,0,0,0,0,0,0,2.296524,0,0,2.296524,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2034245,0,1.837219,0,31.8955
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,20.32237,20.32237,12,0,3.372,20.32237,0,0,0,1.994603,0,8.760386,8.322367,0,0,0,29.59898,0,8.760386,-8.760386,29.76582,76.32246,0.2034245,22.3546,0,12,29.59898
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,18.7593,8.36,0,-1,0,8.36,0,0,10.3993,12.27523,0,8.8,8.36,0,0,9.733762,20.83859,0,8.8,-8.8,20.48981,52.53786,0.2034245,20.63523,0,0,20.83859
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,16.0812,8.36,0,-1,0,8.36,0,0,7.721198,9.329317,0,8.8,8.36,0,0,19.51154,12.03859,0,8.8,-8.8,11.21379,28.75325,0.2034245,17.68932,0,0,12.03859
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,1.955136,1.955136,0,-1,0,1.955136,0,0,0,0,0,2.058038,1.955136,0,0,29.28932,3.238592,0,2.058038,-2.058038,9.044429,23.1908,0.2034245,2.15065,0,0,3.238592
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,1.741841,1.121527,0,-1,0,1.121527,0,0,0.6203141,0.7944981,0,1.180554,1.121527,0,0,31.57603,1.180554,0,1.180554,-1.180554,7.800015,20,0.2034245,1.916025,0,0,1.180554
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2034245,0,0,0,0
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,1.595174,0,0,-1,0,0,0,0,1.595174,1.754692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2034245,1.754692,0,0,0
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,2.835709,0,0,-1,0,0,0,0,2.835709,3.11928,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2034245,3.11928,0,0,0
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2034245,0,0,0,0
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2034245,0,0,0,0
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,1.479005,0,0,-1,0,0,0,0,1.479005,1.626906,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2034245,1.626906,0,0,0
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,5.648617,5.648617,12,0,3.372,5.648617,0,0,0,0,0,0,0,6.351383,6.033813,32.88775,0,6.033813,0,6.033813,13.52419,34.67735,0.2034724,6.213479,0,12,0
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,1.423535,3.507716,3.507716,11.63118,0,3.278688,3.507716,40.58296,0,0,0,1.423535,0,0,8.123462,7.717288,26.85394,5.430432,9.140823,0,9.140823,22.19594,56.91256,0.203521,3.858488,1.138828,12,6.853967
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,2.206537,7.836377,7.836377,12,0,3.372,7.836377,28.15762,0,0,0,2.206537,0,0,4.163623,3.955442,17.71312,13.65717,6.161979,0,6.161979,28.04171,71.90167,0.2035643,8.620014,1.76523,12,15.86371
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,3.952632,10.55179,10.55179,12,0,3.372,10.55179,37.45936,-2.220446E-16,0,0,3.952632,0,0,1.448213,1.375802,11.55114,19.20296,5.328434,0,5.328434,33.0967,84.86317,0.2035967,11.60697,3.162106,12,23.15559
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,5.177835,8.9473,8.36,0,-1,0,8.36,61.93582,0,0.5872996,1.48203,5.177835,8.8,8.36,0,0,6.222703,23.99854,0,3.622165,-3.622165,29.27861,75.0732,0.2035967,9.84203,4.142268,0,29.17638
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,10.06379,21.33791,20.36,12,0,3.372,20.36,49.42924,0,0.9779122,3.111703,10.06379,8.8,8.36,0,0,10.24733,20.37638,1.263793,0,1.263793,30.47755,78.1474,0.2035747,23.4717,8.051035,12,30.44017
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,11.65886,17.27326,17.27326,12,0,3.372,17.27326,67.49659,0,0,0,11.65886,5.550798,5.273258,0,0,8.983538,21.51379,6.108062,0,6.108062,36.27216,93.00536,0.2035425,19.00058,9.327088,12,33.17265
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,12.70496,16.68671,16.68671,8.326711,0,2.442658,16.68671,76.13821,1.029487,0,0,12.70496,8.8,8.36,0,0,2.875475,27.01105,2.875475,0,2.875475,39.00008,100,0.2034924,18.35538,10.16397,12,39.71601
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,12.28393,7.088054,7.088054,0,0,0,7.088054,173.3047,4.822823,0,0,12.28393,7.46111,7.088054,0,0,0,29.59898,0,0,0,39.00008,100,0.2034924,7.79686,9.827146,0,41.88291
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,7.000005,1.544004,1.544004,0,-1,0,1.544004,453.3669,5.374737,0,0,7.000005,1.625268,1.544004,0,0,0,29.59898,0,0,0,39.00008,100,0.2034924,1.698405,5.600004,0,36.59898
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,6.481831,14.02207,14.02207,7.864326,0,2.325675,14.02207,46.22594,0,0,0,6.481831,6.481831,6.157739,0,0,0,29.59898,0,0,0,39.00008,100,0.2034924,15.42427,5.185465,12,36.08081
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,4.568124,5.346624,5.346624,0,0,0,5.346624,85.43941,8.881784E-16,0,0,4.568124,5.628025,5.346624,0,0,0,29.59898,0,1.059901,-1.059901,37.88284,97.1353,0.2034924,5.881286,3.654499,0,34.1671
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,1.584934,11.36147,11.36147,10.97457,0,3.112567,11.36147,13.95007,4.440892E-16,0,0,1.584934,0.4072659,0.3869026,0,0,1.177668,28.53908,1.177668,0,1.177668,39.00008,100,0.2034988,12.49762,1.267947,12,30.12401
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,20.44623,20.36,12,0,3.372,20.36,0,0,0.0862284,2.130851,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2034988,22.49085,0,12,29.59898
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,4.49214,4.49214,0,-1,0,4.49214,0,0,8.881784E-16,0,0,4.728568,4.49214,0,0,9.777778,20.79898,0,4.728568,-4.728568,24.73972,63.43504,0.2034988,4.941354,0,0,20.79898
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,13.84407,8.36,0,-1,0,8.36,0,0,5.484074,6.868482,0,8.8,8.36,0,0,15.03174,16.07041,0,8.8,-8.8,15.4637,39.65044,0.2034988,15.22848,0,0,16.07041
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,6.618185,6.618185,0,-1,0,6.618185,0,0,0,0.3731143,0,6.966511,6.618185,0,0,24.80952,7.27041,0,6.966511,-6.966511,8.120354,20.82138,0.2034988,7.280004,0,0,7.27041
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,3.881676,0.2887042,0,-1,0,0.2887042,0,0,3.592971,3.981139,0,0.3038992,0.2887042,0,0,32.55009,0.3038992,0,0.3038992,-0.3038992,7.800015,20,0.2034988,4.269843,0,0,0.3038992
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,1.366364,0,0,-1,0,0,0,0,1.366364,1.503,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2034988,1.503,0,0,0
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,2.686656,0,0,-1,0,0,0,0,2.686656,2.955322,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2034988,2.955322,0,0,0
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,1.983538,0,0,-1,0,0,0,0,1.983538,2.181892,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2034988,2.181892,0,0,0
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2034988,0,0,0,0
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,1.88747,0,0,-1,0,0,0,0,1.88747,2.076217,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2034988,2.076217,0,0,0
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2034988,0,0,0,0
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,1.480853,1.480853,10.28085,0,2.937056,1.480853,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2035284,1.628938,0,12,0
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.2315393,1.781059,1.781059,10.58106,0,3.013008,1.781059,13.00009,1.776357E-15,0,0,0.2315393,0,0,8.8,8.36,24.52775,7.524,8.591539,0,8.591539,23.88166,61.2349,0.2035611,1.959165,0.1852315,12,7.755539
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,1.52711,3.561345,3.561345,11.42017,0,3.225302,3.561345,42.88016,0,0,0,1.52711,0,0,7.858823,7.465882,15.93621,15.25639,8.992992,0,8.992992,32.41316,83.1105,0.2036069,3.917479,1.221688,12,16.78349
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,2.923182,11.48804,11.48804,12,0,3.372,11.48804,25.44545,0,0,0,2.923182,0,0,0.5119639,0.4863657,6.943222,23.35008,3.409548,0,3.409548,35.64774,91.40428,0.2036266,12.63684,2.338546,12,26.27326
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,5.679832,6.902243,6.902243,0,-1,0,6.902243,82.28964,0,0,0,5.679832,7.265519,6.902243,0,0,3.533674,26.41867,0,1.585688,-1.585688,33.97628,87.11849,0.2036266,7.592468,4.543865,0,32.0985
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,10.08914,6.902582,6.902582,0,0,0,6.902582,146.1647,0,0,0,10.08914,7.265876,6.902582,0,0,5.295549,24.83298,2.823265,0,2.823265,36.65466,93.98613,0.2035775,7.59284,8.071313,0,34.92213
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,12.41654,3.101744,3.101744,0,0,0,3.101744,400.3084,6.679265,0,0,12.41654,3.264994,3.101744,0,0,2.472284,27.37392,2.472284,0,2.472284,39.00008,100,0.2035345,3.411918,9.933234,0,39.79047
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,8.430937,2.235097,2.235097,0,0,0,2.235097,377.2067,6.078203,0,0,8.430937,2.352734,2.235097,0,0,0,29.59898,0,0,0,39.00008,100,0.2035345,2.458607,6.74475,0,38.02991
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,6.305972,6.190039,6.190039,0,0,0,6.190039,101.8729,0,8.881784E-16,0,6.305972,6.515831,6.190039,0,0,0,29.59898,0,0.2098587,-0.2098587,38.77887,99.43279,0.2035345,6.809043,5.044778,0,35.90495
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,7.522325,0,0,0,-1,0,0,0,7.289149,0,0,7.522325,0,0,0,0,0.2331764,29.38912,0.2331764,0,0.2331764,39.00008,100,0.2035305,0,6.01786,0,36.91145
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,6.198832,12.16067,12.16067,6.271775,0,1.922759,12.16067,50.97445,0,0,0,6.198832,6.198832,5.88889,0,0,0,29.59898,0,0,0,39.00008,100,0.2035305,13.37673,4.959065,12,35.79781
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,3.548577,14.54902,14.54902,11.17788,0,3.164003,14.54902,24.39048,0,0,0,3.548577,3.548577,3.371149,0,0,0,29.59898,0,0,0,39.00008,100,0.2035305,16.00393,2.838862,12,33.14756
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.9129589,3.464294,3.464294,0,0,0,3.464294,26.35339,0,0,0,0.9129589,3.646625,3.464294,0,0,0,29.59898,0,2.733666,-2.733666,36.11854,92.61146,0.2035305,3.810723,0.7303671,0,30.51194
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,9.491568,9.491568,12,0,3.372,9.491568,0,0,0,0,0,0,0,2.508433,2.383011,3.037407,26.86531,2.383011,0,2.383011,38.37926,98.40817,0.2035493,10.44072,0,12,26.86531
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,11.44444,8.36,0,-1,0,8.36,0,0,3.084441,4.228885,0,8.8,8.36,0,0,0.6543958,29.01002,0,8.8,-8.8,29.10325,74.62357,0.2035493,12.58888,0,0,29.01002
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,23.49611,8.36,0,-1,0,8.36,0,0,15.13611,17.48572,0,8.8,8.36,0,0,10.43217,20.21002,0,8.8,-8.8,19.82723,50.83896,0.2035493,25.84572,0,0,20.21002
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,13.09993,8.36,0,-1,0,8.36,0,0,4.739931,6.049924,0,8.8,8.36,0,0,20.20995,11.41002,0,8.8,-8.8,10.55122,27.05436,0.2035493,14.40992,0,0,11.41002
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,4.15481,2.479521,0,-1,0,2.479521,0,0,1.67529,2.090771,0,2.610022,2.479521,0,0,29.98773,2.610022,0,2.610022,-2.610022,7.800015,20,0.2035493,4.570292,0,0,2.610022
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,1.055733,0,0,-1,0,0,0,0,1.055733,1.161306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2035493,1.161306,0,0,0
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2035493,0,0,0,0
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2035493,0,0,0,0
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,1.758774,0,0,-1,0,0,0,0,1.758774,1.934652,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2035493,1.934652,0,0,0
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,1.693826,0,0,-1,0,0,0,0,1.693826,1.863208,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2035493,1.863208,0,0,0
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,1.74352,0,0,-1,0,0,0,0,1.74352,1.917871,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2035493,1.917871,0,0,0
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,2.746118,2.746118,11.54612,0,3.257168,2.746118,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.203609,3.02073,0,12,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.3171107,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.3171107,0,0,8.8,8.36,24.52775,7.524,8.677111,0,8.677111,23.96284,61.44305,0.2035974,0,0.2536886,12,7.841111
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,1.395708,3.594967,3.594967,11.92451,0,3.352901,3.594967,38.82393,0,0,0,1.395708,0,0,8.329541,7.913064,15.85064,15.3334,9.308771,0,9.308771,32.79391,84.08679,0.2036496,3.954464,1.116566,12,16.72911
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,3.634013,3.150564,3.150564,0,0,0,3.150564,115.3449,0,0,0,3.634013,3.316383,3.150564,0,0,6.541871,23.71129,0.3176304,0,0.3176304,33.09525,84.85943,0.2036441,3.46562,2.907211,0,27.34531
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,2.151475,7.888693,7.888693,0,-1,0,7.888693,27.27289,0,1.776357E-15,0.3175626,2.151475,8.303887,7.888693,0,0,6.224241,23.99716,0,6.152413,-6.152413,26.61003,68.23071,0.2036441,8.677563,1.72118,0,26.14864
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,1.618974,2.656489,2.656489,0,0,0,2.656489,60.94413,0,4.440892E-16,0,1.618974,2.796304,2.656489,0,0,13.06026,17.84475,0,1.17733,-1.17733,25.36902,65.04863,0.2036441,2.922137,1.295179,0,19.46372
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,1.44468,20.01481,20.01481,12,0,3.372,20.01481,7.218053,0,0,1.656293,1.44468,8.436645,8.014812,0,0,14.3684,16.66742,0,6.991964,-6.991964,17.99884,46.15078,0.2036441,22.01629,1.155744,12,18.1121
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,2.667345,3.705385,3.705385,11.46462,0,3.236548,3.705385,71.98563,0,0,0,2.667345,0,0,7.759233,7.371272,22.13725,9.675454,10.03862,0,10.03862,27.52231,70.56988,0.2036727,4.075923,2.133876,12,12.3428
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,5.186154,9.006071,9.006071,12,0,3.372,9.006071,57.58509,0,0,0,5.186154,0,0,2.993929,2.844233,12.09863,18.71021,8.030387,0,8.030387,35.1406,90.10393,0.2037229,9.906678,4.148923,12,23.89636
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,1.995544,1.94737,1.94737,0,-1,0,1.94737,102.4738,0,0,0,1.995544,2.049864,1.94737,0,0,4.068246,25.93756,0,0.0543193,-0.0543193,35.08334,89.95711,0.2037229,2.142107,1.596435,0,27.9331
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.3209515,1.505146,1.505146,0,0,0,1.505146,21.32361,0,0,0,0.3209515,1.584364,1.505146,0,0,4.128601,25.88324,0,1.263413,-1.263413,33.75159,86.54237,0.2037229,1.655661,0.2567612,0,26.20419
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.1299507,11.9828,11.9828,12,0,3.372,11.9828,1.084478,0,0,0,0.1299507,0,0,0.01720429,0.01634408,5.532393,24.61983,0.1462948,0,0.1462948,33.89038,86.89823,0.2037237,13.18108,0.1039606,12,24.74977
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.4285949,0,0,0,0,0,0,0,0,0,0,0.4285949,0,0,0,0,5.386098,24.75149,0.4285949,0,0.4285949,34.29698,87.9408,0.2037163,0,0.3428759,0,25.18008
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,37.88523,20.36,12,0,3.372,20.36,0,0,17.52523,21.31375,0,8.8,8.36,0,0,4.957503,25.13723,0,8.8,-8.8,25.02096,64.15619,0.2037163,41.67375,0,12,25.13723
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,1.435158,1.435158,0,-1,0,1.435158,0,0,0,0,0,1.510693,1.435158,0,0,14.73528,16.33722,0,1.510693,-1.510693,23.42855,60.07309,0.2037163,1.578674,0,0,16.33722
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.2822154,0.2822154,0,-1,0,0.2822154,0,0,5.551115E-17,0,0,0.2970689,0.2822154,0,0,16.41383,14.82653,0,0.2970689,-0.2970689,23.11542,59.27018,0.2037163,0.310437,0,0,14.82653
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,6.74484,6.74484,0,-1,0,6.74484,0,0,0,0,0,7.099832,6.74484,0,0,16.7439,14.52946,0,7.099832,-7.099832,15.63154,40.08078,0.2037163,7.419324,0,0,14.52946
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,5.322328,5.322328,0,-1,0,5.322328,0,0,8.881784E-16,0,0,5.602451,5.322328,0,0,24.63261,7.429633,0,5.602451,-5.602451,9.726034,24.9385,0.2037163,5.854561,0,0,7.429633
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,7.036182,1.735823,0,-1,0,1.735823,0,0,5.300359,6.003977,0,1.827182,1.735823,0,0,30.85755,1.827182,0,1.827182,-1.827182,7.800015,20,0.2037163,7.7398,0,0,1.827182
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2037163,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,2.967247,0,0,-1,0,0,0,0,2.967247,3.263972,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2037163,3.263972,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,1.251142,0,0,-1,0,0,0,0,1.251142,1.376256,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2037163,1.376256,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.03094518,0,0,-1,0,0,0,0,0.03094518,0.03403969,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2037163,0.03403969,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,2.233494,0,0,-1,0,0,0,0,2.233494,2.456843,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2037163,2.456843,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,1.355543,1.355543,10.15554,0,2.905352,1.355543,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2037425,1.491097,0,12,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.5685693,4.225265,4.225265,12,0,3.372,4.225265,13.45642,0,0,0,0.5685693,0,0,7.774735,7.385998,24.52775,7.524,7.954568,0,7.954568,23.27737,59.68546,0.2038034,4.647791,0.4548555,12,8.092569
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,1.869105,9.049923,9.049923,12,0,3.372,9.049923,20.65327,0,0,0,1.869105,0,0,2.950077,2.802573,16.57318,14.68311,4.671678,0,4.671678,27.70932,71.04939,0.2038353,9.954916,1.495284,12,16.55222
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,4.600824,0,0,7.68493,0,2.280288,0,0,-8.881784E-16,0,0,4.600824,0,0,7.68493,7.300684,11.90151,18.88762,11.90151,0,11.90151,39.00008,100,0.2037413,0,3.680659,12,23.48845
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,4.835309,13.48556,8.36,0,-1,0,8.36,57.83862,0,5.12556,6.474115,4.835309,8.8,8.36,0,0,0,29.59898,0,3.964691,-3.964691,34.82093,89.28425,0.2037413,14.83412,3.868247,0,34.43429
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,6.857278,2.884999,2.884999,0,0,0,2.884999,237.6873,0,0,0,6.857278,3.036841,2.884999,0,0,4.405212,25.63429,3.820436,0,3.820436,38.44531,98.57752,0.2036753,3.173499,5.485822,0,32.49157
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,8.0576,17.96038,17.96038,10.8612,0,3.083884,17.96038,44.86318,7.771561E-16,0,0,8.0576,7.472824,7.099183,0,0,0.584776,29.07268,0.584776,0,0.584776,39.00008,100,0.2036785,19.75642,6.44608,12,37.13028
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,6.474123,13.71942,13.71942,7.569003,0,2.250958,13.71942,47.18948,0,1.776357E-15,0,6.474123,6.474123,6.150417,0,0,0,29.59898,0,0,0,39.00008,100,0.2036785,15.09136,5.179299,12,36.0731
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,5.041711,4.025033,4.025033,0,0,0,4.025033,125.2589,0.8048344,0,0,5.041711,4.236877,4.025033,0,0,0,29.59898,0,0,0,39.00008,100,0.2036785,4.427536,4.033369,0,34.64069
