Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,2.366456,6.779752,6.779752,0,-1,0,6.779752,34.90475,0,0,0,2.366456,7.136581,6.779752,0,0,0,29.59898,0,4.770125,-4.770125,33.97192,87.10732,0.2036785,7.457727,1.893165,0,31.96543
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,2.108035,16.95105,16.95105,12,0,3.372,16.95105,12.43602,0,0,0,2.108035,5.211628,4.951047,0,0,5.300139,24.82885,0,3.103593,-3.103593,30.70045,78.71895,0.2036785,18.64615,1.686428,12,26.93689
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,2.42278,4.841537,4.841537,10.85104,0,3.081314,4.841537,50.04155,0,0,0,2.42278,0,0,6.009506,5.709031,8.748576,21.72526,8.131811,0,8.131811,38.41496,98.49971,0.2037251,5.32569,1.938224,12,24.14804
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,1.050101,13.06443,13.06443,12,0,3.372,13.06443,8.037864,0,0,0,1.050101,1.120455,1.064432,0,0,0.6167651,29.04389,0,0.07035336,-0.07035336,38.34081,98.30956,0.2037251,14.37088,0.840081,12,30.09399
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,6.773275,6.773275,0,0,0,6.773275,0,0,0,0,0,7.129764,6.773275,0,0,0.6949355,28.97354,0,7.129764,-7.129764,30.82537,79.03926,0.2037251,7.450603,0,0,28.97354
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,15.05184,8.36,0,-1,0,8.36,0,0,6.691843,8.197026,0,8.8,8.36,0,0,8.616895,21.84377,0,8.8,-8.8,21.54936,55.25466,0.2037251,16.55703,0,0,21.84377
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.39467,13.04377,0,0,0,21.54936,55.25466,0.2037251,0,0,0,13.04377
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.39467,13.04377,0,0,0,21.54936,55.25466,0.2037251,0,0,0,13.04377
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,0.2225849,0.2225849,0,-1,0,0.2225849,0,0,2.775558E-17,0,0,0.2342999,0.2225849,0,0,18.39467,13.04377,0,0.2342999,-0.2342999,21.30239,54.62139,0.2037251,0.2448433,0,0,13.04377
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,2.660202,2.660202,0,-1,0,2.660202,0,0,0,0,0,2.800213,2.660202,0,0,18.65501,12.80947,0,2.800213,-2.800213,18.3507,47.05299,0.2037251,2.926223,0,0,12.80947
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,1.550083,1.550083,0,-1,0,1.550083,0,0,2.220446E-16,0,0,1.631666,1.550083,0,0,21.76635,10.00926,0,1.631666,-1.631666,16.63078,42.64293,0.2037251,1.705091,0,0,10.00926
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.57932,8.377594,0,0,0,16.63078,42.64293,0.2037251,0,0,0,8.377594
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.57932,8.377594,0,0,0,16.63078,42.64293,0.2037251,0,0,0,8.377594
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,3.510214,3.510214,0,-1,0,3.510214,0,0,0,0,0,3.694962,3.510214,0,0,23.57932,8.377594,0,3.694962,-3.694962,12.73594,32.6562,0.2037251,3.861235,0,0,8.377594
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.68483,4.682632,0,0,0,12.73594,32.6562,0.2037251,0,0,0,4.682632
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,0.6383019,0.6383019,0,0,0,0.6383019,0,0,0,0,0,0.6718968,0.6383019,0,0,27.68483,4.682632,0,0.6718968,-0.6718968,12.0277,30.8402,0.2037251,0.7021321,0,0,4.682632
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,1.117016,3.54811,3.54811,0,0,0,3.54811,31.48201,0,4.440892E-16,0,1.117016,3.734853,3.54811,0,0,28.43138,4.010735,0,2.617837,-2.617837,9.26826,23.76472,0.2037251,3.902921,0.893613,0,5.127751
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,2.850309,7.702102,7.702102,12,0,3.372,7.702102,37.0069,0,0,0,2.850309,0,0,4.297898,4.083003,31.34009,1.392899,6.933312,0,6.933312,15.84578,40.63012,0.2037722,8.472312,2.280247,12,4.243207
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,5.911268,2.244631,2.244631,11.04463,0,3.130292,2.244631,263.3514,1.776357E-15,0,0,5.911268,0,0,8.8,8.36,24.40678,7.63288,14.27127,0,14.27127,29.38469,75.34521,0.2037176,2.469094,4.729014,12,13.54415
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,8.095788,11.74389,8.36,0,-1,0,8.36,96.83957,0,3.383887,4.558275,8.095788,8.8,8.36,0,0,10.13551,20.47702,0,0.7042121,-0.7042121,28.64239,73.44187,0.2037176,12.91828,6.47663,0,28.57281
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,10.71709,2.837396,2.837396,0,0,0,2.837396,377.7088,0,0,0,10.71709,2.986732,2.837396,0,0,10.91797,19.77281,7.730362,0,7.730362,35.97605,92.2461,0.2035845,3.121135,8.573676,0,30.4899
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,13.41563,6.890986,6.890986,0,0,0,6.890986,194.6838,2.97436,0,0,13.41563,7.25367,6.890986,0,0,3.187604,26.73013,3.187604,0,3.187604,39.00008,100,0.2035297,7.580085,10.73251,0,40.14577
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,13.8265,11.46748,11.46748,3.107482,0,1.122193,11.46748,120.5713,5.026495,0,0,13.8265,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2035297,12.61423,11.0612,12,43.42547
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,12.18363,10.76238,10.76238,3,0,1.095,10.76238,113.2057,4.012705,0,0,12.18363,8.170926,7.76238,0,0,0,29.59898,0,0,0,39.00008,100,0.2035297,11.83862,9.746905,12,41.78261
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,10.86054,0,0,0,-1,0,0,0,10.86054,0,0,10.86054,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2035297,0,8.688431,0,40.45952
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,8.434079,8.190131,8.190131,3,0,1.095,8.190131,102.9786,2.970783,0,0,8.434079,5.463296,5.190131,0,0,0,29.59898,0,0,0,39.00008,100,0.2035297,9.009144,6.747263,12,38.03306
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,4.880281,14.192,14.192,9.555736,0,2.753601,14.192,34.38754,0,0,0,4.880281,4.880281,4.636267,0,0,0,29.59898,0,0,0,39.00008,100,0.2035297,15.6112,3.904225,12,34.47926
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,2.368649,9.264354,9.264354,7.014137,0,2.110577,9.264354,25.56735,0,0,0,2.368649,2.368649,2.250217,0,0,0,29.59898,0,0,0,39.00008,100,0.2035297,10.19079,1.89492,12,31.96763
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,40.12658,20.36,12,0,3.372,20.36,0,0,19.76658,23.77923,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2035297,44.13923,0,12,29.59898
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,12.75096,8.36,0,-1,0,8.36,0,0,4.390965,5.666061,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.2035297,14.02606,0,0,20.79898
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,29.77024,8.36,0,-1,0,8.36,0,0,21.41024,24.38727,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.2035297,32.74727,0,0,11.99898
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,4.013072,3.039029,0,-1,0,3.039029,0,0,0.9740433,1.37535,0,3.198978,3.039029,0,0,29.33333,3.198978,0,3.198978,-3.198978,7.800015,20,0.2035297,4.41438,0,0,3.198978
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,3.140444,0,0,-1,0,0,0,0,3.140444,3.454488,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2035297,3.454488,0,0,0
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,1.286946,0,0,-1,0,0,0,0,1.286946,1.41564,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2035297,1.41564,0,0,0
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,4.383678,0,0,-1,0,0,0,0,4.383678,4.822046,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2035297,4.822046,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,2.553402,0,0,-1,0,0,0,0,2.553402,2.808742,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2035297,2.808742,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,1.778138,0,0,-1,0,0,0,0,1.778138,1.955952,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2035297,1.955952,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,0.6247893,0,0,-1,0,0,0,0,0.6247893,0.6872682,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2035297,0.6872682,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,4.070971,0,0,-1,0,0,0,0,4.070971,4.478068,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2035297,4.478068,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,0.971195,0.971195,9.771195,0,2.808112,0.971195,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2035468,1.068315,0,12,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,3.513719,3.513719,12,0,3.372,3.513719,0,0,0,0,0,0,0,8.486281,8.061968,24.52775,7.524,8.061968,0,8.061968,23.37926,59.9467,0.2036096,3.86509,0,12,7.524
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,3.411665,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.411665,0,0,8.8,8.36,16.46579,14.77977,11.77167,0,11.77167,34.54684,88.58147,0.203545,0,2.729332,12,18.19144
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,7.006413,12.30694,12.30694,10.11027,0,2.893897,12.30694,56.93057,0,0,0,7.006413,2.312293,2.196678,0,0,4.69412,25.37427,4.69412,0,4.69412,39.00008,100,0.2035701,13.53764,5.605131,12,32.38068
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,8.591521,13.47461,8.36,0,-1,0,8.36,102.7694,0,5.114613,6.462074,8.591521,8.8,8.36,0,0,0,29.59898,0,0.2084785,-0.2084785,38.78032,99.43652,0.2035701,14.82207,6.873217,0,38.1905
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,10.31182,11.66536,11.66536,3.305356,0,1.172255,11.66536,88.39695,1.280176,0,0,10.31182,8.8,8.36,0,0,0.2316427,29.3905,0.2316427,0,0.2316427,39.00008,100,0.2035661,12.83189,8.249455,12,39.70232
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,12.63874,2.181264,2.181264,0,0,0,2.181264,579.423,10.34268,0,0,12.63874,2.296067,2.181264,0,0,0,29.59898,0,0,0,39.00008,100,0.2035661,2.39939,10.111,0,42.23772
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,10.7248,8.283306,8.283306,3,0,1.095,8.283306,129.4749,5.163427,0,0,10.7248,5.561375,5.283306,0,0,0,29.59898,0,0,0,39.00008,100,0.2035661,9.111637,8.579842,12,40.32378
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,9.517948,0,0,0,0,0,0,0,9.517948,0,0,9.517948,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2035661,0,7.614358,0,39.11692
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,9.553468,4.488483,4.488483,0,-1,0,4.488483,212.844,4.828748,0,0,9.553468,4.72472,4.488483,0,0,0,29.59898,0,0,0,39.00008,100,0.2035661,4.937332,7.642774,0,39.15245
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,8.193547,6.695353,6.695353,0,0,0,6.695353,122.3766,1.145807,0,0,8.193547,7.04774,6.695353,0,0,0,29.59898,0,0,0,39.00008,100,0.2035661,7.364889,6.554838,0,37.79253
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,4.496504,9.9387,9.9387,5.667021,0,1.769756,9.9387,45.24238,0,0,0,4.496504,4.496504,4.271679,0,0,0,29.59898,0,0,0,39.00008,100,0.2035661,10.93257,3.597203,12,34.09548
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,1.779241,8.983096,8.983096,7.292817,0,2.181083,8.983096,19.80655,2.220446E-16,0,0,1.779241,1.779241,1.690279,0,0,0,29.59898,0,0,0,39.00008,100,0.2035661,9.881406,1.423393,12,31.37822
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,4.478679,4.478679,0,0,0,4.478679,0,0,8.881784E-16,0,0,4.714399,4.478679,0,0,0,29.59898,0,4.714399,-4.714399,34.03067,87.25794,0.2035661,4.926547,0,0,29.59898
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,1.18415,1.18415,0,-1,0,1.18415,0,0,0,0,0,1.246473,1.18415,0,0,5.238222,24.88458,0,1.246473,-1.246473,32.71677,83.88898,0.2035661,1.302565,0,0,24.88458
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,13.68052,8.36,0,-1,0,8.36,0,0,5.320525,6.688578,0,8.8,8.36,0,0,6.623192,23.63811,0,8.8,-8.8,23.44075,60.10437,0.2035661,15.04858,0,0,23.63811
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,15.61535,8.36,0,-1,0,8.36,0,0,7.255347,8.816881,0,8.8,8.36,0,0,16.40097,14.83811,0,8.8,-8.8,14.16474,36.31977,0.2035661,17.17688,0,0,14.83811
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,2.798779,2.798779,0,-1,0,2.798779,0,0,4.440892E-16,0,0,2.946083,2.798779,0,0,26.17875,6.038105,0,2.946083,-2.946083,11.05929,28.35711,0.2035661,3.078657,0,0,6.038105
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,1.95932,1.95932,0,-1,0,1.95932,0,0,0,0,0,2.062442,1.95932,0,0,29.45217,3.092023,0,2.062442,-2.062442,8.885288,22.78275,0.2035661,2.155252,0,0,3.092023
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,2.164355,0.9781014,0,-1,0,0.9781014,0,0,1.186254,1.402689,0,1.02958,0.9781014,0,0,31.74377,1.02958,0,1.02958,-1.02958,7.800015,20,0.2035661,2.38079,0,0,1.02958
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,2.543789,0,0,-1,0,0,0,0,2.543789,2.798168,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2035661,2.798168,0,0,0
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,1.121127,0,0,-1,0,0,0,0,1.121127,1.23324,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2035661,1.23324,0,0,0
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2035661,0,0,0,0
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2035661,0,0,0,0
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,1.900556,1.900556,10.70056,0,3.043241,1.900556,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2036051,2.090612,0,12,0
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,1.408336,1.408336,10.20834,0,2.918709,1.408336,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2036324,1.549169,0,12,7.524
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,1.596642,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.596642,0,0,8.8,8.36,16.16775,15.048,9.956642,0,9.956642,33.1077,84.89137,0.203599,0,1.277313,12,16.64464
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,3.478801,3.512864,3.512864,0,0,0,3.512864,99.03034,0,0,0,3.478801,3.697752,3.512864,0,0,6.211112,24.00898,0,0.2189504,-0.2189504,32.87691,84.29959,0.203599,3.864151,2.783041,0,27.48778
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,2.81838,16.79711,8.36,0,-1,0,8.36,33.71268,0,8.437106,10.11682,2.81838,8.8,8.36,0,0,6.45439,23.79003,0,5.98162,-5.98162,26.57173,68.13249,0.203599,18.47682,2.254704,0,26.60841
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,3.34263,18.88766,18.88766,12,0,3.372,18.88766,17.69744,0,3.552714E-15,0.41642,3.34263,7.250163,6.887655,0,0,13.10063,17.80841,0,3.907532,-3.907532,22.45282,57.57123,0.203599,20.77642,2.674104,12,21.15104
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,6.829902,0.1813077,0.1813077,8.981308,0,2.608271,0.1813077,3767.024,1.776357E-15,0,0,6.829902,0,0,8.8,8.36,17.44234,13.90088,15.1899,0,15.1899,36.86323,94.52092,0.2034805,0.1994384,5.463922,12,20.73078
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,10.64963,23.68295,20.36,12,0,3.372,20.36,52.30661,0,3.322951,5.691247,10.64963,8.8,8.36,0,0,2.252434,27.57179,1.849626,0,1.849626,38.61794,99.02016,0.203449,26.05125,8.519701,12,38.22141
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,10.62508,8.843122,8.843122,3,0,1.095,8.843122,120.1508,4.071616,0,0,10.62508,6.150654,5.843122,0,0,0.4028087,29.23645,0.4028087,0,0.4028087,39.00008,100,0.2034421,9.727434,8.500063,12,39.86153
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,7.692021,6.105384,6.105384,0,-1,0,6.105384,125.9875,1.265301,0,0,7.692021,6.426721,6.105384,0,0,0,29.59898,0,0,0,39.00008,100,0.2034421,6.715923,6.153617,0,37.291
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,6.02562,4.776018,4.776018,0,0,0,4.776018,126.1641,0.998232,0,0,6.02562,5.027388,4.776018,0,0,0,29.59898,0,0,0,39.00008,100,0.2034421,5.25362,4.820496,0,35.6246
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,4.964123,13.67644,13.67644,8.96052,0,2.603012,13.67644,36.2969,0,0,0,4.964123,4.964123,4.715917,0,0,0,29.59898,0,0,0,39.00008,100,0.2034421,15.04408,3.971298,12,34.5631
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,1.32436,0,0,0,0,0,0,0,1.32436,0,0,1.32436,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2034421,0,1.059488,0,30.92334
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,3.290351,3.290351,0,0,0,3.290351,0,0,4.440892E-16,0,0,3.463528,3.290351,0,0,0,29.59898,0,3.463528,-3.463528,35.3492,90.63879,0.2034421,3.619386,0,0,29.59898
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,7.667454,7.667454,0,-1,0,7.667454,0,0,0,0.07419974,0,8.071005,7.667454,0,0,3.848364,26.13545,0,8.071005,-8.071005,26.84161,68.82451,0.2034421,8.434199,0,0,26.13545
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,6.60199,6.60199,0,-1,0,6.60199,0,0,8.881784E-16,0,0,6.949463,6.60199,0,0,12.81615,18.06445,0,6.949463,-6.949463,19.51624,50.04153,0.2034421,7.262189,0,0,18.06445
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,14.01412,8.36,0,-1,0,8.36,0,0,5.654121,7.055534,0,8.8,8.36,0,0,20.53777,11.11498,0,8.8,-8.8,10.24022,26.25693,0.2034421,15.41553,0,0,11.11498
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,2.14623,2.14623,0,-1,0,2.14623,0,0,4.440892E-16,0.1616202,0,2.25919,2.14623,0,0,30.31555,2.314982,0,2.25919,-2.25919,7.858826,20.15079,0.2034421,2.360853,0,0,2.314982
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,1.422936,0.05300283,0,-1,0,0.05300283,0,0,1.369933,1.512227,0,0.05579246,0.05300283,0,0,32.82576,0.05579246,0,0.05579246,-0.05579246,7.800015,20,0.2034421,1.56523,0,0,0.05579246
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.04462882,0,0,-1,0,0,0,0,0.04462882,0.0490917,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2034421,0.0490917,0,0,0
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,2.694091,0,0,-1,0,0,0,0,2.694091,2.9635,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2034421,2.9635,0,0,0
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,1.510819,0,0,-1,0,0,0,0,1.510819,1.661901,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2034421,1.661901,0,0,0
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2034421,0,0,0,0
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2034421,0,0,0,0
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,0.5902594,0.5902594,9.39026,0,2.711736,0.5902594,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2034501,0.6492854,0,12,0
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,2.443681,2.443681,11.24368,0,3.180651,2.443681,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2035018,2.688049,0,12,7.524
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,3.423166,4.648702,4.648702,12,0,3.372,4.648702,73.63703,0,0,0,3.423166,0,0,7.351298,6.983733,16.16775,15.048,10.4069,0,10.4069,33.53485,85.98663,0.2035363,5.113572,2.738533,12,18.47117
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,6.486532,12.11626,12.11626,11.42687,0,3.226998,12.11626,53.53575,0,0,0,6.486532,0.7256783,0.6893944,0,0,5.760854,24.41421,5.760854,0,5.760854,39.00008,100,0.2035669,13.32789,5.189226,12,30.90074
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,8.462008,0,0,0,-1,0,0,0,8.462008,0,0,8.462008,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2035669,0,6.769606,0,38.06099
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,11.05534,0,0,0,0,0,0,0,11.05534,0,0,11.05534,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2035669,0,8.844269,0,40.65431
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,13.09807,10.40299,10.40299,3,0,1.095,10.40299,125.9068,5.305454,0,0,13.09807,7.792619,7.402988,0,0,0,29.59898,0,0,0,39.00008,100,0.2035669,11.44329,10.47846,12,42.69705
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,12.43301,0,0,0,0,0,0,0,12.43301,0,0,12.43301,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2035669,0,9.946405,0,42.03199
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,13.13583,9.131896,9.131896,3,0,1.095,9.131896,143.8455,6.681198,0,0,13.13583,6.454628,6.131896,0,0,0,29.59898,0,0,0,39.00008,100,0.2035669,10.04509,10.50866,12,42.7348
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,11.26789,13.86116,8.36,0,-1,0,8.36,134.7834,2.467893,5.501159,6.887275,11.26789,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2035669,15.24728,9.014315,0,40.86687
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,8.674988,0,0,0,0,0,0,0,8.674988,0,0,8.674988,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2035669,0,6.93999,0,38.27396
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,5.436934,13.72698,13.72698,8.561889,0,2.502158,13.72698,39.60766,8.881784E-16,0,0,5.436934,5.436934,5.165087,0,0,0,29.59898,0,0,0,39.00008,100,0.2035669,15.09967,4.349547,12,35.03591
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,1.879431,1.725299,1.725299,0,0,0,1.725299,108.9337,0.06332749,0,0,1.879431,1.816104,1.725299,0,0,0,29.59898,0,0,0,39.00008,100,0.2035669,1.897828,1.503545,0,31.47841
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,17.80149,17.80149,12,0,3.372,17.80149,0,0,0,0,0,6.106834,5.801492,0,0,0,29.59898,0,6.106834,-6.106834,32.56291,83.49448,0.2035669,19.58164,0,12,29.59898
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,21.69479,8.36,0,-1,0,8.36,0,0,13.33479,15.50427,0,8.8,8.36,0,0,6.785371,23.49214,0,8.8,-8.8,23.2869,59.70987,0.2035669,23.86427,0,0,23.49214
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,16.6867,8.36,0,-1,0,8.36,0,0,8.326695,9.995365,0,8.8,8.36,0,0,16.56315,14.69214,0,8.8,-8.8,14.01088,35.92526,0.2035669,18.35537,0,0,14.69214
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.34093,5.892144,0,0,0,14.01088,35.92526,0.2035669,0,0,0,5.892144
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,3.860428,3.860428,0,-1,0,3.860428,0,0,4.440892E-16,0,0,4.063608,3.860428,0,0,26.34093,5.892144,0,4.063608,-4.063608,9.727462,24.94216,0.2035669,4.24647,0,0,5.892144
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,1.024552,1.024552,0,-1,0,1.024552,0,0,0,0,0,1.078475,1.024552,0,0,30.85605,1.828536,0,1.078475,-1.078475,8.590649,22.02726,0.2035669,1.127007,0,0,1.828536
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.05435,0.7500604,0,0,0,8.590649,22.02726,0.2035669,0,0,0,0.7500604
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,2.449828,0.7125574,0,-1,0,0.7125574,0,0,1.737271,1.982254,0,0.7500604,0.7125574,0,0,32.05435,0.7500604,0,0.7500604,-0.7500604,7.800015,20,0.2035669,2.694811,0,0,0.7500604
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,1.160042,0,0,-1,0,0,0,0,1.160042,1.276046,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2035669,1.276046,0,0,0
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,1.194667,0,0,-1,0,0,0,0,1.194667,1.314133,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2035669,1.314133,0,0,0
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,1.031759,0,0,-1,0,0,0,0,1.031759,1.134935,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2035669,1.134935,0,0,0
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2035669,0,0,0,0
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,3.956759,3.956759,12,0,3.372,3.956759,0,0,0,0,0,0,0,8.043242,7.641079,32.88775,0,7.641079,0,7.641079,15.04898,38.58705,0.2036259,4.352435,0,12,0
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,3.338885,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.338885,0,0,8.8,8.36,25.24667,6.876971,11.69888,0,11.69888,26.14752,67.04478,0.2035631,0,2.671108,12,10.21586
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,6.697127,13.63854,13.63854,12,0,3.372,13.63854,49.10444,0,0,0,6.697127,1.724777,1.638538,0,0,13.54779,17.40597,4.972351,0,4.972351,30.8647,79.14011,0.2035895,15.00239,5.357702,12,24.1031
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,9.49699,10.18119,8.36,0,-1,0,8.36,113.6004,0,1.821193,2.839313,9.49699,8.8,8.36,0,0,8.575438,21.88108,0.6969901,0,0.6969901,31.52592,80.83555,0.2035776,11.19931,7.597592,0,31.37807
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,9.889239,1.447938,1.447938,0,0,0,1.447938,682.9879,0.4866463,0,0,9.889239,1.524145,1.447938,0,0,7.878448,22.50838,7.878448,0,7.878448,39.00008,100,0.2034438,1.592731,7.911392,0,32.39761
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,13.33695,9.451316,9.451316,3,0,1.095,9.451316,141.1121,6.546093,0,0,13.33695,6.790859,6.451315,0,0,0,29.59898,0,0,0,39.00008,100,0.2034438,10.39645,10.66956,12,42.93593
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,13.76549,8.365145,8.365145,3,0,1.095,8.365145,164.5577,8.117971,0,0,13.76549,5.647521,5.365144,0,0,0,29.59898,0,0,0,39.00008,100,0.2034438,9.201659,11.01239,12,43.36447
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,13.11398,14.21415,14.21415,5.854147,0,1.817099,14.21415,92.26003,4.313975,0,0,13.11398,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2034438,15.63556,10.49118,12,42.71295
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,11.42377,2.875103,2.875103,0,-1,0,2.875103,397.3345,8.39735,0,0,11.42377,3.026424,2.875103,0,0,0,29.59898,0,0,0,39.00008,100,0.2034438,3.162613,9.13902,0,41.02275
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,8.268904,7.752274,7.752274,3,0,1.095,7.752274,106.6642,3.26651,0,0,8.268904,5.002394,4.752274,0,0,0,29.59898,0,0,0,39.00008,100,0.2034438,8.527501,6.615123,12,37.86788
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,5.285079,9.759802,9.759802,4.738976,0,1.534961,9.759802,54.1515,0,0,0,5.285079,5.285079,5.020825,0,0,0,29.59898,0,0,0,39.00008,100,0.2034438,10.73578,4.228063,12,34.88406
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,2.030347,2.468513,2.468513,0,0,0,2.468513,82.24981,0,4.440892E-16,0,2.030347,2.598435,2.468513,0,0,0,29.59898,0,0.5680875,-0.5680875,38.40126,98.46458,0.2034438,2.715364,1.624278,0,31.62933
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6312083,29.03089,0,0,0,38.40126,98.46458,0.2034438,0,0,0,29.03089
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,10.07096,8.36,0,-1,0,8.36,0,0,1.710955,2.71805,0,8.8,8.36,0,0,0.6312083,29.03089,0,8.8,-8.8,29.12525,74.67997,0.2034438,11.07805,0,0,29.03089
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,7.76919,7.76919,0,-1,0,7.76919,0,0,1.776357E-15,0.1861087,0,8.178095,7.76919,0,0,10.40899,20.23089,0,8.178095,-8.178095,20.50478,52.57625,0.2034438,8.546108,0,0,20.23089
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.49576,12.0528,0,0,0,20.50478,52.57625,0.2034438,0,0,0,12.0528
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,3.117805,3.117805,0,-1,0,3.117805,0,0,4.440892E-16,0,0,3.281899,3.117805,0,0,19.49576,12.0528,0,3.281899,-3.281899,17.04535,43.70594,0.2034438,3.429585,0,0,12.0528
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,0.62447,0.62447,0,-1,0,0.62447,0,0,1.110223E-16,0,0,0.6573368,0.62447,0,0,23.14231,8.770897,0,0.6573368,-0.6573368,16.35246,41.9293,0.2034438,0.686917,0,0,8.770897
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,1.786439,1.786439,0,-1,0,1.786439,0,0,2.220446E-16,0,0,1.880462,1.786439,0,0,23.87269,8.11356,0,1.880462,-1.880462,14.37028,36.84679,0.2034438,1.965083,0,0,8.11356
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.96209,6.233098,0,0,0,14.37028,36.84679,0.2034438,0,0,0,6.233098
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,7.899217,5.921443,0,-1,0,5.921443,0,0,1.977774,2.767696,0,6.233098,5.921443,0,0,25.96209,6.233098,0,6.233098,-6.233098,7.800015,20,0.2034438,8.689138,0,0,6.233098
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,4.117168,0,0,-1,0,0,0,0,4.117168,4.528885,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2034438,4.528885,0,0,0
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,1.778616,0,0,-1,0,0,0,0,1.778616,1.956478,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2034438,1.956478,0,0,0
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,3.197738,3.197738,11.99774,0,3.371428,3.197738,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2035082,3.517511,0,12,0
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,0.1297896,0.1297896,8.92979,0,2.595237,0.1297896,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2035054,0.1427686,0,12,7.524
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,3.556996,19.44955,19.44955,12,0,3.372,19.44955,18.28832,0,0,1.03451,3.556996,7.841636,7.449554,0,0,16.16775,15.048,0,4.28464,-4.28464,19.14559,49.09117,0.2035054,21.39451,2.845597,12,18.605
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,6.856643,13.86158,13.86158,12,0,3.372,13.86158,49.46511,0,0,0,6.856643,1.959554,1.861576,0,0,20.92846,10.76336,4.897089,0,4.897089,23.79138,61.00342,0.2035313,15.24773,5.485314,12,17.62
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,8.55724,4.147024,4.147024,0,-1,0,4.147024,206.3465,0,0,0,8.55724,4.365289,4.147024,0,0,16.03138,15.17074,4.191952,0,4.191952,27.76822,71.20041,0.2034602,4.561727,6.845792,0,23.72798
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,10.41516,6.609478,6.609478,0,0,0,6.609478,157.5792,0,0,0,10.41516,6.957345,6.609478,0,0,11.83942,18.9435,3.457819,0,3.457819,31.04859,79.61161,0.2034017,7.270426,8.33213,0,29.35866
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,11.24616,0.8673093,0.8673093,0,0,0,0.8673093,1296.672,1.951597,0,0,11.24616,0.9129572,0.8673093,0,0,8.381604,22.05553,8.381604,0,8.381604,39.00008,100,0.2032598,0.9540402,8.996927,0,33.30169
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,11.72114,4.693258,4.693258,0,0,0,4.693258,249.7442,6.780868,0,0,11.72114,4.940272,4.693258,0,0,0,29.59898,0,0,0,39.00008,100,0.2032598,5.162584,9.376912,0,41.32012
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,10.23587,0,0,0,0,0,0,0,10.23587,0,0,10.23587,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2032598,0,8.188699,0,39.83485
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,9.672675,3.533049,3.533049,0,-1,0,3.533049,273.7769,5.953676,0,0,9.672675,3.718999,3.533049,0,0,0,29.59898,0,0,0,39.00008,100,0.2032598,3.886354,7.73814,0,39.27165
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,7.57645,0,0,0,0,0,0,0,7.57645,0,0,7.57645,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2032598,0,6.061161,0,37.17543
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,5.347913,8.050373,8.050373,3,0,1.095,8.050373,66.43063,0.03173109,0,0,5.347913,5.316182,5.050373,0,0,0,29.59898,0,0,0,39.00008,100,0.2032598,8.855411,4.278331,12,34.94689
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,2.363507,16.60587,16.60587,12,0,3.372,16.60587,14.23296,0,0,0,2.363507,4.848283,4.605868,0,0,0,29.59898,0,2.484776,-2.484776,36.38089,93.28416,0.2032598,18.26645,1.890805,12,31.96248
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,17.76332,17.76332,12,0,3.372,17.76332,0,0,0,0,0,6.066654,5.763321,0,0,2.760862,27.1142,0,6.066654,-6.066654,29.98608,76.88723,0.2032598,19.53965,0,12,27.1142
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,11.79647,8.36,0,-1,0,8.36,0,0,3.436472,4.616119,0,8.8,8.36,0,0,9.501589,21.04755,0,8.8,-8.8,20.71006,53.10262,0.2032598,12.97612,0,0,21.04755
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,4.173315,4.173315,0,-1,0,4.173315,0,0,0,0,0,4.392963,4.173315,0,0,19.27937,12.24755,0,4.392963,-4.392963,16.07948,41.22934,0.2032598,4.590647,0,0,12.24755
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,10.08494,7.461855,0,-1,0,7.461855,0,0,2.623087,3.631582,0,7.854585,7.461855,0,0,24.16044,7.854585,0,7.854585,-7.854585,7.800015,20,0.2032598,11.09344,0,0,7.854585
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,1.952046,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.952046,2.147251,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2032598,2.147251,0,0,8.426001E-16
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.2032598,0,0,0,8.426001E-16
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.2032598,0,0,0,8.426001E-16
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,1.797341,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.797341,1.977075,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2032598,1.977075,0,0,8.426001E-16
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,4.098149,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.098149,4.507964,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2032598,4.507964,0,0,8.426001E-16
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,2.945252,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.945252,3.239777,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2032598,3.239777,0,0,8.426001E-16
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,2.974203,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.974203,3.271624,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2032598,3.271624,0,0,8.426001E-16
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,4.15239,4.15239,12,0,3.372,4.15239,0,0,0,0,0,0,0,7.84761,7.45523,32.88775,8.426001E-16,7.45523,0,7.45523,14.87267,38.13497,0.2033173,4.567629,0,12,8.426001E-16
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,25.43252,6.709707,8.36,0,8.36,22.80366,58.47081,0.2033115,0,0,12,6.709707
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,2.904112,16.46829,16.46829,12,0,3.372,16.46829,17.63457,0,0,0,2.904112,4.703461,4.468287,0,0,17.07252,14.23371,0,1.799349,-1.799349,20.90698,53.60753,0.2033115,18.11512,2.32329,12,17.13782
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,4.838958,9.595644,9.595644,12,0,3.372,9.595644,50.4287,0,0,0,4.838958,0,0,2.404356,2.284138,19.0718,12.43436,7.123096,0,7.123096,27.66454,70.93459,0.2033547,10.55521,3.871167,12,17.27332
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,5.950298,4.196589,4.196589,0,-1,0,4.196589,141.7889,0,0,0,5.950298,4.417462,4.196589,0,0,11.9487,18.84514,1.532836,0,1.532836,29.11872,74.66323,0.2033288,4.616248,4.760239,0,24.79544
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,7.460624,0,0,0,0,0,0,0,0,0,0,7.460624,0,0,0,0,10.41587,20.2247,7.460624,0,7.460624,36.19649,92.81132,0.2032029,0,5.968499,0,27.68532
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,11.14914,14.75678,14.75678,6.972574,0,2.100061,14.75678,75.5527,0,0,0,11.14914,8.1939,7.784205,0,0,2.955244,26.93926,2.955244,0,2.955244,39.00008,100,0.2031665,16.23246,8.919315,12,38.0884
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,11.35102,6.173925,6.173925,0,0,0,6.173925,183.8542,4.852153,0,0,11.35102,6.498868,6.173925,0,0,0,29.59898,0,0,0,39.00008,100,0.2031665,6.791317,9.080816,0,40.95
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,9.132312,7.553654,7.553654,0,0,0,7.553654,120.8993,1.181098,0,0,9.132312,7.951214,7.553654,0,0,0,29.59898,0,0,0,39.00008,100,0.2031665,8.309019,7.30585,0,38.73129
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,7.790723,0.9506201,0.9506201,0,-1,0,0.9506201,819.5412,6.790071,0,0,7.790723,1.000653,0.9506201,0,0,0,29.59898,0,0,0,39.00008,100,0.2031665,1.045682,6.232579,0,37.3897
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,6.843157,16.26336,16.26336,9.762359,0,2.805877,16.26336,42.07715,0,0,0,6.843157,6.843157,6.500999,0,0,0,29.59898,0,0,0,39.00008,100,0.2031665,17.88969,5.474526,12,36.44213
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,4.624417,0,0,0,0,0,0,0,4.624417,0,0,4.624417,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2031665,0,3.699533,0,34.2234
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,1.859457,7.170939,7.170939,0,0,0,7.170939,25.93046,0,8.881784E-16,0,1.859457,7.548357,7.170939,0,0,0,29.59898,0,5.688899,-5.688899,33.00345,84.62407,0.2031665,7.888033,1.487566,0,31.45844
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,2.761655,2.761655,0,0,0,2.761655,0,0,4.440892E-16,0,0,2.907005,2.761655,0,0,6.320999,23.91008,0,2.907005,-2.907005,29.9392,76.76702,0.2031665,3.03782,0,0,23.91008
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,7.469923,7.469923,0,-1,0,7.469923,0,0,0,0,0,7.863077,7.469923,0,0,9.551004,21.00307,0,7.863077,-7.863077,21.65079,55.51473,0.2031665,8.216915,0,0,21.00307
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.28776,13.14,0,0,0,21.65079,55.51473,0.2031665,0,0,0,13.14
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.28776,13.14,0,0,0,21.65079,55.51473,0.2031665,0,0,0,13.14
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,2.662962,2.662962,0,-1,0,2.662962,0,0,0,0,0,2.803118,2.662962,0,0,18.28776,13.14,0,2.803118,-2.803118,18.69604,47.93848,0.2031665,2.929258,0,0,13.14
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.40233,10.33688,0,0,0,18.69604,47.93848,0.2031665,0,0,0,10.33688
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,0.7939056,0.7939056,0,-1,0,0.7939056,0,0,0,0,0,0.8356901,0.7939056,0,0,21.40233,10.33688,0,0.8356901,-0.8356901,17.81515,45.67978,0.2031665,0.8732961,0,0,10.33688
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,4.155207,4.155207,0,-1,0,4.155207,0,0,0,0,0,4.373902,4.155207,0,0,22.33088,9.501189,0,4.373902,-4.373902,13.20465,33.85801,0.2031665,4.570728,0,0,9.501189
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,3.971362,3.971362,0,-1,0,3.971362,0,0,4.440892E-16,0,0,4.180381,3.971362,0,0,27.19077,5.127286,0,4.180381,-4.180381,8.798141,22.55929,0.2031665,4.368498,0,0,5.127286
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,2.700504,0.89956,0,-1,0,0.89956,0,0,1.800944,2.070995,0,0.9469053,0.89956,0,0,31.83564,0.9469053,0,0.9469053,-0.9469053,7.800015,20,0.2031665,2.970555,0,0,0.9469053
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,2.769005,0,0,-1,0,0,0,0,2.769005,3.045906,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2031665,3.045906,0,0,0
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2031665,0,0,0,0
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,1.298684,1.298684,10.09868,0,2.890967,1.298684,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2031912,1.428553,0,12,0
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,2.877394,18.29377,18.29377,12,0,3.372,18.29377,15.72882,0,0,0.4286449,2.877394,6.625024,6.293772,0,0,24.52775,7.524,0,3.74763,-3.74763,11.78066,30.20676,0.2031912,20.12315,2.301915,12,10.40139
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,4.8371,5.38078,5.38078,12,0,3.372,5.38078,89.89588,0,0,0,4.8371,0,0,6.61922,6.288259,28.69179,3.77637,11.12536,0,11.12536,22.3351,57.26937,0.2032135,5.918858,3.86968,12,8.61347
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,8.503618,10.91839,8.36,0,-1,0,8.36,101.7179,0,2.55839,3.650229,8.503618,8.8,8.36,0,0,17.56643,13.78919,0,0.2963817,-0.2963817,22.02269,56.46832,0.2032135,12.01023,6.802895,0,22.29281
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,10.60832,3.87389,3.87389,0,0,0,3.87389,273.8416,0,0,0,10.60832,4.077779,3.87389,0,0,17.89574,13.49281,6.530544,0,6.530544,28.21811,72.35397,0.2031036,4.261279,8.486658,0,24.10113
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,11.08148,5.303401,5.303401,0,0,0,5.303401,208.9505,0,0,0,11.08148,5.582527,5.303401,0,0,11.3652,19.3703,5.498956,0,5.498956,33.43487,85.73027,0.2030112,5.833741,8.865187,0,30.45178
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,10.66056,18.25227,18.25227,12,0,3.372,18.25227,58.40677,0,0,0,10.66056,6.581335,6.252268,0,0,5.866241,24.31936,4.079226,0,4.079226,37.30477,95.65305,0.2029917,20.0775,8.528449,12,34.97992
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,8.366418,0,0,0,0,0,0,0,6.579403,0,0,8.366418,0,0,0,0,1.787015,27.99066,1.787015,0,1.787015,39.00008,100,0.2029617,0,6.693134,0,36.35708
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,7.988185,10.48525,8.36,0,-1,0,8.36,95.55245,0,2.125253,3.173778,7.988185,8.8,8.36,0,0,0,29.59898,0,0.8118147,-0.8118147,38.14435,97.80583,0.2029617,11.53378,6.390548,0,37.58716
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,6.760449,1.375141,1.375141,0,0,0,1.375141,491.6188,4.410916,0,0,6.760449,1.447516,1.375141,0,0,0.9020164,28.78716,0.9020164,0,0.9020164,39.00008,100,0.2029466,1.512655,5.40836,0,35.54761
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,4.093518,3.459119,3.459119,0,0,0,3.459119,118.3399,0.4523408,0,0,4.093518,3.641178,3.459119,0,0,0,29.59898,0,0,0,39.00008,100,0.2029466,3.805031,3.274815,0,33.6925
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,1.410329,1.854603,1.854603,0,0,0,1.854603,76.04481,0,0,0,1.410329,1.952214,1.854603,0,0,0,29.59898,0,0.5418844,-0.5418844,38.42888,98.5354,0.2029466,2.040063,1.128263,0,31.00931
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,11.42996,11.42996,12,0,3.372,11.42996,0,0,0,0,0,0,0,0.5700421,0.54154,0.6020938,29.05709,0.54154,0,0.54154,38.94263,99.8527,0.2029508,12.57295,0,12,29.05709
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,15.40562,8.36,0,-1,0,8.36,0,0,7.045616,8.586177,0,8.8,8.36,0,0,0.06055378,29.54448,0,8.8,-8.8,29.66662,76.0681,0.2029508,16.94618,0,0,29.54448
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,1.258837,1.258837,0,-1,0,1.258837,0,0,2.220446E-16,0,0,1.325092,1.258837,0,0,9.838331,20.74448,0,1.325092,-1.325092,28.26985,72.48664,0.2029508,1.384721,0,0,20.74448
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,1.633484,1.633484,0,-1,0,1.633484,0,0,2.220446E-16,0,0,1.719457,1.633484,0,0,11.31066,19.41939,0,1.719457,-1.719457,26.45738,67.8393,0.2029508,1.796832,0,0,19.41939
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,3.237329,3.237329,0,-1,0,3.237329,0,0,4.440892E-16,0,0,3.407715,3.237329,0,0,13.22116,17.69993,0,3.407715,-3.407715,22.86533,58.62894,0.2029508,3.561062,0,0,17.69993
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.00751,14.29222,0,0,0,22.86533,58.62894,0.2029508,0,0,0,14.29222
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.00751,14.29222,0,0,0,22.86533,58.62894,0.2029508,0,0,0,14.29222
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,2.178498,2.178498,0,-1,0,2.178498,0,0,4.440892E-16,0,0,2.293156,2.178498,0,0,17.00751,14.29222,0,2.293156,-2.293156,20.44814,52.43101,0.2029508,2.396348,0,0,14.29222
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,0.5521924,0.5521924,0,-1,0,0.5521924,0,0,1.110223E-16,0,0,0.5812552,0.5521924,0,0,19.55546,11.99906,0,0.5812552,-0.5812552,19.83544,50.86,0.2029508,0.6074117,0,0,11.99906
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,1.428366,1.428366,0,-1,0,1.428366,0,0,0,0,0,1.503543,1.428366,0,0,20.2013,11.41781,0,1.503543,-1.503543,18.25057,46.79623,0.2029508,1.571202,0,0,11.41781
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,1.831759,1.831759,0,-1,0,1.831759,0,0,0,0,0,1.928167,1.831759,0,0,21.87191,9.914263,0,1.928167,-1.928167,16.2181,41.58479,0.2029508,2.014935,0,0,9.914263
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.01431,7.986095,0,0,0,16.2181,41.58479,0.2029508,0,0,0,7.986095
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,0.9319209,0.9319209,0,0,0,0.9319209,0,0,1.110223E-16,0,0,0.9809694,0.9319209,0,0,24.01431,7.986095,0,0.9809694,-0.9809694,15.18407,38.93343,0.2029508,1.025113,0,0,7.986095
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,2.193417,0,0,0,0,0,0,0,0,0,0,2.193417,0,0,0,0,25.10428,7.005126,2.193417,0,2.193417,17.26493,44.26895,0.202914,0,1.754733,0,9.198543
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,1.720881,2.032776,2.032776,0,0,0,2.032776,84.65674,0,0,0,1.720881,2.139764,2.032776,0,0,22.91086,8.9792,0,0.4188823,-0.4188823,16.82338,43.1368,0.202914,2.236053,1.376705,0,10.70008
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,4.376927,9.543194,8.36,0,-1,0,8.36,52.35559,0,1.183194,2.137513,4.376927,8.8,8.36,0,0,23.37629,8.560318,0,4.423073,-4.423073,12.16105,31.18213,0.202914,10.49751,3.501542,0,12.93725
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,4.973917,13.4236,13.4236,12,0,3.372,13.4236,37.05352,0,0,0,4.973917,1.498525,1.423599,0,0,28.29081,4.137245,3.475392,0,3.475392,15.4581,39.63608,0.2029324,14.76596,3.979133,12,9.111162
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,1.358181,17.47369,17.47369,12,0,3.372,17.47369,7.77272,0,0,0.06115869,1.358181,5.761776,5.473687,0,0,24.81542,7.265098,0,4.403595,-4.403595,10.8163,27.73406,0.2029324,19.22106,1.086545,12,8.623279
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,7.329918,21.00072,20.36,12,0,3.372,20.36,36.00156,0,0.6407241,6.989685,7.329918,8.8,8.36,0,0,29.70831,2.861503,0,1.470082,-1.470082,9.266702,23.76073,0.2029324,23.1008,5.863935,12,10.19142
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,4.047174,10.6508,10.6508,12,0,3.372,10.6508,37.99878,0,0,0,4.047174,0,0,1.349199,1.281739,31.34173,1.391421,5.328914,0,5.328914,14.32215,36.7234,0.2029637,11.71588,3.23774,12,5.438595
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,3.584827,10.60983,8.36,0,-1,0,8.36,42.88071,0,2.24983,5.111625,3.584827,8.8,8.36,0,0,26.01282,6.187443,0,5.215173,-5.215173,8.824878,22.62785,0.2029637,11.67081,2.867862,0,9.77227
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,1.035256,16.92483,13.90715,12,0,3.372,13.90715,7.444055,0,3.017683,5.49696,1.035256,2.007526,1.907149,0,0,31.80745,0.97227,0,0.97227,-0.97227,7.800015,20,0.2029637,18.61732,0.8282046,12,2.007526
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,1.026076,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.026076,0,0,8.8,8.36,32.88775,0,9.386076,0,9.386076,16.70443,42.83178,0.202941,0,0.8208605,12,1.026076
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.2224716,3.074028,3.074028,11.36518,0,3.21139,3.074028,7.237137,0,0,0,0.2224716,0,0,8.291148,7.876591,23.50168,8.447468,8.099063,0,8.099063,24.38787,62.53289,0.2029994,3.381431,0.1779773,12,8.66994
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,7.727662,7.727662,12,0,3.372,7.727662,0,0,0,0,0,0,0,4.272338,4.058721,15.40261,15.73662,4.058721,0,4.058721,28.23832,72.40579,0.2030305,8.500428,0,12,15.73662
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,6.115202,6.115202,0,-1,0,6.115202,0,0,0,0,0,6.437055,6.115202,0,0,11.34389,19.38947,0,6.437055,-6.437055,21.45306,55.00775,0.2030305,6.726722,0,0,19.38947
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.49618,12.95242,0,0,0,21.45306,55.00775,0.2030305,0,0,0,12.95242
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,24.95719,8.36,0,-1,0,8.36,0,0,16.59719,19.09291,0,8.8,8.36,0,0,18.49618,12.95242,0,8.8,-8.8,12.17705,31.22314,0.2030305,27.45291,0,0,12.95242
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.27395,4.152419,0,0,0,12.17705,31.22314,0.2030305,0,0,0,4.152419
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,1.987573,1.987573,0,-1,0,1.987573,0,0,4.440892E-16,0,0,2.092182,1.987573,0,0,28.27395,4.152419,0,2.092182,-2.092182,9.971696,25.5684,0.2030305,2.186331,0,0,4.152419
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,5.77611,1.957225,0,-1,0,1.957225,0,0,3.818886,4.396497,0,2.060236,1.957225,0,0,30.5986,2.060236,0,2.060236,-2.060236,7.800015,20,0.2030305,6.353722,0,0,2.060236
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,1.03023,0,0,-1,0,0,0,0,1.03023,1.133253,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2030305,1.133253,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2030305,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,0.308854,0,0,-1,0,0,0,0,0.308854,0.3397394,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2030305,0.3397394,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2030305,0,0,0,0
