Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,6.270007,6.270007,12,0,3.372,6.270007,0,0,0,0,0,0,0,5.729993,5.443494,32.88775,0,5.443494,0,5.443494,12.96417,33.24139,0.2030722,6.897007,0,12,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,2.23025,2.23025,11.03025,0,3.126653,2.23025,0,1.776357E-15,0,0,0,0,0,8.8,8.36,27.44426,4.899144,8.36,0,8.36,20.89516,53.57722,0.2031183,2.453275,0,12,4.899144
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,1.629072,14.85163,14.85163,12,0,3.372,14.85163,10.96898,0,0,0,1.629072,3.001712,2.851627,0,0,19.08426,12.42314,0,1.37264,-1.37264,19.44827,49.86726,0.2031183,16.33679,1.303257,12,14.05222
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,3.002213,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.002213,0,0,8.8,8.36,20.60942,11.0505,11.36221,0,11.36221,30.22741,77.50603,0.2030625,0,2.40177,12,14.05272
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,5.355445,8.908786,8.36,0,-1,0,8.36,64.06035,0,0.5487854,1.439664,5.355445,8.8,8.36,0,0,9.247203,21.27649,0,3.444555,-3.444555,26.59653,68.1961,0.2030625,9.799664,4.284356,0,26.63194
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,7.982988,0,0,0,0,0,0,0,0,0,0,7.982988,0,0,0,0,13.07449,17.83194,7.982988,0,7.982988,34.16986,87.61485,0.2029292,0,6.38639,0,25.81493
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,8.490231,0,0,0,0,0,0,0,3.398732,0,0,8.490231,0,0,0,0,5.091499,25.01663,5.091499,0,5.091499,39.00008,100,0.2028443,0,6.792184,0,33.50686
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,8.841348,0,0,0,0,0,0,0,8.841348,0,0,8.841348,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2028443,0,7.073079,0,38.44033
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,9.072246,1.656566,1.656566,0,0,0,1.656566,547.6537,7.328492,0,0,9.072246,1.743754,1.656566,0,0,0,29.59898,0,0,0,39.00008,100,0.2028443,1.822222,7.257796,0,38.67122
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,9.387853,14.50033,8.36,0,-1,0,8.36,112.2949,0.5878522,6.14033,7.590363,9.387853,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2028443,15.95036,7.510282,0,38.98683
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,7.243165,6.434114,6.434114,0,0,0,6.434114,112.5744,0.4704146,0,0,7.243165,6.772751,6.434114,0,0,0,29.59898,0,0,0,39.00008,100,0.2028443,7.077525,5.794532,0,36.84214
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,3.247539,8.020856,8.020856,4.935694,0,1.584731,8.020856,40.48869,0,0,0,3.247539,3.247539,3.085162,0,0,0,29.59898,0,0,0,39.00008,100,0.2028443,8.822941,2.598031,12,32.84652
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,1.49843,16.70957,16.70957,12,0,3.372,16.70957,8.967497,0,0,0,1.49843,4.957437,4.709565,0,0,0,29.59898,0,3.459008,-3.459008,35.35397,90.65101,0.2028443,18.38052,1.198744,12,31.09741
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,23.32727,20.36,12,0,3.372,20.36,0,0,2.967269,5.299995,0,8.8,8.36,0,0,3.843342,26.13997,0,8.8,-8.8,26.07795,66.8664,0.2028443,25.66,0,12,26.13997
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,5.636527,5.636527,0,-1,0,5.636527,0,0,8.881784E-16,0,0,5.933186,5.636527,0,0,13.62112,17.33997,0,5.933186,-5.933186,19.82382,50.83021,0.2028443,6.200179,0,0,17.33997
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,6.897698,6.897698,0,-1,0,6.897698,0,0,0,0,0,7.260735,6.897698,0,0,20.21355,11.40679,0,7.260735,-7.260735,12.17034,31.20593,0.2028443,7.587468,0,0,11.40679
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,5.916772,3.938748,0,-1,0,3.938748,0,0,1.978025,2.569702,0,4.14605,3.938748,0,0,28.28103,4.14605,0,4.14605,-4.14605,7.800015,20,0.2028443,6.50845,0,0,4.14605
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,1.443131,0,0,-1,0,0,0,0,1.443131,1.587444,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2028443,1.587444,0,0,0
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,3.288124,0,0,-1,0,0,0,0,3.288124,3.616936,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2028443,3.616936,0,0,0
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,5.639927,0,0,-1,0,0,0,0,5.639927,6.20392,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2028443,6.20392,0,0,0
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,2.727579,0,0,-1,0,0,0,0,2.727579,3.000337,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2028443,3.000337,0,0,0
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,2.372394,0,0,-1,0,0,0,0,2.372394,2.609633,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2028443,2.609633,0,0,0
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,1.453188,0,0,-1,0,0,0,0,1.453188,1.598507,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2028443,1.598507,0,0,0
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2028443,0,0,0,0
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,0.7006536,0.7006536,9.500653,0,2.739665,0.7006536,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2028551,0.7707189,0,12,0
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,0.7748076,0.7748076,9.574807,0,2.758426,0.7748076,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2028676,0.8522884,0,12,7.524
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,1.415938,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.415938,0,0,8.8,8.36,16.16775,15.048,9.775938,0,9.775938,32.93627,84.45181,0.2028387,0,1.132751,12,16.46394
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,2.148057,9.362465,9.362465,12,0,3.372,9.362465,22.94329,0,0,0,2.148057,0,0,2.637535,2.505658,6.391815,23.84634,4.653716,0,4.653716,37.35117,95.77204,0.2028691,10.29871,1.718446,12,25.9944
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,2.896852,9.183033,8.36,0,-1,0,8.36,34.65134,0,0.8230331,1.741336,2.896852,8.8,8.36,0,0,1.7381,28.03469,0,5.903148,-5.903148,31.12871,79.81704,0.2028691,10.10134,2.317481,0,30.93154
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,1.421256,6.626008,6.626008,0,0,0,6.626008,21.44966,0,8.881784E-16,0,1.421256,6.974745,6.626008,0,0,8.297153,22.13154,0,5.553489,-5.553489,25.27482,64.80709,0.2028691,7.288608,1.137005,0,23.5528
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,6.19714,0,0,0,0,0,0,0,0,0,0,6.19714,0,0,0,0,14.4677,16.57805,6.19714,0,6.19714,31.15394,79.88174,0.2027661,0,4.957712,0,22.77519
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,4.138903,10.31373,10.31373,12,0,3.372,10.31373,40.13002,0,0,0,4.138903,0,0,1.686268,1.601955,8.270556,22.15548,5.740858,0,5.740858,36.6002,93.84647,0.2028001,11.3451,3.311122,12,26.29438
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,3.173909,13.95868,13.95868,12,0,3.372,13.95868,22.73789,0,0,0,3.173909,2.061767,1.958679,0,0,2.529699,27.32225,1.112142,0,1.112142,37.65527,96.55177,0.2028059,15.35455,2.539128,12,30.49616
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,6.004972,0,0,0,-1,0,0,0,4.587416,0,0,6.004972,0,0,0,0,1.417556,28.32318,1.417556,0,1.417556,39.00008,100,0.2027824,0,4.803977,0,34.32815
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,4.778337,18.54493,18.54493,12,0,3.372,18.54493,25.76628,8.881784E-16,0,0.03942153,4.778337,6.889399,6.544929,0,0,0,29.59898,0,2.111061,-2.111061,36.77483,94.29424,0.2027824,20.39942,3.82267,12,34.37732
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,2.35118,15.24142,15.24142,12,0,3.372,15.24142,15.42625,0,0,0,2.35118,3.41202,3.241419,0,0,2.345623,27.48792,0,1.060841,-1.060841,35.6566,91.42699,0.2027824,16.76556,1.880944,12,29.8391
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.5515985,8.484894,8.484894,11.30899,0,3.197175,8.484894,6.500948,0,0,0,0.5515985,0,0,2.8241,2.682895,3.524335,26.42708,3.234493,0,3.234493,38.72511,99.29495,0.2028058,9.333384,0.4412789,12,26.97868
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,13.85184,13.85184,12,0,3.372,13.85184,0,0,0,0,0,1.949304,1.851839,0,0,0.2898418,29.33812,0,1.949304,-1.949304,36.67036,94.02638,0.2028058,15.23702,0,12,29.33812
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.455736,27.38882,0,0,0,36.67036,94.02638,0.2028058,0,0,0,27.38882
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,7.295582,7.295582,0,-1,0,7.295582,0,0,0,0,0,7.679561,7.295582,0,0,2.455736,27.38882,0,7.679561,-7.679561,28.5754,73.2701,0.2028058,8.025141,0,0,27.38882
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,10.15476,8.36,0,-1,0,8.36,0,0,1.794761,2.810237,0,8.8,8.36,0,0,10.98858,19.70926,0,8.8,-8.8,19.29938,49.48549,0.2028058,11.17024,0,0,19.70926
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,1.056868,1.056868,0,-1,0,1.056868,0,0,2.220446E-16,0,0,1.112493,1.056868,0,0,20.76636,10.90926,0,1.112493,-1.112493,18.12671,46.47865,0.2028058,1.162555,0,0,10.90926
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,3.603819,3.603819,0,-1,0,3.603819,0,0,4.440892E-16,0,0,3.793493,3.603819,0,0,22.00246,9.796762,0,3.793493,-3.793493,14.12802,36.22561,0.2028058,3.9642,0,0,9.796762
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.21745,6.00327,0,0,0,14.12802,36.22561,0.2028058,0,0,0,6.00327
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,2.091588,2.091588,0,-1,0,2.091588,0,0,0,0,0,2.201671,2.091588,0,0,26.21745,6.00327,0,2.201671,-2.201671,11.80725,30.27494,0.2028058,2.300746,0,0,6.00327
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,0.5961765,0.5961765,0,-1,0,0.5961765,0,0,1.110223E-16,0,0,0.6275542,0.5961765,0,0,28.66376,3.801599,0,0.6275542,-0.6275542,11.14575,28.57879,0.2028058,0.6557941,0,0,3.801599
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,2.612573,2.612573,0,-1,0,2.612573,0,0,0,0,0,2.750077,2.612573,0,0,29.36104,3.174044,0,2.750077,-2.750077,8.246916,21.1459,0.2028058,2.873831,0,0,3.174044
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,2.538224,0.4027686,0,-1,0,0.4027686,0,0,2.135456,2.389278,0,0.4239669,0.4027686,0,0,32.41668,0.4239669,0,0.4239669,-0.4239669,7.800015,20,0.2028058,2.792047,0,0,0.4239669
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,0.7316399,0.7316399,9.53164,0,2.747505,0.7316399,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2028173,0.8048038,0,12,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,3.451306,3.451306,12,0,3.372,3.451306,0,0,0,0,0,0,0,8.548694,8.12126,24.52775,7.524,8.12126,0,8.12126,23.43551,60.09093,0.2028791,3.796437,0,12,7.524
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,1.375297,0.1469613,0.1469613,8.946961,0,2.599581,0.1469613,935.8227,0,0,0,1.375297,0,0,8.8,8.36,16.40649,14.83313,9.735297,0,9.735297,32.67123,83.7722,0.2028543,0.1616574,1.100238,12,16.20843
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,2.92415,4.97834,4.97834,0,0,0,4.97834,58.73746,0,8.881784E-16,0,2.92415,5.240358,4.97834,0,0,6.671197,23.5949,0,2.316208,-2.316208,30.22973,77.51197,0.2028543,5.476174,2.33932,0,26.51905
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,2.5355,8.244742,8.244742,0,-1,0,8.244742,30.75294,0,0,0.7092162,2.5355,8.678676,8.244742,0,0,9.244761,21.27869,0,6.143176,-6.143176,23.75425,60.90822,0.2028543,9.069216,2.0284,0,23.81419
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,4.581682,0.6158075,0.6158075,0,0,0,0.6158075,744.012,0,0,0,4.581682,0.6482185,0.6158075,0,0,16.07051,15.13552,3.933463,0,3.933463,27.48586,70.47643,0.2027891,0.6773883,3.665345,0,19.7172
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,6.99159,6.080932,6.080932,0,0,0,6.080932,114.9756,0,0,0,6.99159,6.40098,6.080932,0,0,12.13705,18.67563,0.5906097,0,0.5906097,28.04617,71.9131,0.2027793,6.689025,5.593272,0,25.66722
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,9.240894,12.72099,12.72099,12,0,3.372,12.72099,72.6429,0,0,0,9.240894,0.7589352,0.7209884,0,0,11.54644,19.20718,8.481959,0,8.481959,36.09286,92.5456,0.2028142,13.99309,7.392715,12,28.44808
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,7.751479,12.27287,12.27287,7.82022,0,2.314516,12.27287,63.15947,0,0,0,7.751479,4.687,4.45265,0,0,3.064479,26.84095,3.064479,0,3.064479,39.00008,100,0.2028303,13.50016,6.201183,12,34.59243
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,5.615982,9.211669,8.36,0,-1,0,8.36,67.17681,0,0.8516687,1.772835,5.615982,8.8,8.36,0,0,0,29.59898,0,3.184018,-3.184018,35.64383,91.39425,0.2028303,10.13284,4.492785,0,35.21496
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,5.884655,5.323854,5.323854,0,0,0,5.323854,110.5337,0,0,0,5.884655,5.604057,5.323854,0,0,3.537798,26.41496,0.2805974,0,0.2805974,35.91003,92.07681,0.2028257,5.856239,4.707724,0,32.29961
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,1.957296,0,0,0,0,0,0,0,0,0,0,1.957296,0,0,0,0,3.257201,26.6675,1.957296,0,1.957296,37.76688,96.83796,0.2027933,0,1.565837,0,28.62479
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,1.115238,0,0,0,0,0,0,0,0,0,0,1.115238,0,0,0,0,1.299905,28.42906,1.115238,0,1.115238,38.82489,99.5508,0.2027748,0,0.8921905,0,29.5443
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,15.06704,15.06704,12,0,3.372,15.06704,0,0,0,0,0,3.228466,3.067042,0,0,0.1846669,29.43278,0,3.228466,-3.228466,35.42179,90.82491,0.2027748,16.57375,0,12,29.43278
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,7.938906,7.938906,0,-1,0,7.938906,0,0,0,0.3727969,0,8.356744,7.938906,0,0,3.771851,26.20431,0,8.356744,-8.356744,26.613,68.23833,0.2027748,8.732797,0,0,26.20431
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,12.94059,8.36,0,-1,0,8.36,0,0,4.580587,5.874646,0,8.8,8.36,0,0,13.05712,17.84757,0,8.8,-8.8,17.33699,44.45373,0.2027748,14.23465,0,0,17.84757
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,7.865544,7.865544,0,-1,0,7.865544,0,0,0,0.2920984,0,8.27952,7.865544,0,0,22.8349,9.047568,0,8.27952,-8.27952,8.60961,22.07588,0.2027748,8.652099,0,0,9.047568
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,2.293732,0.7296463,0,-1,0,0.7296463,0,0,1.564086,1.793459,0,0.7680488,0.7296463,0,0,32.03437,0.7680488,0,0.7680488,-0.7680488,7.800015,20,0.2027748,2.523105,0,0,0.7680488
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,0.8807124,0,0,-1,0,0,0,0,0.8807124,0.9687837,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027748,0.9687837,0,0,0
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,5.720727,0,0,-1,0,0,0,0,5.720727,6.2928,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027748,6.2928,0,0,0
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,2.525574,0,0,-1,0,0,0,0,2.525574,2.778131,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027748,2.778131,0,0,0
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,2.494643,0,0,-1,0,0,0,0,2.494643,2.744107,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027748,2.744107,0,0,0
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,3.383826,0,0,-1,0,0,0,0,3.383826,3.722208,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027748,3.722208,0,0,0
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,6.012758,0,0,-1,0,0,0,0,6.012758,6.614033,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027748,6.614033,0,0,0
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,3.486108,3.486108,12,0,3.372,3.486108,0,0,0,0,0,0,0,8.513892,8.088198,32.88775,0,8.088198,0,8.088198,15.47315,39.67467,0.2028362,3.834719,0,12,0
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.79956,7.279378,8.36,0,8.36,23.40415,60.01051,0.2028309,0,0,12,7.279378
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,3.404907,15.34466,15.34466,12,0,3.372,15.34466,22.18952,8.881784E-16,0,0,3.404907,3.520698,3.344663,0,0,16.43956,14.80338,0,0.1157911,-0.1157911,23.28209,59.69755,0.2028309,16.87913,2.723926,12,18.20828
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,6.64211,18.93315,18.93315,12,0,3.372,18.93315,35.08191,0,0,0.4664614,6.64211,7.298049,6.933146,0,0,16.56821,14.68759,0,0.6559389,-0.6559389,22.59067,57.92468,0.2028309,20.82646,5.313688,12,21.3297
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,9.17681,12.4723,8.36,0,-1,0,8.36,109.7705,0,4.1123,5.35953,9.17681,8.8,8.36,0,0,17.29703,14.03165,0.3768102,0,0.3768102,22.94814,58.84128,0.2028247,13.71953,7.341448,0,23.20846
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,10.01645,8.128975,8.128975,12,0,3.372,8.128975,123.2191,0,0,0,10.01645,0,0,3.871025,3.677474,16.92022,14.37078,13.69392,0,13.69392,35.93934,92.15196,0.2028045,8.941872,8.013158,12,24.38722
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,8.570162,11.81266,11.81266,6.735994,0,2.040206,11.81266,72.55065,4.440892E-16,0,0,8.570162,5.34386,5.076666,0,0,3.226303,26.6953,3.226303,0,3.226303,39.00008,100,0.2028214,12.99393,6.85613,12,35.26547
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,8.748356,15.61164,15.61164,7.300705,0,2.183079,15.61164,56.03738,0,0,0,8.748356,8.748356,8.310939,0,0,0,29.59898,0,0,0,39.00008,100,0.2028214,17.17281,6.998685,12,38.34734
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,9.346484,3.304642,3.304642,0,0,0,3.304642,282.829,5.867914,0,0,9.346484,3.47857,3.304642,0,0,0,29.59898,0,0,0,39.00008,100,0.2028214,3.635106,7.477188,0,38.94546
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,6.758262,12.31315,8.36,0,-1,0,8.36,80.84045,0,3.953152,5.184468,6.758262,8.8,8.36,0,0,0,29.59898,0,2.041738,-2.041738,36.8479,94.4816,0.2028214,13.54447,5.40661,0,36.35724
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,6.369425,0,0,0,0,0,0,0,4.100827,0,0,6.369425,0,0,0,0,2.268598,27.55724,2.268598,0,2.268598,39.00008,100,0.202784,0,5.09554,0,33.92667
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,3.659775,4.597312,4.597312,0,0,0,4.597312,79.60683,0,0,0,3.659775,4.839276,4.597312,0,0,0,29.59898,0,1.179502,-1.179502,37.75677,96.81205,0.202784,5.057044,2.92782,0,33.25875
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,2.103388,11.58933,11.58933,10.83614,0,3.077543,11.58933,18.14935,4.440892E-16,0,0,2.103388,0.7928308,0.7531893,0,0,1.310557,28.41948,1.310557,0,1.310557,39.00008,100,0.2027908,12.74826,1.682711,12,30.52287
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,12.13416,12.13416,12,0,3.372,12.13416,0,0,0,0,0,0.1412171,0.1341562,0,0,0,29.59898,0,0.1412171,-0.1412171,38.85122,99.61832,0.2027908,13.34757,0,12,29.59898
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,12.42385,8.36,0,-1,0,8.36,0,0,4.063855,5.306241,0,8.8,8.36,0,0,0.1569078,29.45776,0,8.8,-8.8,29.57521,75.83372,0.2027908,13.66624,0,0,29.45776
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,8.107694,8.107694,0,-1,0,8.107694,0,0,1.776357E-15,0.5584629,0,8.534414,8.107694,0,0,9.934686,20.65776,0,8.534414,-8.534414,20.57915,52.76693,0.2027908,8.918463,0,0,20.65776
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,12.37558,8.36,0,-1,0,8.36,0,0,4.015575,5.253133,0,8.8,8.36,0,0,19.41737,12.12335,0,8.8,-8.8,11.30313,28.98233,0.2027908,13.61313,0,0,12.12335
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,4.983979,3.157179,0,-1,0,3.157179,0,0,1.826799,2.325197,0,3.323347,3.157179,0,0,29.19515,3.323347,0,3.323347,-3.323347,7.800015,20,0.2027908,5.482377,0,0,3.323347
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,3.724779,0,0,-1,0,0,0,0,3.724779,4.097257,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027908,4.097257,0,0,0
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027908,0,0,0,0
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,6.295832,0,0,-1,0,0,0,0,6.295832,6.925415,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027908,6.925415,0,0,0
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027908,0,0,0,0
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,3.08156,0,0,-1,0,0,0,0,3.08156,3.389716,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027908,3.389716,0,0,0
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,4.167341,0,0,-1,0,0,0,0,4.167341,4.584075,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027908,4.584075,0,0,0
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,1.851037,1.851037,10.65104,0,3.030712,1.851037,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2028278,2.03614,0,12,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2028226,0,0,12,7.524
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,3.065216,14.61737,14.61737,12,0,3.372,14.61737,20.96968,0,0,0,3.065216,2.755129,2.617373,0,0,16.16775,15.048,0.3100875,0,0.3100875,23.95617,61.42597,0.2028242,16.07911,2.452173,12,18.11322
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,6.970465,26.21675,20.36,12,0,3.372,20.36,34.23607,0,5.856755,8.478431,6.970465,8.8,8.36,0,0,15.85767,15.32708,0,1.829535,-1.829535,22.02768,56.48111,0.2028242,28.83843,5.576372,12,22.29754
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,9.175213,5.741086,5.741086,0,-1,0,5.741086,159.8167,0,0,0,9.175213,6.043248,5.741086,0,0,17.89048,13.49754,3.131965,0,3.131965,24.99892,64.09966,0.2027726,6.315195,7.34017,0,22.67276
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,9.997947,6.950791,6.950791,0,0,0,6.950791,143.839,0,0,0,9.997947,7.316622,6.950791,0,0,14.75852,16.31631,2.681325,0,2.681325,27.54265,70.62203,0.2027285,7.64587,7.998358,0,26.31426
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,11.92025,3.669042,3.669042,0,0,0,3.669042,324.8873,0,0,0,11.92025,3.862149,3.669042,0,0,12.07719,18.7295,8.058102,0,8.058102,35.18723,90.2235,0.2025959,4.035946,9.536201,0,30.64976
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,13.02351,17.67768,17.67768,9.317682,0,2.693374,17.67768,73.67204,0.2044183,0,0,13.02351,8.8,8.36,0,0,4.019092,25.9818,4.019092,0,4.019092,39.00008,100,0.2025299,19.44545,10.41881,12,39.00531
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,12.65011,4.676713,4.676713,0,0,0,4.676713,270.4915,7.727252,0,0,12.65011,4.922856,4.676713,0,0,0,29.59898,0,0,0,39.00008,100,0.2025299,5.144384,10.12009,0,42.24908
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,10.77769,4.743268,4.743268,0,-1,0,4.743268,227.2208,5.784778,0,0,10.77769,4.992913,4.743268,0,0,0,29.59898,0,0,0,39.00008,100,0.2025299,5.217594,8.622153,0,40.37667
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,8.388891,8.837538,8.837538,3,0,1.095,8.837538,94.92341,2.244115,0,0,8.388891,6.144776,5.837537,0,0,0,29.59898,0,0,0,39.00008,100,0.2025299,9.721291,6.711113,12,37.98787
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,5.164885,5.288572,5.288572,0,0,0,5.288572,97.66125,0,0,0,5.164885,5.566917,5.288572,0,0,0,29.59898,0,0.4020326,-0.4020326,38.5763,98.91339,0.2025299,5.817429,4.131908,0,34.76386
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,1.990834,8.453436,8.453436,6.986512,0,2.103587,8.453436,23.55059,2.775558E-16,0,0,1.990834,1.544131,1.466924,0,0,0.4467029,29.19695,0.4467029,0,0.4467029,39.00008,100,0.2025322,9.298779,1.592667,12,31.18778
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,2.356043,2.356043,0,0,0,2.356043,0,0,4.440892E-16,0,0,2.480045,2.356043,0,0,0,29.59898,0,2.480045,-2.480045,36.38588,93.29694,0.2025322,2.591647,0,0,29.59898
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,9.696712,8.36,0,-1,0,8.36,0,0,1.336711,2.306382,0,8.8,8.36,0,0,2.755606,27.11893,0,8.8,-8.8,27.10987,69.51234,0.2025322,10.66638,0,0,27.11893
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,5.494419,5.494419,0,-1,0,5.494419,0,0,8.881784E-16,0,0,5.783599,5.494419,0,0,12.53338,18.31893,0,5.783599,-5.783599,21.01342,53.88045,0.2025322,6.04386,0,0,18.31893
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,18.17772,8.36,0,-1,0,8.36,0,0,9.817716,11.63549,0,8.8,8.36,0,0,18.9596,12.53533,0,8.8,-8.8,11.7374,30.09585,0.2025322,19.99549,0,0,12.53533
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,4.847888,3.548568,0,-1,0,3.548568,0,0,1.29932,1.784109,0,3.735334,3.548568,0,0,28.73738,3.735334,0,3.735334,-3.735334,7.800015,20,0.2025322,5.332676,0,0,3.735334
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,2.629323,0,0,-1,0,0,0,0,2.629323,2.892256,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025322,2.892256,0,0,0
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,4.574385,0,0,-1,0,0,0,0,4.574385,5.031823,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025322,5.031823,0,0,0
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,5.057308,0,0,-1,0,0,0,0,5.057308,5.563039,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025322,5.563039,0,0,0
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025322,0,0,0,0
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,5.197591,0,0,-1,0,0,0,0,5.197591,5.71735,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025322,5.71735,0,0,0
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025322,0,0,0,0
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,1.729028,1.729028,10.52903,0,2.999844,1.729028,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2025665,1.901931,0,12,0
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,1.716482,1.716482,10.51648,0,2.99667,1.716482,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2026005,1.88813,0,12,7.524
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,3.8747,0.6457098,0.6457098,9.44571,0,2.725765,0.6457098,600.0684,0,0,0,3.8747,0,0,8.8,8.36,16.16775,15.048,12.2347,0,12.2347,35.26886,90.43279,0.2025466,0.7102808,3.09976,12,18.9227
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,7.272671,14.48544,14.48544,11.3128,0,3.198139,14.48544,50.20677,8.881784E-16,0,0,7.272671,3.339618,3.172637,0,0,3.933053,26.05923,3.933053,0,3.933053,39.00008,100,0.2025671,15.93398,5.818137,12,33.3319
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,9.799805,12.19157,8.36,0,-1,0,8.36,117.2225,0.9998046,3.831572,5.050729,9.799805,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2025671,13.41073,7.839844,0,39.39878
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,12.00142,9.4905,9.4905,3,0,1.095,9.4905,126.4572,5.169314,0,0,12.00142,6.832105,6.4905,0,0,0,29.59898,0,0,0,39.00008,100,0.2025671,10.43955,9.601135,12,41.6004
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,12.81644,2.353359,2.353359,0,0,0,2.353359,544.602,10.33922,0,0,12.81644,2.47722,2.353359,0,0,0,29.59898,0,0,0,39.00008,100,0.2025671,2.588695,10.25315,0,42.41542
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,12.204,10.53224,10.53224,3,0,1.095,10.53224,115.8727,4.275322,0,0,12.204,7.928678,7.532244,0,0,0,29.59898,0,0,0,39.00008,100,0.2025671,11.58547,9.763201,12,41.80298
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,11.17753,15.26614,15.26614,6.906141,0,2.083254,15.26614,73.21778,2.377529,0,0,11.17753,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2025671,16.79276,8.942023,12,40.77651
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,9.681916,0,0,0,-1,0,0,0,9.681916,0,0,9.681916,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2025671,0,7.745533,0,39.2809
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,7.197596,12.38491,12.38491,5.547198,0,1.739441,12.38491,58.11583,0,1.776357E-15,0,7.197596,7.197596,6.837716,0,0,0,29.59898,0,0,0,39.00008,100,0.2025671,13.62341,5.758077,12,36.79657
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,3.709049,10.54834,10.54834,7.02474,0,2.113259,10.54834,35.16241,4.440892E-16,0,0,3.709049,3.709049,3.523597,0,0,0,29.59898,0,0,0,39.00008,100,0.2025671,11.60317,2.967239,12,33.30803
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,1.652172,12.56969,12.56969,11.00013,0,3.119032,12.56969,13.14409,4.440892E-16,0,0,1.652172,1.652172,1.569563,0,0,0,29.59898,0,0,0,39.00008,100,0.2025671,13.82666,1.321737,12,31.25115
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,38.9136,20.36,12,0,3.372,20.36,0,0,18.55361,22.44497,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2025671,42.80497,0,12,29.59898
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,3.337091,3.337091,0,-1,0,3.337091,0,0,0,0,0,3.512727,3.337091,0,0,9.777778,20.79898,0,3.512727,-3.512727,26.02132,66.72121,0.2025671,3.6708,0,0,20.79898
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,8.970771,8.36,0,-1,0,8.36,0,0,0.6107705,1.507848,0,8.8,8.36,0,0,13.68081,17.28625,0,8.8,-8.8,16.74531,42.9366,0.2025671,9.867847,0,0,17.28625
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,6.480926,6.480926,0,-1,0,6.480926,0,0,8.881784E-16,0,0,6.822027,6.480926,0,0,23.45859,8.486251,0,6.822027,-6.822027,9.554261,24.49806,0.2025671,7.129018,0,0,8.486251
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,2.489922,1.581012,0,-1,0,1.581012,0,0,0.9089098,1.157902,0,1.664223,1.581012,0,0,31.03862,1.664223,0,1.664223,-1.664223,7.800015,20,0.2025671,2.738914,0,0,1.664223
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,1.944607,0,0,-1,0,0,0,0,1.944607,2.139068,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025671,2.139068,0,0,0
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,2.123131,0,0,-1,0,0,0,0,2.123131,2.335444,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025671,2.335444,0,0,0
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,4.526771,0,0,-1,0,0,0,0,4.526771,4.979447,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025671,4.979447,0,0,0
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,2.107045,0,0,-1,0,0,0,0,2.107045,2.31775,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025671,2.31775,0,0,0
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,1.255792,0,0,-1,0,0,0,0,1.255792,1.381371,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025671,1.381371,0,0,0
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025671,0,0,0,0
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,3.022327,3.022327,11.82233,0,3.327049,3.022327,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2026302,3.324559,0,12,0
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,3.253524,3.253524,12,0,3.372,3.253524,0,0,0,0,0,0,0,8.746476,8.309152,24.52775,7.524,8.309152,0,8.309152,23.61376,60.54799,0.2026928,3.578876,0,12,7.524
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,2.927755,5.73395,5.73395,12,0,3.372,5.73395,51.06001,0,0,0,2.927755,0,0,6.26605,5.952748,16.2186,15.00224,8.880503,0,8.880503,32.03855,82.14996,0.2027517,6.307344,2.342204,12,17.92999
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,4.822089,11.71747,11.71747,12,0,3.372,11.71747,41.15299,0,0,0,4.822089,0,0,0.2825308,0.2684043,7.338099,22.99469,5.090493,0,5.090493,36.86781,94.53266,0.2027787,12.88922,3.857671,12,27.81678
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,7.193246,2.970942,2.970942,0,-1,0,2.970942,242.12,1.818334,0,0,7.193246,3.127308,2.970942,0,0,2.247605,27.57613,2.247605,0,2.247605,39.00008,100,0.202742,3.268037,5.754597,0,34.76938
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,10.47379,11.63823,11.63823,3.278232,0,1.165393,11.63823,89.99466,1.673787,0,0,10.47379,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.202742,12.80206,8.379029,12,40.07277
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,10.93426,2.731098,2.731098,0,0,0,2.731098,400.3614,8.059424,0,0,10.93426,2.87484,2.731098,0,0,0,29.59898,0,0,0,39.00008,100,0.202742,3.004208,8.747412,0,40.53324
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,10.31333,12.30834,12.30834,3.948337,0,1.334929,12.30834,83.79144,1.513333,0,0,10.31333,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.202742,13.53917,8.250666,12,39.91231
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,11.847,0,0,0,0,0,0,0,11.847,0,0,11.847,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.202742,0,9.477601,0,41.44598
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,10.48701,3.155271,3.155271,0,-1,0,3.155271,332.3648,7.165674,0,0,10.48701,3.321338,3.155271,0,0,0,29.59898,0,0,0,39.00008,100,0.202742,3.470798,8.38961,0,40.08599
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,7.958002,8.628386,8.628386,3,0,1.095,8.628386,92.23047,2.033384,0,0,7.958002,5.924618,5.628386,0,0,0,29.59898,0,0,0,39.00008,100,0.202742,9.491225,6.366401,12,37.55698
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,4.293511,0,0,0,0,0,0,0,4.293511,0,0,4.293511,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.202742,0,3.434809,0,33.89249
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,2.124765,4.395896,4.395896,0,0,0,4.395896,48.33519,0,0,0,2.124765,4.62726,4.395896,0,0,0,29.59898,0,2.502494,-2.502494,36.36222,93.23627,0.202742,4.835486,1.699812,0,31.72374
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,15.58127,15.58127,12,0,3.372,15.58127,0,0,0,0,0,3.769764,3.581275,0,0,2.780549,27.09648,0,3.769764,-3.769764,32.38854,83.04736,0.202742,17.1394,0,12,27.09648
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,22.17323,8.36,0,-1,0,8.36,0,0,13.81324,16.03056,0,8.8,8.36,0,0,6.969175,23.32672,0,8.8,-8.8,23.11252,59.26276,0.202742,24.39056,0,0,23.32672
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,4.978755,4.978755,0,-1,0,4.978755,0,0,0,0,0,5.240795,4.978755,0,0,16.74695,14.52672,0,5.240795,-5.240795,17.58824,45.09796,0.202742,5.476631,0,0,14.52672
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.57006,9.285925,0,0,0,17.58824,45.09796,0.202742,0,0,0,9.285925
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,2.927206,2.927206,0,-1,0,2.927206,0,0,0,0,0,3.08127,2.927206,0,0,22.57006,9.285925,0,3.08127,-3.08127,14.3403,36.76992,0.202742,3.219927,0,0,9.285925
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,3.585947,3.585947,0,-1,0,3.585947,0,0,4.440892E-16,0,0,3.774681,3.585947,0,0,25.99369,6.204656,0,3.774681,-3.774681,10.36143,26.56772,0.202742,3.944542,0,0,6.204656
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,3.146245,2.308475,0,-1,0,2.308475,0,0,0.8377696,1.152394,0,2.429974,2.308475,0,0,30.18778,2.429974,0,2.429974,-2.429974,7.800015,20,0.202742,3.46087,0,0,2.429974
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,5.277068,0,0,-1,0,0,0,0,5.277068,5.804775,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.202742,5.804775,0,0,0
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.202742,0,0,0,0
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,3.141676,0,0,-1,0,0,0,0,3.141676,3.455844,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.202742,3.455844,0,0,0
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,0.8957285,0,0,-1,0,0,0,0,0.8957285,0.9853014,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.202742,0.9853014,0,0,0
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,0.7383312,0.7383312,9.538331,0,2.749198,0.7383312,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2027535,0.8121643,0,12,0
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,3.546703,3.546703,12,0,3.372,3.546703,0,0,0,0,0,0,0,8.453297,8.030632,24.52775,7.524,8.030632,0,8.030632,23.34953,59.87048,0.2028137,3.901373,0,12,7.524
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,2.502639,12.02856,12.02856,12,0,3.372,12.02856,20.8058,0,0,0,2.502639,0.03006465,0.02856142,0,0,16.49712,14.75157,2.472574,0,2.472574,25.69522,65.88506,0.2028265,13.23142,2.002111,12,17.25421
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,4.569741,6.219666,6.219666,12,0,3.372,6.219666,73.47244,0,0,0,4.569741,0,0,5.780334,5.491317,14.02455,16.97688,10.06106,0,10.06106,35.23998,90.35875,0.2028659,6.841633,3.655793,12,21.54663
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,8.374122,5.484679,5.484679,0,-1,0,5.484679,152.6821,0,0,0,8.374122,5.773346,5.484679,0,0,3.963489,26.03184,2.600775,0,2.600775,37.70729,96.68517,0.2028235,6.033147,6.699297,0,34.40596
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,6.70312,7.139203,7.139203,0,0,0,7.139203,93.89172,0,0,0,6.70312,7.51495,7.139203,0,0,1.362714,28.37254,0,0.8118304,-0.8118304,36.85155,94.49096,0.2028235,7.853123,5.362496,0,35.07566
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,10.04423,1.705178,1.705178,0,0,0,1.705178,589.0428,5.984558,0,0,10.04423,1.794925,1.705178,0,0,2.264748,27.56071,2.264748,0,2.264748,39.00008,100,0.2027865,1.875696,8.035384,0,37.60493
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,9.741664,11.84761,11.84761,3.487608,0,1.218365,11.84761,82.22474,0.9416644,0,0,9.741664,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2027865,13.03237,7.793332,12,39.34064
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,11.1007,7.620199,7.620199,3,0,1.095,7.620199,145.6747,6.237337,0,0,11.1007,4.863367,4.620199,0,0,0,29.59898,0,0,0,39.00008,100,0.2027865,8.382218,8.880564,12,40.69968
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,9.695059,6.148619,6.148619,0,-1,0,6.148619,157.6786,3.222828,0,0,9.695059,6.47223,6.148619,0,0,0,29.59898,0,0,0,39.00008,100,0.2027865,6.763481,7.756047,0,39.29404
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,8.422415,10.87941,10.87941,3,0,1.095,10.87941,77.41608,0.128296,0,0,8.422415,8.294119,7.879413,0,0,0,29.59898,0,0,0,39.00008,100,0.2027865,11.96735,6.737932,12,38.02139
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,5.703868,6.114377,6.114377,0,0,0,6.114377,93.28617,0,8.881784E-16,0,5.703868,6.436186,6.114377,0,0,0,29.59898,0,0.7323179,-0.7323179,38.22815,98.02069,0.2027865,6.725815,4.563095,0,35.30285
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,1.744514,3.807211,3.807211,0,0,0,3.807211,45.82131,0,0,0,1.744514,4.00759,3.807211,0,0,0.8136866,28.86666,0,2.263077,-2.263077,35.84266,91.90406,0.2027865,4.187932,1.395611,0,30.61117
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,6.487102,6.487102,0,0,0,6.487102,0,0,8.881784E-16,0,0,6.828528,6.487102,0,0,3.328216,26.60358,0,6.828528,-6.828528,28.64475,73.44794,0.2027865,7.135812,0,0,26.60358
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,24.09071,8.36,0,-1,0,8.36,0,0,15.73071,18.13978,0,8.8,8.36,0,0,10.91547,19.77505,0,8.8,-8.8,19.36874,49.66334,0.2027865,26.49978,0,0,19.77505
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,18.55343,8.36,0,-1,0,8.36,0,0,10.19343,12.04878,0,8.8,8.36,0,0,20.69325,10.97506,0,8.8,-8.8,10.09273,25.87873,0.2027865,20.40878,0,0,10.97506
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,4.615181,2.066303,0,-1,0,2.066303,0,0,2.548878,3.010396,0,2.175056,2.066303,0,0,30.47103,2.175056,0,2.175056,-2.175056,7.800015,20,0.2027865,5.076699,0,0,2.175056
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,2.316517,0,0,-1,0,0,0,0,2.316517,2.548169,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027865,2.548169,0,0,0
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,3.499662,0,0,-1,0,0,0,0,3.499662,3.849628,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027865,3.849628,0,0,0
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,5.078742,0,0,-1,0,0,0,0,5.078742,5.586616,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027865,5.586616,0,0,0
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,1.046184,0,0,-1,0,0,0,0,1.046184,1.150803,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027865,1.150803,0,0,0
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027865,0,0,0,0
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,5.399866,0,0,-1,0,0,0,0,5.399866,5.939852,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027865,5.939852,0,0,0
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,3.622353,0,0,-1,0,0,0,0,3.622353,3.984588,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027865,3.984588,0,0,0
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,2.579676,2.579676,11.37968,0,3.215058,2.579676,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2028396,2.837644,0,12,0
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,5.189,5.189,12,0,3.372,5.189,0,0,0,0,0,0,0,6.811,6.47045,24.52775,7.524,6.47045,0,6.47045,21.86942,56.07531,0.202888,5.7079,0,12,7.524
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.4829715,13.83168,13.83168,12,0,3.372,13.83168,3.491777,0,0,0,0.4829715,1.928084,1.831679,0,0,18.0573,13.34741,0,1.445112,-1.445112,20.34613,52.16947,0.202888,15.21485,0.3863772,12,13.83038
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,2.176691,7.561883,7.561883,12,0,3.372,7.561883,28.78503,8.881784E-16,0,0,2.176691,0,0,4.438117,4.216211,19.66298,11.90229,6.392902,0,6.392902,26.41097,67.72031,0.2029307,8.318071,1.741352,12,14.07898
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,3.919006,0,0,0,-1,0,0,0,0,0,0,3.919006,0,0,0,0,13.27008,17.6559,3.919006,0,3.919006,30.12887,77.25336,0.2028668,0,3.135205,0,21.57491
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,4.670338,14.25696,14.25696,12,0,3.372,14.25696,32.7583,0,0,0,4.670338,2.375748,2.256961,0,0,9.351075,21.18301,2.294589,0,2.294589,32.30571,82.83498,0.2028787,15.68266,3.73627,12,25.85335
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,6.995557,9.798433,9.798433,9.856317,0,2.829648,9.798433,71.39465,0,0,0,6.995557,0,0,0.05788285,0.0549887,7.056486,23.24814,7.050546,0,7.050546,38.99444,99.98555,0.2029151,10.77828,5.596446,12,30.2437
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,5.815624,0,0,0,0,0,0,0,5.809684,0,0,5.815624,0,0,0,0,0.005940608,29.59363,0.005940608,0,0.005940608,39.00008,100,0.202915,0,4.6525,0,35.40926
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,6.205436,6.603449,6.603449,0,0,0,6.603449,93.97265,0,0,0,6.205436,6.950999,6.603449,0,0,0,29.59898,0,0.745563,-0.745563,38.21418,97.98489,0.202915,7.263793,4.964348,0,35.80441
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,7.220526,11.53512,8.36,0,-1,0,8.36,86.36993,0,3.175119,4.328631,7.220526,8.8,8.36,0,0,0.8284034,28.85341,0,1.579474,-1.579474,36.54927,93.7159,0.202915,12.68863,5.776421,0,36.07394
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,4.964671,10.38844,10.38844,8.126205,0,2.39193,10.38844,47.79035,0,0,0,4.964671,2.381297,2.262232,0,0,2.583374,27.27394,2.583374,0,2.583374,39.00008,100,0.2029283,11.42728,3.971737,12,32.23861
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,3.544643,12.44452,12.44452,9.077106,0,2.632508,12.44452,28.48357,0,0,0,3.544643,3.544643,3.367411,0,0,0,29.59898,0,0,0,39.00008,100,0.2029283,13.68897,2.835715,12,33.14362
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,1.32637,20.69819,20.36,12,0,3.372,20.36,6.514585,0,0.3381859,2.408005,1.32637,8.8,8.36,0,0,0,29.59898,0,7.47363,-7.47363,31.12218,79.8003,0.2029283,22.76801,1.061096,12,30.92535
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,23.2192,20.36,12,0,3.372,20.36,0,0,2.859197,5.181117,0,8.8,8.36,0,0,8.304034,22.12535,0,8.8,-8.8,21.84616,56.0157,0.2029283,25.54112,0,12,22.12535
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,31.75468,8.36,0,-1,0,8.36,0,0,23.39468,26.57015,0,8.8,8.36,0,0,18.08181,13.32535,0,8.8,-8.8,12.57015,32.23109,0.2029283,34.93015,0,0,13.32535
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,8.154453,4.29908,0,-1,0,4.29908,0,0,3.855373,4.670819,0,4.525348,4.29908,0,0,27.85959,4.525348,0,4.525348,-4.525348,7.800015,20,0.2029283,8.969899,0,0,4.525348
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,10.20546,0,0,-1,0,0,0,0,10.20546,11.226,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2029283,11.226,0,0,0
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,4.010932,0,0,-1,0,0,0,0,4.010932,4.412025,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2029283,4.412025,0,0,0
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,1.451614,0,0,-1,0,0,0,0,1.451614,1.596776,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2029283,1.596776,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,1.151929,0,0,-1,0,0,0,0,1.151929,1.267122,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2029283,1.267122,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2029283,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,1.387639,0,0,-1,0,0,0,0,1.387639,1.526403,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2029283,1.526403,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2029283,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,1.274924,0,0,-1,0,0,0,0,1.274924,1.402417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2029283,1.402417,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2029283,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,3.500662,3.500662,12,0,3.372,3.500662,0,0,0,0,0,0,0,8.499338,8.074371,32.88775,0,8.074371,0,8.074371,15.46004,39.64104,0.2029884,3.850728,0,12,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,1.797518,9.935846,9.935846,12,0,3.372,9.935846,18.09125,0,0,0,1.797518,0,0,2.064154,1.960946,24.81338,7.266934,3.758465,0,3.758465,19.02563,48.78357,0.2030123,10.92943,1.438015,12,9.064452
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,5.452682,8.286966,8.286966,12,0,3.372,8.286966,65.7983,0,0,0,5.452682,0,0,3.713034,3.527382,21.05492,10.64955,8.980065,0,8.980065,27.54487,70.62772,0.2030665,9.115663,4.362146,12,16.10224
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,8.763614,4.446455,4.446455,0,-1,0,4.446455,197.0921,0,0,0,8.763614,4.680479,4.446455,0,0,12.07485,18.73161,4.083135,0,4.083135,31.41847,80.56001,0.2030001,4.891101,7.010891,0,27.49522
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,9.832023,5.656496,5.656496,0,0,0,5.656496,173.8183,0,0,0,9.832023,5.954206,5.656496,0,0,7.991718,22.40643,3.877816,0,3.877816,35.09729,89.99287,0.2029371,6.222146,7.865618,0,32.23845
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,9.935567,0,0,0,0,0,0,0,5.821666,0,0,9.935567,0,0,0,0,4.113902,25.89647,4.113902,0,4.113902,39.00008,100,0.2028703,0,7.948454,0,35.83204
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,8.416029,12.56818,12.56818,4.572952,0,1.492957,12.56818,66.96299,1.776357E-15,0,0,8.416029,8.416029,7.995227,0,0,0,29.59898,0,0,0,39.00008,100,0.2028703,13.825,6.732823,12,38.01501
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,9.945055,0,0,0,0,0,0,0,9.945055,0,0,9.945055,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2028703,0,7.956044,0,39.54403
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,9.724786,8.878699,8.36,0,-1,0,8.36,116.3252,0.9247861,0.5186991,1.406569,9.724786,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2028703,9.766569,7.779829,0,39.32376
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,7.425745,0.0496316,0.0496316,0,0,0,0.0496316,14961.73,7.373501,0,0,7.425745,0.05224378,0.0496316,0,0,0,29.59898,0,0,0,39.00008,100,0.2028703,0.05459476,5.940596,0,37.02472
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,3.344745,5.340475,5.340475,0,0,0,5.340475,62.63011,0,0,0,3.344745,5.621553,5.340475,0,0,0,29.59898,0,2.276807,-2.276807,36.60011,93.84625,0.2028703,5.874523,2.675796,0,32.94372
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,1.539319,0,0,0,0,0,0,0,0,0,0,1.539319,0,0,0,0,2.529786,27.32217,1.539319,0,1.539319,38.06044,97.59068,0.2028454,0,1.231455,0,28.86149
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,4.615557,4.615557,0,0,0,4.615557,0,0,8.881784E-16,0,0,4.858481,4.615557,0,0,0.9904667,28.70756,0,4.858481,-4.858481,32.93915,84.45919,0.2028454,5.077113,0,0,28.70756
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.388779,23.84908,0,0,0,32.93915,84.45919,0.2028454,0,0,0,23.84908
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,7.563921,7.563921,0,-1,0,7.563921,0,0,8.881784E-16,0,0,7.962022,7.563921,0,0,6.388779,23.84908,0,7.962022,-7.962022,24.54644,62.93947,0.2028454,8.320313,0,0,23.84908
