Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,11.25856,8.36,0,-1,0,8.36,0,0,2.898557,4.024413,0,8.8,8.36,0,0,15.23547,15.88705,0,8.8,-8.8,15.27043,39.15486,0.2028454,12.38441,0,0,15.88705
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,2.014668,2.014668,0,-1,0,2.014668,0,0,4.440892E-16,0,0,2.120704,2.014668,0,0,25.01325,7.087055,0,2.120704,-2.120704,13.03501,33.42303,0.2028454,2.216136,0,0,7.087055
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,1.195003,1.195003,0,-1,0,1.195003,0,0,0,0,0,1.257898,1.195003,0,0,27.36959,4.966351,0,1.257898,-1.257898,11.70907,30.02319,0.2028454,1.314503,0,0,4.966351
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,1.301329,1.301329,0,-1,0,1.301329,0,0,2.220446E-16,0,0,1.36982,1.301329,0,0,28.76725,3.708453,0,1.36982,-1.36982,10.26515,26.32085,0.2028454,1.431462,0,0,3.708453
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,0.9877285,0.9877285,0,-1,0,0.9877285,0,0,0,0,0,1.039714,0.9877285,0,0,30.28927,2.338633,0,1.039714,-1.039714,9.169196,23.51071,0.2028454,1.086501,0,0,2.338633
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,5.012132,1.233973,0,-1,0,1.233973,0,0,3.778159,4.279372,0,1.298919,1.233973,0,0,31.44451,1.298919,0,1.298919,-1.298919,7.800015,20,0.2028454,5.513345,0,0,1.298919
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,4.094066,0,0,-1,0,0,0,0,4.094066,4.503472,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2028454,4.503472,0,0,0
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2028454,0,0,0,0
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2028454,0,0,0,0
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,0.9909824,0.9909824,9.790982,0,2.813118,0.9909824,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2028624,1.090081,0,12,0
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.9632428,27.21818,20.06288,12,0,3.372,20.06288,4.801119,0,7.155299,10.60918,0.9632428,8.487243,8.062881,0,0,24.52775,7.524,0,7.524,-7.524,7.800015,20,0.2028624,29.94,0.7705942,12,8.487243
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,2.89321,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.89321,0,0,8.8,8.36,32.88775,0,11.25321,0,11.25321,18.47575,47.37362,0.2028103,0,2.314568,12,2.89321
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,2.855596,0.1462106,0.1462106,0,-1,0,0.1462106,1953.071,0,0,0,2.855596,0.1539059,0.1462106,0,0,21.63454,10.12789,2.70169,0,2.70169,21.0388,53.94552,0.2027666,0.1608316,2.284477,0,12.98349
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,3.696417,12.61503,12.61503,12,0,3.372,12.61503,29.3017,0,0,0,3.696417,0.6473957,0.6150259,0,0,18.93285,12.55941,3.049021,0,3.049021,23.93135,61.36232,0.2027822,13.87653,2.957134,12,16.25583
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,7.512802,2.321563,2.321563,11.12156,0,3.149755,2.321563,323.6097,1.776357E-15,0,0,7.512802,0,0,8.8,8.36,15.88383,15.30353,15.8728,0,15.8728,38.98961,99.97317,0.2027076,2.553719,6.010242,12,22.81633
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,6.997905,5.386908,5.386908,0,0,0,5.386908,129.9058,1.316446,0,0,6.997905,5.670429,5.386908,0,0,0.01102976,29.58905,0.01102976,0,0.01102976,39.00008,100,0.2027074,5.925599,5.598324,0,36.58696
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,10.45149,6.964697,6.964697,0,0,0,6.964697,150.0638,3.12023,0,0,10.45149,7.33126,6.964697,0,0,0,29.59898,0,0,0,39.00008,100,0.2027074,7.661167,8.361192,0,40.05047
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,8.088562,0,0,0,-1,0,0,0,8.088562,0,0,8.088562,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2027074,0,6.47085,0,37.68754
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,7.931606,2.531488,2.531488,0,0,0,2.531488,313.3179,5.266881,0,0,7.931606,2.664725,2.531488,0,0,0,29.59898,0,0,0,39.00008,100,0.2027074,2.784637,6.345284,0,37.53058
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,5.222411,5.422793,5.422793,0,0,0,5.422793,96.30482,0,0,0,5.222411,5.708203,5.422793,0,0,0,29.59898,0,0.4857922,-0.4857922,38.48801,98.687,0.2027074,5.965072,4.177928,0,34.82139
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,1.728914,0,0,0,0,0,0,0,1.189144,0,0,1.728914,0,0,0,0,0.5397691,29.11319,0.5397691,0,0.5397691,39.00008,100,0.2026987,0,1.383131,0,30.8421
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,4.934273,4.934273,0,0,0,4.934273,0,0,0,0,0,5.193971,4.934273,0,0,0,29.59898,0,5.193971,-5.193971,33.52515,85.96175,0.2026987,5.4277,0,0,29.59898
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,19.31737,8.36,0,-1,0,8.36,0,0,10.95737,12.8891,0,8.8,8.36,0,0,5.771079,24.40501,0,8.8,-8.8,24.24914,62.17715,0.2026987,21.2491,0,0,24.40501
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.54886,15.60501,0,0,0,24.24914,62.17715,0.2026987,0,0,0,15.60501
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,8.071579,8.071579,0,-1,0,8.071579,0,0,1.776357E-15,0.5187372,0,8.496399,8.071579,0,0,15.54886,15.60501,0,8.496399,-8.496399,15.29315,39.21312,0.2026987,8.878737,0,0,15.60501
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,2.213264,2.213264,0,-1,0,2.213264,0,0,4.440892E-16,0,0,2.329751,2.213264,0,0,24.9893,7.108608,0,2.329751,-2.329751,12.83737,32.91628,0.2026987,2.43459,0,0,7.108608
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.57791,4.778857,0,0,0,12.83737,32.91628,0.2026987,0,0,0,4.778857
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,4.374381,4.374381,0,-1,0,4.374381,0,0,8.881784E-16,0.2719054,0,4.604612,4.374381,0,0,27.57791,4.778857,0,4.604612,-4.604612,7.983686,20.47095,0.2026987,4.811819,0,0,4.778857
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,4.48997,0.1655327,0,-1,0,0.1655327,0,0,4.324438,4.773435,0,0.174245,0.1655327,0,0,32.69415,0.174245,0,0.174245,-0.174245,7.800015,20,0.2026987,4.938968,0,0,0.174245
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,4.231024,0,0,-1,0,0,0,0,4.231024,4.654126,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2026987,4.654126,0,0,0
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2026987,0,0,0,0
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2026987,0,0,0,0
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,7.3081,7.3081,12,0,3.372,7.3081,0,0,0,0,0,0,0,4.6919,4.457304,32.88775,0,4.457304,0,4.457304,12.02859,30.84247,0.2027318,8.038911,0,12,0
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,1.168181,1.168181,9.968182,0,2.85795,1.168181,0,0,0,0,0,0,0,8.8,8.36,28.43045,4.011574,8.36,0,8.36,19.95958,51.1783,0.2027528,1.284999,0,12,4.011574
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,3.19902,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.19902,0,0,8.8,8.36,20.07045,11.53557,11.55902,0,11.55902,30.92543,79.29581,0.2026961,0,2.559216,12,14.73459
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,5.32587,1.051958,1.051958,4.405178,0,1.45051,1.051958,506.2817,0,0,0,5.32587,0,0,3.35322,3.185559,8.511429,21.93869,8.511429,0,8.511429,39.00008,100,0.2025903,1.157154,4.260696,12,27.26456
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,9.759594,2.590321,2.590321,0,-1,0,2.590321,376.7717,7.03294,0,0,9.759594,2.726653,2.590321,0,0,0,29.59898,0,0,0,39.00008,100,0.2025903,2.849353,7.807675,0,39.35857
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,10.61246,14.43984,14.43984,6.079838,0,1.874199,14.43984,73.49429,1.812457,0,0,10.61246,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2025903,15.88382,8.489965,12,40.21143
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,8.77218,0,0,0,0,0,0,0,8.77218,0,0,8.77218,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2025903,0,7.017743,0,38.37116
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,6.377526,3.857857,3.857857,0,0,0,3.857857,165.3127,2.316624,0,0,6.377526,4.060902,3.857857,0,0,0,29.59898,0,0,0,39.00008,100,0.2025903,4.243642,5.102021,0,35.97651
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,6.998909,7.316096,7.316096,0,0,0,7.316096,95.66454,0,0,0,6.998909,7.701154,7.316096,0,0,0,29.59898,0,0.7022441,-0.7022441,38.25985,98.10197,0.2025903,8.047706,5.599128,0,36.59789
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,7.505714,3.264359,3.264359,0,-1,0,3.264359,229.9292,3.289275,0,0,7.505714,3.436168,3.264359,0,0,0.7802712,28.89673,0.7802712,0,0.7802712,39.00008,100,0.2025778,3.590795,6.004571,0,36.40245
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,5.295475,20.48921,20.36,12,0,3.372,20.36,26.00921,0,0.1292119,2.178133,5.295475,8.8,8.36,0,0,0,29.59898,0,3.504525,-3.504525,35.30598,90.52798,0.2025778,22.53813,4.23638,12,34.89445
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,2.322915,1.84291,1.84291,0,0,0,1.84291,126.046,0,0,0,2.322915,1.939905,1.84291,0,0,3.893917,26.09445,0.3830094,0,0.3830094,35.66934,91.45966,0.2025716,2.027201,1.858332,0,28.41737
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,1.832137,7.227039,7.227039,0,0,0,7.227039,25.35114,0,0,0,1.832137,7.607409,7.227039,0,0,3.510907,26.43916,0,5.775273,-5.775273,29.58167,75.85027,0.2025716,7.949743,1.46571,0,28.2713
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,15.59306,15.59306,12,0,3.372,15.59306,0,0,0,0,0,3.782164,3.593056,0,0,9.927877,20.66389,0,3.782164,-3.782164,25.59492,65.62786,0.2025716,17.15236,0,12,20.66389
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,9.885019,8.36,0,-1,0,8.36,0,0,1.525019,2.513521,0,8.8,8.36,0,0,14.13028,16.88172,0,8.8,-8.8,16.3189,41.84325,0.2025716,10.87352,0,0,16.88172
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,3.328474,3.328474,0,-1,0,3.328474,0,0,4.440892E-16,0,0,3.503657,3.328474,0,0,23.90806,8.081724,0,3.503657,-3.503657,12.62572,32.37358,0.2025716,3.661321,0,0,8.081724
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,9.358029,4.349164,0,-1,0,4.349164,0,0,5.008865,5.944668,0,4.578068,4.349164,0,0,27.80101,4.578068,0,4.578068,-4.578068,7.800015,20,0.2025716,10.29383,0,0,4.578068
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,3.021204,0,0,-1,0,0,0,0,3.021204,3.323324,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025716,3.323324,0,0,0
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,3.029855,0,0,-1,0,0,0,0,3.029855,3.33284,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025716,3.33284,0,0,0
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025716,0,0,0,0
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,5.293121,0,0,-1,0,0,0,0,5.293121,5.822433,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025716,5.822433,0,0,0
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,0.5338945,0,0,-1,0,0,0,0,0.5338945,0.587284,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025716,0.587284,0,0,0
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,0.3420117,0,0,-1,0,0,0,0,0.3420117,0.3762129,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025716,0.3762129,0,0,0
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,5.023707,0,0,-1,0,0,0,0,5.023707,5.526078,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025716,5.526078,0,0,0
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,0.5108789,0.5108789,9.310879,0,2.691652,0.5108789,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.202578,0.5619667,0,12,0
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.202573,0,0,12,7.524
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,1.59214,10.77131,10.77131,12,0,3.372,10.77131,14.78131,0,0,0,1.59214,0,0,1.228694,1.16726,16.16775,15.048,2.759399,0,2.759399,26.2798,67.38396,0.2025898,11.84844,1.273712,12,16.64014
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,1.623957,9.792952,9.792952,12,0,3.372,9.792952,16.58292,0,0,0,1.623957,0,0,2.207049,2.096696,13.40835,17.53146,3.720654,0,3.720654,29.80952,76.43451,0.2026136,10.77225,1.299166,12,19.15542
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,1.980497,0,0,0,-1,0,0,0,0,0,0,1.980497,0,0,0,0,9.687701,20.88005,1.980497,0,1.980497,31.68838,81.2521,0.2025818,0,1.584398,0,22.86054
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,2.548895,8.762701,8.762701,12,0,3.372,8.762701,29.08801,0,0,0,2.548895,0,0,3.237298,3.075434,7.707203,22.66249,5.624329,0,5.624329,37.02409,94.93337,0.2026176,9.638971,2.039116,12,25.21139
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,6.494274,12.30441,12.30441,8.113575,0,2.388735,12.30441,52.78008,8.881784E-16,0,0,6.494274,4.4114,4.19083,0,0,2.082875,27.72439,2.082875,0,2.082875,39.00008,100,0.2026282,13.53485,5.195419,12,34.21867
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,6.866141,2.241229,2.241229,0,0,0,2.241229,306.356,4.506953,0,0,6.866141,2.359189,2.241229,0,0,0,29.59898,0,0,0,39.00008,100,0.2026282,2.465352,5.492913,0,36.46512
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,5.274034,19.37937,19.37937,12,0,3.372,19.37937,27.21468,8.881784E-16,0,0.9573076,5.274034,7.767758,7.379371,0,0,0,29.59898,0,2.493725,-2.493725,36.37146,93.25997,0.2026282,21.31731,4.219227,12,34.87301
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,9.767414,11.9926,8.36,0,-1,0,8.36,116.8351,0,3.632598,4.831858,9.767414,8.8,8.36,0,0,2.770805,27.10525,0.9674138,0,0.9674138,37.28923,95.61322,0.2026127,13.19186,7.813931,0,36.87267
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,3.991824,8.62579,8.62579,6.546779,0,1.992335,8.62579,46.27777,0,0,0,3.991824,2.188432,2.079011,0,0,1.803391,27.97593,1.803391,0,1.803391,39.00008,100,0.2026219,9.488369,3.193459,12,31.96775
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,3.521262,5.932991,5.932991,0,0,0,5.932991,59.35054,0,0,0,3.521262,6.245254,5.932991,0,0,0,29.59898,0,2.723991,-2.723991,36.12874,92.6376,0.2026219,6.52629,2.81701,0,33.12024
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,1.362178,6.717393,6.717393,0,0,0,6.717393,20.27837,0,0,0,1.362178,7.07094,6.717393,0,0,3.026657,26.87499,0,5.708763,-5.708763,30.11118,77.20798,0.2026219,7.389133,1.089742,0,28.23717
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,20.00599,20.00599,12,0,3.372,20.00599,0,0,3.552714E-15,1.646587,0,8.427356,8.005988,0,0,9.369726,21.16622,0,8.427356,-8.427356,21.22796,54.43056,0.2026219,22.00659,0,12,21.16622
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,5.200766,5.200766,0,-1,0,5.200766,0,0,8.881784E-16,0,0,5.474491,5.200766,0,0,18.73346,12.73887,0,5.474491,-5.474491,15.45734,39.63413,0.2026219,5.720843,0,0,12.73887
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,19.09882,6.901159,0,-1,0,6.901159,0,0,12.19766,14.10754,0,7.264378,6.901159,0,0,24.81622,7.264378,0,7.264378,-7.264378,7.800015,20,0.2026219,21.0087,0,0,7.264378
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,0.8608313,0,0,-1,0,0,0,0,0.8608313,0.9469144,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2026219,0.9469144,0,0,0
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,1.331427,0,0,-1,0,0,0,0,1.331427,1.464569,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2026219,1.464569,0,0,0
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2026219,0,0,0,0
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,0.2642892,0,0,-1,0,0,0,0,0.2642892,0.2907181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2026219,0.2907181,0,0,0
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,3.541406,0,0,-1,0,0,0,0,3.541406,3.895547,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2026219,3.895547,0,0,0
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,1.346143,0,0,-1,0,0,0,0,1.346143,1.480758,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2026219,1.480758,0,0,0
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,2.150728,0,0,-1,0,0,0,0,2.150728,2.365801,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2026219,2.365801,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,3.076715,0,0,-1,0,0,0,0,3.076715,3.384386,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2026219,3.384386,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,2.197284,2.197284,10.99728,0,3.118313,2.197284,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2026658,2.417013,0,12,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2026608,0,0,12,7.524
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,2.70479,8.855379,8.855379,12,0,3.372,8.855379,30.54403,0,0,0,2.70479,0,0,3.144621,2.98739,16.16775,15.048,5.69218,0,5.69218,29.06208,74.518,0.2026966,9.740917,2.163832,12,17.75279
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,5.260465,29.00613,20.36,12,0,3.372,20.36,25.83725,0,8.64613,11.54674,5.260465,8.8,8.36,0,0,10.47557,20.17096,0,3.539535,-3.539535,25.33108,64.95135,0.2026966,31.90674,4.208372,12,25.43143
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,9.160542,11.98764,8.36,0,-1,0,8.36,109.5759,0,3.627636,4.8264,9.160542,8.8,8.36,0,0,14.40839,16.63143,0.3605424,0,0.3605424,25.67312,65.82838,0.2026908,13.1864,7.328434,0,25.79197
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,10.58158,1.735705,1.735705,0,0,0,1.735705,609.6417,0,0,0,10.58158,1.827058,1.735705,0,0,14.04785,16.95592,8.754522,0,8.754522,33.97839,87.1239,0.2025505,1.909275,8.465264,0,27.53749
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,11.11644,4.736622,4.736622,0,0,0,4.736622,234.6913,0.8371956,0,0,11.11644,4.985918,4.736622,0,0,5.293326,24.83499,5.293326,0,5.293326,39.00008,100,0.2024657,5.210284,8.893151,0,35.95142
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,10.50241,5.398283,5.398283,0,0,0,5.398283,194.551,4.820011,0,0,10.50241,5.682403,5.398283,0,0,0,29.59898,0,0,0,39.00008,100,0.2024657,5.938111,8.401932,0,40.10139
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,11.24485,5.755586,5.755586,0,0,0,5.755586,195.3728,5.186338,0,0,11.24485,6.058512,5.755586,0,0,0,29.59898,0,0,0,39.00008,100,0.2024657,6.331145,8.99588,0,40.84383
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,8.399106,0,0,0,-1,0,0,0,8.399106,0,0,8.399106,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2024657,0,6.719285,0,37.99809
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,7.571643,6.174522,6.174522,0,0,0,6.174522,122.6272,1.072146,0,0,7.571643,6.499497,6.174522,0,0,0,29.59898,0,0,0,39.00008,100,0.2024657,6.791975,6.057315,0,37.17062
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,4.872552,0,0,0,0,0,0,0,4.872552,0,0,4.872552,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2024657,0,3.898041,0,34.47153
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,1.459151,2.88277,2.88277,0,0,0,2.88277,50.61628,0,4.440892E-16,0,1.459151,3.034494,2.88277,0,0,0,29.59898,0,1.575343,-1.575343,37.33952,95.74216,0.2024657,3.171047,1.167321,0,31.05813
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,7.632809,7.632809,9.475315,0,2.733255,7.632809,0,0,0,0,0,0,0,1.842507,1.750382,1.750382,28.02363,1.750382,0,1.750382,39.00008,100,0.2024787,8.39609,0,12,28.02363
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2024787,0,0,0,29.59898
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2024787,0,0,0,29.59898
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,17.63956,8.36,0,-1,0,8.36,0,0,9.279565,11.04352,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2024787,19.40352,0,0,29.59898
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,2.076331,2.076331,0,-1,0,2.076331,0,0,0,0,0,2.185612,2.076331,0,0,9.777778,20.79898,0,2.185612,-2.185612,27.42023,70.30814,0.2024787,2.283964,0,0,20.79898
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.20623,18.61337,0,0,0,27.42023,70.30814,0.2024787,0,0,0,18.61337
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,4.36305,4.36305,0,-1,0,4.36305,0,0,8.881784E-16,0,0,4.592685,4.36305,0,0,12.20623,18.61337,0,4.592685,-4.592685,22.57911,57.89504,0.2024787,4.799356,0,0,18.61337
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,5.443632,5.443632,0,-1,0,5.443632,0,0,8.881784E-16,0,0,5.730139,5.443632,0,0,17.30922,14.02068,0,5.730139,-5.730139,16.53901,42.40765,0.2024787,5.987995,0,0,14.02068
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,0.6247039,0.6247039,0,-1,0,0.6247039,0,0,1.110223E-16,0,0,0.6575831,0.6247039,0,0,23.67604,8.290543,0,0.6575831,-0.6575831,15.84586,40.63033,0.2024787,0.6871743,0,0,8.290543
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,0.4715193,0.4715193,0,-1,0,0.4715193,0,0,5.551115E-17,0,0,0.4963361,0.4715193,0,0,24.40669,7.632959,0,0.4963361,-0.4963361,15.32268,39.28884,0.2024787,0.5186712,0,0,7.632959
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,1.063293,1.063293,0,-1,0,1.063293,0,0,2.220446E-16,0,0,1.119255,1.063293,0,0,24.95817,7.136623,0,1.119255,-1.119255,14.14288,36.26372,0.2024787,1.169622,0,0,7.136623
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,1.779164,1.779164,0,0,0,1.779164,0,0,2.220446E-16,0,0,1.872804,1.779164,0,0,26.20179,6.017368,0,1.872804,-1.872804,12.16877,31.20191,0.2024787,1.95708,0,0,6.017368
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,0.9703556,0.9703556,0,0,0,0.9703556,0,0,1.110223E-16,0,0,1.021427,0.9703556,0,0,28.28268,4.144564,0,1.021427,-1.021427,11.09209,28.4412,0.2024787,1.067391,0,0,4.144564
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,1.651755,14.7218,14.7218,12,0,3.372,14.7218,11.21979,4.440892E-16,0,0.9131656,1.651755,2.865052,2.7218,0,0,29.4176,3.123137,0,1.213297,-1.213297,9.813164,25.16191,0.2024787,16.19398,1.321404,12,4.774892
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,2.352438,10.95701,10.95701,12,0,3.372,10.95701,21.4697,0,0,0,2.352438,0,0,1.042986,0.9908364,30.76571,1.90984,3.343275,0,3.343275,12.98487,33.29448,0.202498,12.05272,1.881951,12,4.262279
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,4.068666,8.288973,8.288973,0,-1,0,8.288973,49.08528,0,0,3.671976,4.068666,8.725235,8.288973,0,0,27.42243,4.918787,0,4.656569,-4.656569,8.076418,20.70872,0.202498,9.11787,3.254932,0,8.987453
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,8.514672,14.12691,14.12691,12,0,3.372,14.12691,60.27272,0,0,1.672704,8.514672,2.238851,2.126909,0,0,32.5964,0.2622186,6.275821,0,6.275821,14.03018,35.97476,0.20253,15.5396,6.811738,12,8.776891
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,9.76588,3.751536,3.751536,12,0,3.372,3.751536,260.3169,0,0,0,9.76588,0,0,8.248465,7.836041,26.32058,5.910457,17.60192,0,17.60192,30.72883,78.79173,0.2024484,4.126689,7.812704,12,15.67634
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,9.212749,0.8451197,0.8451197,3,0,1.095,0.8451197,1090.112,2.648972,0,0,9.212749,0,0,0,0,8.718657,21.75219,8.718657,0,8.718657,39.00008,100,0.2023093,0.9296317,7.3702,12,30.96494
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,10.88469,10.23294,10.23294,3,0,1.095,10.23294,106.3692,3.271071,0,0,10.88469,7.613619,7.232938,0,0,0,29.59898,0,0,0,39.00008,100,0.2023093,11.25623,8.707752,12,40.48367
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,9.213778,0.9173288,0.9173288,0,-1,0,0.9173288,1004.414,8.248169,0,0,9.213778,0.9656093,0.9173288,0,0,0,29.59898,0,0,0,39.00008,100,0.2023093,1.009062,7.371022,0,38.81276
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,5.083423,3.716652,3.716652,0,0,0,3.716652,136.7742,1.171158,0,0,5.083423,3.912266,3.716652,0,0,0,29.59898,0,0,0,39.00008,100,0.2023093,4.088317,4.066739,0,34.6824
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,3.775104,0,0,0,0,0,0,0,3.775104,0,0,3.775104,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2023093,0,3.020083,0,33.37408
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,1.607362,8.129078,8.129078,6.602084,0,2.006327,8.129078,19.77299,0,0,0,1.607362,1.607362,1.526994,0,0,0,29.59898,0,0,0,39.00008,100,0.2023093,8.941985,1.28589,12,31.20634
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2023093,0,0,0,29.59898
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,20.97831,8.36,0,-1,0,8.36,0,0,12.61831,14.71615,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2023093,23.07615,0,0,29.59898
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,17.64365,8.36,0,-1,0,8.36,0,0,9.283652,11.04802,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.2023093,19.40802,0,0,20.79898
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,14.98735,8.36,0,-1,0,8.36,0,0,6.627347,8.126081,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.2023093,16.48608,0,0,11.99898
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,2.580339,2.580339,0,-1,0,2.580339,0,0,0,0,0,2.716146,2.580339,0,0,29.33333,3.198978,0,2.716146,-2.716146,8.308965,21.30499,0.2023093,2.838373,0,0,3.198978
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,0.97693,0.45869,0,-1,0,0.45869,0,0,0.5182401,0.6159331,0,0.4828315,0.45869,0,0,32.35127,0.4828315,0,0.4828315,-0.4828315,7.800015,20,0.2023093,1.074623,0,0,0.4828315
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,4.021066,0,0,-1,0,0,0,0,4.021066,4.423172,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2023093,4.423172,0,0,0
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2023093,0,0,0,0
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,2.52819,0,0,-1,0,0,0,0,2.52819,2.781009,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2023093,2.781009,0,0,0
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,5.660151,0,0,-1,0,0,0,0,5.660151,6.226166,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2023093,6.226166,0,0,0
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2023093,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,1.302499,1.302499,10.1025,0,2.891932,1.302499,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2023333,1.432749,0,12,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,3.626821,3.626821,12,0,3.372,3.626821,0,0,0,0,0,0,0,8.373179,7.95452,24.52775,7.524,7.95452,0,7.95452,23.27733,59.68534,0.2023919,3.989503,0,12,7.524
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.495532,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.495532,0,0,8.8,8.36,16.57323,14.68307,8.855532,0,8.855532,31.67842,81.22656,0.2023792,0,0.3964256,12,15.1786
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,2.641377,7.082969,7.082969,0,0,0,7.082969,37.29195,0,0,0,2.641377,7.455757,7.082969,0,0,7.717701,22.65305,0,4.81438,-4.81438,26.60362,68.21428,0.2023792,7.791266,2.113102,0,25.29442
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,4.428694,12.96448,8.36,0,-1,0,8.36,52.97481,0,4.604478,5.900926,4.428694,8.8,8.36,0,0,13.06701,17.83867,0,4.371306,-4.371306,21.99586,56.39953,0.2023792,14.26093,3.542955,0,22.26736
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,3.961725,0,0,0,0,0,0,0,0,0,0,3.961725,0,0,0,0,17.92402,13.46736,3.961725,0,3.961725,25.75428,66.03649,0.2023161,0,3.16938,0,17.42909
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,5.485124,1.925418,1.925418,0,0,0,1.925418,284.8797,0,0,0,5.485124,2.026756,1.925418,0,0,13.96229,17.03292,3.458368,0,3.458368,29.03518,74.44903,0.2022611,2.117959,4.388099,0,22.51804
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,4.702448,0,0,0,0,0,0,0,0,0,0,4.702448,0,0,0,0,10.50393,20.14544,4.702448,0,4.702448,33.49632,85.88781,0.2021864,0,3.761959,0,24.84789
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,4.693893,0,0,0,0,0,0,0,0,0,0,4.693893,0,0,0,0,5.801477,24.37765,4.693893,0,4.693893,37.94933,97.30579,0.2021118,0,3.755114,0,29.07154
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,2.52242,16.6435,8.36,0,-1,0,8.36,30.17249,0,8.283499,9.947848,2.52242,8.8,8.36,0,0,1.107584,28.60215,0,6.27758,-6.27758,31.33218,80.33877,0.2021118,18.30785,2.017936,0,31.12457
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,4.516602,6.278306,6.278306,0,0,0,6.278306,71.9398,0,8.881784E-16,0,4.516602,6.608744,6.278306,0,0,8.082673,22.32457,0,2.092142,-2.092142,29.12687,74.68413,0.2021118,6.906137,3.613281,0,26.84117
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,3.012903,6.548386,6.548386,0,0,0,6.548386,46.00986,0,0,0,3.012903,6.893038,6.548386,0,0,10.40728,20.23243,0,3.880135,-3.880135,25.03685,64.19692,0.2021118,7.203225,2.410322,0,23.24533
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.8467968,11.50347,11.50347,12,0,3.372,11.50347,7.361232,0,0,0,0.8467968,0,0,0.4965332,0.4717066,14.71854,16.35229,1.318503,0,1.318503,26.28769,67.4042,0.2021196,12.65381,0.6774375,12,17.19909
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,3.555961,3.555961,12,0,3.372,3.555961,0,0,0,0,0,0,0,8.444039,8.021837,13.40003,17.53895,8.021837,0,8.021837,33.89787,86.91745,0.2021787,3.911557,0,12,17.53895
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,3.138418,3.138418,0,-1,0,3.138418,0,0,4.440892E-16,0,0,3.303598,3.138418,0,0,5.378196,24.7586,0,3.303598,-3.303598,30.41558,77.9885,0.2021787,3.45226,0,0,24.7586
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,6.095521,6.095521,0,-1,0,6.095521,0,0,8.881784E-16,0,0,6.416338,6.095521,0,0,9.048861,21.455,0,6.416338,-6.416338,23.65216,60.64645,0.2021787,6.705073,0,0,21.455
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,17.83901,8.36,0,-1,0,8.36,0,0,9.479007,11.26291,0,8.8,8.36,0,0,16.17813,15.03867,0,8.8,-8.8,14.37615,36.86184,0.2021787,19.62291,0,0,15.03867
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,3.167358,3.167358,0,-1,0,3.167358,0,0,4.440892E-16,0,0,3.334061,3.167358,0,0,25.9559,6.238666,0,3.334061,-3.334061,10.86174,27.85056,0.2021787,3.484094,0,0,6.238666
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,0.6468437,0.6468437,0,-1,0,0.6468437,0,0,0,0,0,0.6808881,0.6468437,0,0,29.66041,2.904605,0,0.6808881,-0.6808881,10.14402,26.01025,0.2021787,0.7115281,0,0,2.904605
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.41696,2.223717,0,0,0,10.14402,26.01025,0.2021787,0,0,0,2.223717
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.41696,2.223717,0,0,0,10.14402,26.01025,0.2021787,0,0,0,2.223717
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.004991337,0.004991337,0,-1,0,0.004991337,0,0,8.673617E-19,0,0,0.005254039,0.004991337,0,0,30.41696,2.223717,0,0.005254039,-0.005254039,10.13848,25.99605,0.2021787,0.00549047,0,0,2.223717
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.42279,2.218463,0,0,0,10.13848,25.99605,0.2021787,0,0,0,2.218463
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,4.631219,2.10754,0,-1,0,2.10754,0,0,2.523679,2.986801,0,2.218463,2.10754,0,0,30.42279,2.218463,0,2.218463,-2.218463,7.800015,20,0.2021787,5.09434,0,0,2.218463
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,1.571754,1.571754,10.37175,0,2.960054,1.571754,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2022087,1.72893,0,12,0
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,1.486895,1.486895,10.28689,0,2.938585,1.486895,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2022367,1.635585,0,12,7.524
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.2830683,8.330995,8.330995,12,0,3.372,8.330995,3.397774,0,0,0,0.2830683,0,0,3.669006,3.485555,16.16775,15.048,3.768624,0,3.768624,27.23723,69.83891,0.2022637,9.164094,0.2264547,12,15.33107
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,1.679957,13.67353,13.67353,12,0,3.372,13.67353,12.2862,0,0,0,1.679957,1.761608,1.673527,0,0,12.39913,18.43976,0,0.08165113,-0.08165113,27.15116,69.61823,0.2022637,15.04088,1.343965,12,20.11972
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,1.040215,10.19648,8.36,0,-1,0,8.36,12.44276,0,1.836478,2.856126,1.040215,8.8,8.36,0,0,12.48985,18.35811,0,7.759785,-7.759785,18.97163,48.64511,0.2022637,11.21613,0.8321721,0,19.39832
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,5.050616,7.854551,7.854551,12,0,3.372,7.854551,64.30178,0,0,0,5.050616,0,0,4.145449,3.938177,21.11184,10.59832,8.988792,0,8.988792,27.49915,70.5105,0.2023182,8.640006,4.040493,12,15.64894
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,7.60831,0,0,4.752351,0,1.538345,0,0,8.881784E-16,0,0,7.60831,0,0,4.752351,4.514734,12.12304,18.68824,12.12304,0,12.12304,39.00008,100,0.2021649,0,6.086648,12,26.29655
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,4.127654,9.942378,9.942378,6.021106,0,1.85934,9.942378,41.51576,0,0,0,4.127654,4.127654,3.921271,0,0,0,29.59898,0,0,0,39.00008,100,0.2021649,10.93662,3.302123,12,33.72663
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,3.371505,10.66379,10.66379,7.460861,0,2.223598,10.66379,31.61638,0,0,0,3.371505,3.371505,3.202929,0,0,0,29.59898,0,0,0,39.00008,100,0.2021649,11.73017,2.697204,12,32.97048
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,1.606231,7.091279,7.091279,0,-1,0,7.091279,22.65079,0,0,0,1.606231,7.464504,7.091279,0,0,0,29.59898,0,5.858273,-5.858273,32.82492,84.16628,0.2021649,7.800406,1.284984,0,31.20521
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,2.670505,12.25695,12.25695,12,0,3.372,12.25695,21.78768,0,0,0,2.670505,0.2704736,0.2569499,0,0,6.509192,23.74071,2.400031,0,2.400031,35.10179,90.0044,0.2021771,13.48265,2.136404,12,26.41121
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,3.710824,0,0,0,0,0,0,0,0,0,0,3.710824,0,0,0,0,4.109161,25.90073,3.710824,0,3.710824,38.62218,99.03104,0.2021184,0,2.968659,0,29.61156
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,1.956339,3.73724,3.73724,0,0,0,3.73724,52.34714,0,4.440892E-16,0,1.956339,3.933937,3.73724,0,0,0.3983367,29.24047,0,1.977599,-1.977599,36.53761,93.686,0.2021184,4.110964,1.565071,0,31.19681
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,9.115844,9.115844,11.84813,0,3.333576,9.115844,0,0,0,0,0,0,0,2.732283,2.595669,2.595669,27.26288,2.595669,0,2.595669,39.00008,100,0.2021374,10.02743,0,12,27.26288
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,11.90403,8.36,0,-1,0,8.36,0,0,3.544025,4.734427,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2021374,13.09443,0,0,29.59898
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,14.73105,8.36,0,-1,0,8.36,0,0,6.371049,7.844153,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.2021374,16.20415,0,0,20.79898
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,9.554345,8.36,0,-1,0,8.36,0,0,1.194345,2.14978,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.2021374,10.50978,0,0,11.99898
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,4.162432,3.039029,0,-1,0,3.039029,0,0,1.123402,1.539646,0,3.198978,3.039029,0,0,29.33333,3.198978,0,3.198978,-3.198978,7.800015,20,0.2021374,4.578675,0,0,3.198978
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,3.727063,0,0,-1,0,0,0,0,3.727063,4.09977,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2021374,4.09977,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,0.5814734,0,0,-1,0,0,0,0,0.5814734,0.6396207,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2021374,0.6396207,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,4.526685,0,0,-1,0,0,0,0,4.526685,4.979354,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2021374,4.979354,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,1.687067,0,0,-1,0,0,0,0,1.687067,1.855773,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2021374,1.855773,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,2.567887,0,0,-1,0,0,0,0,2.567887,2.824675,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2021374,2.824675,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,1.061773,0,0,-1,0,0,0,0,1.061773,1.167951,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2021374,1.167951,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,0.2442153,0.2442153,9.044215,0,2.624187,0.2442153,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2021382,0.2686368,0,12,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,3.974876,3.974876,12,0,3.372,3.974876,0,0,0,0,0,0,0,8.025124,7.623868,24.52775,7.524,7.623868,0,7.623868,22.96364,58.88102,0.202194,4.372364,0,12,7.524
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,2.027952,8.769881,8.769881,12,0,3.372,8.769881,23.12406,0,0,0,2.027952,0,0,3.230119,3.068613,16.90389,14.38548,5.096565,0,5.096565,27.79867,71.2785,0.2022267,9.64687,1.622362,12,16.41343
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,4.911526,14.44111,14.44111,12,0,3.372,14.44111,34.01072,0,0,0,4.911526,2.569592,2.441113,0,0,11.80732,18.97239,2.341933,0,2.341933,30.02042,76.97529,0.2022385,15.88522,3.92922,12,23.88391
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,6.429457,22.29474,8.36,0,-1,0,8.36,76.90739,0,13.93474,16.16421,6.429457,8.8,8.36,0,0,9.465387,21.08013,0,2.370543,-2.370543,27.52165,70.5682,0.2022385,24.52421,5.143566,0,27.50959
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,10.60555,4.29101,4.29101,0,0,0,4.29101,247.1575,0,0,0,10.60555,4.516852,4.29101,0,0,12.09932,18.70959,6.088699,0,6.088699,33.2979,85.37906,0.2021425,4.720111,8.484442,0,29.31514
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,11.67845,2.306676,2.306676,0,0,0,2.306676,506.289,3.239743,0,0,11.67845,2.42808,2.306676,0,0,6.010624,24.18942,6.010624,0,6.010624,39.00008,100,0.2020478,2.537344,9.342758,0,35.86786
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,11.72635,0,0,0,0,0,0,0,11.72635,0,0,11.72635,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2020478,0,9.381079,0,41.32533
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,11.5211,7.988186,7.988186,3,0,1.095,7.988186,144.2268,6.27038,0,0,11.5211,5.250722,4.988186,0,0,0,29.59898,0,0,0,39.00008,100,0.2020478,8.787004,9.216882,12,41.12008
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,10.9519,7.077672,7.077672,0,-1,0,7.077672,154.7387,3.501716,0,0,10.9519,7.450181,7.077672,0,0,0,29.59898,0,0,0,39.00008,100,0.2020478,7.785439,8.761518,0,40.55088
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,7.435661,8.559957,8.559957,3,0,1.095,8.559957,86.86564,1.583075,0,0,7.435661,5.852586,5.559957,0,0,0,29.59898,0,0,0,39.00008,100,0.2020478,9.415953,5.948529,12,37.03464
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,4.813144,4.509192,4.509192,0,0,0,4.509192,106.7407,0.06662543,0,0,4.813144,4.746519,4.509192,0,0,0,29.59898,0,0,0,39.00008,100,0.2020478,4.960112,3.850515,0,34.41212
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,2.024886,18.94349,18.94349,12,0,3.372,18.94349,10.68909,0,0,0.4778413,2.024886,7.308939,6.943492,0,0,0,29.59898,0,5.284053,-5.284053,33.4302,85.71828,0.2020478,20.83784,1.619909,12,31.62387
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,17.94322,17.94322,12,0,3.372,17.94322,0,0,0,0,0,6.256018,5.943217,0,0,5.87117,24.31493,0,6.256018,-6.256018,26.83578,68.80955,0.2020478,19.73754,0,12,24.31493
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,6.961102,6.961102,0,-1,0,6.961102,0,0,8.881784E-16,0,0,7.327476,6.961102,0,0,12.8223,18.05891,0,7.327476,-7.327476,19.11194,49.00487,0.2020478,7.657213,0,0,18.05891
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,16.79347,8.36,0,-1,0,8.36,0,0,8.433473,10.11282,0,8.8,8.36,0,0,20.96394,10.73143,0,8.8,-8.8,9.835923,25.22027,0.2020478,18.47282,0,0,10.73143
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,23.20406,1.83486,0,-1,0,1.83486,0,0,21.3692,23.6896,0,1.931432,1.83486,0,0,30.74172,1.931432,0,1.931432,-1.931432,7.800015,20,0.2020478,25.52446,0,0,1.931432
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,4.8917,0,0,-1,0,0,0,0,4.8917,5.38087,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2020478,5.38087,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,2.201679,0,0,-1,0,0,0,0,2.201679,2.421847,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2020478,2.421847,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,4.21533,0,0,-1,0,0,0,0,4.21533,4.636863,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2020478,4.636863,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,3.996556,0,0,-1,0,0,0,0,3.996556,4.396211,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2020478,4.396211,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,3.332358,0,0,-1,0,0,0,0,3.332358,3.665594,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2020478,3.665594,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,2.845063,0,0,-1,0,0,0,0,2.845063,3.12957,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2020478,3.12957,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,5.173567,0,0,-1,0,0,0,0,5.173567,5.690924,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2020478,5.690924,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,5.050616,5.050616,12,0,3.372,5.050616,0,-8.881784E-16,0,0,0,0,0,6.949384,6.601914,32.88775,0,6.601914,0,6.601914,14.06314,36.05927,0.202096,5.555678,0,12,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,3.57617,3.57617,12,0,3.372,3.57617,0,0,0,0,0,0,0,8.42383,8.002638,26.28584,5.941723,8.002638,0,8.002638,21.65511,55.52581,0.2021545,3.933787,0,12,5.941723
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,3.097476,13.15501,13.15501,12,0,3.372,13.15501,23.54598,0,0,0,3.097476,1.215796,1.155007,0,0,18.2832,13.1441,1.881679,0,1.881679,23.44023,60.10303,0.202164,14.47051,2.477981,12,16.24157
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,5.669631,6.542942,6.542942,12,0,3.372,6.542942,86.65262,0,0,0,5.669631,0,0,5.457058,5.184205,16.40152,14.83761,10.85384,0,10.85384,33.73708,86.50517,0.2021901,7.197236,4.535704,12,20.50724
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,7.461207,25.33761,8.36,0,-1,0,8.36,89.24889,0,16.97761,19.51137,7.461207,8.8,8.36,0,0,5.547686,24.60606,0,1.338793,-1.338793,32.32587,82.88668,0.2021901,27.87137,5.968966,0,32.06727
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,9.444666,16.10744,16.10744,12,0,3.372,16.10744,58.63542,0,0,0,9.444666,4.323621,4.10744,0,0,7.035234,23.26727,5.121045,0,5.121045,37.18412,95.3437,0.2022026,17.71818,7.555732,12,32.71193
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,11.60618,13.91557,13.91557,5.555574,0,1.74156,13.91557,83.40422,0.8919869,0,0,11.60618,8.8,8.36,0,0,1.914189,27.87621,1.914189,0,1.914189,39.00008,100,0.2021725,15.30713,9.284941,12,39.48238
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,9.696879,7.658685,7.658685,3,0,1.095,7.658685,126.6129,4.793001,0,0,9.696879,4.903879,4.658685,0,0,0,29.59898,0,0,0,39.00008,100,0.2021725,8.424553,7.757504,12,39.29586
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,11.67377,0,0,0,0,0,0,0,11.67377,0,0,11.67377,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2021725,0,9.339019,0,41.27275
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,9.864953,7.416083,7.416083,0,-1,0,7.416083,133.0211,2.05855,0,0,9.864953,7.806404,7.416083,0,0,0,29.59898,0,0,0,39.00008,100,0.2021725,8.157692,7.891963,0,39.46393
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,7.402017,17.9558,17.9558,10.92389,0,3.099744,17.9558,41.22353,8.881784E-16,0,0,7.402017,7.402017,7.031916,0,0,0,29.59898,0,0,0,39.00008,100,0.2021725,19.75139,5.921614,12,37.001
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,2.813226,0,0,0,0,0,0,0,2.813226,0,0,2.813226,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2021725,0,2.250581,0,32.4122
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,1.264276,7.32813,7.32813,0,0,0,7.32813,17.25237,0,1.776357E-15,0,1.264276,7.713821,7.32813,0,0,0,29.59898,0,6.449546,-6.449546,32.20166,82.56819,0.2021725,8.060944,1.011421,0,30.86325
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.2801193,0.2801193,0,0,0,0.2801193,0,0,0,0,0,0.2948624,0.2801193,0,0,7.166162,23.14943,0,0.2948624,-0.2948624,31.89085,81.77124,0.2021725,0.3081312,0,0,23.14943
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,9.907218,8.36,0,-1,0,8.36,0,0,1.547218,2.53794,0,8.8,8.36,0,0,7.493787,22.85457,0,8.8,-8.8,22.61483,57.98664,0.2021725,10.89794,0,0,22.85457
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,24.53709,8.36,0,-1,0,8.36,0,0,16.17709,18.6308,0,8.8,8.36,0,0,17.27156,14.05457,0,8.8,-8.8,13.33882,34.20203,0.2021725,26.9908,0,0,14.05457
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,3.690405,3.690405,0,-1,0,3.690405,0,0,4.440892E-16,0,0,3.884637,3.690405,0,0,27.04934,5.25457,0,3.884637,-3.884637,9.244052,23.70265,0.2021725,4.059445,0,0,5.25457
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,0.9182147,0.9182147,0,-1,0,0.9182147,0,0,1.110223E-16,0,0,0.9665418,0.9182147,0,0,31.3656,1.369933,0,0.9665418,-0.9665418,8.225227,21.09028,0.2021725,1.010036,0,0,1.369933
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,3.133875,0.383222,0,-1,0,0.383222,0,0,2.750653,3.06404,0,0.4033916,0.383222,0,0,32.43954,0.4033916,0,0.4033916,-0.4033916,7.800015,20,0.2021725,3.447262,0,0,0.4033916
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,1.503159,0,0,-1,0,0,0,0,1.503159,1.653475,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2021725,1.653475,0,0,0
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,1.599242,0,0,-1,0,0,0,0,1.599242,1.759166,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2021725,1.759166,0,0,0
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2021725,0,0,0,0
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2021725,0,0,0,0
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,1.475408,0,0,-1,0,0,0,0,1.475408,1.622948,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2021725,1.622948,0,0,0
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,0.4449348,0.4449348,9.244935,0,2.674968,0.4449348,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2021776,0.4894283,0,12,0
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2021729,0,0,12,7.524
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,2.955283,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.955283,0,0,8.8,8.36,16.16775,15.048,11.31528,0,11.31528,34.39662,88.19629,0.2021219,0,2.364227,12,18.00328
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,5.771233,4.115427,4.115427,0,0,0,4.115427,140.2341,0,0,0,5.771233,4.332028,4.115427,0,0,4.85247,25.23175,1.439205,0,1.439205,35.76197,91.69717,0.2020994,4.526969,4.616986,0,31.00299
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,8.599838,12.54657,8.36,0,-1,0,8.36,102.8689,0,4.186567,5.441224,8.599838,8.8,8.36,0,0,3.413265,26.52704,0,0.2001617,-0.2001617,35.55098,91.15618,0.2020994,13.80122,6.87987,0,35.12688
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,9.631065,4.788736,4.788736,0,0,0,4.788736,201.1192,0.9546239,0,0,9.631065,5.040775,4.788736,0,0,3.635667,26.32688,3.635667,0,3.635667,39.00008,100,0.2020424,5.26761,7.704853,0,35.95794
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,10.57995,0,0,0,0,0,0,0,10.57995,0,0,10.57995,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2020424,0,8.463959,0,40.17893
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,12.0983,0.9017222,0.9017222,0,0,0,0.9017222,1341.689,11.14912,0,0,12.0983,0.9491812,0.9017222,0,0,0,29.59898,0,0,0,39.00008,100,0.2020424,0.9918944,9.678643,0,41.69728
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,10.59012,8.102736,8.102736,3,0,1.095,8.102736,130.698,5.218815,0,0,10.59012,5.3713,5.102735,0,0,0,29.59898,0,0,0,39.00008,100,0.2020424,8.913009,8.472093,12,40.18909
