Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,7.605588,0,0,0,-1,0,0,0,7.605588,0,0,7.605588,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2020424,0,6.084471,0,37.20457
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,7.555937,9.943785,9.943785,3,0,1.095,9.943785,75.98653,0.2466899,0,0,7.555937,7.309247,6.943785,0,0,0,29.59898,0,0,0,39.00008,100,0.2020424,10.93816,6.044749,12,37.15491
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,5.324528,12.8794,12.8794,7.821095,0,2.314737,12.8794,41.34144,0,1.776357E-15,0,5.324528,5.324528,5.058301,0,0,0,29.59898,0,0,0,39.00008,100,0.2020424,14.16734,4.259622,12,34.9235
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,2.069545,4.73286,4.73286,0,0,0,4.73286,43.72715,0,8.881784E-16,0,2.069545,4.981958,4.73286,0,0,0,29.59898,0,2.912413,-2.912413,35.93013,92.12834,0.2020424,5.206146,1.655636,0,31.66852
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,12.48723,12.48723,12,0,3.372,12.48723,0,0,0,0,0,0.5128728,0.4872292,0,0,3.236014,26.68657,0,0.5128728,-0.5128728,35.38951,90.74215,0.2020424,13.73595,0,12,26.68657
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,13.08852,8.36,0,-1,0,8.36,0,0,4.728519,6.037372,0,8.8,8.36,0,0,3.805873,26.17369,0,8.8,-8.8,26.11349,66.95755,0.2020424,14.39737,0,0,26.17369
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,1.722672,1.722672,0,-1,0,1.722672,0,0,2.220446E-16,0,0,1.813339,1.722672,0,0,13.58365,17.37369,0,1.813339,-1.813339,24.20207,62.05646,0.2020424,1.894939,0,0,17.37369
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,5.714221,5.714221,0,-1,0,5.714221,0,0,0,0,0,6.01497,5.714221,0,0,15.59847,15.56035,0,6.01497,-6.01497,17.86173,45.79922,0.2020424,6.285644,0,0,15.56035
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,2.251787,2.251787,0,-1,0,2.251787,0,0,0,0,0,2.370302,2.251787,0,0,22.28177,9.545382,0,2.370302,-2.370302,15.36321,39.39278,0.2020424,2.476966,0,0,9.545382
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,3.135684,3.135684,0,-1,0,3.135684,0,0,0,0,0,3.30072,3.135684,0,0,24.91544,7.17508,0,3.30072,-3.30072,11.88395,30.47161,0.2020424,3.449253,0,0,7.17508
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,2.171161,2.171161,0,-1,0,2.171161,0,0,0,0,0,2.285433,2.171161,0,0,28.58291,3.87436,0,2.285433,-2.285433,9.474892,24.29454,0.2020424,2.388278,0,0,3.87436
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.12228,1.588927,0,0,0,9.474892,24.29454,0.2020424,0,0,0,1.588927
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,2.299134,1.50948,0,-1,0,1.50948,0,0,0.7896536,1.019567,0,1.588927,1.50948,0,0,31.12228,1.588927,0,1.588927,-1.588927,7.800015,20,0.2020424,2.529047,0,0,1.588927
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,2.784704,0,0,-1,0,0,0,0,2.784704,3.063175,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2020424,3.063175,0,0,0
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,3.204207,0,0,-1,0,0,0,0,3.204207,3.524628,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2020424,3.524628,0,0,0
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,2.200603,2.200603,11.0006,0,3.119153,2.200603,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2020858,2.420664,0,12,0
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,1.634501,1.634501,10.4345,0,2.975929,1.634501,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2021168,1.797951,0,12,7.524
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,2.747299,27.836,20.36,12,0,3.372,20.36,13.49361,0,7.476003,10.2596,2.747299,8.8,8.36,0,0,16.16775,15.048,0,6.052701,-6.052701,17.28189,44.31246,0.2021168,30.6196,2.197839,12,17.7953
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,4.873073,17.48144,17.48144,12,0,3.372,17.48144,27.8757,0,0,0,4.873073,5.769933,5.481436,0,0,22.89298,8.995299,0,0.8968601,-0.8968601,16.33652,41.88843,0.2021168,19.22958,3.898458,12,13.86837
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,7.325379,8.299942,8.299942,0,-1,0,8.299942,88.2582,0,0,0.7699358,7.325379,8.736781,8.299942,0,0,23.88949,8.098439,0,1.411401,-1.411401,14.84877,38.0737,0.2021168,9.129936,5.860303,0,15.42382
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,9.373773,0,0,0,0,0,0,0,0,0,0,9.373773,0,0,0,0,25.45771,6.687037,9.373773,0,9.373773,23.74151,60.87555,0.2019702,0,7.499018,0,16.06081
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,10.3843,22.16496,20.36,12,0,3.372,20.36,51.00346,0,1.804961,4.021458,10.3843,8.8,8.36,0,0,16.08394,15.12343,1.584304,0,1.584304,25.24452,64.7294,0.2019454,24.38146,8.307444,12,25.50774
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,11.74427,5.614536,5.614536,8.232136,0,2.41873,5.614536,209.1761,0,0,0,11.74427,0,0,2.6176,2.48672,14.49963,16.54931,14.23099,0,14.23099,38.74522,99.34651,0.2018369,6.175989,9.395413,12,28.29357
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,11.64167,11.0922,11.0922,3,0,1.095,11.0922,104.9536,2.854914,0,0,11.64167,8.518106,8.0922,0,0,0.2686484,29.35719,0.2686484,0,0.2686484,39.00008,100,0.2018327,12.20142,9.313334,12,40.99886
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,9.560302,12.19288,8.36,0,-1,0,8.36,114.3577,0.7603021,3.832882,5.05217,9.560302,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2018327,13.41217,7.648242,0,39.15928
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,7.752432,19.82481,19.82481,12,0,3.372,19.82481,39.10471,0,0,1.447287,7.752432,8.236638,7.824807,0,0,0,29.59898,0,0.4842059,-0.4842059,38.48968,98.69129,0.2018327,21.80729,6.201946,12,37.35141
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,4.583709,7.249747,7.249747,0,0,0,7.249747,63.22578,0,8.881784E-16,0,4.583709,7.631313,7.249747,0,0,0.5380065,29.11477,0,3.047604,-3.047604,35.27723,90.45424,0.2018327,7.974722,3.666967,0,33.69848
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,1.453165,0,0,0,0,0,0,0,0,0,0,1.453165,0,0,0,0,3.924233,26.06717,1.453165,0,1.453165,36.65582,93.98909,0.2018101,0,1.162532,0,27.52033
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.471068,27.37502,0,0,0,36.65582,93.98909,0.2018101,0,0,0,27.37502
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,9.243529,8.36,0,-1,0,8.36,0,0,0.8835297,1.807883,0,8.8,8.36,0,0,2.471068,27.37502,0,8.8,-8.8,27.3798,70.20448,0.2018101,10.16788,0,0,27.37502
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.24885,18.57502,0,0,0,27.3798,70.20448,0.2018101,0,0,0,18.57502
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.24885,18.57502,0,0,0,27.3798,70.20448,0.2018101,0,0,0,18.57502
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,2.37684,2.37684,0,-1,0,2.37684,0,0,0,0,0,2.501937,2.37684,0,0,12.24885,18.57502,0,2.501937,-2.501937,24.74253,63.44226,0.2018101,2.614524,0,0,18.57502
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,3.150668,3.150668,0,-1,0,3.150668,0,0,4.440892E-16,0,0,3.316493,3.150668,0,0,15.02878,16.07308,0,3.316493,-3.316493,21.24664,54.47845,0.2018101,3.465735,0,0,16.07308
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,5.086118,5.086118,0,-1,0,5.086118,0,0,8.881784E-16,0,0,5.353808,5.086118,0,0,18.71377,12.75659,0,5.353808,-5.353808,15.60323,40.0082,0.2018101,5.594729,0,0,12.75659
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,1.901474,1.901474,0,-1,0,1.901474,0,0,0,0,0,2.001552,1.901474,0,0,24.66244,7.402779,0,2.001552,-2.001552,13.49341,34.59842,0.2018101,2.091622,0,0,7.402779
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.88639,5.401227,0,0,0,13.49341,34.59842,0.2018101,0,0,0,5.401227
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,1.113131,1.113131,0,-1,0,1.113131,0,0,2.220446E-16,0,0,1.171717,1.113131,0,0,26.88639,5.401227,0,1.171717,-1.171717,12.25831,31.4315,0.2018101,1.224444,0,0,5.401227
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.1883,4.22951,0,0,0,12.25831,31.4315,0.2018101,0,0,0,4.22951
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,2.633126,2.633126,0,0,0,2.633126,0,0,4.440892E-16,0,0,2.771712,2.633126,0,0,28.1883,4.22951,0,2.771712,-2.771712,9.33667,23.94013,0.2018101,2.896439,0,0,4.22951
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,1.985557,1.985557,10.78556,0,3.064746,1.985557,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.26798,1.457798,8.36,0,8.36,17.26766,44.27597,0.2018488,2.184113,0,12,1.457798
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,2.403209,16.32494,16.32494,12,0,3.372,16.32494,14.72109,8.881784E-16,0,0,2.403209,4.552565,4.324937,0,0,22.90798,8.981798,0,2.149356,-2.149356,15.00204,38.4667,0.2018488,17.95743,1.922567,12,11.38501
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,5.692533,6.500368,6.500368,12,0,3.372,6.500368,87.57247,0,0,0,5.692533,0,0,5.499632,5.22465,25.29615,6.832442,10.91718,0,10.91718,25.35899,65.02293,0.201874,7.150405,4.554027,12,12.52498
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,6.64051,4.961162,4.961162,0,-1,0,4.961162,133.8499,0,0,0,6.64051,5.222275,4.961162,0,0,14.37897,16.65791,1.418235,0,1.418235,26.70445,68.4728,0.2018519,5.457278,5.312408,0,23.29842
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,8.728709,4.699938,4.699938,0,0,0,4.699938,185.7197,0,0,0,8.728709,4.947303,4.699938,0,0,12.96073,17.93432,3.781406,0,3.781406,30.2918,77.67113,0.201793,5.169932,6.982967,0,26.66303
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,10.76358,1.884212,1.884212,0,0,0,1.884212,571.251,0,0,0,10.76358,1.983381,1.884212,0,0,9.179327,21.33758,8.780196,0,8.780196,38.62143,99.02911,0.2016564,2.072633,8.610862,0,32.10116
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,11.43208,0,0,0,0,0,0,0,11.03295,0,0,11.43208,0,0,0,0,0.3991304,29.23976,0.3991304,0,0.3991304,39.00008,100,0.2016502,0,9.145666,0,40.67184
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,11.86471,3.06514,3.06514,0,0,0,3.06514,387.0853,8.638243,0,0,11.86471,3.226463,3.06514,0,0,0,29.59898,0,0,0,39.00008,100,0.2016502,3.371654,9.491765,0,41.46368
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,9.954002,5.905455,5.905455,0,-1,0,5.905455,168.556,3.737734,0,0,9.954002,6.216269,5.905455,0,0,0,29.59898,0,0,0,39.00008,100,0.2016502,6.496001,7.963202,0,39.55298
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,7.592006,25.21039,20.36,12,0,3.372,20.36,37.28883,0,4.850391,7.37143,7.592006,8.8,8.36,0,0,0,29.59898,0,1.207994,-1.207994,37.72674,96.73504,0.2016502,27.73143,6.073605,12,37.19098
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,5.176138,14.72433,14.72433,11.0821,0,3.139771,14.72433,35.15365,0,0,0,5.176138,3.833923,3.642226,0,0,1.342216,28.39098,1.342216,0,1.342216,39.00008,100,0.201657,16.19676,4.140911,12,33.56712
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,2.20006,0,0,0,0,0,0,0,2.20006,0,0,2.20006,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.201657,0,1.760048,0,31.79904
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,28.32299,20.36,12,0,3.372,20.36,0,0,7.962986,10.79528,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.201657,31.15528,0,12,29.59898
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,9.982224,8.36,0,-1,0,8.36,0,0,1.622224,2.620446,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.201657,10.98045,0,0,20.79898
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,4.70579,4.70579,0,-1,0,4.70579,0,0,8.881784E-16,0,0,4.953463,4.70579,0,0,19.55556,11.99898,0,4.953463,-4.953463,15.22664,39.04259,0.201657,5.176368,0,0,11.99898
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,24.09621,6.69324,0,-1,0,6.69324,0,0,17.40297,19.81259,0,7.045516,6.69324,0,0,25.0594,7.045516,0,7.045516,-7.045516,7.800015,20,0.201657,26.50583,0,0,7.045516
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,4.815179,0,0,-1,0,0,0,0,4.815179,5.296697,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201657,5.296697,0,0,0
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,1.218953,0,0,-1,0,0,0,0,1.218953,1.340848,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201657,1.340848,0,0,0
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,1.438204,0,0,-1,0,0,0,0,1.438204,1.582024,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201657,1.582024,0,0,0
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,6.532051,0,0,-1,0,0,0,0,6.532051,7.185256,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201657,7.185256,0,0,0
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,1.123971,0,0,-1,0,0,0,0,1.123971,1.236368,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201657,1.236368,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,1.666905,0,0,-1,0,0,0,0,1.666905,1.833596,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201657,1.833596,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,2.205878,0,0,-1,0,0,0,0,2.205878,2.426466,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201657,2.426466,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,3.98814,3.98814,12,0,3.372,3.98814,0,0,0,0,0,0,0,8.011861,7.611268,32.88775,0,7.611268,0,7.611268,15.0207,38.51453,0.2017123,4.386953,0,12,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,0.8467088,0.8467088,9.646708,0,2.776617,0.8467088,0,0,0,0,0,0,0,8.8,8.36,25.27649,6.850141,8.36,0,8.36,22.95169,58.85037,0.2017263,0.9313797,0,12,6.850141
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,2.698617,14.70789,14.70789,12,0,3.372,14.70789,18.34809,0,0,0,2.698617,2.850413,2.707892,0,0,16.91649,14.37414,0,0.1517954,-0.1517954,22.79168,58.4401,0.2017263,16.17868,2.158894,12,17.07276
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,5.799046,6.510715,6.510715,12,0,3.372,6.510715,89.06927,0,0,0,5.799046,0,0,5.489285,5.214821,17.08515,14.22235,11.01387,0,11.01387,33.24036,85.23151,0.20175,7.161786,4.639237,12,20.02139
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,8.796605,0,0,0,-1,0,0,0,2.725325,0,0,8.796605,0,0,0,0,6.07128,24.13483,6.07128,0,6.07128,39.00008,100,0.2016558,0,7.037284,0,32.93143
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,10.1304,7.311196,7.311196,0,0,0,7.311196,138.5601,2.434403,0,0,10.1304,7.695996,7.311196,0,0,0,29.59898,0,0,0,39.00008,100,0.2016558,8.042315,8.10432,0,39.72938
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,12.20448,0,0,0,0,0,0,0,12.20448,0,0,12.20448,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2016558,0,9.763583,0,41.80346
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,12.88033,6.422974,6.422974,0,0,0,6.422974,200.5354,6.119308,0,0,12.88033,6.761025,6.422974,0,0,0,29.59898,0,0,0,39.00008,100,0.2016558,7.065271,10.30427,0,42.47931
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,11.00406,8.722086,8.722086,3,0,1.095,8.722086,126.1632,4.980815,0,0,11.00406,6.023248,5.722085,0,0,0,29.59898,0,0,0,39.00008,100,0.2016558,9.594294,8.80325,12,40.60304
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,9.114934,8.781076,8.36,0,-1,0,8.36,109.0303,0.3149343,0.4210767,1.299184,9.114934,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2016558,9.659184,7.291947,0,38.71391
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,7.715018,11.42418,11.42418,4.09491,0,1.372012,11.42418,67.53237,0,1.776357E-15,0,7.715018,7.715018,7.329267,0,0,0,29.59898,0,0,0,39.00008,100,0.2016558,12.5666,6.172015,12,37.314
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,5.480835,13.05839,13.05839,7.851598,0,2.322454,13.05839,41.97175,0,1.776357E-15,0,5.480835,5.480835,5.206794,0,0,0,29.59898,0,0,0,39.00008,100,0.2016558,14.36423,4.384668,12,35.07981
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,2.676078,13.28107,13.28107,10.73879,0,3.052915,13.28107,20.14957,0,0,0,2.676078,2.676078,2.542274,0,0,0,29.59898,0,0,0,39.00008,100,0.2016558,14.60917,2.140863,12,32.27505
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2016558,0,0,0,29.59898
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,10.05107,8.36,0,-1,0,8.36,0,0,1.691068,2.696174,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2016558,11.05617,0,0,29.59898
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,1.887749,1.887749,0,-1,0,1.887749,0,0,2.220446E-16,0,0,1.987104,1.887749,0,0,9.777778,20.79898,0,1.987104,-1.987104,27.62947,70.84466,0.2016558,2.076524,0,0,20.79898
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,32.34834,8.36,0,-1,0,8.36,0,0,23.98834,27.22318,0,8.8,8.36,0,0,11.98567,18.81187,0,8.8,-8.8,18.35346,47.06005,0.2016558,35.58318,0,0,18.81187
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,0.1938402,0.1938402,0,-1,0,0.1938402,0,0,2.775558E-17,0,0,0.2040423,0.1938402,0,0,21.76345,10.01187,0,0.2040423,-0.2040423,18.13838,46.50857,0.2016558,0.2132242,0,0,10.01187
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,1.48558,1.48558,0,-1,0,1.48558,0,0,2.220446E-16,0,0,1.563769,1.48558,0,0,21.99016,9.807832,0,1.563769,-1.563769,16.49002,42.28202,0.2016558,1.634138,0,0,9.807832
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.72768,8.244062,0,0,0,16.49002,42.28202,0.2016558,0,0,0,8.244062
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,4.668848,4.668848,0,-1,0,4.668848,0,0,8.881784E-16,0,0,4.914576,4.668848,0,0,23.72768,8.244062,0,4.914576,-4.914576,11.3096,28.99892,0.2016558,5.135732,0,0,8.244062
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,4.566466,3.163012,0,-1,0,3.163012,0,0,1.403454,1.860101,0,3.329486,3.163012,0,0,29.18832,3.329486,0,3.329486,-3.329486,7.800015,20,0.2016558,5.023113,0,0,3.329486
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016558,0,0,0,0
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,1.735762,0,0,-1,0,0,0,0,1.735762,1.909338,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016558,1.909338,0,0,0
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,0.2402913,0.2402913,9.040291,0,2.623194,0.2402913,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2016567,0.2643204,0,12,0
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,3.673668,3.673668,12,0,3.372,3.673668,0,0,0,0,0,0,0,8.326332,7.910016,24.52775,7.524,7.910016,0,7.910016,23.23511,59.57708,0.201714,4.041035,0,12,7.524
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,2.623758,5.755721,5.755721,12,0,3.372,5.755721,45.58522,0,0,0,2.623758,0,0,6.244279,5.932065,16.61774,14.64301,8.555823,0,8.555823,31.35187,80.38926,0.20177,6.331293,2.099006,12,17.26677
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,5.316298,0,0,0,0,0,0,0,0,0,0,5.316298,0,0,0,0,8.061914,22.34325,5.316298,0,5.316298,36.39536,93.32124,0.2016877,0,4.253038,0,27.65955
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,8.817835,5.192605,5.192605,0,-1,0,5.192605,169.8153,0.6063188,0,0,8.817835,5.465899,5.192605,0,0,2.745617,27.12792,2.745617,0,2.745617,39.00008,100,0.2016453,5.711865,7.054268,0,35.94576
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,10.95873,17.59948,17.59948,9.239482,0,2.673589,17.59948,62.26733,2.158728,0,0,10.95873,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2016453,19.35943,8.766983,12,40.5577
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,12.21498,6.985325,6.985325,0,0,0,6.985325,174.8662,4.862002,0,0,12.21498,7.352974,6.985325,0,0,0,29.59898,0,0,0,39.00008,100,0.2016453,7.683858,9.77198,0,41.81395
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,12.60064,10.6802,10.6802,3,0,1.095,10.6802,117.9813,4.516222,0,0,12.60064,8.084416,7.680195,0,0,0,29.59898,0,0,0,39.00008,100,0.2016453,11.74821,10.08051,12,42.19962
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,12.03944,4.807209,4.807209,0,0,0,4.807209,250.4455,6.97922,0,0,12.03944,5.060221,4.807209,0,0,0,29.59898,0,0,0,39.00008,100,0.2016453,5.28793,9.631553,0,41.63842
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,10.99555,0,0,0,-1,0,0,0,10.99555,0,0,10.99555,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2016453,0,8.796436,0,40.59452
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,8.65546,11.04872,11.04872,3,0,1.095,11.04872,78.33907,0.1831284,0,0,8.65546,8.472332,8.048716,0,0,0,29.59898,0,0,0,39.00008,100,0.2016453,12.15359,6.924368,12,38.25444
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,5.65328,7.232069,7.232069,0,0,0,7.232069,78.16961,0,0,0,5.65328,7.612705,7.232069,0,0,0,29.59898,0,1.959424,-1.959424,36.93466,94.70408,0.2016453,7.955276,4.522624,0,35.25226
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,2.293224,12.1167,12.1167,12,0,3.372,12.1167,18.92615,0,0,0,2.293224,0.1228384,0.1166965,0,0,2.177138,27.63955,2.170386,0,2.170386,38.99367,99.98357,0.2016561,13.32837,1.834579,12,29.93278
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.00675257,29.5929,0,0,0,38.99367,99.98357,0.2016561,0,0,0,29.5929
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,8.996806,8.36,0,-1,0,8.36,0,0,0.6368065,1.536487,0,8.8,8.36,0,0,0.00675257,29.5929,0,8.8,-8.8,29.71766,76.19897,0.2016561,9.896487,0,0,29.5929
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,4.781697,4.781697,0,-1,0,4.781697,0,0,0,0,0,5.033366,4.781697,0,0,9.784531,20.7929,0,5.033366,-5.033366,24.41202,62.59481,0.2016561,5.259867,0,0,20.7929
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,8.020857,8.020857,0,-1,0,8.020857,0,0,1.776357E-15,0.462943,0,8.443007,8.020857,0,0,15.37716,15.75953,0,8.443007,-8.443007,15.51231,39.77508,0.2016561,8.822943,0,0,15.75953
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,4.098559,4.098559,0,-1,0,4.098559,0,0,0,0,0,4.314273,4.098559,0,0,24.75828,7.316527,0,4.314273,-4.314273,10.96467,28.11448,0.2016561,4.508415,0,0,7.316527
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,2.586523,2.586523,0,-1,0,2.586523,0,0,4.440892E-16,0,0,2.722656,2.586523,0,0,29.55191,3.002254,0,2.722656,-2.722656,8.094738,20.7557,0.2016561,2.845176,0,0,3.002254
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,1.636598,0.2656185,0,-1,0,0.2656185,0,0,1.37098,1.53464,0,0.2795984,0.2656185,0,0,32.57709,0.2795984,0,0.2795984,-0.2795984,7.800015,20,0.2016561,1.800258,0,0,0.2795984
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016561,0,0,0,0
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016561,0,0,0,0
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,2.51194,0,0,-1,0,0,0,0,2.51194,2.763134,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016561,2.763134,0,0,0
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,1.264263,0,0,-1,0,0,0,0,1.264263,1.390689,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016561,1.390689,0,0,0
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,3.154435,3.154435,11.95443,0,3.360472,3.154435,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2017165,3.469878,0,12,0
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,3.316162,3.316162,12,0,3.372,3.316162,0,0,0,0,0,0,0,8.683838,8.249646,24.52775,7.524,8.249646,0,8.249646,23.55731,60.40324,0.201776,3.647778,0,12,7.524
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,2.025921,9.178888,9.178888,12,0,3.372,9.178888,22.07153,0,0,0,2.025921,0,0,2.821112,2.680056,16.27811,14.94868,4.705977,0,4.705977,28.02179,71.8506,0.2018055,10.09678,1.620737,12,16.9746
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,4.737556,4.788183,4.788183,11.28103,0,3.1901,4.788183,98.94266,0,0,0,4.737556,0,0,6.492846,6.168204,11.57213,19.18406,10.90576,0,10.90576,38.3679,98.37904,0.2018152,5.267002,3.790045,12,23.92162
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,6.840297,12.62521,8.36,0,-1,0,8.36,81.82174,0,4.265213,5.527734,6.840297,8.8,8.36,0,0,0.666371,28.99924,0,1.959703,-1.959703,36.3022,93.08237,0.2018152,13.88773,5.472238,0,35.83954
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,7.356742,5.318384,5.318384,0,0,0,5.318384,138.3267,0,0,0,7.356742,5.598299,5.318384,0,0,2.843819,27.03954,1.758444,0,1.758444,37.9704,97.35981,0.2017881,5.850222,5.885394,0,34.39628
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,7.274781,4.371747,4.371747,0,0,0,4.371747,166.4044,1.587567,0,0,7.274781,4.60184,4.371747,0,0,1.085375,28.62214,1.085375,0,1.085375,39.00008,100,0.2017713,4.808922,5.819825,0,35.89692
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,8.72051,0,0,0,0,0,0,0,8.72051,0,0,8.72051,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2017713,0,6.976409,0,38.31949
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,9.054423,9.839196,9.839196,3,0,1.095,9.839196,92.02401,1.855269,0,0,9.054423,7.199154,6.839196,0,0,0,29.59898,0,0,0,39.00008,100,0.2017713,10.82312,7.243538,12,38.6534
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,6.57939,6.652699,6.652699,0,-1,0,6.652699,98.89806,8.881784E-16,0,0,6.57939,7.002841,6.652699,0,0,0,29.59898,0,0.4234509,-0.4234509,38.55372,98.8555,0.2017713,7.317969,5.263512,0,36.17837
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,4.706923,20.07278,20.07278,12,0,3.372,20.07278,23.44928,0,0,1.72006,4.706923,8.497664,8.072782,0,0,0.4705011,29.17553,0,3.790742,-3.790742,34.55793,88.60989,0.2017713,22.08006,3.765539,12,33.88245
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,2.908605,15.24292,15.24292,12,0,3.372,15.24292,19.08167,4.440892E-16,0,0,2.908605,3.413604,3.242923,0,0,4.682436,25.38478,0,0.5049986,-0.5049986,34.02561,87.24499,0.2017713,16.76722,2.326884,12,28.29339
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,2.051817,0,0,0,0,0,0,0,0,0,0,2.051817,0,0,0,0,5.243546,24.87979,2.051817,0,2.051817,35.97214,92.23607,0.2017397,0,1.641454,0,26.9316
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,5.351978,5.351978,0,0,0,5.351978,0,0,8.881784E-16,0,0,5.633661,5.351978,0,0,3.191728,26.72642,0,5.633661,-5.633661,30.03374,77.00943,0.2017397,5.887176,0,0,26.72642
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,4.475792,4.475792,0,-1,0,4.475792,0,0,8.881784E-16,0,0,4.71136,4.475792,0,0,9.451352,21.09276,0,4.71136,-4.71136,25.06753,64.27558,0.2017397,4.923371,0,0,21.09276
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,15.07281,8.36,0,-1,0,8.36,0,0,6.712805,8.220085,0,8.8,8.36,0,0,14.6862,16.3814,0,8.8,-8.8,15.79151,40.49098,0.2017397,16.58009,0,0,16.3814
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,4.75789,4.75789,0,-1,0,4.75789,0,0,0,0,0,5.008305,4.75789,0,0,24.46397,7.581401,0,5.008305,-5.008305,10.5123,26.95455,0.2017397,5.233679,0,0,7.581401
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,0.6653419,0.6653419,0,-1,0,0.6653419,0,0,1.110223E-16,0,0,0.7003599,0.6653419,0,0,30.02876,2.573096,0,0.7003599,-0.7003599,9.774053,25.06162,0.2017397,0.7318761,0,0,2.573096
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,1.624869,1.624869,0,-1,0,1.624869,0,0,2.220446E-16,0.008256183,0,1.710388,1.624869,0,0,30.80694,1.872736,0,1.710388,-1.710388,7.971146,20.43879,0.2017397,1.787355,0,0,1.872736
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,5.170142,0.1542307,0,-1,0,0.1542307,0,0,5.015912,5.532926,0,0.1623481,0.1542307,0,0,32.70737,0.1623481,0,0.1623481,-0.1623481,7.800015,20,0.2017397,5.687156,0,0,0.1623481
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017397,0,0,0,0
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,4.783232,0,0,-1,0,0,0,0,4.783232,5.261555,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017397,5.261555,0,0,0
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,2.196059,0,0,-1,0,0,0,0,2.196059,2.415665,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017397,2.415665,0,0,0
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017397,0,0,0,0
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,6.753261,6.753261,12,0,3.372,6.753261,0,0,0,0,0,0,0,5.246739,4.984402,32.88775,0,4.984402,0,4.984402,12.52864,32.12464,0.2017755,7.428587,0,12,0
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,6.738429,6.738429,12,0,3.372,6.738429,0,0,0,0,0,0,0,5.261571,4.998493,27.90335,4.485962,4.998493,0,4.998493,17.27062,44.28356,0.2018115,7.412271,0,12,4.485962
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,2.471297,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.471297,0,0,8.8,8.36,22.90486,8.984606,10.8313,0,10.8313,27.54609,70.63086,0.2017691,0,1.977037,12,11.4559
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,5.482301,17.53519,17.53519,12,0,3.372,17.53519,31.26456,1.776357E-15,0,0,5.482301,5.826517,5.535191,0,0,12.07356,18.73277,0,0.3442157,-0.3442157,27.18326,69.70052,0.2017691,19.28871,4.385841,12,24.21507
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,7.847116,4.611117,4.611117,0,-1,0,4.611117,170.1782,0,0,0,7.847116,4.853807,4.611117,0,0,12.45602,18.38856,2.993309,0,2.993309,30.02296,76.98179,0.201723,5.072229,6.277693,0,26.23567
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,9.068991,3.448215,3.448215,0,0,0,3.448215,263.0054,0,0,0,9.068991,3.6297,3.448215,0,0,9.462714,21.08253,5.439291,0,5.439291,35.18312,90.21295,0.2016393,3.793036,7.255192,0,30.15153
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,11.93478,7.226534,7.226534,0,0,0,7.226534,165.1522,0.3044762,0,0,11.93478,7.606878,7.226534,0,0,4.023424,25.9779,4.023424,0,4.023424,39.00008,100,0.2015774,7.949187,9.547822,0,37.91267
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,11.91071,15.29888,15.29888,6.938876,0,2.091536,15.29888,77.85352,3.110714,0,0,11.91071,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2015774,16.82876,9.528571,12,41.50969
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,9.368406,0,0,0,0,0,0,0,9.368406,0,0,9.368406,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2015774,0,7.494725,0,38.96738
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,8.507847,16.06779,8.36,0,-1,0,8.36,101.7685,0,7.707794,9.314573,8.507847,8.8,8.36,0,0,0,29.59898,0,0.2921534,-0.2921534,38.69212,99.21037,0.2015774,17.67457,6.806277,0,38.10682
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,8.537771,6.534089,6.534089,0,0,0,6.534089,130.6651,1.335168,0,0,8.537771,6.877988,6.534089,0,0,0.3246149,29.30682,0.3246149,0,0.3246149,39.00008,100,0.2015724,7.187497,6.830217,0,37.8446
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,4.359785,9.084245,9.084245,4.942449,0,1.586439,9.084245,47.99282,0,0,0,4.359785,4.359785,4.141796,0,0,0,29.59898,0,0,0,39.00008,100,0.2015724,9.992669,3.487828,12,33.95876
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,1.459131,11.98885,11.98885,10.60267,0,3.018476,11.98885,12.17074,8.881784E-16,0,0,1.459131,1.459131,1.386174,0,0,0,29.59898,0,0,0,39.00008,100,0.2015724,13.18773,1.167305,12,31.05811
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,13.23068,13.23068,12,0,3.372,13.23068,0,0,0,0,0,1.295451,1.230679,0,0,0,29.59898,0,1.295451,-1.295451,37.63455,96.49866,0.2015724,14.55375,0,12,29.59898
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,0.4440668,0.4440668,0,-1,0,0.4440668,0,0,5.551115E-17,0,0,0.4674387,0.4440668,0,0,1.43939,28.30353,0,0.4674387,-0.4674387,37.14183,95.23527,0.2015724,0.4884734,0,0,28.30353
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,18.40356,8.36,0,-1,0,8.36,0,0,10.04356,11.88392,0,8.8,8.36,0,0,1.958767,27.83609,0,8.8,-8.8,27.86581,71.45066,0.2015724,20.24392,0,0,27.83609
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,13.01564,8.36,0,-1,0,8.36,0,0,4.655638,5.957202,0,8.8,8.36,0,0,11.73654,19.03609,0,8.8,-8.8,18.5898,47.66606,0.2015724,14.3172,0,0,19.03609
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,1.736985,1.736985,0,-1,0,1.736985,0,0,2.220446E-16,0,0,1.828405,1.736985,0,0,21.51432,10.23609,0,1.828405,-1.828405,16.66249,42.72425,0.2015724,1.910684,0,0,10.23609
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,4.586846,4.586846,0,-1,0,4.586846,0,0,8.881784E-16,0,0,4.828259,4.586846,0,0,23.54588,8.407682,0,4.828259,-4.828259,11.57306,29.67445,0.2015724,5.04553,0,0,8.407682
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,3.995092,3.400453,0,-1,0,3.400453,0,0,0.5946392,0.9941485,0,3.579424,3.400453,0,0,28.91062,3.579424,0,3.579424,-3.579424,7.800015,20,0.2015724,4.394601,0,0,3.579424
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,3.624885,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.624885,3.987374,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2015724,3.987374,0,0,8.426001E-16
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,1.805474,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.805474,1.986021,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2015724,1.986021,0,0,8.426001E-16
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,3.078999,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.078999,3.386899,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2015724,3.386899,0,0,8.426001E-16
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,3.065293,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.065293,3.371822,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2015724,3.371822,0,0,8.426001E-16
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,1.519204,1.519204,10.3192,0,2.946759,1.519204,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.2016008,1.671124,0,12,8.426001E-16
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2015966,0,0,12,7.524
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,2.688938,9.386775,9.386775,12,0,3.372,9.386775,28.64602,0,0,0,2.688938,0,0,2.613225,2.482564,16.16775,15.048,5.171502,0,5.171502,28.56812,73.25143,0.2016278,10.32545,2.15115,12,17.73694
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,5.998061,11.73991,11.73991,12,0,3.372,11.73991,51.09118,0,0,0,5.998061,0,0,0.2600856,0.2470813,10.99625,19.70235,6.245142,0,6.245142,34.49278,88.44285,0.2016595,12.91391,4.798449,12,25.70041
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,8.176628,6.357707,6.357707,0,-1,0,6.357707,128.6097,0,0,0,8.176628,6.692323,6.357707,0,0,4.75111,25.32298,1.484305,0,1.484305,35.90091,92.05344,0.2016367,6.993478,6.541303,0,33.49961
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,11.05851,0.3869296,0.3869296,0,0,0,0.3869296,2858.017,7.384413,0,0,11.05851,0.4072943,0.3869296,0,0,3.266805,26.65885,3.266805,0,3.266805,39.00008,100,0.2015866,0.4256226,8.846809,0,37.71737
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,11.23887,10.64248,10.64248,3,0,1.095,10.64248,105.6039,3.194157,0,0,11.23887,8.044713,7.642478,0,0,0,29.59898,0,0,0,39.00008,100,0.2015866,11.70673,8.991096,12,40.83785
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,11.43061,0,0,0,0,0,0,0,11.43061,0,0,11.43061,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2015866,0,9.144491,0,41.02959
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,11.73956,6.06915,6.06915,0,0,0,6.06915,193.43,5.350979,0,0,11.73956,6.388579,6.06915,0,0,0,29.59898,0,0,0,39.00008,100,0.2015866,6.676065,9.391647,0,41.33854
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,9.954921,3.216006,3.216006,0,-1,0,3.216006,309.543,6.569651,0,0,9.954921,3.385269,3.216006,0,0,0,29.59898,0,0,0,39.00008,100,0.2015866,3.537606,7.963936,0,39.5539
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,7.915533,0,0,0,0,0,0,0,7.915533,0,0,7.915533,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2015866,0,6.332427,0,37.51451
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,5.171184,19.77072,19.77072,12,0,3.372,19.77072,26.15577,0,3.552714E-15,1.387788,5.171184,8.179702,7.770716,0,0,0,29.59898,0,3.008518,-3.008518,35.82882,91.86859,0.2015866,21.74779,4.136947,12,34.77016
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,2.370903,8.857977,8.857977,9.781277,0,2.810663,8.857977,26.76574,0,0,0,2.370903,0,0,0.9233,0.877135,3.342798,26.59046,3.248038,0,3.248038,38.91018,99.76949,0.2016047,9.743774,1.896722,12,28.96136
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,3.876242,3.876242,0,0,0,3.876242,0,0,4.440892E-16,0,0,4.080255,3.876242,0,0,0.09475974,29.51369,0,4.080255,-4.080255,34.60921,88.7414,0.2016047,4.263866,0,0,29.51369
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,12.00652,8.36,0,-1,0,8.36,0,0,3.646517,4.847168,0,8.8,8.36,0,0,4.628376,25.43344,0,8.8,-8.8,25.3332,64.95679,0.2016047,13.20717,0,0,25.43344
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,12.32762,8.36,0,-1,0,8.36,0,0,3.96762,5.200382,0,8.8,8.36,0,0,14.40615,16.63344,0,8.8,-8.8,16.05719,41.17219,0.2016047,13.56038,0,0,16.63344
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,10.52058,7.441767,0,-1,0,7.441767,0,0,3.078814,4.130872,0,7.833439,7.441767,0,0,24.18393,7.833439,0,7.833439,-7.833439,7.800015,20,0.2016047,11.57264,0,0,7.833439
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,2.426931,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.426931,2.669625,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2016047,2.669625,0,0,8.426001E-16
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,6.038015,8.0047E-16,0,-1,0,8.0047E-16,0,0,6.038015,6.641817,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2016047,6.641817,0,0,8.426001E-16
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.2016047,0,0,0,8.426001E-16
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.2016047,0,0,0,8.426001E-16
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,5.995279,8.0047E-16,0,-1,0,8.0047E-16,0,0,5.995279,6.594807,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2016047,6.594807,0,0,8.426001E-16
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,3.492169,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.492169,3.841386,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2016047,3.841386,0,0,8.426001E-16
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,2.866735,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.866735,3.153409,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2016047,3.153409,0,0,8.426001E-16
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,3.528888,3.528888,12,0,3.372,3.528888,0,0,0,0,0,0,0,8.471111,8.047556,32.88775,8.426001E-16,8.047556,0,8.047556,15.4346,39.57581,0.2016623,3.881777,0,12,8.426001E-16
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,0.93473,0.93473,9.73473,0,2.798887,0.93473,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.8402,7.2428,8.36,0,8.36,23.36559,59.91165,0.2016781,1.028203,0,12,7.2428
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,2.626307,4.589043,4.589043,12,0,3.372,4.589043,57.22995,0,0,0,2.626307,0,0,7.410957,7.04041,16.4802,14.7668,9.666717,0,9.666717,32.53624,83.42609,0.2017222,5.047947,2.101046,12,17.39311
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,5.606031,1.211001,1.211001,0,0,0,1.211001,462.9255,0,0,0,5.606031,1.274738,1.211001,0,0,6.813481,23.46684,4.331294,0,4.331294,36.64527,93.96204,0.2016559,1.332101,4.484825,0,29.07288
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,8.406077,13.12149,8.36,0,-1,0,8.36,100.5512,0,4.761491,6.07364,8.406077,8.8,8.36,0,0,2.482188,27.36501,0,0.3939231,-0.3939231,36.23004,92.89735,0.2016559,14.43364,6.724862,0,35.77109
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,10.68564,6.710547,6.710547,0,0,0,6.710547,159.2365,0.7020294,0,0,10.68564,7.063734,6.710547,0,0,2.91988,26.97109,2.91988,0,2.91988,39.00008,100,0.2016112,7.381602,8.548514,0,37.65673
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,12.44695,8.490485,8.490485,3,0,1.095,8.490485,146.5989,6.667497,0,0,12.44695,5.779458,5.490485,0,0,0,29.59898,0,0,0,39.00008,100,0.2016112,9.339534,9.957564,12,42.04593
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,12.41952,1.023374,1.023374,0,0,0,1.023374,1213.585,11.34228,0,0,12.41952,1.077236,1.023374,0,0,0,29.59898,0,0,0,39.00008,100,0.2016112,1.125712,9.935615,0,42.0185
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,12.09724,3.53678,3.53678,0,0,0,3.53678,342.0412,8.374318,0,0,12.09724,3.722926,3.53678,0,0,0,29.59898,0,0,0,39.00008,100,0.2016112,3.890458,9.677795,0,41.69622
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,11.07273,5.349078,5.349078,0,-1,0,5.349078,207.0027,5.442125,0,0,11.07273,5.630609,5.349078,0,0,0,29.59898,0,0,0,39.00008,100,0.2016112,5.883986,8.858187,0,40.67171
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,7.928729,18.01062,18.01062,10.47833,0,2.987016,18.01062,44.02253,0,0,0,7.928729,7.928729,7.532292,0,0,0,29.59898,0,0,0,39.00008,100,0.2016112,19.81168,6.342983,12,37.52771
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,5.173998,6.356535,6.356535,0,0,0,6.356535,81.39651,0,0,0,5.173998,6.69109,6.356535,0,0,0,29.59898,0,1.517092,-1.517092,37.40092,95.89961,0.2016112,6.992189,4.139198,0,34.77298
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,2.372617,6.381547,6.381547,0,0,0,6.381547,37.17934,0,8.881784E-16,0,2.372617,6.717418,6.381547,0,0,1.685658,28.08189,0,4.3448,-4.3448,32.8211,84.1565,0.2016112,7.019702,1.898094,0,30.4545
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,1.052205,1.052205,0,0,0,1.052205,0,0,0,0,0,1.107585,1.052205,0,0,6.513214,23.73709,0,1.107585,-1.107585,31.6536,81.16293,0.2016112,1.157426,0,0,23.73709
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,8.653465,8.36,0,-1,0,8.36,0,0,0.2934656,1.158812,0,8.8,8.36,0,0,7.743864,22.6295,0,8.8,-8.8,22.37759,57.37832,0.2016112,9.518812,0,0,22.6295
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,10.82464,8.36,0,-1,0,8.36,0,0,2.464636,3.547099,0,8.8,8.36,0,0,17.52164,13.8295,0,8.8,-8.8,13.10157,33.59372,0.2016112,11.9071,0,0,13.8295
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,1.063905,1.063905,0,-1,0,1.063905,0,0,2.220446E-16,0,0,1.119901,1.063905,0,0,27.29942,5.029501,0,1.119901,-1.119901,11.9211,30.56685,0.2016112,1.170296,0,0,5.029501
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,5.31599,3.71412,0,-1,0,3.71412,0,0,1.60187,2.133469,0,3.9096,3.71412,0,0,28.54375,3.9096,0,3.9096,-3.9096,7.800015,20,0.2016112,5.847589,0,0,3.9096
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,3.94364,0,0,-1,0,0,0,0,3.94364,4.338005,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016112,4.338005,0,0,0
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,5.435817,0,0,-1,0,0,0,0,5.435817,5.979399,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016112,5.979399,0,0,0
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016112,0,0,0,0
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,3.860709,0,0,-1,0,0,0,0,3.860709,4.246779,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016112,4.246779,0,0,0
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,0.379037,0,0,-1,0,0,0,0,0.379037,0.4169407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016112,0.4169407,0,0,0
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,0.5057147,0,0,-1,0,0,0,0,0.5057147,0.5562862,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016112,0.5562862,0,0,0
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,1.255553,1.255553,10.05555,0,2.880055,1.255553,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2016338,1.381108,0,12,0
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,2.264893,2.264893,11.06489,0,3.135418,2.264893,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2016778,2.491382,0,12,7.524
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,2.787864,15.60828,15.60828,12,0,3.372,15.60828,17.86145,4.440892E-16,0,0,2.787864,3.798188,3.608279,0,0,16.16775,15.048,0,1.010324,-1.010324,22.59702,57.94098,0.2016778,17.16911,2.230291,12,17.83587
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,4.761509,8.06985,8.06985,12,0,3.372,8.06985,59.00369,0,0,0,4.761509,0,0,3.93015,3.733643,17.29033,14.03768,8.495152,0,8.495152,30.65623,78.60558,0.201728,8.876835,3.809207,12,18.79918
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,8.404873,0,0,0,-1,0,0,0,0,0,0,8.404873,0,0,0,0,8.795183,21.68331,8.404873,0,8.404873,38.6298,99.05057,0.2015997,0,6.723898,0,30.08819
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,10.39101,16.93593,16.93593,8.575933,0,2.505711,16.93593,61.35479,1.200695,0,0,10.39101,8.8,8.36,0,0,0.3903103,29.2477,0.3903103,0,0.3903103,39.00008,100,0.2015938,18.62953,8.312804,12,39.63871
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,10.24941,0,0,0,0,0,0,0,10.24941,0,0,10.24941,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2015938,0,8.199526,0,39.84838
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,10.36649,13.33666,13.33666,4.976657,0,1.595094,13.33666,77.72929,1.566488,0,0,10.36649,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2015938,14.67032,8.293191,12,39.96547
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,7.398644,0,0,0,0,0,0,0,7.398644,0,0,7.398644,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2015938,0,5.918915,0,36.99762
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,8.202358,14.27338,8.36,0,-1,0,8.36,98.11433,0,5.913383,7.340722,8.202358,8.8,8.36,0,0,0,29.59898,0,0.5976416,-0.5976416,38.37011,98.3847,0.2015938,15.70072,6.561887,0,37.80134
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,6.017823,1.202223,1.202223,0,0,0,1.202223,500.5579,4.088279,0,0,6.017823,1.265498,1.202223,0,0,0.6640462,29.00134,0.6640462,0,0.6640462,39.00008,100,0.2015837,1.322446,4.814259,0,35.01916
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,4.868376,0,0,0,0,0,0,0,4.868376,0,0,4.868376,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2015837,0,3.894701,0,34.46735
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,1.835335,0,0,0,0,0,0,0,1.835335,0,0,1.835335,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2015837,0,1.468268,0,31.43431
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,11.71827,11.71827,11.71827,0,3.300722,11.71827,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2015837,12.8901,0,12,29.59898
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,16.51182,8.36,0,-1,0,8.36,0,0,8.151822,9.803004,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2015837,18.163,0,0,29.59898
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,15.24187,8.36,0,-1,0,8.36,0,0,6.881873,8.40606,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.2015837,16.76606,0,0,20.79898
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,6.437004,6.437004,0,-1,0,6.437004,0,0,8.881784E-16,0,0,6.775793,6.437004,0,0,19.55556,11.99898,0,6.775793,-6.775793,13.30574,34.1172,0.2015837,7.080704,0,0,11.99898
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,0.5050282,0.5050282,0,-1,0,0.5050282,0,0,0,0,0,0.5316087,0.5050282,0,0,27.08422,5.223185,0,0.5316087,-0.5316087,12.74537,32.68037,0.2015837,0.5555311,0,0,5.223185
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,0.5807698,0.5807698,0,-1,0,0.5807698,0,0,1.110223E-16,0,0,0.6113366,0.5807698,0,0,27.67489,4.691576,0,0.6113366,-0.6113366,12.10097,31.02806,0.2015837,0.6388468,0,0,4.691576
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,5.644113,3.876228,0,-1,0,3.876228,0,0,1.767885,2.332297,0,4.08024,3.876228,0,0,28.35415,4.08024,0,4.08024,-4.08024,7.800015,20,0.2015837,6.208524,0,0,4.08024
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,0.1799906,0,0,-1,0,0,0,0,0.1799906,0.1979897,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015837,0.1979897,0,0,0
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,0.2345238,0,0,-1,0,0,0,0,0.2345238,0.2579762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015837,0.2579762,0,0,0
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,2.614721,0,0,-1,0,0,0,0,2.614721,2.876193,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015837,2.876193,0,0,0
