Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,3.760817,0,0,-1,0,0,0,0,3.760817,4.136899,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015837,4.136899,0,0,0
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,2.188142,2.188142,10.98814,0,3.116,2.188142,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.201626,2.406956,0,12,0
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,5.816999,5.816999,12,0,3.372,5.816999,0,0,0,0,0,0,0,6.183001,5.873851,24.52775,7.524,5.873851,0,5.873851,21.30343,54.62408,0.2016679,6.398699,0,12,7.524
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,1.271928,6.678337,6.678337,12,0,3.372,6.678337,19.04559,0,0,0,1.271928,0,0,5.321663,5.05558,18.6539,12.81047,6.327508,0,6.327508,27.30623,70.01585,0.2017102,7.34617,1.017543,12,14.08239
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,2.835528,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.835528,0,0,8.8,8.36,12.32639,18.50522,11.19553,0,11.19553,37.92724,97.24915,0.2016628,0,2.268422,12,21.34075
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,4.941982,7.67001,7.67001,0,-1,0,7.67001,64.43253,1.776357E-15,0,0.07701063,4.941982,8.073694,7.67001,0,0,1.130866,28.5812,0,3.131713,-3.131713,34.62613,88.78477,0.2016628,8.437011,3.953585,0,33.52318
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,5.296714,9.356434,9.356434,8.704575,0,2.538257,9.356434,56.6104,0,0,0,5.296714,0.6861671,0.6518587,0,0,4.610547,25.44949,4.610547,0,4.610547,39.00008,100,0.2016855,10.29208,4.237371,12,30.7462
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,6.935842,14.27269,14.27269,7.683641,0,2.279961,14.27269,48.59519,0,0,0,6.935842,6.935842,6.58905,0,0,0,29.59898,0,0,0,39.00008,100,0.2016855,15.69996,5.548674,12,36.53482
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,7.389478,18.02345,18.02345,11.00345,0,3.119872,18.02345,40.99924,0,0,0,7.389478,7.389478,7.020004,0,0,0,29.59898,0,0,0,39.00008,100,0.2016855,19.8258,5.911583,12,36.98846
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,8.519696,17.04609,17.04609,8.952379,0,2.600952,17.04609,49.98035,0,0,0,8.519696,8.519696,8.093712,0,0,0,29.59898,0,0,0,39.00008,100,0.2016855,18.7507,6.815757,12,38.11868
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,5.805459,17.07783,8.36,0,-1,0,8.36,69.44329,0,8.717832,10.42561,5.805459,8.8,8.36,0,0,0,29.59898,0,2.994541,-2.994541,35.84356,91.90636,0.2016855,18.78561,4.644367,0,35.40444
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,3.311942,0,0,0,0,0,0,0,0,0,0,3.311942,0,0,0,0,3.327267,26.60444,3.311942,0,3.311942,38.98554,99.96272,0.2016351,0,2.649554,0,29.91638
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,1.713524,10.65475,10.65475,9.041463,0,2.62349,10.65475,16.08226,3.400058E-16,0,0,1.713524,1.698199,1.613289,0,0,0.01532556,29.58519,0.01532556,0,0.01532556,39.00008,100,0.2016352,11.72023,1.370819,12,31.29871
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,1.419348,12.20654,12.20654,10.85815,0,3.083113,12.20654,11.62777,0,0,0,1.419348,1.419348,1.348381,0,0,0,29.59898,0,0,0,39.00008,100,0.2016352,13.42719,1.135479,12,31.01833
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,16.67943,16.67943,12,0,3.372,16.67943,0,0,0,0,0,4.925713,4.679427,0,0,0,29.59898,0,4.925713,-4.925713,33.80792,86.68681,0.2016352,18.34737,0,12,29.59898
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,13.98709,8.36,0,-1,0,8.36,0,0,5.627088,7.025796,0,8.8,8.36,0,0,5.473014,24.67327,0,8.8,-8.8,24.53191,62.9022,0.2016352,15.3858,0,0,24.67327
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,15.59623,8.36,0,-1,0,8.36,0,0,7.236234,8.795857,0,8.8,8.36,0,0,15.25079,15.87327,0,8.8,-8.8,15.25589,39.11759,0.2016352,17.15586,0,0,15.87327
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,1.749662,1.749662,0,-1,0,1.749662,0,0,2.220446E-16,0,0,1.84175,1.749662,0,0,25.02857,7.073265,0,1.84175,-1.84175,13.31452,34.13972,0.2016352,1.924628,0,0,7.073265
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.07496,5.231515,0,0,0,13.31452,34.13972,0.2016352,0,0,0,5.231515
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,5.708613,4.96994,0,-1,0,4.96994,0,0,0.7386735,1.309535,0,5.231515,4.96994,0,0,27.07496,5.231515,0,5.231515,-5.231515,7.800015,20,0.2016352,6.279475,0,0,5.231515
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,2.199445,0,0,-1,0,0,0,0,2.199445,2.41939,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016352,2.41939,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,0.1074692,0,0,-1,0,0,0,0,0.1074692,0.1182161,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016352,0.1182161,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,4.450054,0,0,-1,0,0,0,0,4.450054,4.895059,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016352,4.895059,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016352,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,4.535876,0,0,-1,0,0,0,0,4.535876,4.989464,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016352,4.989464,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,0.4831228,0.4831228,9.283123,0,2.68463,0.4831228,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2016413,0.5314351,0,12,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,1.305861,1.305861,10.10586,0,2.892783,1.305861,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2016648,1.436447,0,12,7.524
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,2.185787,8.34397,8.34397,12,0,3.372,8.34397,26.196,0,0,0,2.185787,0,0,3.656029,3.473228,16.16775,15.048,5.659015,0,5.659015,29.03061,74.43732,0.2017002,9.178368,1.748629,12,17.23379
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,5.641435,10.04686,10.04686,12,0,3.372,10.04686,56.15125,0,0,0,5.641435,0,0,1.953143,1.855486,10.50874,20.14111,7.496921,0,7.496921,36.14282,92.67371,0.2017411,11.05154,4.513148,12,25.78255
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,8.508986,9.765867,8.36,0,-1,0,8.36,101.7821,0,1.405867,2.382454,8.508986,8.8,8.36,0,0,3.011818,26.88834,0,0.2910145,-0.2910145,35.83606,91.88715,0.2017411,10.74245,6.807189,0,35.39733
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,10.50868,5.525307,5.525307,0,0,0,5.525307,190.1917,1.357397,0,0,10.50868,5.816113,5.525307,0,0,3.335167,26.59733,3.335167,0,3.335167,39.00008,100,0.2016905,6.077838,8.406941,0,37.10601
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,11.65074,13.39797,13.39797,5.037971,0,1.610607,13.39797,86.95902,2.850744,0,0,11.65074,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2016905,14.73777,9.320595,12,41.24972
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,11.41026,0,0,0,0,0,0,0,11.41026,0,0,11.41026,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2016905,0,9.128211,0,41.00924
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,9.775199,0,0,0,0,0,0,0,9.775199,0,0,9.775199,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2016905,0,7.820159,0,39.37418
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,9.661438,0,0,0,-1,0,0,0,9.661438,0,0,9.661438,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2016905,0,7.729151,0,39.26042
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,8.315232,15.01865,15.01865,7.119178,0,2.137152,15.01865,55.36605,0,0,0,8.315232,8.315232,7.899471,0,0,0,29.59898,0,0,0,39.00008,100,0.2016905,16.52051,6.652186,12,37.91421
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,3.939488,0.2052008,0.2052008,0,0,0,0.2052008,1919.821,3.723487,0,0,3.939488,0.2160009,0.2052008,0,0,0,29.59898,0,0,0,39.00008,100,0.2016905,0.2257209,3.15159,0,33.53847
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,1.30239,8.504899,8.504899,7.267629,0,2.17471,8.504899,15.31341,0,0,0,1.30239,1.30239,1.23727,0,0,0,29.59898,0,0,0,39.00008,100,0.2016905,9.355389,1.041912,12,30.90137
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,13.62881,13.62881,12,0,3.372,13.62881,0,0,0,0,0,1.714538,1.628811,0,0,0,29.59898,0,1.714538,-1.714538,37.19279,95.36595,0.2016905,14.99169,0,12,29.59898
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,7.330951,7.330951,0,-1,0,7.330951,0,0,0,0,0,7.716791,7.330951,0,0,1.905042,27.88444,0,7.716791,-7.716791,29.05858,74.50904,0.2016905,8.064047,0,0,27.88444
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,0.9129891,0.9129891,0,-1,0,0.9129891,0,0,1.110223E-16,0,0,0.9610412,0.9129891,0,0,10.47925,20.16765,0,0.9610412,-0.9610412,28.04556,71.91154,0.2016905,1.004288,0,0,20.16765
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,9.827844,8.36,0,-1,0,8.36,0,0,1.467844,2.450628,0,8.8,8.36,0,0,11.54708,19.20661,0,8.8,-8.8,18.76954,48.12694,0.2016905,10.81063,0,0,19.20661
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,3.300507,3.300507,0,-1,0,3.300507,0,0,4.440892E-16,0,0,3.474217,3.300507,0,0,21.32486,10.40661,0,3.474217,-3.474217,15.1074,38.73684,0.2016905,3.630557,0,0,10.40661
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,0.9967767,0.9967767,0,-1,0,0.9967767,0,0,1.110223E-16,0,0,1.049239,0.9967767,0,0,25.1851,6.93239,0,1.049239,-1.049239,14.0014,35.90096,0.2016905,1.096454,0,0,6.93239
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.35092,5.883152,0,0,0,14.0014,35.90096,0.2016905,0,0,0,5.883152
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,1.942409,1.942409,0,-1,0,1.942409,0,0,2.220446E-16,0,0,2.044641,1.942409,0,0,26.35092,5.883152,0,2.044641,-2.044641,11.84616,30.37471,0.2016905,2.13665,0,0,5.883152
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.62274,3.838511,0,0,0,11.84616,30.37471,0.2016905,0,0,0,3.838511
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,6.459912,3.646585,0,-1,0,3.646585,0,0,2.813327,3.459318,0,3.838511,3.646585,0,0,28.62274,3.838511,0,3.838511,-3.838511,7.800015,20,0.2016905,7.105903,0,0,3.838511
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,5.575696,0,0,-1,0,0,0,0,5.575696,6.133265,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016905,6.133265,0,0,0
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,3.265018,3.265018,12,0,3.372,3.265018,0,0,0,0,0,0,0,8.734982,8.298233,32.88775,0,8.298233,0,8.298233,15.67241,40.18559,0.2017493,3.59152,0,12,0
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,4.653056,4.653056,12,0,3.372,4.653056,0,0,0,0,0,0,0,7.346944,6.979597,24.58952,7.46841,6.979597,0,6.979597,22.29384,57.16357,0.2017987,5.118361,0,12,7.46841
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,2.13851,8.110449,8.110449,12,0,3.372,8.110449,26.36735,0,0,0,2.13851,0,0,3.889552,3.695074,17.60992,13.75005,5.833584,0,5.833584,27.82806,71.35386,0.2018353,8.921494,1.710808,12,15.88856
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,4.713152,4.666904,4.666904,11.37693,0,3.214364,4.666904,100.991,0,0,0,4.713152,0,0,6.710028,6.374527,11.77634,19.00027,11.08768,0,11.08768,38.34676,98.32482,0.2018441,5.133595,3.770522,12,23.71342
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,7.342153,14.02971,8.36,0,-1,0,8.36,87.8248,0,5.669713,7.072685,7.342153,8.8,8.36,0,0,0.6886607,28.97918,0,1.457847,-1.457847,36.81005,94.38456,0.2018441,15.43268,5.873723,0,36.32133
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,9.778978,3.985863,3.985863,0,0,0,3.985863,245.3416,3.274842,0,0,9.778978,4.195645,3.985863,0,0,2.308491,27.52134,2.308491,0,2.308491,39.00008,100,0.2018091,4.384449,7.823183,0,37.30032
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,11.46879,5.554985,5.554985,0,0,0,5.554985,206.4594,5.621434,0,0,11.46879,5.847353,5.554985,0,0,0,29.59898,0,0,0,39.00008,100,0.2018091,6.110483,9.175029,0,41.06776
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,11.42144,13.53389,13.53389,5.173885,0,1.644993,13.53389,84.39142,2.621437,0,0,11.42144,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2018091,14.88727,9.13715,12,41.02042
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,10.14083,9.254132,9.254132,3,0,1.095,9.254132,109.5817,3.557538,0,0,10.14083,6.583297,6.254132,0,0,0,29.59898,0,0,0,39.00008,100,0.2018091,10.17955,8.112668,12,39.73981
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,9.31096,13.01695,8.36,0,-1,0,8.36,111.3751,0.5109593,4.656946,5.95864,9.31096,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2018091,14.31864,7.448768,0,38.90994
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,6.211209,6.016134,6.016134,0,0,0,6.016134,103.2425,0,0,0,6.211209,6.332772,6.016134,0,0,0,29.59898,0,0.1215631,-0.1215631,38.87194,99.67144,0.2018091,6.617747,4.968967,0,35.81019
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,4.721282,7.003576,7.003576,0,0,0,7.003576,67.41245,0,8.881784E-16,0,4.721282,7.372186,7.003576,0,0,0.1350701,29.47742,0,2.650904,-2.650904,36.07764,92.50658,0.2018091,7.703934,3.777025,0,34.1987
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,2.440053,3.329252,3.329252,0,0,0,3.329252,73.29134,0,0,0,2.440053,3.504476,3.329252,0,0,3.080519,26.82651,0,1.064423,-1.064423,34.95564,89.62967,0.2018091,3.662178,1.952043,0,29.26657
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,19.20931,19.20931,12,0,3.372,19.20931,0,0,0,0.7702374,0,7.588744,7.209307,0,0,4.26321,25.76209,0,7.588744,-7.588744,26.9564,69.11884,0.2018091,21.13024,0,12,25.76209
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,9.827602,8.36,0,-1,0,8.36,0,0,1.467603,2.450363,0,8.8,8.36,0,0,12.69515,18.17335,0,8.8,-8.8,17.68039,45.33424,0.2018091,10.81036,0,0,18.17335
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,5.271289,5.271289,0,-1,0,5.271289,0,0,0,0,0,5.548725,5.271289,0,0,22.47293,9.373344,0,5.548725,-5.548725,11.83152,30.33717,0.2018091,5.798418,0,0,9.373344
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,3.180694,3.180694,0,-1,0,3.180694,0,0,0,0,0,3.348099,3.180694,0,0,28.63818,3.82462,0,3.348099,-3.348099,8.302312,21.28794,0.2018091,3.498764,0,0,3.82462
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.35829,0.4765204,0,0,0,8.302312,21.28794,0.2018091,0,0,0,0.4765204
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.35829,0.4765204,0,0,0,8.302312,21.28794,0.2018091,0,0,0,0.4765204
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,5.192567,0.4526944,0,-1,0,0.4526944,0,0,4.739872,5.259129,0,0.4765204,0.4526944,0,0,32.35829,0.4765204,0,0.4765204,-0.4765204,7.800015,20,0.2018091,5.711823,0,0,0.4765204
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,1.344381,0,0,-1,0,0,0,0,1.344381,1.478819,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018091,1.478819,0,0,0
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,1.654913,0,0,-1,0,0,0,0,1.654913,1.820405,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018091,1.820405,0,0,0
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,2.615559,0,0,-1,0,0,0,0,2.615559,2.877115,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018091,2.877115,0,0,0
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,1.531239,0,0,-1,0,0,0,0,1.531239,1.684363,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018091,1.684363,0,0,0
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,3.658741,3.658741,12,0,3.372,3.658741,0,0,0,0,0,0,0,8.341259,7.924196,32.88775,0,7.924196,0,7.924196,15.31757,39.27574,0.201865,4.024615,0,12,0
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.96356,7.131777,8.36,0,8.36,23.24856,59.61158,0.2018607,0,0,12,7.131777
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,1.749371,12.68467,12.68467,12,0,3.372,12.68467,13.79122,0,0,0,1.749371,0.7207065,0.6846712,0,0,16.60356,14.65578,1.028665,0,1.028665,24.22444,62.11382,0.2018658,13.95314,1.399497,12,16.40515
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,5.250665,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.250665,0,0,8.8,8.36,15.57489,15.58158,13.61066,0,13.61066,37.13665,95.22198,0.2017821,0,4.200532,12,20.83224
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,7.207566,21.53962,8.36,0,-1,0,8.36,86.2149,0,13.17962,15.33358,7.207566,8.8,8.36,0,0,1.964228,27.83117,0,1.592434,-1.592434,35.45808,90.91796,0.2017821,23.69358,5.766053,0,35.03874
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,9.939401,6.681771,6.681771,0,0,0,6.681771,148.754,0,0,0,9.939401,7.033443,6.681771,0,0,3.733599,26.23874,2.905957,0,2.905957,38.21491,97.98675,0.2017382,7.349948,7.951521,0,36.17814
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,11.26197,0.9297839,0.9297839,0,0,0,0.9297839,1211.245,9.455604,0,0,11.26197,0.9787199,0.9297839,0,0,0.8276414,28.8541,0.8276414,0,0.8276414,39.00008,100,0.2017257,1.022762,9.009572,0,40.11607
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,12.61604,6.056368,6.056368,0,0,0,6.056368,208.3103,6.240914,0,0,12.61604,6.375124,6.056368,0,0,0,29.59898,0,0,0,39.00008,100,0.2017257,6.662004,10.09283,0,42.21502
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,11.27217,6.084813,6.084813,0,0,0,6.084813,185.2508,4.8671,0,0,11.27217,6.405066,6.084813,0,0,0,29.59898,0,0,0,39.00008,100,0.2017257,6.693294,9.017733,0,40.87114
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,9.70127,13.81141,8.36,0,-1,0,8.36,116.0439,0.9012702,5.451408,6.832549,9.70127,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2017257,15.19255,7.761016,0,39.30025
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,7.44659,3.366558,3.366558,0,0,0,3.366558,221.193,3.902845,0,0,7.44659,3.543745,3.366558,0,0,0,29.59898,0,0,0,39.00008,100,0.2017257,3.703213,5.957272,0,37.04557
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,4.480964,0,0,0,0,0,0,0,4.480964,0,0,4.480964,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2017257,0,3.584771,0,34.07994
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,1.785988,10.99803,10.99803,9.301344,0,2.68924,10.99803,16.23916,0,0,0,1.785988,1.785988,1.696688,0,0,0,29.59898,0,0,0,39.00008,100,0.2017257,12.09784,1.42879,12,31.38497
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,21.20349,20.36,12,0,3.372,20.36,0,0,0.8434923,2.963841,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2017257,23.32384,0,12,29.59898
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,2.346379,2.346379,0,-1,0,2.346379,0,0,0,0,0,2.469872,2.346379,0,0,9.777778,20.79898,0,2.469872,-2.469872,27.12059,69.53983,0.2017257,2.581017,0,0,20.79898
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,3.413893,3.413893,0,-1,0,3.413893,0,0,4.440892E-16,0,0,3.593572,3.413893,0,0,12.52208,18.32911,0,3.593572,-3.593572,23.33263,59.82714,0.2017257,3.755283,0,0,18.32911
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,19.8233,8.36,0,-1,0,8.36,0,0,11.4633,13.44563,0,8.8,8.36,0,0,16.51494,14.73553,0,8.8,-8.8,14.05662,36.04254,0.2017257,21.80563,0,0,14.73553
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,1.275772,1.275772,0,-1,0,1.275772,0,0,0,0,0,1.342918,1.275772,0,0,26.29272,5.935534,0,1.342918,-1.342918,12.64106,32.4129,0.2017257,1.403349,0,0,5.935534
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,2.922854,2.922854,0,-1,0,2.922854,0,0,4.440892E-16,0,0,3.076688,2.922854,0,0,27.78485,4.592616,0,3.076688,-3.076688,9.397943,24.09724,0.2017257,3.215139,0,0,4.592616
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,1.761819,1.440131,0,-1,0,1.440131,0,0,0.3216874,0.4978692,0,1.515928,1.440131,0,0,31.20339,1.515928,0,1.515928,-1.515928,7.800015,20,0.2017257,1.938001,0,0,1.515928
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,3.276517,0,0,-1,0,0,0,0,3.276517,3.604169,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017257,3.604169,0,0,0
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,1.711934,0,0,-1,0,0,0,0,1.711934,1.883128,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017257,1.883128,0,0,0
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,1.562191,0,0,-1,0,0,0,0,1.562191,1.71841,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017257,1.71841,0,0,0
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,1.187097,0,0,-1,0,0,0,0,1.187097,1.305807,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017257,1.305807,0,0,0
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,1.218333,1.218333,10.01833,0,2.870638,1.218333,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2017471,1.340166,0,12,0
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2017429,0,0,12,7.524
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.3969329,11.65286,11.65286,12,0,3.372,11.65286,3.406312,0,0,0,0.3969329,0,0,0.3471355,0.3297787,16.16775,15.048,0.7267116,0,0.7267116,24.35142,62.43941,0.2017472,12.81815,0.3175463,12,15.44493
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.9771022,8.514213,8.514213,12,0,3.372,8.514213,11.47613,0,0,0,0.9771022,0,0,3.485787,3.311498,15.44104,15.70204,4.2886,0,4.2886,28.41994,72.87151,0.2017753,9.365634,0.7816818,12,16.67914
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,1.447146,1.406396,1.406396,0,-1,0,1.406396,102.8975,0,0,0,1.447146,1.480416,1.406396,0,0,11.15244,19.56178,0,0.03327065,-0.03327065,28.38487,72.78158,0.2017753,1.547035,1.157717,0,21.00893
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,2.430808,12.97979,12.97979,12,0,3.372,12.97979,18.72763,0,0,0,2.430808,1.031362,0.9797937,0,0,11.18941,19.52851,1.399446,0,1.399446,29.7125,76.18575,0.2017821,14.27777,1.944646,12,21.95932
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,3.551741,4.244174,4.244174,10.17049,0,2.909133,4.244174,83.6851,0,0,0,3.551741,0,0,5.926311,5.629995,9.789963,20.78801,9.181737,0,9.181737,38.42307,98.52048,0.2017943,4.668591,2.841393,12,24.33975
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,2.351907,0,0,0,0,0,0,0,1.743681,0,0,2.351907,0,0,0,0,0.6082267,29.05157,0.6082267,0,0.6082267,39.00008,100,0.2017851,0,1.881526,0,31.40348
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.7497512,8.897723,8.897723,8.185459,0,2.406921,8.897723,8.426327,0,0,0,0.7497512,0.7497512,0.7122637,0,0,0,29.59898,0,0,0,39.00008,100,0.2017851,9.787496,0.599801,12,30.34873
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.0552393,0,0,0,-1,0,0,0,0.0552393,0,0,0.0552393,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2017851,0,0.04419144,0,29.65422
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.741132,14.88993,14.88993,12,0,3.372,14.88993,4.977406,0,0,0,0.741132,3.042028,2.889927,0,0,0,29.59898,0,2.300896,-2.300896,36.57472,93.78114,0.2017851,16.37892,0.5929056,12,30.34011
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.03997977,6.527575,6.527575,0,0,0,6.527575,0.6124752,0,8.881784E-16,0,0.03997977,6.871131,6.527575,0,0,2.556551,27.29808,0,6.831151,-6.831151,29.37405,75.31794,0.2017851,7.180332,0.03198382,0,27.33806
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.1359952,0,0,0,0,0,0,0,0,0,0,0.1359952,0,0,0,0,10.14672,20.46693,0.1359952,0,0.1359952,29.50307,75.64875,0.2017831,0,0.1087962,0,20.60293
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.01072,20.58933,0,0,0,29.50307,75.64875,0.2017831,0,0,0,20.58933
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,1.773183,1.773183,0,-1,0,1.773183,0,0,2.220446E-16,0,0,1.866508,1.773183,0,0,10.01072,20.58933,0,1.866508,-1.866508,27.5356,70.60396,0.2017831,1.950501,0,0,20.58933
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.08462,18.72282,0,0,0,27.5356,70.60396,0.2017831,0,0,0,18.72282
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,6.991739,6.991739,0,-1,0,6.991739,0,0,8.881784E-16,0,0,7.359725,6.991739,0,0,12.08462,18.72282,0,7.359725,-7.359725,19.77777,50.71212,0.2017831,7.690913,0,0,18.72282
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,0.3744548,0.3744548,0,-1,0,0.3744548,0,0,5.551115E-17,0,0,0.394163,0.3744548,0,0,20.26209,11.36309,0,0.394163,-0.394163,19.36228,49.64678,0.2017831,0.4119003,0,0,11.36309
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,0.9539447,0.9539447,0,-1,0,0.9539447,0,0,2.220446E-16,0,0,1.004152,0.9539447,0,0,20.70005,10.96893,0,1.004152,-1.004152,18.30381,46.93276,0.2017831,1.049339,0,0,10.96893
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,4.305925,4.305925,0,-1,0,4.305925,0,0,8.881784E-16,0,0,4.532553,4.305925,0,0,21.81578,9.964778,0,4.532553,-4.532553,13.52608,34.6822,0.2017831,4.736517,0,0,9.964778
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,4.560512,4.560512,0,-1,0,4.560512,0,0,0,0,0,4.800539,4.560512,0,0,26.85195,5.432225,0,4.800539,-4.800539,8.465871,21.70732,0.2017831,5.016563,0,0,5.432225
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,5.953701,0.6001019,0,-1,0,0.6001019,0,0,5.3536,5.948969,0,0.6316862,0.6001019,0,0,32.18588,0.6316862,0,0.6316862,-0.6316862,7.800015,20,0.2017831,6.549071,0,0,0.6316862
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,1.751001,0,0,-1,0,0,0,0,1.751001,1.926101,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017831,1.926101,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,2.267048,0,0,-1,0,0,0,0,2.267048,2.493752,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017831,2.493752,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,3.835961,3.835961,12,0,3.372,3.835961,0,0,0,0,0,0,0,8.164039,7.755836,32.88775,0,7.755836,0,7.755836,15.15785,38.8662,0.2018376,4.219558,0,12,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,0.9694573,0.9694573,9.769457,0,2.807673,0.9694573,0,0,0,0,0,0,0,8.8,8.36,25.13192,6.980253,8.36,0,8.36,23.08884,59.20204,0.2018536,1.066403,0,12,6.980253
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,2.051574,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.051574,0,0,8.8,8.36,16.77192,14.50425,10.41157,0,10.41157,32.96613,84.52836,0.2018185,0,1.641259,12,16.55583
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,3.111914,11.20636,11.20636,12,0,3.372,11.20636,27.76917,0,0,0,3.111914,0,0,0.7936362,0.7539544,6.360343,23.87467,3.865869,0,3.865869,36.63361,93.93215,0.2018389,12.327,2.489531,12,26.98658
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,4.600692,0,0,0,-1,0,0,0,2.106218,0,0,4.600692,0,0,0,0,2.494474,27.35395,2.494474,0,2.494474,39.00008,100,0.2018014,0,3.680553,0,31.95464
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,6.87491,0.717343,0.717343,0,0,0,0.717343,958.3854,6.119812,0,0,6.87491,0.7550979,0.717343,0,0,0,29.59898,0,0,0,39.00008,100,0.2018014,0.7890773,5.499928,0,36.47389
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,6.581965,11.28703,11.28703,5.034165,0,1.609644,11.28703,58.3144,0,0,0,6.581965,6.581965,6.252867,0,0,0,29.59898,0,0,0,39.00008,100,0.2018014,12.41573,5.265572,12,36.18094
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,7.05733,7.065386,7.065386,0,0,0,7.065386,99.88598,0,0,0,7.05733,7.437249,7.065386,0,0,0,29.59898,0,0.3799186,-0.3799186,38.59961,98.97316,0.2018014,7.771925,5.645864,0,36.65631
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,7.380878,10.91547,10.91547,4.304666,0,1.42508,10.91547,67.61848,0,0,0,7.380878,6.958747,6.610809,0,0,0.4221317,29.21906,0.4221317,0,0.4221317,39.00008,100,0.2018035,12.00702,5.904703,12,36.59994
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,9.053227,13.90559,8.36,0,-1,0,8.36,108.2922,0.2532272,5.545591,6.936151,9.053227,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2018035,15.29615,7.242582,0,38.65221
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,7.490802,24.51276,20.36,12,0,3.372,20.36,36.79176,0,4.152761,6.604037,7.490802,8.8,8.36,0,0,0,29.59898,0,1.309198,-1.309198,37.62006,96.46151,0.2018035,26.96404,5.992642,12,37.08978
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,3.40951,4.73015,4.73015,0,0,0,4.73015,72.08038,0,0,0,3.40951,4.979105,4.73015,0,0,1.454664,28.28978,0,1.569595,-1.569595,35.96556,92.21921,0.2018035,5.203165,2.727608,0,31.69929
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,2.074976,0.2568956,0.2568956,0,0,0,0.2568956,807.7119,0,0,0,2.074976,0.2704164,0.2568956,0,0,3.198659,26.72019,1.80456,0,1.80456,37.67752,96.60883,0.2017764,0.2825852,1.659981,0,28.79516
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,3.682363,3.682363,0,0,0,3.682363,0,0,4.440892E-16,0,0,3.876172,3.682363,0,0,1.394099,28.34429,0,3.876172,-3.876172,33.59167,86.13233,0.2017764,4.0506,0,0,28.34429
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,6.80725,6.80725,0,-1,0,6.80725,0,0,8.881784E-16,0,0,7.165526,6.80725,0,0,5.700956,24.46812,0,7.165526,-7.165526,26.03855,66.76537,0.2017764,7.487975,0,0,24.46812
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,8.803765,8.36,0,-1,0,8.36,0,0,0.4437658,1.324142,0,8.8,8.36,0,0,13.66265,17.30259,0,8.8,-8.8,16.76253,42.98077,0.2017764,9.684142,0,0,17.30259
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,34.48212,8.077461,0,-1,0,8.077461,0,0,26.40465,29.85287,0,8.502591,8.077461,0,0,23.44043,8.502591,0,8.502591,-8.502591,7.800015,20,0.2017764,37.93033,0,0,8.502591
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,2.57082,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.57082,2.827902,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2017764,2.827902,0,0,8.426001E-16
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,5.627077,8.0047E-16,0,-1,0,8.0047E-16,0,0,5.627077,6.189785,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2017764,6.189785,0,0,8.426001E-16
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,1.148015,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.148015,1.262817,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2017764,1.262817,0,0,8.426001E-16
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,1.803805,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.803805,1.984185,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2017764,1.984185,0,0,8.426001E-16
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,2.466761,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.466761,2.713437,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2017764,2.713437,0,0,8.426001E-16
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.2017764,0,0,0,8.426001E-16
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,3.422566,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.422566,3.764823,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2017764,3.764823,0,0,8.426001E-16
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,7.776735,7.776735,12,0,3.372,7.776735,0,0,0,0,0,0,0,4.223265,4.012102,32.88775,8.426001E-16,4.012102,0,4.012102,11.60623,29.7595,0.2018045,8.554408,0,12,8.426001E-16
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,5.663418,5.663418,12,0,3.372,5.663418,0,0,0,0,0,0,0,6.336582,6.019753,28.87565,3.610892,6.019753,0,6.019753,17.31707,44.40265,0.2018466,6.22976,0,12,3.610892
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,1.030138,5.892044,5.892044,12,0,3.372,5.892044,17.48354,0,0,0,1.030138,0,0,6.107956,5.802558,22.8559,9.028669,6.832696,0,6.832696,23.79913,61.0233,0.2018922,6.481248,0.8241103,12,10.05881
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,1.843752,10.23255,10.23255,12,0,3.372,10.23255,18.0185,0,0,0,1.843752,0,0,1.767449,1.679077,16.0232,15.1781,3.522829,0,3.522829,27.14118,69.59264,0.2019129,11.25581,1.475001,12,17.02185
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,4.372769,1.793421,1.793421,0,-1,0,1.793421,243.8228,0,0,0,4.372769,1.887811,1.793421,0,0,12.50037,18.34864,2.484958,0,2.484958,29.49862,75.63734,0.2018756,1.972763,3.498215,0,22.72141
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,7.652761,5.38162,5.38162,0,0,0,5.38162,142.2018,0,0,0,7.652761,5.664864,5.38162,0,0,10.01542,20.5851,1.987897,0,1.987897,31.3845,80.47293,0.2018458,5.919783,6.122209,0,28.23787
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,8.468704,17.51271,17.51271,12,0,3.372,17.51271,48.35748,0,0,0,8.468704,5.802853,5.512711,0,0,8.027519,22.37421,2.665851,0,2.665851,33.91356,86.95766,0.2018587,19.26398,6.774963,12,30.84292
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,7.871128,0,0,0,0,0,0,0,2.509461,0,0,7.871128,0,0,0,0,5.361668,24.77348,5.361668,0,5.361668,39.00008,100,0.2017783,0,6.296903,0,32.6446
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,6.961404,8.157117,8.157117,3,0,1.095,8.157117,85.34148,1.53286,0,0,6.961404,5.428545,5.157117,0,0,0,29.59898,0,0,0,39.00008,100,0.2017783,8.972829,5.569123,12,36.56038
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,8.896485,4.993319,4.993319,0,-1,0,4.993319,178.1678,3.64036,0,0,8.896485,5.256125,4.993319,0,0,0,29.59898,0,0,0,39.00008,100,0.2017783,5.492651,7.117188,0,38.49546
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,5.885003,5.805057,5.805057,0,0,0,5.805057,101.3772,0,0,0,5.885003,6.110586,5.805057,0,0,0,29.59898,0,0.2255834,-0.2255834,38.76229,99.3903,0.2017783,6.385562,4.708002,0,35.48398
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,1.677568,15.75609,15.75609,12,0,3.372,15.75609,10.64711,0,1.776357E-15,0,1.677568,3.953783,3.756094,0,0,0.2506482,29.37339,0,2.276214,-2.276214,36.36295,93.23815,0.2017783,17.3317,1.342055,12,31.05096
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.7255384,4.927389,4.927389,0,0,0,4.927389,14.7246,0,0,0,0.7255384,5.186726,4.927389,0,0,2.779775,27.09718,0,4.461187,-4.461187,31.66045,81.18047,0.2017783,5.420128,0.5804307,0,27.82272
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,13.61645,13.61645,12,0,3.372,13.61645,0,0,0,0,0,1.701526,1.61645,0,0,7.73665,22.63599,0,1.701526,-1.701526,29.86688,76.5816,0.2017783,14.97809,0,12,22.63599
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,4.927793,4.927793,0,-1,0,4.927793,0,0,8.881784E-16,0,0,5.18715,4.927793,0,0,9.627234,20.93447,0,5.18715,-5.18715,24.39915,62.56178,0.2017783,5.420572,0,0,20.93447
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.39073,15.74732,0,0,0,24.39915,62.56178,0.2017783,0,0,0,15.74732
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,5.660476,5.660476,0,-1,0,5.660476,0,0,8.881784E-16,0,0,5.958396,5.660476,0,0,15.39073,15.74732,0,5.958396,-5.958396,18.11844,46.45745,0.2017783,6.226524,0,0,15.74732
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,0.5351712,0.5351712,0,-1,0,0.5351712,0,0,0,0,0,0.5633382,0.5351712,0,0,22.01118,9.78892,0,0.5633382,-0.5633382,17.52463,44.93487,0.2017783,0.5886884,0,0,9.78892
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,1.971337,1.971337,0,-1,0,1.971337,0,0,2.220446E-16,0,0,2.075092,1.971337,0,0,22.63711,9.225582,0,2.075092,-2.075092,15.33729,39.32632,0.2017783,2.168471,0,0,9.225582
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,1.303164,1.303164,0,-1,0,1.303164,0,0,0,0,0,1.371751,1.303164,0,0,24.94276,7.150491,0,1.371751,-1.371751,13.89134,35.61876,0.2017783,1.43348,0,0,7.150491
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.46693,5.77874,0,0,0,13.89134,35.61876,0.2017783,0,0,0,5.77874
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,0.1173428,0.1173428,0,-1,0,0.1173428,0,0,1.387779E-17,0,0,0.1235187,0.1173428,0,0,26.46693,5.77874,0,0.1235187,-0.1235187,13.76114,35.28491,0.2017783,0.129077,0,0,5.77874
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,3.702722,3.702722,0,-1,0,3.702722,0,0,4.440892E-16,0,0,3.897602,3.702722,0,0,26.60417,5.655221,0,3.897602,-3.897602,9.652708,24.75048,0.2017783,4.072995,0,0,5.655221
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,2.117955,1.669738,0,-1,0,1.669738,0,0,0.4482177,0.6600133,0,1.757619,1.669738,0,0,30.93484,1.757619,0,1.757619,-1.757619,7.800015,20,0.2017783,2.329751,0,0,1.757619
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,6.087057,6.087057,12,0,3.372,6.087057,0,0,0,0,0,0,0,5.912943,5.617296,32.88775,0,5.617296,0,5.617296,13.12905,33.66417,0.2018175,6.695763,0,12,0
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,4.626925,4.626925,12,0,3.372,4.626925,0,0,0,0,0,0,0,7.373075,7.004422,27.27046,5.055566,7.004422,0,7.004422,19.77403,50.70253,0.2018665,5.089617,0,12,5.055566
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,1.303227,15.09366,15.09366,12,0,3.372,15.09366,8.634268,0,0,0,1.303227,3.256485,3.093661,0,0,20.26604,11.35955,0,1.953258,-1.953258,17.71511,45.42327,0.2018665,16.60303,1.042582,12,12.66277
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,3.399604,13.885,13.885,12,0,3.372,13.885,24.48401,0,0,0,3.399604,1.98421,1.884999,0,0,22.43632,9.406287,1.415394,0,1.415394,19.05787,48.86625,0.2018733,15.2735,2.719683,12,12.80589
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,7.900635,7.351424,7.351424,0,-1,0,7.351424,107.4708,0,0,0,7.900635,7.73834,7.351424,0,0,21.02093,10.68014,0.1622946,0,0.1622946,19.21184,49.26103,0.2018709,8.086566,6.320508,0,18.58078
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,10.18642,13.19424,13.19424,12,0,3.372,13.19424,77.20353,0,0,0,10.18642,1.257098,1.194244,0,0,20.85863,10.82621,8.929323,0,8.929323,27.68294,70.98176,0.2018866,14.51367,8.149137,12,21.01263
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,8.580632,12.87625,12.87625,12,0,3.372,12.87625,66.63922,0,0,0,8.580632,0.9223672,0.8762488,0,0,11.92931,18.8626,7.658265,0,7.658265,34.94821,89.61061,0.2019236,14.16387,6.864506,12,27.44323
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,8.61909,10.04825,10.04825,5.91761,0,1.833155,10.04825,85.77701,0,0,0,8.61909,4.348044,4.130642,0,0,4.271045,25.75504,4.271045,0,4.271045,39.00008,100,0.2019204,11.05308,6.895272,12,34.37413
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,7.014765,10.91328,10.91328,4.249255,0,1.411062,10.91328,64.27732,0,0,0,7.014765,7.014765,6.664027,0,0,0,29.59898,0,0,0,39.00008,100,0.2019204,12.00461,5.611813,12,36.61374
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,6.16664,8.439847,8.36,0,-1,0,8.36,73.76363,0,0.07984724,0.9238319,6.16664,8.8,8.36,0,0,0,29.59898,0,2.63336,-2.63336,36.22427,92.88256,0.2019204,9.283832,4.933312,0,35.76562
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,6.620447,10.73235,10.73235,7.222587,0,2.163314,10.73235,61.68682,0,0,0,6.620447,3.694491,3.509767,0,0,2.925956,26.96562,2.925956,0,2.925956,39.00008,100,0.2019346,11.80559,5.296358,12,33.58606
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,3.44599,15.31587,15.31587,12,0,3.372,15.31587,22.49947,0,0,0,3.44599,3.49039,3.31587,0,0,0,29.59898,0,0.04439959,-0.04439959,38.95328,99.88,0.2019346,16.84746,2.756792,12,33.04497
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,1.892461,0,0,0,0,0,0,0,1.843128,0,0,1.892461,0,0,0,0,0.04933288,29.55458,0.04933288,0,0.04933288,39.00008,100,0.2019338,0,1.513969,0,31.44704
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2019338,0,0,0,29.59898
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,9.934652,8.36,0,-1,0,8.36,0,0,1.574653,2.568118,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2019338,10.92812,0,0,29.59898
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,23.14517,8.36,0,-1,0,8.36,0,0,14.78517,17.09969,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.2019338,25.45969,0,0,20.79898
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,2.041417,2.041417,0,-1,0,2.041417,0,0,4.440892E-16,0,0,2.14886,2.041417,0,0,19.55556,11.99898,0,2.14886,-2.14886,18.18295,46.62286,0.2019338,2.245559,0,0,11.99898
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,2.877296,2.877296,0,-1,0,2.877296,0,0,4.440892E-16,0,0,3.028733,2.877296,0,0,21.94318,9.850119,0,3.028733,-3.028733,14.99039,38.43681,0.2019338,3.165025,0,0,9.850119
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,4.927999,4.927999,0,-1,0,4.927999,0,0,8.881784E-16,0,0,5.187368,4.927999,0,0,25.30844,6.821386,0,5.187368,-5.187368,9.522422,24.41642,0.2019338,5.4208,0,0,6.821386
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,4.503384,1.552317,0,-1,0,1.552317,0,0,2.951067,3.401406,0,1.634018,1.552317,0,0,31.07218,1.634018,0,1.634018,-1.634018,7.800015,20,0.2019338,4.953723,0,0,1.634018
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,2.247762,0,0,-1,0,0,0,0,2.247762,2.472538,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019338,2.472538,0,0,0
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,1.983022,0,0,-1,0,0,0,0,1.983022,2.181324,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019338,2.181324,0,0,0
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019338,0,0,0,0
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,0.5819581,0,0,-1,0,0,0,0,0.5819581,0.6401539,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019338,0.6401539,0,0,0
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,0.6955339,0.6955339,9.495534,0,2.73837,0.6955339,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.201944,0.7650873,0,12,0
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,2.736892,2.736892,11.53689,0,3.254833,2.736892,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2019967,3.010581,0,12,7.524
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,2.271883,5.593455,5.593455,12,0,3.372,5.593455,40.6168,0,0,0,2.271883,0,0,6.406545,6.086217,16.16775,15.048,8.3581,0,8.3581,31.59119,81.00289,0.2020499,6.152801,1.817506,12,17.31988
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,5.694965,18.80394,18.80394,12,0,3.372,18.80394,30.28602,8.881784E-16,0,0.3243328,5.694965,7.162041,6.803939,0,0,7.809654,22.57029,0,1.467076,-1.467076,30.04476,77.03768,0.2020499,20.68433,4.555972,12,28.26525
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,8.235877,18.04937,8.36,0,-1,0,8.36,98.51527,0,9.689367,11.4943,8.235877,8.8,8.36,0,0,9.439738,21.10321,0,0.564123,-0.564123,29.45012,75.51297,0.2020499,19.85431,6.588702,0,29.33909
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,10.90334,3.86652,3.86652,0,0,0,3.86652,281.9935,0,0,0,10.90334,4.070021,3.86652,0,0,10.06654,20.53909,6.833315,0,6.833315,35.93277,92.13512,0.2019478,4.253172,8.722669,0,31.44243
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,12.29711,15.60539,15.60539,7.24539,0,2.169084,15.60539,78.80043,0.2638877,0,0,12.29711,8.8,8.36,0,0,3.233227,26.68907,3.233227,0,3.233227,39.00008,100,0.2018996,17.16593,9.837691,12,38.98619
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,12.17947,8.401755,8.401755,3,0,1.095,8.401755,144.9634,6.493414,0,0,12.17947,5.686058,5.401755,0,0,0,29.59898,0,0,0,39.00008,100,0.2018996,9.241931,9.743578,12,41.77845
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,11.2639,1.124566,1.124566,0,0,0,1.124566,1001.622,10.08014,0,0,11.2639,1.183753,1.124566,0,0,0,29.59898,0,0,0,39.00008,100,0.2018996,1.237022,9.011117,0,40.86287
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,10.13962,0,0,0,-1,0,0,0,10.13962,0,0,10.13962,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2018996,0,8.111693,0,39.73859
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,8.7402,0,0,0,0,0,0,0,8.7402,0,0,8.7402,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2018996,0,6.99216,0,38.33918
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,5.514019,0,0,0,0,0,0,0,5.514019,0,0,5.514019,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2018996,0,4.411215,0,35.113
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,2.314341,5.560261,5.560261,0,0,0,5.560261,41.62288,0,0,0,2.314341,5.852907,5.560261,0,0,0,29.59898,0,3.538566,-3.538566,35.2701,90.43598,0.2018996,6.116288,1.851473,0,31.91332
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,3.550702,3.550702,0,0,0,3.550702,0,0,4.440892E-16,0,0,3.737581,3.550702,0,0,3.93174,26.06041,0,3.737581,-3.737581,31.33035,80.33406,0.2018996,3.905772,0,0,26.06041
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,17.28645,8.36,0,-1,0,8.36,0,0,8.926452,10.6551,0,8.8,8.36,0,0,8.084607,22.32283,0,8.8,-8.8,22.05433,56.54945,0.2018996,19.0151,0,0,22.32283
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.86238,13.52283,0,0,0,22.05433,56.54945,0.2018996,0,0,0,13.52283
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,5.025224,5.025224,0,-1,0,5.025224,0,0,8.881784E-16,0,0,5.289709,5.025224,0,0,17.86238,13.52283,0,5.289709,-5.289709,16.47849,42.25245,0.2018996,5.527746,0,0,13.52283
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,0.7835687,0.7835687,0,-1,0,0.7835687,0,0,1.110223E-16,0,0,0.8248091,0.7835687,0,0,23.73984,8.233123,0,0.8248091,-0.8248091,15.60906,40.02316,0.2018996,0.8619255,0,0,8.233123
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,0.3116567,0.3116567,0,-1,0,0.3116567,0,0,5.551115E-17,0,0,0.3280596,0.3116567,0,0,24.65629,7.408314,0,0.3280596,-0.3280596,15.26326,39.13648,0.2018996,0.3428223,0,0,7.408314
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.02081,7.080254,0,0,0,15.26326,39.13648,0.2018996,0,0,0,7.080254
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,1.438045,1.438045,0,-1,0,1.438045,0,0,2.220446E-16,0,0,1.513731,1.438045,0,0,25.02081,7.080254,0,1.513731,-1.513731,13.66765,35.04517,0.2018996,1.581849,0,0,7.080254
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.70273,5.566523,0,0,0,13.66765,35.04517,0.2018996,0,0,0,5.566523
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.70273,5.566523,0,0,0,13.66765,35.04517,0.2018996,0,0,0,5.566523
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,2.37446,2.37446,0,-1,0,2.37446,0,0,0,0,0,2.499432,2.37446,0,0,26.70273,5.566523,0,2.499432,-2.499432,11.03301,28.28972,0.2018996,2.611906,0,0,5.566523
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,2.720454,2.720454,11.52045,0,3.250675,2.720454,0,1.776357E-15,0,0,0,0,0,8.8,8.36,29.47988,3.067091,8.36,0,8.36,18.96401,48.62556,0.2019518,2.992499,0,12,3.067091
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,2.755208,2.755208,11.55521,0,3.259468,2.755208,0,1.776357E-15,0,0,0,0,0,8.8,8.36,21.11987,10.59109,8.36,0,8.36,26.895,68.9614,0.2020047,3.03073,0,12,10.59109
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,2.787922,5.059034,5.059034,12,0,3.372,5.059034,55.1078,-8.881784E-16,0,0,2.787922,0,0,6.940966,6.593917,12.75987,18.11509,9.38184,0,9.38184,35.79539,91.78288,0.2020516,5.564938,2.230338,12,20.90301
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,5.534011,0,0,0,0,0,0,0,2.155976,0,0,5.534011,0,0,0,0,3.378035,26.55875,3.378035,0,3.378035,39.00008,100,0.2020012,0,4.427209,0,32.09276
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,7.455252,1.106608,1.106608,0,-1,0,1.106608,673.7032,6.290402,0,0,7.455252,1.16485,1.106608,0,0,0,29.59898,0,0,0,39.00008,100,0.2020012,1.217268,5.964201,0,37.05423
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,8.471651,6.564416,6.564416,0,0,0,6.564416,129.0541,1.561739,0,0,8.471651,6.909912,6.564416,0,0,0,29.59898,0,0,0,39.00008,100,0.2020012,7.220858,6.77732,0,38.07063
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,7.716573,6.362877,6.362877,0,0,0,6.362877,121.2749,1.018808,0,0,7.716573,6.697765,6.362877,0,0,0,29.59898,0,0,0,39.00008,100,0.2020012,6.999165,6.173258,0,37.31555
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,6.515944,0,0,0,0,0,0,0,6.515944,0,0,6.515944,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2020012,0,5.212756,0,36.11492
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,8.173287,11.03455,11.03455,3.26993,0,1.163292,11.03455,74.06995,1.776357E-15,0,0,8.173287,8.173287,7.764623,0,0,0,29.59898,0,0,0,39.00008,100,0.2020012,12.13801,6.53863,12,37.77227
