Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,10.79796,1.047966,1.047966,0,-1,0,1.047966,1030.373,9.694839,0,0,10.79796,1.103122,1.047966,0,0,0,29.59898,0,0,0,39.00008,100,0.2020012,1.152763,8.638369,0,40.39694
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,7.861213,7.948906,7.948906,3,0,1.095,7.948906,98.89679,2.651838,0,0,7.861213,5.209375,4.948906,0,0,0,29.59898,0,0,0,39.00008,100,0.2020012,8.743797,6.28897,12,37.46019
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,5.788542,14.93009,14.93009,9.430972,0,2.722036,14.93009,38.77098,0,0,0,5.788542,5.788542,5.499115,0,0,0,29.59898,0,0,0,39.00008,100,0.2020012,16.4231,4.630833,12,35.38752
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,2.550618,0,0,0,0,0,0,0,2.550618,0,0,2.550618,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2020012,0,2.040495,0,32.1496
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2020012,0,0,0,29.59898
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,23.40121,8.36,0,-1,0,8.36,0,0,15.04121,17.38133,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2020012,25.74133,0,0,29.59898
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,20.77749,8.36,0,-1,0,8.36,0,0,12.41749,14.49524,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.2020012,22.85524,0,0,20.79898
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,23.68772,8.36,0,-1,0,8.36,0,0,15.32772,17.6965,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.2020012,26.05649,0,0,11.99898
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.33333,3.198978,0,0,0,11.17203,28.64618,0.2020012,0,0,0,3.198978
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,1.193784,1.193784,0,-1,0,1.193784,0,0,0,0,0,1.256615,1.193784,0,0,29.33333,3.198978,0,1.256615,-1.256615,9.847445,25.24981,0.2020012,1.313163,0,0,3.198978
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,1.973504,1.845245,0,-1,0,1.845245,0,0,0.1282589,0.3256092,0,1.942363,1.845245,0,0,30.72957,1.942363,0,1.942363,-1.942363,7.800015,20,0.2020012,2.170854,0,0,1.942363
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,2.430356,0,0,-1,0,0,0,0,2.430356,2.673391,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2020012,2.673391,0,0,0
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,2.786237,0,0,-1,0,0,0,0,2.786237,3.064861,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2020012,3.064861,0,0,0
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,2.19417,0,0,-1,0,0,0,0,2.19417,2.413587,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2020012,2.413587,0,0,0
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,3.168945,0,0,-1,0,0,0,0,3.168945,3.485839,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2020012,3.485839,0,0,0
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,2.446657,2.446657,11.24666,0,3.181404,2.446657,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2020476,2.691322,0,12,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,3.261897,3.261897,12,0,3.372,3.261897,0,0,0,0,0,0,0,8.738103,8.301198,24.52775,7.524,8.301198,0,8.301198,23.60622,60.52864,0.202105,3.588087,0,12,7.524
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,2.153608,5.085269,5.085269,12,0,3.372,5.085269,42.34992,0,0,0,2.153608,0,0,6.914731,6.568994,16.22655,14.99508,8.722602,0,8.722602,31.8812,81.74651,0.2021606,5.593796,1.722886,12,17.14869
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,4.981704,6.198467,6.198467,0,0,0,6.198467,80.36994,0,0,0,4.981704,6.524702,6.198467,0,0,7.503954,22.84542,0,1.542997,-1.542997,30.25474,77.5761,0.2021606,6.818313,3.985363,0,27.82712
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,6.582938,0.6659825,0.6659825,0,-1,0,0.6659825,988.4551,0,0,0,6.582938,0.7010342,0.6659825,0,0,9.218395,21.30242,5.881904,0,5.881904,35.8348,91.88393,0.2020732,0.7325808,5.26635,0,27.88536
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,9.605556,6.182489,6.182489,0,0,0,6.182489,155.3671,0,0,0,9.605556,6.507884,6.182489,0,0,3.336492,26.59614,3.097672,0,3.097672,38.77351,99.41907,0.2020271,6.800738,7.684444,0,36.20169
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,10.651,20.37123,20.36,12,0,3.372,20.36,52.31338,1.612184,0.01123381,2.048357,10.651,8.8,8.36,0,0,0.2388198,29.38404,0.2388198,0,0.2388198,39.00008,100,0.2020236,22.40836,8.520803,12,40.03505
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,12.07741,2.806609,2.806609,0,0,0,2.806609,430.3203,9.123083,0,0,12.07741,2.954326,2.806609,0,0,0,29.59898,0,0,0,39.00008,100,0.2020236,3.08727,9.661927,0,41.67639
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,10.62691,12.79415,12.79415,4.434151,0,1.45784,12.79415,83.06067,1.826907,0,0,10.62691,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2020236,14.07357,8.501526,12,40.22588
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,10.84277,13.68845,8.36,0,-1,0,8.36,129.6982,2.042771,5.328446,6.697291,10.84277,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2020236,15.05729,8.674217,0,40.44175
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,8.847201,21.05479,20.36,12,0,3.372,20.36,43.45384,0.04720181,0.6947885,2.800267,8.847201,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2020236,23.16027,7.077762,12,38.44618
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,5.871192,0,0,0,0,0,0,0,5.871192,0,0,5.871192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2020236,0,4.696953,0,35.47017
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,2.959471,0,0,0,0,0,0,0,2.959471,0,0,2.959471,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2020236,0,2.367577,0,32.55845
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,1.810527,1.810527,0,0,0,1.810527,0,0,0,0,0,1.905818,1.810527,0,0,0,29.59898,0,1.905818,-1.905818,36.99117,94.84896,0.2020236,1.99158,0,0,29.59898
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,10.28512,8.36,0,-1,0,8.36,0,0,1.925122,2.953634,0,8.8,8.36,0,0,2.117575,27.69316,0,8.8,-8.8,27.71515,71.06436,0.2020236,11.31363,0,0,27.69316
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,8.035237,8.035237,0,-1,0,8.035237,0,0,0,0.478761,0,8.458144,8.035237,0,0,11.89535,18.89316,0,8.458144,-8.458144,18.79949,48.20372,0.2020236,8.838761,0,0,18.89316
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,0.7747609,0.7747609,0,-1,0,0.7747609,0,0,1.110223E-16,0,0,0.8155378,0.7747609,0,0,21.29329,10.43502,0,0.8155378,-0.8155378,17.93983,45.99949,0.2020236,0.852237,0,0,10.43502
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,3.12104,3.12104,0,-1,0,3.12104,0,0,0,0,0,3.285305,3.12104,0,0,22.19944,9.619478,0,3.285305,-3.285305,14.47682,37.11998,0.2020236,3.433144,0,0,9.619478
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,0.8036779,0.8036779,0,-1,0,0.8036779,0,0,1.110223E-16,0,0,0.8459768,0.8036779,0,0,25.84978,6.334173,0,0.8459768,-0.8459768,13.58508,34.83347,0.2020236,0.8840457,0,0,6.334173
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,3.023841,3.023841,0,-1,0,3.023841,0,0,0,0,0,3.182991,3.023841,0,0,26.78976,5.488196,0,3.182991,-3.182991,10.22992,26.2305,0.2020236,3.326225,0,0,5.488196
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,4.872017,2.189945,0,-1,0,2.189945,0,0,2.682072,3.169274,0,2.305205,2.189945,0,0,30.32641,2.305205,0,2.305205,-2.305205,7.800015,20,0.2020236,5.359219,0,0,2.305205
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,3.828246,0,0,-1,0,0,0,0,3.828246,4.21107,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2020236,4.21107,0,0,0
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,1.810274,0,0,-1,0,0,0,0,1.810274,1.991302,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2020236,1.991302,0,0,0
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,3.311311,0,0,-1,0,0,0,0,3.311311,3.642442,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2020236,3.642442,0,0,0
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,1.87891,1.87891,10.67891,0,3.037764,1.87891,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2020581,2.066801,0,12,0
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,2.473183,2.473183,11.27318,0,3.188115,2.473183,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2021049,2.720501,0,12,7.524
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,2.196431,11.2012,11.2012,12,0,3.372,11.2012,19.6089,0,0,0,2.196431,0,0,0.7988032,0.758863,16.16775,15.048,2.955294,0,2.955294,26.46564,67.86047,0.2021206,12.32132,1.757145,12,17.24443
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,5.844028,11.28688,11.28688,12,0,3.372,11.28688,51.77718,0,0,0,5.844028,0,0,0.7131212,0.6774651,13.21246,17.70777,6.521493,0,6.521493,32.65247,83.72411,0.2021531,12.41557,4.675222,12,23.55179
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,8.803715,8.234593,8.234593,0,-1,0,8.234593,106.9114,0,0,0.6980523,8.803715,8.667993,8.234593,0,0,6.690966,23.57711,0.1357225,0,0.1357225,32.78123,84.05426,0.2021511,9.058052,7.042972,0,32.38083
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,10.15693,6.602646,6.602646,0,0,0,6.602646,153.8312,0,0,0,10.15693,6.950154,6.602646,0,0,6.555243,23.69926,3.206773,0,3.206773,35.82344,91.85479,0.2021035,7.26291,8.125542,0,33.85619
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,10.58887,0.6409775,0.6409775,0,0,0,0.6409775,1651.988,6.565686,0,0,10.58887,0.6747131,0.6409775,0,0,3.34847,26.58535,3.34847,0,3.34847,39.00008,100,0.2020538,0.7050753,8.471096,0,37.17422
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,11.73437,12.89023,12.89023,4.530232,0,1.482149,12.89023,91.03304,2.93437,0,0,11.73437,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2020538,14.17926,9.387496,12,41.33335
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,11.4808,19.48403,19.48403,11.12403,0,3.15038,19.48403,58.92416,2.680802,0,1.072434,11.4808,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2020538,21.43243,9.184642,12,41.07978
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,10.09054,12.78117,8.36,0,-1,0,8.36,120.7002,1.29054,4.421166,5.699283,10.09054,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2020538,14.05928,8.072432,0,39.68952
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,9.027422,16.27393,16.27393,7.913932,0,2.338225,16.27393,55.47167,0.227422,0,0,9.027422,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2020538,17.90133,7.221938,12,38.6264
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,5.968685,0,0,0,0,0,0,0,5.968685,0,0,5.968685,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2020538,0,4.774948,0,35.56766
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,2.72521,3.702938,3.702938,0,0,0,3.702938,73.59589,0,0,0,2.72521,3.897829,3.702938,0,0,0,29.59898,0,1.172619,-1.172619,37.76403,96.83065,0.2020538,4.073232,2.180168,0,32.32419
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,1.80168,1.80168,0,0,0,1.80168,0,0,2.220446E-16,0,0,1.896505,1.80168,0,0,1.30291,28.42636,0,1.896505,-1.896505,35.76494,91.70478,0.2020538,1.981848,0,0,28.42636
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,12.19934,8.36,0,-1,0,8.36,0,0,3.839343,5.059277,0,8.8,8.36,0,0,3.410139,26.52985,0,8.8,-8.8,26.48892,67.92017,0.2020538,13.41928,0,0,26.52985
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,9.521777,8.36,0,-1,0,8.36,0,0,1.161777,2.113955,0,8.8,8.36,0,0,13.18792,17.72985,0,8.8,-8.8,17.21291,44.13557,0.2020538,10.47396,0,0,17.72985
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,3.845738,3.845738,0,-1,0,3.845738,0,0,0,0,0,4.048145,3.845738,0,0,22.96569,8.929853,0,4.048145,-4.048145,12.94579,33.19426,0.2020538,4.230311,0,0,8.929853
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,1.523982,1.523982,0,-1,0,1.523982,0,0,2.220446E-16,0,0,1.604192,1.523982,0,0,27.46363,4.881709,0,1.604192,-1.604192,11.25482,28.85846,0.2020538,1.67638,0,0,4.881709
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,1.837383,1.837383,0,-1,0,1.837383,0,0,2.220446E-16,0,0,1.934088,1.837383,0,0,29.24607,3.277517,0,1.934088,-1.934088,9.216115,23.63102,0.2020538,2.021122,0,0,3.277517
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,3.663747,1.276258,0,-1,0,1.276258,0,0,2.387489,2.753864,0,1.343429,1.276258,0,0,31.39505,1.343429,0,1.343429,-1.343429,7.800015,20,0.2020538,4.030122,0,0,1.343429
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,4.127342,0,0,-1,0,0,0,0,4.127342,4.540076,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2020538,4.540076,0,0,0
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,6.673305,0,0,-1,0,0,0,0,6.673305,7.340635,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2020538,7.340635,0,0,0
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,6.223737,0,0,-1,0,0,0,0,6.223737,6.84611,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2020538,6.84611,0,0,0
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,5.212202,0,0,-1,0,0,0,0,5.212202,5.733422,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2020538,5.733422,0,0,0
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,3.169997,3.169997,11.97,0,3.364409,3.169997,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2021114,3.486997,0,12,0
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,2.937144,2.937144,11.73714,0,3.305497,2.937144,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2021675,3.230858,0,12,7.524
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,2.727702,10.43897,10.43897,12,0,3.372,10.43897,26.12999,2.220446E-16,0,0,2.727702,0,0,1.56103,1.482979,16.16775,15.048,4.21068,0,4.21068,27.6566,70.91422,0.2021907,11.48287,2.182162,12,17.7757
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,5.343712,19.061,19.061,12,0,3.372,19.061,28.03479,8.881784E-16,0,0.6071051,5.343712,7.432636,7.061005,0,0,11.95707,18.83761,0,2.088924,-2.088924,25.45468,65.26829,0.2021907,20.96711,4.27497,12,24.18132
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,5.907795,17.90364,8.36,0,-1,0,8.36,70.6674,0,9.543646,11.33401,5.907795,8.8,8.36,0,0,14.2781,16.74869,0,2.892205,-2.892205,22.40603,57.45125,0.2021907,19.69401,4.726236,0,22.65648
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,7.611204,15.03473,15.03473,12,0,3.372,15.03473,50.62416,0,0,0,7.611204,3.19445,3.034727,0,0,17.49166,13.85648,4.416754,0,4.416754,26.59613,68.19508,0.2022117,16.5382,6.088963,12,21.46769
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,7.350728,19.40688,19.40688,12,0,3.372,19.40688,37.87693,8.881784E-16,0,0.9875624,7.350728,7.79671,7.406875,0,0,13.07491,17.83156,0,0.445983,-0.445983,26.12603,66.98968,0.2022117,21.34756,5.880582,12,25.18229
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,9.283112,5.476328,5.476328,9.549293,0,2.751971,5.476328,169.5134,0,0,0,9.283112,0,0,4.072965,3.869317,13.57044,17.38558,13.15243,0,13.15243,38.60352,98.98317,0.2021518,6.023961,7.426489,12,26.66869
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,7.537632,9.939806,9.939806,3.17617,0,1.139571,9.939806,75.83279,2.220446E-16,0,0,7.537632,7.119617,6.763637,0,0,0.4180148,29.22276,0.4180148,0,0.4180148,39.00008,100,0.2021492,10.93379,6.030106,12,36.7604
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,8.0823,11.91468,8.36,0,-1,0,8.36,96.67824,0,3.554677,4.746144,8.0823,8.8,8.36,0,0,0,29.59898,0,0.7176995,-0.7176995,38.24356,98.0602,0.2021492,13.10614,6.46584,0,37.68128
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,8.463011,8.531263,8.531263,3,0,1.095,8.531263,99.19997,1.843185,0,0,8.463011,5.822382,5.531263,0,0,0.7974439,28.88128,0.7974439,0,0.7974439,39.00008,100,0.2021374,9.384389,6.770409,12,37.34429
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,5.743562,17.08313,17.08313,11.62675,0,3.277567,17.08313,33.62125,8.881784E-16,0,0,5.743562,5.743562,5.456384,0,0,0,29.59898,0,0,0,39.00008,100,0.2021374,18.79144,4.59485,12,35.34254
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,2.446679,11.58841,11.58841,9.264064,0,2.679808,11.58841,21.11315,4.440892E-16,0,0,2.446679,2.446679,2.324345,0,0,0,29.59898,0,0,0,39.00008,100,0.2021374,12.74725,1.957343,12,32.04566
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,10.36699,10.36699,10.36699,0,2.958848,10.36699,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2021374,11.40369,0,12,29.59898
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,27.63185,8.36,0,-1,0,8.36,0,0,19.27184,22.03503,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2021374,30.39503,0,0,29.59898
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,15.36533,8.36,0,-1,0,8.36,0,0,7.005332,8.541865,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.2021374,16.90187,0,0,20.79898
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,20.03673,8.36,0,-1,0,8.36,0,0,11.67673,13.68041,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.2021374,22.04041,0,0,11.99898
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,1.740734,1.740734,0,-1,0,1.740734,0,0,2.220446E-16,0,0,1.832351,1.740734,0,0,29.33333,3.198978,0,1.832351,-1.832351,9.240566,23.69371,0.2021374,1.914807,0,0,3.198978
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,1.268813,1.268813,0,-1,0,1.268813,0,0,2.220446E-16,0.09739856,0,1.335592,1.268813,0,0,31.36928,1.366627,0,1.335592,-1.335592,7.832729,20.08388,0.2021374,1.395694,0,0,1.366627
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,0.534613,0.02948271,0,-1,0,0.02948271,0,0,0.5051302,0.5585915,0,0.03103443,0.02948271,0,0,32.85327,0.03103443,0,0.03103443,-0.03103443,7.800015,20,0.2021374,0.5880743,0,0,0.03103443
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,3.582059,0,0,-1,0,0,0,0,3.582059,3.940265,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2021374,3.940265,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,1.621379,0,0,-1,0,0,0,0,1.621379,1.783517,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2021374,1.783517,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,0.2679858,0,0,-1,0,0,0,0,0.2679858,0.2947843,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2021374,0.2947843,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,4.343758,0,0,-1,0,0,0,0,4.343758,4.778134,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2021374,4.778134,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,2.332763,2.332763,11.13276,0,3.152589,2.332763,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.202181,2.566039,0,12,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,0.8377917,0.8377917,9.637792,0,2.774361,0.8377917,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2021939,0.9215709,0,12,7.524
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.9953842,6.550607,6.550607,12,0,3.372,6.550607,15.1953,0,0,0,0.9953842,0,0,5.449393,5.176924,16.16775,15.048,6.172308,0,6.172308,29.51757,75.68591,0.202234,7.205667,0.7963074,12,16.04338
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,2.134729,3.409558,3.409558,10.87724,0,3.087941,3.409558,62.61013,0,0,0,2.134729,0,0,7.467681,7.094297,9.995445,20.60308,9.229026,0,9.229026,38.27299,98.13567,0.2022594,3.750514,1.707783,12,22.73781
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,5.380002,8.946683,8.36,0,-1,0,8.36,64.3541,0,0.5866826,1.481351,5.380002,8.8,8.36,0,0,0.7664199,28.9092,0,3.419997,-3.419997,34.668,88.89211,0.2022594,9.841351,4.304002,0,34.2892
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,6.742832,11.61276,11.61276,9.545165,0,2.750927,11.61276,58.064,8.881784E-16,0,0,6.742832,2.176415,2.067595,0,0,4.566417,25.4892,4.566417,0,4.566417,39.00008,100,0.202281,12.77404,5.394266,12,32.23204
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,8.17248,0,0,0,0,0,0,0,8.17248,0,0,8.17248,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.202281,0,6.537984,0,37.77146
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,10.03215,6.62622,6.62622,0,0,0,6.62622,151.4008,3.057181,0,0,10.03215,6.974968,6.62622,0,0,0,29.59898,0,0,0,39.00008,100,0.202281,7.288842,8.02572,0,39.63113
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,8.488583,8.584428,8.584428,3,0,1.095,8.584428,98.8835,2.610237,0,0,8.488583,5.878345,5.584428,0,0,0,29.59898,0,0,0,39.00008,100,0.202281,9.44287,6.790866,12,38.08756
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,6.354344,1.909466,1.909466,0,-1,0,1.909466,332.7813,4.34438,0,0,6.354344,2.009964,1.909466,0,0,0,29.59898,0,0,0,39.00008,100,0.202281,2.100412,5.083475,0,35.95332
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,7.477633,13.87983,13.87983,6.776079,0,2.050348,13.87983,53.8741,0,0,0,7.477633,7.477633,7.103751,0,0,0,29.59898,0,0,0,39.00008,100,0.202281,15.26781,5.982106,12,37.07661
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,3.51105,0.4519682,0.4519682,0,0,0,0.4519682,776.8354,3.035293,0,0,3.51105,0.475756,0.4519682,0,0,0,29.59898,0,0,0,39.00008,100,0.202281,0.4971651,2.80884,0,33.11003
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,1.314836,1.652126,1.652126,0,0,0,1.652126,79.58447,0,2.220446E-16,0,1.314836,1.73908,1.652126,0,0,0,29.59898,0,0.4242443,-0.4242443,38.55289,98.85336,0.202281,1.817339,1.051869,0,30.91381
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,10.98942,10.98942,11.48562,0,3.241861,10.98942,0,0,0,0,0,0,0,0.4961922,0.4713826,0.4713826,29.17473,0.4713826,0,0.4713826,39.00008,100,0.2022842,12.08837,0,12,29.17473
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,11.14058,8.36,0,-1,0,8.36,0,0,2.780577,3.894634,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2022842,12.25463,0,0,29.59898
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,12.41732,8.36,0,-1,0,8.36,0,0,4.05732,5.299052,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.2022842,13.65905,0,0,20.79898
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,4.419048,4.419048,0,-1,0,4.419048,0,0,0,0,0,4.65163,4.419048,0,0,19.55556,11.99898,0,4.65163,-4.65163,15.5448,39.85838,0.2022842,4.860953,0,0,11.99898
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,4.696403,4.696403,0,-1,0,4.696403,0,0,0,0,0,4.943582,4.696403,0,0,24.72403,7.347348,0,4.943582,-4.943582,10.33381,26.49689,0.2022842,5.166043,0,0,7.347348
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,1.25257,1.25257,0,-1,0,1.25257,0,0,2.220446E-16,0,0,1.318495,1.25257,0,0,30.2169,2.403767,0,1.318495,-1.318495,8.943993,22.93327,0.2022842,1.377827,0,0,2.403767
