Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,1.603079,1.603079,0,-1,0,1.603079,0,0,2.220446E-16,0,0,1.687452,1.603079,0,0,0,29.59898,0,1.687452,-1.687452,37.22135,95.43916,0,1.763387,0,0,29.59898
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,2.948791,2.948791,0,-1,0,2.948791,0,0,4.440892E-16,0,0,3.10399,2.948791,0,0,1.874946,27.91153,0,3.10399,-3.10399,33.94946,87.04971,0,3.24367,0,0,27.91153
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,2.978581,2.978581,0,-1,0,2.978581,0,0,0,0,0,3.135349,2.978581,0,0,5.323824,24.80754,0,3.135349,-3.135349,30.64451,78.5755,0,3.276439,0,0,24.80754
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,2.721111,2.721111,0,0,0,2.721111,0,0,4.440892E-16,0,0,2.864327,2.721111,0,0,8.807545,21.67219,0,2.864327,-2.864327,27.62524,70.83381,0,2.993222,0,0,21.67219
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,0.9170628,0.9170628,0,0,0,0.9170628,0,0,1.110223E-16,0,0,0.9653293,0.9170628,0,0,11.99013,18.80786,0,0.9653293,-0.9653293,26.60769,68.22472,0,1.008769,0,0,18.80786
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.7466863,2.520628,2.520628,0,0,0,2.520628,29.62302,0,4.440892E-16,0,0.7466863,2.653293,2.520628,0,0,13.06272,17.84253,0,1.906607,-1.906607,24.59795,63.07155,0,2.772691,0.597349,0,18.58922
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,1.675651,2.583016,2.583016,0,0,0,2.583016,64.87186,0,0,0,1.675651,2.718964,2.583016,0,0,15.18117,15.93592,0,1.043314,-1.043314,23.49821,60.25169,0,2.841318,1.340521,0,17.61157
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,3.267714,5.362279,5.362279,0,-1,0,5.362279,60.9389,0,0,0,3.267714,5.644505,5.362279,0,0,16.34041,14.89261,0,2.376791,-2.376791,20.99285,53.82771,0,5.898508,2.614171,0,18.16032
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.7963266,1.614091,1.614091,0,0,0,1.614091,49.33593,0,2.220446E-16,0,0.7963266,1.699043,1.614091,0,0,18.98129,12.51582,0,0.9027162,-0.9027162,20.0413,51.38785,0,1.7755,0.6370612,0,13.31215
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.6443101,6.495414,6.495414,0,0,0,6.495414,9.919462,0,0,0,0.6443101,6.837278,6.495414,0,0,19.9843,11.6131,0,6.192968,-6.192968,13.51334,34.64952,0,7.144956,0.5154481,0,12.25741
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,3.500231,5.635236,5.635236,12,0,3.372,5.635236,62.1133,0,0,0,3.500231,0,0,6.364764,6.046526,26.86538,5.420135,9.546757,0,9.546757,22.57019,57.87216,0.2650115,6.19876,2.800185,12,8.920366
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,3.092585,4.278418,4.278418,11.94892,0,3.359077,4.278418,72.28338,0,0,0,3.092585,0,0,7.670504,7.286979,17.31862,14.01222,10.37956,0,10.37956,32.41711,83.12062,0.2532149,4.706259,2.474068,12,17.1048
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,1.309943,2.599051,2.599051,0,-1,0,2.599051,50.40082,0,0,0,1.309943,2.735842,2.599051,0,0,6.93906,23.35382,0,1.4259,-1.4259,30.91408,79.26671,0.2532149,2.858955,1.047954,0,24.66377
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.7423225,0,0,0,0,0,0,0,0,0,0,0.7423225,0,0,0,0,8.523394,21.92792,0.7423225,0,0.7423225,31.61831,81.07242,0.2441206,0,0.593858,0,22.67025
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,1.46379,3.474903,3.474903,0,0,0,3.474903,42.12463,0,4.440892E-16,0,1.46379,3.657793,3.474903,0,0,7.781071,22.59601,0,2.194003,-2.194003,29.30562,75.14248,0.2441206,3.822393,1.171032,0,24.0598
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.7700023,0,0,0,0,0,0,0,0,0,0,0.7700023,0,0,0,0,10.21885,20.40201,0.7700023,0,0.7700023,30.03611,77.01552,0.2353526,0,0.6160018,0,21.17201
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,3.637665,3.637665,0,0,0,3.637665,0,0,4.440892E-16,0,0,3.829121,3.637665,0,0,9.448849,21.09501,0,3.829121,-3.829121,25.99986,66.66618,0.2353526,4.001431,0,0,21.09501
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,5.030725,5.030725,0,-1,0,5.030725,0,0,8.881784E-16,0,0,5.295499,5.030725,0,0,13.70343,17.26589,0,5.295499,-5.295499,20.41792,52.35353,0.2353526,5.533797,0,0,17.26589
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,7.017429,7.017429,0,-1,0,7.017429,0,0,0,0,0,7.386767,7.017429,0,0,19.58732,11.97039,0,7.386767,-7.386767,12.63158,32.38861,0.2353526,7.719172,0,0,11.97039
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,8.294218,4.354445,0,-1,0,4.354445,0,0,3.939773,4.769195,0,4.583626,4.354445,0,0,27.79484,4.583626,0,4.583626,-4.583626,7.800015,20,0.2353526,9.123639,0,0,4.583626
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,0.1300566,0,0,-1,0,0,0,0,0.1300566,0.1430622,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2353526,0.1430622,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,0.5394427,0,0,-1,0,0,0,0,0.5394427,0.5933869,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2353526,0.5933869,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,1.649804,0,0,-1,0,0,0,0,1.649804,1.814785,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2353526,1.814785,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,0.6802894,0,0,-1,0,0,0,0,0.6802894,0.7483183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2353526,0.7483183,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2353526,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,2.398696,0,0,-1,0,0,0,0,2.398696,2.638566,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2353526,2.638566,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2353526,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,0.3903368,0.3903368,9.190337,0,2.661155,0.3903368,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2277222,0.4293704,0,12,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2205597,0,0,12,7.524
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,1.140823,1.647676,1.647676,10.44768,0,2.979262,1.647676,69.23829,0,0,0,1.140823,0,0,8.8,8.36,16.16775,15.048,9.500823,0,9.500823,32.67527,83.78259,0.2205203,1.812444,0.9126584,12,16.18882
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,3.157528,1.090927,1.090927,0,0,0,1.090927,289.4353,0,0,0,3.157528,1.148344,1.090927,0,0,6.666931,23.59874,2.009184,0,2.009184,34.58135,88.66995,0.2115999,1.20002,2.526022,0,26.75627
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,5.822294,1.286346,1.286346,0,-1,0,1.286346,452.6226,0,0,0,5.822294,1.354049,1.286346,0,0,4.657747,25.40701,4.468245,0,4.468245,38.8203,99.53903,0.1941353,1.414981,4.657835,0,31.2293
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,9.449057,0,0,0,0,0,0,0,9.259555,0,0,9.449057,0,0,0,0,0.1895019,29.42843,0.1895019,0,0.1895019,39.00008,100,0.1934581,0,7.559246,0,38.87748
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,11.95178,0,0,0,0,0,0,0,11.95178,0,0,11.95178,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1934581,0,9.561425,0,41.55076
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,12.68682,3.492301,3.492301,0,0,0,3.492301,363.2797,9.010714,0,0,12.68682,3.676106,3.492301,0,0,0,29.59898,0,0,0,39.00008,100,0.1934581,3.841531,10.14946,0,42.2858
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,11.60608,6.345748,6.345748,0,0,0,6.345748,182.8954,4.92635,0,0,11.60608,6.679735,6.345748,0,0,0,29.59898,0,0,0,39.00008,100,0.1934581,6.980323,9.284868,0,41.20506
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,11.46641,6.132515,6.132515,0,-1,0,6.132515,186.9773,5.01113,0,0,11.46641,6.455279,6.132515,0,0,0,29.59898,0,0,0,39.00008,100,0.1934581,6.745767,9.173127,0,41.06539
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,8.159541,1.625881,1.625881,0,0,0,1.625881,501.8536,6.448088,0,0,8.159541,1.711453,1.625881,0,0,0,29.59898,0,0,0,39.00008,100,0.1934581,1.788469,6.527633,0,37.75852
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,3.13357,3.78986,3.78986,0,0,0,3.78986,82.683,0,0,0,3.13357,3.989327,3.78986,0,0,0,29.59898,0,0.8557566,-0.8557566,38.09803,97.68707,0.1934581,4.168847,2.506856,0,32.73255
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,2.337784,5.327425,5.327425,0,0,0,5.327425,43.88206,0,0,0,2.337784,5.607816,5.327425,0,0,0.9508407,28.74322,0,3.270032,-3.270032,34.65112,88.84883,0.1934581,5.860167,1.870227,0,31.08101
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.584209,25.47319,0,0,0,34.65112,88.84883,0.1934581,0,0,0,25.47319
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,1.425187,1.425187,0,-1,0,1.425187,0,0,0,0,0,1.500197,1.425187,0,0,4.584209,25.47319,0,1.500197,-1.500197,33.06977,84.79411,0.1934581,1.567706,0,0,25.47319
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,3.752933,3.752933,0,-1,0,3.752933,0,0,4.440892E-16,0,0,3.950455,3.752933,0,0,6.251095,23.97299,0,3.950455,-3.950455,28.90562,74.11684,0.1934581,4.128226,0,0,23.97299
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.64049,20.02254,0,0,0,28.90562,74.11684,0.1934581,0,0,0,20.02254
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.64049,20.02254,0,0,0,28.90562,74.11684,0.1934581,0,0,0,20.02254
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,1.404297,1.404297,0,-1,0,1.404297,0,0,0,0,0,1.478207,1.404297,0,0,10.64049,20.02254,0,1.478207,-1.478207,27.34746,70.12154,0.1934581,1.544727,0,0,20.02254
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,1.712914,1.712914,0,-1,0,1.712914,0,0,2.220446E-16,0,0,1.803067,1.712914,0,0,12.28294,18.54433,0,1.803067,-1.803067,25.44686,65.24821,0.1934581,1.884205,0,0,18.54433
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,0.1826945,0.1826945,0,-1,0,0.1826945,0,0,2.775558E-17,0,0,0.19231,0.1826945,0,0,14.28635,16.74126,0,0.19231,-0.19231,25.24414,64.72845,0.1934581,0.2009639,0,0,16.74126
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,0.4542418,0.4542418,0,-1,0,0.4542418,0,0,5.551115E-17,0,0,0.4781492,0.4542418,0,0,14.50003,16.54895,0,0.4781492,-0.4781492,24.74013,63.4361,0.1934581,0.4996659,0,0,16.54895
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,2.472902,2.472902,0,-1,0,2.472902,0,0,4.440892E-16,0,0,2.603055,2.472902,0,0,15.03131,16.0708,0,2.603055,-2.603055,21.99627,56.40058,0.1934581,2.720192,0,0,16.0708
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,1.713535,1.713535,0,-1,0,1.713535,0,0,0,0,0,1.803721,1.713535,0,0,17.92359,13.46775,0,1.803721,-1.803721,20.09498,51.52549,0.1934581,1.884889,0,0,13.46775
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,2.595671,2.595671,0,0,0,2.595671,0,0,4.440892E-16,0,0,2.732286,2.595671,0,0,19.92772,11.66403,0,2.732286,-2.732286,17.2149,44.14068,0.1934581,2.855238,0,0,11.66403
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,1.005273,1.005273,0,0,0,1.005273,0,0,0,0,0,1.058182,1.005273,0,0,22.9636,8.931742,0,1.058182,-1.058182,16.09948,41.28063,0.1934581,1.1058,0,0,8.931742
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,2.478571,0,0,0,0,0,0,0,0,0,0,2.478571,0,0,0,0,24.13935,7.87356,2.478571,0,2.478571,18.45086,47.30979,0.185017,0,1.982857,0,10.35213
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,5.131004,3.506921,3.506921,0,0,0,3.506921,146.3108,0,0,0,5.131004,3.691495,3.506921,0,0,21.66078,10.10427,1.439509,0,1.439509,19.81649,50.81142,0.1804443,3.857613,4.104804,0,15.23528
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,7.559095,4.687319,4.687319,0,-1,0,4.687319,161.2669,0,0,0,7.559095,4.93402,4.687319,0,0,20.22127,11.39983,2.625075,0,2.625075,22.30686,57.19696,0.1726624,5.156051,6.047276,0,18.95893
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,10.81844,3.14314,3.14314,0,0,0,3.14314,344.1922,0,0,0,10.81844,3.308568,3.14314,0,0,17.5962,13.7624,7.509874,0,7.509874,29.43135,75.46485,0.1536995,3.457454,8.654754,0,24.58084
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,12.9018,8.97298,8.97298,6.298281,0,1.929465,8.97298,143.785,0,0,0,12.9018,2.815471,2.674698,0,0,10.08632,20.52129,10.08632,0,10.08632,39.00008,100,0.1457587,9.870277,10.32144,12,33.42308
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,13.57942,1.922077,1.922077,0,0,0,1.922077,706.4973,11.55618,0,0,13.57942,2.023239,1.922077,0,0,0,29.59898,0,0,0,39.00008,100,0.1457587,2.114285,10.86354,0,43.1784
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,13.22657,3.156203,3.156203,0,0,0,3.156203,419.0661,9.904257,0,0,13.22657,3.322318,3.156203,0,0,0,29.59898,0,0,0,39.00008,100,0.1457587,3.471823,10.58126,0,42.82555
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,11.69151,1.99635,1.99635,0,-1,0,1.99635,585.6445,9.590093,0,0,11.69151,2.101421,1.99635,0,0,0,29.59898,0,0,0,39.00008,100,0.1457587,2.195985,9.35321,0,41.29049
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,8.760775,5.526622,5.526622,0,0,0,5.526622,158.5195,2.943278,0,0,8.760775,5.817497,5.526622,0,0,0,29.59898,0,0,0,39.00008,100,0.1457587,6.079284,7.00862,0,38.35975
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,5.880845,4.682467,4.682467,0,0,0,4.682467,125.5929,0.9519331,0,0,5.880845,4.928912,4.682467,0,0,0,29.59898,0,0,0,39.00008,100,0.1457587,5.150713,4.704676,0,35.47982
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,2.678019,11.22267,11.22267,8.67855,0,2.531673,11.22267,23.86259,0,0,0,2.678019,2.678019,2.544117,0,0,0,29.59898,0,0,0,39.00008,100,0.1457587,12.34493,2.142415,12,32.277
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,5.641388,5.641388,0,0,0,5.641388,0,0,8.881784E-16,0,0,5.938303,5.641388,0,0,0,29.59898,0,5.938303,-5.938303,32.74056,83.94998,0.1457587,6.205526,0,0,29.59898
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.598114,23.66068,0,0,0,32.74056,83.94998,0.1457587,0,0,0,23.66068
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,5.539907,5.539907,0,-1,0,5.539907,0,0,8.881784E-16,0,0,5.831482,5.539907,0,0,6.598114,23.66068,0,5.831482,-5.831482,26.59364,68.18867,0.1457587,6.093898,0,0,23.66068
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,6.110121,6.110121,0,-1,0,6.110121,0,0,8.881784E-16,0,0,6.431707,6.110121,0,0,13.07754,17.82919,0,6.431707,-6.431707,19.81402,50.80508,0.1457587,6.721134,0,0,17.82919
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,2.768004,2.768004,0,-1,0,2.768004,0,0,0,0,0,2.913689,2.768004,0,0,20.22388,11.39749,0,2.913689,-2.913689,16.74272,42.92997,0.1457587,3.044805,0,0,11.39749
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,1.802847,1.802847,0,-1,0,1.802847,0,0,0,0,0,1.897734,1.802847,0,0,23.46131,8.483798,0,1.897734,-1.897734,14.74234,37.80079,0.1457587,1.983132,0,0,8.483798
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,0.6655223,0.6655223,0,-1,0,0.6655223,0,0,1.110223E-16,0,0,0.7005498,0.6655223,0,0,25.5699,6.586064,0,0.7005498,-0.7005498,14.00389,35.90734,0.1457587,0.7320746,0,0,6.586064
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,2.481748,2.481748,0,-1,0,2.481748,0,0,4.440892E-16,0,0,2.612366,2.481748,0,0,26.34829,5.885514,0,2.612366,-2.612366,11.25022,28.84665,0.1457587,2.729923,0,0,5.885514
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,2.145637,2.145637,0,-1,0,2.145637,0,0,0,0,0,2.258565,2.145637,0,0,29.25092,3.273148,0,2.258565,-2.258565,8.869479,22.74221,0.1457587,2.360201,0,0,3.273148
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,0.4408723,0.4408723,0,-1,0,0.4408723,0,0,5.551115E-17,0,0,0.4640761,0.4408723,0,0,31.76044,1.014583,0,0.4640761,-0.4640761,8.380301,21.48791,0.1457587,0.4849595,0,0,1.014583
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.01623228,0.01623228,0,-1,0,0.01623228,0,0,3.469447E-18,0,0,0.01708661,0.01623228,0,0,32.27608,0.5505066,0,0.01708661,-0.01708661,8.362289,21.44172,0.1457587,0.01785551,0,0,0.5505066
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,1.004518,1.004518,9.804518,0,2.816543,1.004518,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.29506,0.53342,8.36,0,8.36,16.29328,41.77756,0.153755,1.10497,0,12,0.53342
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,1.703424,1.703424,10.50342,0,2.993366,1.703424,0,0,0,0,0,0,0,8.8,8.36,23.93506,8.05742,8.36,0,8.36,24.22427,62.1134,0.1624107,1.873766,0,12,8.05742
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.6525381,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6525381,0,0,8.8,8.36,15.57506,15.58142,9.012538,0,9.012538,32.77432,84.03654,0.1640107,0,0.5220305,12,16.23396
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,2.348476,0.08011086,0.08011086,0,0,0,0.08011086,2931.533,0,0,0,2.348476,0.08432722,0.08011086,0,0,6.562526,23.69271,2.264149,0,2.264149,34.92228,89.54413,0.1605226,0.08812194,1.878781,0,26.04118
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,4.823226,0,0,0,-1,0,0,0,0.5248494,0,0,4.823226,0,0,0,0,4.298377,25.73044,4.298377,0,4.298377,39.00008,100,0.1542931,0,3.858581,0,30.55367
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,3.653798,10.37048,10.37048,6.899367,0,2.08154,10.37048,35.2327,0,0,0,3.653798,3.653798,3.471108,0,0,0,29.59898,0,0,0,39.00008,100,0.1542931,11.40752,2.923039,12,33.25278
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,1.378913,4.465414,4.465414,0,0,0,4.465414,30.87984,0,0,0,1.378913,4.700436,4.465414,0,0,0,29.59898,0,3.321523,-3.321523,35.49889,91.0226,0.1542931,4.911955,1.10313,0,30.97789
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,3.624177,1.163731,1.163731,0,0,0,1.163731,311.4274,0,0,0,3.624177,1.22498,1.163731,0,0,3.690581,26.27745,2.399197,0,2.399197,37.77496,96.85869,0.1510218,1.280104,2.899341,0,29.90163
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,6.342516,3.66348,3.66348,0,0,0,3.66348,173.1282,1.194837,0,0,6.342516,3.856295,3.66348,0,0,1.291384,28.43673,1.291384,0,1.291384,39.00008,100,0.1493178,4.029828,5.074013,0,34.77925
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,1.401511,4.953717,4.953717,0,-1,0,4.953717,28.2921,0,0,0,1.401511,5.214439,4.953717,0,0,0,29.59898,0,3.812928,-3.812928,34.9809,89.69444,0.1493178,5.449089,1.121209,0,31.00049
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,1.678755,1.525755,1.525755,0,0,0,1.525755,110.0278,0,0,0,1.678755,1.606058,1.525755,0,0,4.236587,25.78605,0.07269716,0,0.07269716,35.04987,89.87127,0.149223,1.67833,1.343004,0,27.46481
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,1.069994,0,0,0,0,0,0,0,0,0,0,1.069994,0,0,0,0,4.16389,25.85148,1.069994,0,1.069994,36.06495,92.47404,0.1478418,0,0.8559952,0,26.92147
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.6276017,1.38532,1.38532,0,0,0,1.38532,45.30372,0,2.220446E-16,0,0.6276017,1.458232,1.38532,0,0,3.093896,26.81447,0,0.8306302,-0.8306302,35.18939,90.22903,0.1478418,1.523852,0.5020813,0,27.44207
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,7.197913,7.197913,0,0,0,7.197913,0,0,8.881784E-16,0,0,7.57675,7.197913,0,0,4.016819,25.98384,0,7.57675,-7.57675,27.20279,69.75061,0.1478418,7.917704,0,0,25.98384
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,4.436266,4.436266,0,-1,0,4.436266,0,0,0,0,0,4.669754,4.436266,0,0,12.43543,18.40709,0,4.669754,-4.669754,22.28044,57.12922,0.1478418,4.879893,0,0,18.40709
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,1.050081,1.050081,0,-1,0,1.050081,0,0,2.220446E-16,0,0,1.105348,1.050081,0,0,17.62405,13.73734,0,1.105348,-1.105348,21.1153,54.14169,0.1478418,1.155089,0,0,13.73734
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,5.220932,5.220932,0,-1,0,5.220932,0,0,8.881784E-16,0,0,5.495718,5.220932,0,0,18.85221,12.63199,0,5.495718,-5.495718,15.32231,39.28788,0.1478418,5.743026,0,0,12.63199
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,1.460749,1.460749,0,-1,0,1.460749,0,0,2.220446E-16,0,0,1.53763,1.460749,0,0,24.95856,7.136271,0,1.53763,-1.53763,13.7015,35.13198,0.1478418,1.606824,0,0,7.136271
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,1.462897,1.462897,0,-1,0,1.462897,0,0,0,0,0,1.539891,1.462897,0,0,26.66704,5.59864,0,1.539891,-1.539891,12.07831,30.96997,0.1478418,1.609186,0,0,5.59864
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,0.1478659,0.1478659,0,-1,0,0.1478659,0,0,0,0,0,0.1556484,0.1478659,0,0,28.37803,4.058749,0,0.1556484,-0.1556484,11.91425,30.54929,0.1478418,0.1626525,0,0,4.058749
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,1.096939,1.096939,0,-1,0,1.096939,0,0,2.220446E-16,0,0,1.154673,1.096939,0,0,28.55097,3.903101,0,1.154673,-1.154673,10.69711,27.42844,0.1478418,1.206633,0,0,3.903101
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,0.7225062,0.7225062,0,-1,0,0.7225062,0,0,0,0,0,0.7605328,0.7225062,0,0,29.83394,2.748428,0,0.7605328,-0.7605328,9.895441,25.37288,0.1478418,0.7947568,0,0,2.748428
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,2.853234,1.8885,0,-1,0,1.8885,0,0,0.9647338,1.250057,0,1.987895,1.8885,0,0,30.67898,1.987895,0,1.987895,-1.987895,7.800015,20,0.1478418,3.138558,0,0,1.987895
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,0.4409557,0,0,-1,0,0,0,0,0.4409557,0.4850512,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1478418,0.4850512,0,0,0
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,2.481244,2.481244,11.28124,0,3.190155,2.481244,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1566514,2.729368,0,12,0
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,0.4755833,0.4755833,9.275583,0,2.682723,0.4755833,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1600866,0.5231416,0,12,7.524
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.9702734,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.9702734,0,0,8.8,8.36,16.16775,15.048,9.330274,0,9.330274,32.51347,83.36771,0.1610524,0,0.7762187,12,16.01827
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,2.112875,3.301817,3.301817,0,0,0,3.301817,63.99129,0,0,0,2.112875,3.475597,3.301817,0,0,6.83748,23.44525,0,1.362722,-1.362722,31.07704,79.68456,0.1610524,3.631999,1.6903,0,25.55812
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,2.346423,3.06268,3.06268,0,-1,0,3.06268,76.61341,0,0,0,2.346423,3.223873,3.06268,0,0,8.351615,22.08253,0,0.8774499,-0.8774499,30.15213,77.31299,0.1610524,3.368948,1.877139,0,24.42895
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,3.711228,2.125623,2.125623,0,0,0,2.125623,174.5948,0,0,0,3.711228,2.237498,2.125623,0,0,9.32656,21.20507,1.47373,0,1.47373,31.55023,80.89787,0.159394,2.338186,2.968982,0,24.9163
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,3.266713,0.4804017,0.4804017,0,0,0,0.4804017,679.9961,0,0,0,3.266713,0.505686,0.4804017,0,0,7.85283,22.53143,2.761027,0,2.761027,34.16957,87.61411,0.1563772,0.5284418,2.61337,0,25.79814
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,5.266679,0,0,0,0,0,0,0,0.1748757,0,0,5.266679,0,0,0,0,5.091803,25.01636,5.091803,0,5.091803,39.00008,100,0.151103,0,4.213343,0,30.28303
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,1.014992,7.254123,7.254123,0,0,0,7.254123,13.99193,0,8.881784E-16,0,1.014992,7.635919,7.254123,0,0,0,29.59898,0,6.620926,-6.620926,32.02101,82.10499,0.151103,7.979535,0.8119935,0,30.61397
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,3.32663,0,0,0,-1,0,0,0,0,0,0,3.32663,0,0,0,0,7.356585,22.97805,3.32663,0,3.32663,35.17693,90.19707,0.1478453,0,2.661304,0,26.30468
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,3.504945,9.485103,9.485103,9.983862,0,2.861917,9.485103,36.9521,0,0,0,3.504945,0,0,0.4987599,0.4738219,4.029955,25.97202,3.978767,0,3.978767,38.95152,99.87548,0.1509283,10.43361,2.803956,12,29.47696
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,2.613567,0,0,0,0,0,0,0,2.562379,0,0,2.613567,0,0,0,0,0.05118852,29.55291,0.05118852,0,0.05118852,39.00008,100,0.1508796,0,2.090854,0,32.16648
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,1.027211,2.737407,2.737407,0,0,0,2.737407,37.52498,0,0,0,1.027211,2.881481,2.737407,0,0,0,29.59898,0,1.85427,-1.85427,37.04551,94.98829,0.1508796,3.011148,0.8217691,0,30.62619
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,0.3620875,0.3620875,0,0,0,0.3620875,0,0,5.551115E-17,0,0,0.3811447,0.3620875,0,0,2.0603,27.74471,0,0.3811447,-0.3811447,36.64375,93.95813,0.1508796,0.3982962,0,0,27.74471
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,2.772327,2.772327,0,-1,0,2.772327,0,0,4.440892E-16,0,0,2.918239,2.772327,0,0,2.483794,27.36356,0,2.918239,-2.918239,33.56765,86.07072,0.1508796,3.04956,0,0,27.36356
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,2.310992,2.310992,0,-1,0,2.310992,0,0,4.440892E-16,0,0,2.432623,2.310992,0,0,5.726282,24.44532,0,2.432623,-2.432623,31.00344,79.49584,0.1508796,2.542091,0,0,24.44532
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.429195,22.0127,0,0,0,31.00344,79.49584,0.1508796,0,0,0,22.0127
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,0.9458429,0.9458429,0,-1,0,0.9458429,0,0,1.110223E-16,0,0,0.9956241,0.9458429,0,0,8.429195,22.0127,0,0.9956241,-0.9956241,29.95396,76.80487,0.1508796,1.040427,0,0,22.0127
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,1.26415,1.26415,0,-1,0,1.26415,0,0,0,0,0,1.330685,1.26415,0,0,9.535444,21.01708,0,1.330685,-1.330685,28.5513,73.20831,0.1508796,1.390566,0,0,21.01708
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,1.814624,1.814624,0,-1,0,1.814624,0,0,2.220446E-16,0,0,1.91013,1.814624,0,0,11.01398,19.68639,0,1.91013,-1.91013,26.53784,68.04562,0.1508796,1.996086,0,0,19.68639
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,0.9421344,0.9421344,0,-1,0,0.9421344,0,0,0,0,0,0.9917204,0.9421344,0,0,13.13635,17.77626,0,0.9917204,-0.9917204,25.49248,65.3652,0.1508796,1.036348,0,0,17.77626
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,1.381958,1.381958,0,-1,0,1.381958,0,0,2.220446E-16,0,0,1.454693,1.381958,0,0,14.23826,16.78454,0,1.454693,-1.454693,23.9591,61.43346,0.1508796,1.520154,0,0,16.78454
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,0.1073994,0.1073994,0,-1,0,0.1073994,0,0,1.387779E-17,0,0,0.113052,0.1073994,0,0,15.85459,15.32985,0,0.113052,-0.113052,23.83993,61.1279,0.1508796,0.1181393,0,0,15.32985
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,2.922848,2.922848,0,-1,0,2.922848,0,0,4.440892E-16,0,0,3.076682,2.922848,0,0,15.9802,15.2168,0,3.076682,-3.076682,20.59682,52.81226,0.1508796,3.215133,0,0,15.2168
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,2.063644,2.063644,0,0,0,2.063644,0,0,4.440892E-16,0,0,2.172257,2.063644,0,0,19.39874,12.14012,0,2.172257,-2.172257,18.30706,46.94109,0.1508796,2.270009,0,0,12.14012
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,1.781166,1.781166,0,0,0,1.781166,0,0,2.220446E-16,0,0,1.874912,1.781166,0,0,21.81236,9.967858,0,1.874912,-1.874912,16.33073,41.87358,0.1508796,1.959283,0,0,9.967858
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,2.063138,0.5987129,0.5987129,0,0,0,0.5987129,344.5956,0,0,0,2.063138,0.6302241,0.5987129,0,0,23.89559,8.092947,1.432914,0,1.432914,17.69011,45.35917,0.1495263,0.6585842,1.650511,0,10.15609
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,5.731556,0,0,0,0,0,0,0,0,0,0,5.731556,0,0,0,0,22.46268,9.382569,5.731556,0,5.731556,23.12754,59.30128,0.1443477,0,4.585245,0,15.11413
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,9.118032,0,0,0,-1,0,0,0,0,0,0,9.118032,0,0,0,0,16.73112,14.54097,9.118032,0,9.118032,31.77767,81.48104,0.1368099,0,7.294426,0,23.659
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,10.70747,3.137464,3.137464,0,0,0,3.137464,341.2777,0,0,0,10.70747,3.302594,3.137464,0,0,7.613088,22.7472,7.404873,0,7.404873,38.80255,99.49352,0.1312441,3.45121,8.565973,0,33.45467
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,11.54099,0,0,0,0,0,0,0,11.33278,0,0,11.54099,0,0,0,0,0.2082148,29.41158,0.2082148,0,0.2082148,39.00008,100,0.1310942,0,9.232793,0,40.95258
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,12.15878,0,0,0,0,0,0,0,12.15878,0,0,12.15878,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1310942,0,9.727024,0,41.75776
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,12.70731,4.502914,4.502914,0,0,0,4.502914,282.202,7.967404,0,0,12.70731,4.73991,4.502914,0,0,0,29.59898,0,0,0,39.00008,100,0.1310942,4.953206,10.16585,0,42.30629
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,11.18635,0.7928052,0.7928052,0,-1,0,0.7928052,1410.984,10.35182,0,0,11.18635,0.8345318,0.7928052,0,0,0,29.59898,0,0,0,39.00008,100,0.1310942,0.8720857,8.949083,0,40.78533
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,9.432689,6.584353,6.584353,0,0,0,6.584353,143.2592,2.501791,0,0,9.432689,6.930898,6.584353,0,0,0,29.59898,0,0,0,39.00008,100,0.1310942,7.242788,7.546151,0,39.03167
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,6.814095,1.976943,1.976943,0,0,0,1.976943,344.6783,4.733102,0,0,6.814095,2.080993,1.976943,0,0,0,29.59898,0,0,0,39.00008,100,0.1310942,2.174638,5.451276,0,36.41307
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,2.859852,3.621561,3.621561,0,0,0,3.621561,78.96738,0,0,0,2.859852,3.81217,3.621561,0,0,0,29.59898,0,0.952318,-0.952318,37.99625,97.42608,0.1310942,3.983717,2.287882,0,32.45883
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.058131,28.64666,0,0,0,37.99625,97.42608,0.1310942,0,0,0,28.64666
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,3.620238,3.620238,0,-1,0,3.620238,0,0,4.440892E-16,0,0,3.810776,3.620238,0,0,1.058131,28.64666,0,3.810776,-3.810776,33.97934,87.12633,0.1310942,3.982261,0,0,28.64666
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,0.3818449,0.3818449,0,-1,0,0.3818449,0,0,5.551115E-17,0,0,0.401942,0.3818449,0,0,5.292327,24.83588,0,0.401942,-0.401942,33.55565,86.03996,0.1310942,0.4200294,0,0,24.83588
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.738929,24.43394,0,0,0,33.55565,86.03996,0.1310942,0,0,0,24.43394
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,1.508242,1.508242,0,-1,0,1.508242,0,0,2.220446E-16,0,0,1.587623,1.508242,0,0,5.738929,24.43394,0,1.587623,-1.587623,31.88215,81.74894,0.1310942,1.659066,0,0,24.43394
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,0.4949605,0.4949605,0,-1,0,0.4949605,0,0,0,0,0,0.5210111,0.4949605,0,0,7.502955,22.84632,0,0.5210111,-0.5210111,31.33296,80.34075,0.1310942,0.5444565,0,0,22.84632
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,0.4280538,0.4280538,0,-1,0,0.4280538,0,0,5.551115E-17,0,0,0.4505829,0.4280538,0,0,8.081857,22.32531,0,0.4505829,-0.4505829,30.858,79.12292,0.1310942,0.4708591,0,0,22.32531
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,0.961742,0.961742,0,-1,0,0.961742,0,0,0,0,0,1.01236,0.961742,0,0,8.582504,21.87473,0,1.01236,-1.01236,29.79088,76.38672,0.1310942,1.057916,0,0,21.87473
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,2.522372,2.522372,0,-1,0,2.522372,0,0,4.440892E-16,0,0,2.655128,2.522372,0,0,9.707349,20.86236,0,2.655128,-2.655128,26.99213,69.21044,0.1310942,2.774609,0,0,20.86236
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,0.4582121,0.4582121,0,-1,0,0.4582121,0,0,5.551115E-17,0,0,0.4823285,0.4582121,0,0,12.65749,18.20724,0,0.4823285,-0.4823285,26.48371,67.90681,0.1310942,0.5040333,0,0,18.20724
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,1.109508,1.109508,0,-1,0,1.109508,0,0,0,0,0,1.167903,1.109508,0,0,13.19341,17.72491,0,1.167903,-1.167903,25.25263,64.75021,0.1310942,1.220459,0,0,17.72491
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,1.235377,1.235377,0,0,0,1.235377,0,0,0,0,0,1.300396,1.235377,0,0,14.49108,16.557,0,1.300396,-1.300396,23.88189,61.2355,0.1310942,1.358914,0,0,16.557
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.93597,15.25661,0,0,0,23.88189,61.2355,0.1310942,0,0,0,15.25661
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,1.574391,0,0,0,0,0,0,0,0,0,0,1.574391,0,0,0,0,15.93597,15.25661,1.574391,0,1.574391,25.37549,65.06523,0.1299712,0,1.259512,0,16.831
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,3.850656,1.68635,1.68635,0,0,0,1.68635,228.3426,0,0,0,3.850656,1.775105,1.68635,0,0,14.36158,16.67356,2.07555,0,2.07555,27.34453,70.11404,0.1285199,1.854985,3.080524,0,20.52422
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,7.145879,1.467902,1.467902,0,-1,0,1.467902,486.8089,0,0,0,7.145879,1.54516,1.467902,0,0,12.28603,18.54155,5.600719,0,5.600719,32.65784,83.73788,0.1247606,1.614692,5.716703,0,25.68743
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,10.45257,7.288031,7.288031,0,0,0,7.288031,143.421,0,0,0,10.45257,7.671612,7.288031,0,0,6.685308,23.5822,2.780955,0,2.780955,35.29609,90.50259,0.1229745,8.016834,8.362053,0,34.03477
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,9.850413,0.4639122,0.4639122,0,0,0,0.4639122,2123.335,5.457732,0,0,9.850413,0.4883287,0.4639122,0,0,3.904353,26.08506,3.904353,0,3.904353,39.00008,100,0.1205516,0.5103034,7.880331,0,35.93547
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,11.71262,0,0,0,0,0,0,0,11.71262,0,0,11.71262,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1205516,0,9.370094,0,41.3116
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,11.44499,0,0,0,0,0,0,0,11.44499,0,0,11.44499,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1205516,0,9.15599,0,41.04396
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,10.80879,1.090733,1.090733,0,-1,0,1.090733,990.9665,9.660655,0,0,10.80879,1.148139,1.090733,0,0,0,29.59898,0,0,0,39.00008,100,0.1205516,1.199806,8.647036,0,40.40777
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,9.006416,0.113725,0.113725,0,0,0,0.113725,7919.47,8.886706,0,0,9.006416,0.1197105,0.113725,0,0,0,29.59898,0,0,0,39.00008,100,0.1205516,0.1250975,7.205133,0,38.6054
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,6.40396,7.085476,7.085476,0,0,0,7.085476,90.38151,0,0,0,6.40396,7.458396,7.085476,0,0,0,29.59898,0,1.054436,-1.054436,37.8886,97.15008,0.1205516,7.794024,5.123168,0,36.00294
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,3.013247,0.9703816,0.9703816,0,0,0,0.9703816,310.5219,0.8201971,0,0,3.013247,1.021454,0.9703816,0,0,1.171595,28.54454,1.171595,0,1.171595,39.00008,100,0.119843,1.06742,2.410598,0,31.55779
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.119843,0,0,0,29.59898
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,3.103678,3.103678,0,-1,0,3.103678,0,0,4.440892E-16,0,0,3.26703,3.103678,0,0,0,29.59898,0,3.26703,-3.26703,35.55633,91.16988,0.119843,3.414046,0,0,29.59898
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,3.009315,3.009315,0,-1,0,3.009315,0,0,4.440892E-16,0,0,3.1677,3.009315,0,0,3.630033,26.33195,0,3.1677,-3.1677,32.21728,82.60824,0.119843,3.310247,0,0,26.33195
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.1497,23.16425,0,0,0,32.21728,82.60824,0.119843,0,0,0,23.16425
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,0.5910685,0.5910685,0,-1,0,0.5910685,0,0,0,0,0,0.6221774,0.5910685,0,0,7.1497,23.16425,0,0.6221774,-0.6221774,31.56145,80.92662,0.119843,0.6501753,0,0,23.16425
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,0.1965606,0.1965606,0,-1,0,0.1965606,0,0,0,0,0,0.2069059,0.1965606,0,0,7.841008,22.54207,0,0.2069059,-0.2069059,31.34335,80.36739,0.119843,0.2162166,0,0,22.54207
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,0.6942198,0.6942198,0,-1,0,0.6942198,0,0,0,0,0,0.7307577,0.6942198,0,0,8.070904,22.33517,0,0.7307577,-0.7307577,30.57306,78.3923,0.119843,0.7636418,0,0,22.33517
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,1.698986,1.698986,0,-1,0,1.698986,0,0,2.220446E-16,0,0,1.788406,1.698986,0,0,8.882856,21.60441,0,1.788406,-1.788406,28.68791,73.55861,0.119843,1.868885,0,0,21.60441
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,0.7573045,0.7573045,0,-1,0,0.7573045,0,0,1.110223E-16,0,0,0.7971627,0.7573045,0,0,10.86998,19.816,0,0.7971627,-0.7971627,27.84763,71.40404,0.119843,0.833035,0,0,19.816
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,0.5767733,0.5767733,0,-1,0,0.5767733,0,0,1.110223E-16,0,0,0.6071298,0.5767733,0,0,11.75571,19.01884,0,0.6071298,-0.6071298,27.20766,69.76309,0.119843,0.6344507,0,0,19.01884
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,1.612849,1.612849,0,-1,0,1.612849,0,0,2.220446E-16,0,0,1.697736,1.612849,0,0,12.4303,18.41171,0,1.697736,-1.697736,25.41809,65.17446,0.119843,1.774134,0,0,18.41171
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.31667,16.71397,0,0,0,25.41809,65.17446,0.119843,0,0,0,16.71397
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,1.380654,1.380654,0,0,0,1.380654,0,0,2.220446E-16,0,0,1.45332,1.380654,0,0,14.31667,16.71397,0,1.45332,-1.45332,23.88616,61.24643,0.119843,1.518719,0,0,16.71397
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,2.506489,1.110173,1.110173,0,0,0,1.110173,225.7746,0,0,0,2.506489,1.168604,1.110173,0,0,15.93147,15.26065,1.337885,0,1.337885,25.15539,64.50086,0.119044,1.221191,2.005191,0,17.76714
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,5.090811,3.418289,3.418289,0,0,0,3.418289,148.9286,0,0,0,5.090811,3.598199,3.418289,0,0,14.59359,16.46475,1.492612,0,1.492612,26.5714,68.13167,0.1181651,3.760118,4.072649,0,21.55556
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,6.428916,3.606997,3.606997,0,-1,0,3.606997,178.2345,0,0,0,6.428916,3.796839,3.606997,0,0,13.10098,17.8081,2.632076,0,2.632076,29.06841,74.53423,0.1166464,3.967697,5.143132,0,24.23702
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,8.992547,7.594232,7.594232,0,0,0,7.594232,118.4129,0,0,0,8.992547,7.993928,7.594232,0,0,10.4689,20.17697,0.998619,0,0.998619,30.01578,76.96339,0.1160803,8.353655,7.194037,0,29.16952
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,9.78033,8.453068,8.453068,8.158521,0,2.400106,8.453068,115.7015,0,0,0,9.78033,0.3100496,0.2945471,0,0,9.47028,21.07573,9.47028,0,9.47028,39.00008,100,0.11771,9.298374,7.824264,12,30.85606
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,11.69919,0.1303995,0.1303995,0,0,0,0.1303995,8971.805,11.56193,0,0,11.69919,0.1372627,0.1303995,0,0,0,29.59898,0,0,0,39.00008,100,0.11771,0.1434395,9.359354,0,41.29817
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,11.94306,6.613647,6.613647,0,0,0,6.613647,180.5821,4.981329,0,0,11.94306,6.961734,6.613647,0,0,0,29.59898,0,0,0,39.00008,100,0.11771,7.275012,9.55445,0,41.54204
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,10.79169,5.163903,5.163903,0,-1,0,5.163903,208.9831,5.355999,0,0,10.79169,5.435688,5.163903,0,0,0,29.59898,0,0,0,39.00008,100,0.11771,5.680294,8.633349,0,40.39066
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,8.173987,3.401811,3.401811,0,0,0,3.401811,240.2834,4.593134,0,0,8.173987,3.580854,3.401811,0,0,0,29.59898,0,0,0,39.00008,100,0.11771,3.741992,6.53919,0,37.77296
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,5.345286,6.22572,6.22572,0,0,0,6.22572,85.85812,0,0,0,5.345286,6.55339,6.22572,0,0,0,29.59898,0,1.208104,-1.208104,37.72662,96.73474,0.11771,6.848292,4.276229,0,34.94426
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,2.70067,4.066826,4.066826,0,0,0,4.066826,66.4073,0,0,0,2.70067,4.280869,4.066826,0,0,1.342337,28.39087,0,1.5802,-1.5802,36.06095,92.46378,0.11771,4.473508,2.160536,0,31.09154
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,5.004797,5.004797,0,0,0,5.004797,0,0,8.881784E-16,0,0,5.268208,5.004797,0,0,3.098115,26.81067,0,5.268208,-5.268208,30.50777,78.22489,0.11771,5.505277,0,0,26.81067
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,9.707617,8.36,0,-1,0,8.36,0,0,1.347617,2.318379,0,8.8,8.36,0,0,8.951679,21.54247,0,8.8,-8.8,21.23175,54.44029,0.11771,10.67838,0,0,21.54247
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,8.428457,8.36,0,-1,0,8.36,0,0,0.06845709,0.9113028,0,8.8,8.36,0,0,18.72946,12.74247,0,8.8,-8.8,11.95574,30.65568,0.11771,9.271303,0,0,12.74247
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,4.838814,3.745344,0,-1,0,3.745344,0,0,1.09347,1.577352,0,3.942467,3.745344,0,0,28.50723,3.942467,0,3.942467,-3.942467,7.800015,20,0.11771,5.322695,0,0,3.942467
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,1.858543,0,0,-1,0,0,0,0,1.858543,2.044397,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.11771,2.044397,0,0,0
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.11771,0,0,0,0
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,1.286181,0,0,-1,0,0,0,0,1.286181,1.414799,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.11771,1.414799,0,0,0
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,1.416896,0,0,-1,0,0,0,0,1.416896,1.558585,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.11771,1.558585,0,0,0
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,1.593569,0,0,-1,0,0,0,0,1.593569,1.752926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.11771,1.752926,0,0,0
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,1.634859,0,0,-1,0,0,0,0,1.634859,1.798345,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.11771,1.798345,0,0,0
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,2.065488,0,0,-1,0,0,0,0,2.065488,2.272037,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.11771,2.272037,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.11771,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,1.640146,1.640146,10.44015,0,2.977357,1.640146,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1226623,1.80416,0,12,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,1.610611,5.453288,5.453288,12,0,3.372,5.453288,29.53468,0,0,0,1.610611,0,0,6.546712,6.219377,24.52775,7.524,7.829988,0,7.829988,23.15919,59.38241,0.1283224,5.998616,1.288489,12,9.134611
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,4.035348,4.834997,4.834997,12,0,3.372,4.834997,83.46124,0,0,0,4.035348,0,0,7.165003,6.806753,16.69777,14.57099,10.8421,0,10.8421,33.44491,85.756,0.1330221,5.318496,3.228279,12,18.60634
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,6.60351,5.493743,5.493743,0,-1,0,5.493743,120.2006,0,0,0,6.60351,5.782887,5.493743,0,0,5.855664,24.32888,0.8206229,0,0.8206229,34.22342,87.75218,0.1325731,6.043117,5.282808,0,30.93239
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,10.3614,1.396962,1.396962,0,0,0,1.396962,741.7095,3.855871,0,0,10.3614,1.470486,1.396962,0,0,5.035041,25.06744,5.035041,0,5.035041,39.00008,100,0.1298831,1.536658,8.289119,0,35.42884
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,11.17059,2.071188,2.071188,0,0,0,2.071188,539.3326,8.990393,0,0,11.17059,2.180198,2.071188,0,0,0,29.59898,0,0,0,39.00008,100,0.1298831,2.278307,8.936473,0,40.76957
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,13.04774,8.526769,8.526769,3,0,1.095,8.526769,153.0209,7.230084,0,0,13.04774,5.817651,5.526769,0,0,0,29.59898,0,0,0,39.00008,100,0.1298831,9.379446,10.43819,12,42.64671
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,13.22251,2.835123,2.835123,0,0,0,2.835123,466.3824,10.23817,0,0,13.22251,2.98434,2.835123,0,0,0,29.59898,0,0,0,39.00008,100,0.1298831,3.118635,10.57801,0,42.82149
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,11.2213,2.407922,2.407922,0,-1,0,2.407922,466.0159,8.686646,0,0,11.2213,2.534655,2.407922,0,0,0,29.59898,0,0,0,39.00008,100,0.1298831,2.648715,8.97704,0,40.82028
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,8.847226,8.001342,8.001342,3,0,1.095,8.001342,110.5718,3.582656,0,0,8.847226,5.26457,5.001342,0,0,0,29.59898,0,0,0,39.00008,100,0.1298831,8.801476,7.077781,12,38.44621
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,5.865539,7.615525,7.615525,3,0,1.095,7.615525,77.02081,1.007091,0,0,5.865539,4.858448,4.615525,0,0,0,29.59898,0,0,0,39.00008,100,0.1298831,8.377078,4.692431,12,35.46452
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,2.907535,1.91156,1.91156,0,0,0,1.91156,152.1028,0.8953669,0,0,2.907535,2.012168,1.91156,0,0,0,29.59898,0,0,0,39.00008,100,0.1298831,2.102716,2.326028,0,32.50651
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,11.42546,11.42546,11.42546,0,3.226641,11.42546,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1298831,12.56801,0,12,29.59898
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,13.00113,8.36,0,-1,0,8.36,0,0,4.64113,5.941243,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1298831,14.30124,0,0,29.59898
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,11.16035,8.36,0,-1,0,8.36,0,0,2.800353,3.916388,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1298831,12.27639,0,0,20.79898
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.55556,11.99898,0,0,0,20.44805,52.43079,0.1298831,0,0,0,11.99898
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,1.502795,1.502795,0,-1,0,1.502795,0,0,2.220446E-16,0,0,1.581889,1.502795,0,0,19.55556,11.99898,0,1.581889,-1.581889,18.78059,48.15527,0.1298831,1.653074,0,0,11.99898
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,1.051296,1.051296,0,-1,0,1.051296,0,0,0,0,0,1.106628,1.051296,0,0,21.31321,10.41709,0,1.106628,-1.106628,17.6141,45.16428,0.1298831,1.156426,0,0,10.41709
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.5428,9.310462,0,0,0,17.6141,45.16428,0.1298831,0,0,0,9.310462
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.5428,9.310462,0,0,0,17.6141,45.16428,0.1298831,0,0,0,9.310462
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,0.6654294,0.6654294,0,-1,0,0.6654294,0,0,1.110223E-16,0,0,0.700452,0.6654294,0,0,22.5428,9.310462,0,0.700452,-0.700452,16.87576,43.2711,0.1298831,0.7319723,0,0,9.310462
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,0.9348186,0.9348186,0,-1,0,0.9348186,0,0,1.110223E-16,0,0,0.9840195,0.9348186,0,0,23.32108,8.610009,0,0.9840195,-0.9840195,15.83852,40.6115,0.1298831,1.0283,0,0,8.610009
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,0.4579971,0.4579971,0,-1,0,0.4579971,0,0,5.551115E-17,0,0,0.4821022,0.4579971,0,0,24.41443,7.62599,0,0.4821022,-0.4821022,15.33033,39.30847,0.1298831,0.5037968,0,0,7.62599
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,0.8242993,0.8242993,0,0,0,0.8242993,0,0,0,0,0,0.8676834,0.8242993,0,0,24.9501,7.143888,0,0.8676834,-0.8676834,14.41572,36.9633,0.1298831,0.9067292,0,0,7.143888
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,0.8240352,0.8240352,0,0,0,0.8240352,0,0,1.110223E-16,0,0,0.8674055,0.8240352,0,0,25.91419,6.276205,0,0.8674055,-0.8674055,13.50139,34.61888,0.1298831,0.9064387,0,0,6.276205
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,2.155172,0,0,0,0,0,0,0,0,0,0,2.155172,0,0,0,0,26.87798,5.408799,2.155172,0,2.155172,15.54597,39.86137,0.1287648,0,1.724137,0,7.563971
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,4.82023,3.488736,3.488736,0,0,0,3.488736,138.1655,0,0,0,4.82023,3.672354,3.488736,0,0,24.72281,7.348454,1.147876,0,1.147876,16.63494,42.6536,0.128177,3.83761,3.856184,0,12.16868
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,7.499916,2.187059,2.187059,0,-1,0,2.187059,342.9224,0,0,0,7.499916,2.302167,2.187059,0,0,23.57493,8.381542,5.197749,0,5.197749,21.56595,55.29721,0.1255811,2.405765,5.999933,0,15.88146
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,10.78487,5.484382,5.484382,0,0,0,5.484382,196.647,0,0,0,10.78487,5.773033,5.484382,0,0,18.37718,13.05952,5.011837,0,5.011837,26.3206,67.48859,0.1231758,6.03282,8.627896,0,23.84439
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,11.62356,9.592379,9.592379,11.24707,0,3.181509,9.592379,121.1749,0,0,0,11.62356,0,0,1.654695,1.57196,13.36534,17.57017,13.19552,0,13.19552,38.83897,99.5869,0.125697,10.55162,9.298847,12,29.19373
