Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,11.28064,0,0,0,0,0,0,0,11.11081,0,0,11.28064,0,0,0,0,0.169824,29.44614,0.169824,0,0.169824,39.00008,100,0.1256194,0,9.02451,0,40.72677
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,10.05255,5.123868,5.123868,0,0,0,5.123868,196.1906,4.659001,0,0,10.05255,5.393546,5.123868,0,0,0,29.59898,0,0,0,39.00008,100,0.1256194,5.636255,8.042037,0,39.65152
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,9.362192,2.967252,2.967252,0,-1,0,2.967252,315.5172,6.238769,0,0,9.362192,3.123423,2.967252,0,0,0,29.59898,0,0,0,39.00008,100,0.1256194,3.263977,7.489754,0,38.96117
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,7.506045,5.085182,5.085182,0,0,0,5.085182,147.6062,2.153222,0,0,7.506045,5.352823,5.085182,0,0,0,29.59898,0,0,0,39.00008,100,0.1256194,5.5937,6.004837,0,37.10502
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,5.635492,0,0,0,0,0,0,0,5.635492,0,0,5.635492,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1256194,0,4.508393,0,35.23447
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,3.138429,3.879362,3.879362,0,0,0,3.879362,80.90064,0,0,0,3.138429,4.083539,3.879362,0,0,0,29.59898,0,0.9451103,-0.9451103,38.00385,97.44556,0.1256194,4.267298,2.510743,0,32.73741
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,5.778552,5.778552,0,0,0,5.778552,0,0,0,0,0,6.082686,5.778552,0,0,1.050122,28.65387,0,6.082686,-6.082686,31.59213,81.0053,0.1256194,6.356407,0,0,28.65387
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,9.762137,8.36,0,-1,0,8.36,0,0,1.402138,2.378352,0,8.8,8.36,0,0,7.808663,22.57118,0,8.8,-8.8,22.31612,57.2207,0.1256194,10.73835,0,0,22.57118
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.58644,13.77118,0,0,0,22.31612,57.2207,0.1256194,0,0,0,13.77118
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,9.279449,8.36,0,-1,0,8.36,0,0,0.9194499,1.847395,0,8.8,8.36,0,0,17.58644,13.77118,0,8.8,-8.8,13.0401,33.43609,0.1256194,10.20739,0,0,13.77118
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,0.6521521,0.6521521,0,-1,0,0.6521521,0,0,1.110223E-16,0,0,0.6864759,0.6521521,0,0,27.36422,4.971182,0,0.6864759,-0.6864759,12.31649,31.58069,0.1256194,0.7173673,0,0,4.971182
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.12697,4.284706,0,0,0,12.31649,31.58069,0.1256194,0,0,0,4.284706
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.12697,4.284706,0,0,0,12.31649,31.58069,0.1256194,0,0,0,4.284706
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,2.516543,2.516543,0,-1,0,2.516543,0,0,0,0,0,2.648992,2.516543,0,0,28.12697,4.284706,0,2.648992,-2.648992,9.524209,24.421,0.1256194,2.768197,0,0,4.284706
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,1.747781,1.553928,0,-1,0,1.553928,0,0,0.1938534,0.3686315,0,1.635714,1.553928,0,0,31.07029,1.635714,0,1.635714,-1.635714,7.800015,20,0.1256194,1.922559,0,0,1.635714
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,0.6422658,0,0,-1,0,0,0,0,0.6422658,0.7064924,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1256194,0.7064924,0,0,0
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1256194,0,0,0,0
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,2.08739,2.08739,10.88739,0,3.09051,2.08739,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1297376,2.296129,0,12,0
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,2.933425,2.933425,11.73343,0,3.304556,2.933425,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.134435,3.226767,0,12,7.524
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.4797486,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4797486,0,0,8.8,8.36,16.16775,15.048,8.839748,0,8.839748,32.04812,82.17451,0.1359057,0,0.3837989,12,15.52775
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,3.580077,0.1626615,0.1626615,0,0,0,0.1626615,2200.936,0,0,0,3.580077,0.1712227,0.1626615,0,0,7.328005,23.00377,3.408854,0,3.408854,35.28204,90.4666,0.1343817,0.1789277,2.864061,0,26.58385
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,6.450094,6.050658,6.050658,0,-1,0,6.050658,106.6015,0,0,0,6.450094,6.369113,6.050658,0,0,3.919151,26.07174,0.08097994,0,0.08097994,35.35887,90.66359,0.1343459,6.655724,5.160075,0,32.52184
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,6.778677,0,0,0,0,0,0,0,2.940506,0,0,6.778677,0,0,0,0,3.838171,26.14462,3.838171,0,3.838171,39.00008,100,0.1326713,0,5.422942,0,32.9233
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,8.577735,3.606407,3.606407,0,0,0,3.606407,237.8471,4.781518,0,0,8.577735,3.796218,3.606407,0,0,0,29.59898,0,0,0,39.00008,100,0.1326713,3.967047,6.862188,0,38.17671
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,8.801853,1.125411,1.125411,0,0,0,1.125411,782.1013,7.61721,0,0,8.801853,1.184643,1.125411,0,0,0,29.59898,0,0,0,39.00008,100,0.1326713,1.237952,7.041483,0,38.40083
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,4.281739,4.627944,4.627944,0,0,0,4.627944,92.51925,0,0,0,4.281739,4.871521,4.627944,0,0,0,29.59898,0,0.5897812,-0.5897812,38.3784,98.40594,0.1326713,5.090739,3.425391,0,33.88072
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,3.85422,4.981471,4.981471,0,-1,0,4.981471,77.37112,0,0,0,3.85422,5.243654,4.981471,0,0,0.6553125,29.0092,0,1.389434,-1.389434,36.9138,94.65059,0.1326713,5.479618,3.083376,0,32.86342
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,3.579944,2.526991,2.526991,0,0,0,2.526991,141.6682,0,0,0,3.579944,2.659991,2.526991,0,0,2.199127,27.61976,0.9199532,0,0.9199532,37.78655,96.88839,0.1322761,2.77969,2.863955,0,31.19971
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,2.19936,1.51823,1.51823,0,0,0,1.51823,144.8634,0,0,0,2.19936,1.598137,1.51823,0,0,1.279174,28.44772,0.6012229,0,0.6012229,38.35692,98.35088,0.1320191,1.670053,1.759488,0,30.64708
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,1.562364,5.196172,5.196172,0,0,0,5.196172,30.0676,0,8.881784E-16,0,1.562364,5.469655,5.196172,0,0,0.6779513,28.98882,0,3.907291,-3.907291,34.23827,87.79026,0.1320191,5.71579,1.249892,0,30.55119
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,8.460292,8.460292,12,0,3.372,8.460292,0,0,0,0,0,0,0,3.539708,3.362723,5.019385,25.08153,3.362723,0,3.362723,37.42843,95.97014,0.133781,9.306321,0,12,25.08153
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,7.007774,7.007774,0,-1,0,7.007774,0,0,8.881784E-16,0,0,7.376604,7.007774,0,0,1.656663,28.10798,0,7.376604,-7.376604,29.65281,76.03268,0.133781,7.708551,0,0,28.10798
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,7.189773,7.189773,0,-1,0,7.189773,0,0,8.881784E-16,0,0,7.568182,7.189773,0,0,9.85289,20.73138,0,7.568182,-7.568182,21.67524,55.57743,0.133781,7.908751,0,0,20.73138
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.26198,13.16319,0,0,0,21.67524,55.57743,0.133781,0,0,0,13.16319
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,0.2015334,0.2015334,0,-1,0,0.2015334,0,0,0,0,0,0.2121404,0.2015334,0,0,18.26198,13.16319,0,0.2121404,-0.2121404,21.45163,55.00406,0.133781,0.2216868,0,0,13.16319
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,1.292735,1.292735,0,-1,0,1.292735,0,0,2.220446E-16,0,0,1.360773,1.292735,0,0,18.49769,12.95105,0,1.360773,-1.360773,20.01724,51.32616,0.133781,1.422008,0,0,12.95105
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,0.7827119,0.7827119,0,-1,0,0.7827119,0,0,1.110223E-16,0,0,0.8239073,0.7827119,0,0,20.00966,11.59028,0,0.8239073,-0.8239073,19.14877,49.09931,0.133781,0.8609831,0,0,11.59028
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,0.7655978,0.7655978,0,-1,0,0.7655978,0,0,1.110223E-16,0,0,0.8058924,0.7655978,0,0,20.92512,10.76637,0,0.8058924,-0.8058924,18.29929,46.92115,0.133781,0.8421575,0,0,10.76637
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,1.013609,1.013609,0,-1,0,1.013609,0,0,2.220446E-16,0,0,1.066957,1.013609,0,0,21.82055,9.960482,0,1.066957,-1.066957,17.17461,44.03738,0.133781,1.11497,0,0,9.960482
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,0.6577694,0.6577694,0,-1,0,0.6577694,0,0,0,0,0,0.6923888,0.6577694,0,0,23.00606,8.893524,0,0.6923888,-0.6923888,16.44477,42.166,0.133781,0.7235463,0,0,8.893524
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,1.45407,1.45407,0,-1,0,1.45407,0,0,2.220446E-16,0,0,1.5306,1.45407,0,0,23.77538,8.201136,0,1.5306,-1.5306,14.83138,38.02909,0.133781,1.599477,0,0,8.201136
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.47605,6.670535,0,0,0,14.83138,38.02909,0.133781,0,0,0,6.670535
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,1.869306,1.869306,0,0,0,1.869306,0,0,2.220446E-16,0,0,1.967691,1.869306,0,0,25.47605,6.670535,0,1.967691,-1.967691,12.75725,32.71083,0.133781,2.056237,0,0,6.670535
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,1.200359,1.432189,1.432189,0,0,0,1.432189,83.81286,0,2.220446E-16,0,1.200359,1.507568,1.432189,0,0,27.66237,4.702845,0,0.3072089,-0.3072089,12.43342,31.88051,0.133781,1.575408,0.9602869,0,5.903203
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,2.765641,0.5899879,0.5899879,0,0,0,0.5899879,468.7623,0,0,0,2.765641,0.6210399,0.5899879,0,0,28.00371,4.395636,2.144601,0,2.144601,14.46797,37.09728,0.13287,0.6489867,2.212513,0,7.161277
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,6.91827,5.595393,5.595393,0,-1,0,5.595393,123.6423,0,0,0,6.91827,5.889887,5.595393,0,0,25.85911,6.325777,1.028383,0,1.028383,15.44358,39.59884,0.1324375,6.154932,5.534616,0,13.24405
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,7.858552,0,0,0,0,0,0,0,0,0,0,7.858552,0,0,0,0,24.83073,7.251321,7.858552,0,7.858552,22.89886,58.7149,0.1292236,0,6.286841,0,15.10987
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,5.967759,4.526717,4.526717,0,0,0,4.526717,131.8342,0,0,0,5.967759,4.764965,4.526717,0,0,16.97218,14.32402,1.202794,0,1.202794,24.03993,61.64071,0.1287454,4.979388,4.774207,0,20.29178
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,4.430231,7.326385,7.326385,0,0,0,7.326385,60.46954,0,0,0,4.430231,7.711985,7.326385,0,0,15.76938,15.40653,0,3.281754,-3.281754,20.58065,52.7708,0.1287454,8.059024,3.544185,0,19.83676
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,6.339477,11.82593,11.82593,12,0,3.372,11.82593,53.60657,0,0,0,6.339477,0,0,0.1740681,0.1653647,19.41578,12.12478,6.504841,0,6.504841,26.75169,68.59394,0.1314735,13.00852,5.071581,12,18.46426
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,3.040781,3.312484,3.312484,0,-1,0,3.312484,91.79762,0,4.440892E-16,0,3.040781,3.486825,3.312484,0,0,12.91094,17.97914,0,0.4460438,-0.4460438,26.28152,67.38837,0.1314735,3.643733,2.432625,0,21.01992
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,2.279689,7.071999,7.071999,0,0,0,7.071999,32.23543,0,0,0,2.279689,7.44421,7.071999,0,0,13.40654,17.53309,0,5.16452,-5.16452,20.83764,53.42973,0.1314735,7.779199,1.823751,0,19.81278
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,1.106044,2.362722,2.362722,0,0,0,2.362722,46.81227,4.440892E-16,0,0,1.106044,2.487076,2.362722,0,0,19.1449,12.36857,0,1.381032,-1.381032,19.3819,49.69708,0.1314735,2.598994,0.8848351,0,13.47462
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.7823357,0,0,0,0,0,0,0,0,0,0,0.7823357,0,0,0,0,20.67937,10.98754,0.7823357,0,0.7823357,20.12409,51.60012,0.131164,0,0.6258686,0,11.76988
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,3.887217,3.887217,0,0,0,3.887217,0,0,8.881784E-16,0,0,4.091808,3.887217,0,0,19.89704,11.69164,0,4.091808,-4.091808,15.81094,40.5408,0.131164,4.275939,0,0,11.69164
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,10.89838,7.219843,0,-1,0,7.219843,0,0,3.678537,4.768374,0,7.599834,7.219843,0,0,24.44349,7.599834,0,7.599834,-7.599834,7.800015,20,0.131164,11.98822,0,0,7.599834
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,7.738053,8.0047E-16,0,-1,0,8.0047E-16,0,0,7.738053,8.511858,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.131164,8.511858,0,0,8.426001E-16
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,6.048949,8.0047E-16,0,-1,0,8.0047E-16,0,0,6.048949,6.653843,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.131164,6.653843,0,0,8.426001E-16
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,1.425456,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.425456,1.568002,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.131164,1.568002,0,0,8.426001E-16
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,0.4745444,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.4745444,0.5219988,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.131164,0.5219988,0,0,8.426001E-16
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.131164,0,0,0,8.426001E-16
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,0.4437557,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.4437557,0.4881313,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.131164,0.4881313,0,0,8.426001E-16
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,2.31739,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.31739,2.549129,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.131164,2.549129,0,0,8.426001E-16
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,0.9076414,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.9076414,0.9984055,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.131164,0.9984055,0,0,8.426001E-16
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,0.3768209,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.3768209,0.414503,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.131164,0.414503,0,0,8.426001E-16
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.131164,0,0,0,8.426001E-16
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,2.914365,2.914365,11.71437,0,3.299734,2.914365,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1351359,3.205802,0,12,8.426001E-16
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,2.126811,0.733261,0.733261,9.533261,0,2.747915,0.733261,290.0482,0,0,0,2.126811,0,0,8.8,8.36,24.52775,7.524,10.48681,0,10.48681,25.67967,65.84518,0.1363303,0.8065871,1.701448,12,9.65081
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,4.241268,5.256669,5.256669,12,0,3.372,5.256669,80.68357,0,0,0,4.241268,0,0,6.743331,6.406165,14.04094,16.96213,10.64743,0,10.64743,35.78071,91.74523,0.1393109,5.782335,3.393014,12,21.2034
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,6.139767,0,0,0,-1,0,0,0,2.746257,0,0,6.139767,0,0,0,0,3.39351,26.54482,3.39351,0,3.39351,39.00008,100,0.1380165,0,4.911814,0,32.68459
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,8.231018,3.35987,3.35987,0,0,0,3.35987,244.9803,4.694313,0,0,8.231018,3.536705,3.35987,0,0,0,29.59898,0,0,0,39.00008,100,0.1380165,3.695857,6.584815,0,37.83
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,11.43795,0.4009163,0.4009163,0,0,0,0.4009163,2852.952,11.01593,0,0,11.43795,0.4220172,0.4009163,0,0,0,29.59898,0,0,0,39.00008,100,0.1380165,0.4410079,9.15036,0,41.03693
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,11.85803,0,0,0,0,0,0,0,11.85803,0,0,11.85803,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1380165,0,9.486426,0,41.45701
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,11.81328,0,0,0,0,0,0,0,11.81328,0,0,11.81328,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1380165,0,9.450624,0,41.41226
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,9.651052,2.790611,2.790611,0,-1,0,2.790611,345.8401,6.713567,0,0,9.651052,2.937485,2.790611,0,0,0,29.59898,0,0,0,39.00008,100,0.1380165,3.069672,7.720842,0,39.25003
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,6.941213,0,0,0,0,0,0,0,6.941213,0,0,6.941213,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1380165,0,5.55297,0,36.54019
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,3.19799,0,0,0,0,0,0,0,3.19799,0,0,3.19799,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1380165,0,2.558392,0,32.79697
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,1.813841,8.307641,8.307641,6.584492,0,2.001877,8.307641,21.8334,6.661338E-16,0,0,1.813841,1.813841,1.723149,0,0,0,29.59898,0,0,0,39.00008,100,0.1380165,9.138405,1.451073,12,31.41282
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,3.962696,3.962696,0,0,0,3.962696,0,0,4.440892E-16,0,0,4.171259,3.962696,0,0,0,29.59898,0,4.171259,-4.171259,34.60318,88.72594,0.1380165,4.358965,0,0,29.59898
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,7.956943,7.956943,0,-1,0,7.956943,0,0,1.776357E-15,0.3926371,0,8.37573,7.956943,0,0,4.634732,25.42772,0,8.37573,-8.37573,25.77439,66.08805,0.1380165,8.752637,0,0,25.42772
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,4.937376,4.937376,0,-1,0,4.937376,0,0,8.881784E-16,0,0,5.197237,4.937376,0,0,13.9411,17.05199,0,5.197237,-5.197237,20.29602,52.04098,0.1380165,5.431113,0,0,17.05199
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,5.472843,5.472843,0,-1,0,5.472843,0,0,8.881784E-16,0,0,5.760888,5.472843,0,0,19.71581,11.85475,0,5.760888,-5.760888,14.22351,36.47047,0.1380165,6.020127,0,0,11.85475
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,0.1866253,0.1866253,0,-1,0,0.1866253,0,0,2.775558E-17,0,0,0.1964477,0.1866253,0,0,26.11679,6.093865,0,0.1964477,-0.1964477,14.01644,35.93952,0.1380165,0.2052878,0,0,6.093865
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,1.639006,1.639006,0,-1,0,1.639006,0,0,2.220446E-16,0,0,1.72527,1.639006,0,0,26.33507,5.897418,0,1.72527,-1.72527,12.19785,31.27646,0.1380165,1.802907,0,0,5.897418
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,2.491689,2.491689,0,-1,0,2.491689,0,0,0,0,0,2.62283,2.491689,0,0,28.25203,4.172148,0,2.62283,-2.62283,9.43314,24.18749,0.1380165,2.740858,0,0,4.172148
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,0.9300952,0.9300952,0,-1,0,0.9300952,0,0,1.110223E-16,0,0,0.9790476,0.9300952,0,0,31.16629,1.549317,0,0.9790476,-0.9790476,8.401133,21.54132,0.1380165,1.023105,0,0,1.549317
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,0.8311372,0.5417563,0,-1,0,0.5417563,0,0,0.2893809,0.3724946,0,0.5702698,0.5417563,0,0,32.25412,0.5702698,0,0.5702698,-0.5702698,7.800015,20,0.1380165,0.9142509,0,0,0.5702698
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,0.4367745,0,0,-1,0,0,0,0,0.4367745,0.4804519,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1380165,0.4804519,0,0,0
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,1.608801,0,0,-1,0,0,0,0,1.608801,1.769681,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1380165,1.769681,0,0,0
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,0.04019276,0.04019276,8.840193,0,2.572569,0.04019276,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1393226,0.04421203,0,12,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,2.294846,2.294846,11.09485,0,3.142996,2.294846,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.142231,2.524331,0,12,7.524
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,1.12081,6.151612,6.151612,12,0,3.372,6.151612,18.21977,-8.881784E-16,0,0,1.12081,0,0,5.848388,5.555969,16.16775,15.048,6.676778,0,6.676778,29.99615,76.91305,0.1447882,6.766773,0.8966478,12,16.16881
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,4.560825,6.937511,6.937511,11.62115,0,3.276152,6.937511,65.74151,0,0,0,4.560825,0,0,4.683643,4.449461,9.490975,21.0571,9.010285,0,9.010285,38.54406,98.83071,0.1476022,7.631263,3.64866,12,25.61793
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,6.111829,2.401515,2.401515,0,-1,0,2.401515,254.4989,3.103229,0,0,6.111829,2.52791,2.401515,0,0,0.4806896,29.16636,0.4806896,0,0.4806896,39.00008,100,0.147424,2.641666,4.889463,0,35.27819
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,5.030624,0.3933312,0.3933312,0,0,0,0.3933312,1278.979,4.616591,0,0,5.030624,0.4140328,0.3933312,0,0,0,29.59898,0,0,0,39.00008,100,0.147424,0.4326643,4.024499,0,34.6296
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,5.255542,0,0,0,0,0,0,0,5.255542,0,0,5.255542,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.147424,0,4.204433,0,34.85452
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,8.355504,0,0,0,0,0,0,0,8.355504,0,0,8.355504,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.147424,0,6.684403,0,37.95448
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,9.162794,3.370075,3.370075,0,0,0,3.370075,271.8869,5.615346,0,0,9.162794,3.547448,3.370075,0,0,0,29.59898,0,0,0,39.00008,100,0.147424,3.707083,7.330235,0,38.76177
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,7.746525,2.993273,2.993273,0,-1,0,2.993273,258.7978,4.595711,0,0,7.746525,3.150814,2.993273,0,0,0,29.59898,0,0,0,39.00008,100,0.147424,3.292601,6.19722,0,37.3455
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,4.797062,2.992749,2.992749,0,0,0,2.992749,160.2895,1.6468,0,0,4.797062,3.150262,2.992749,0,0,0,29.59898,0,0,0,39.00008,100,0.147424,3.292024,3.83765,0,34.39604
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,3.395195,0,0,0,0,0,0,0,3.395195,0,0,3.395195,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.147424,0,2.716156,0,32.99417
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,1.696886,4.629283,4.629283,0,0,0,4.629283,36.65548,0,0,0,1.696886,4.87293,4.629283,0,0,0,29.59898,0,3.176044,-3.176044,35.65223,91.4158,0.147424,5.092211,1.357509,0,31.29586
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,4.818361,4.818361,0,0,0,4.818361,0,0,8.881784E-16,0,0,5.071959,4.818361,0,0,3.528938,26.42293,0,5.071959,-5.071959,30.30592,77.70733,0.147424,5.300197,0,0,26.42293
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.164447,21.35098,0,0,0,30.30592,77.70733,0.147424,0,0,0,21.35098
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,11.54813,8.36,0,-1,0,8.36,0,0,3.188131,4.342944,0,8.8,8.36,0,0,9.164447,21.35098,0,8.8,-8.8,21.02991,53.92273,0.147424,12.70294,0,0,21.35098
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,12.93995,8.36,0,-1,0,8.36,0,0,4.579955,5.87395,0,8.8,8.36,0,0,18.94222,12.55098,0,8.8,-8.8,11.75389,30.13812,0.147424,14.23395,0,0,12.55098
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,2.098694,2.098694,0,-1,0,2.098694,0,0,4.440892E-16,0,0,2.209152,2.098694,0,0,28.72,3.750976,0,2.209152,-2.209152,9.425241,24.16723,0.147424,2.308564,0,0,3.750976
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.17462,1.541824,0,0,0,9.425241,24.16723,0.147424,0,0,0,1.541824
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,0.2850724,0.2850724,0,-1,0,0.2850724,0,0,0,0,0,0.3000762,0.2850724,0,0,31.17462,1.541824,0,0.3000762,-0.3000762,9.108932,23.35619,0.147424,0.3135796,0,0,1.541824
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,2.16111,1.17966,0,-1,0,1.17966,0,0,0.9814498,1.197561,0,1.241748,1.17966,0,0,31.50803,1.241748,0,1.241748,-1.241748,7.800015,20,0.147424,2.377221,0,0,1.241748
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,0.6783828,0,0,-1,0,0,0,0,0.6783828,0.746221,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.147424,0.746221,0,0,0
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,1.624684,0,0,-1,0,0,0,0,1.624684,1.787153,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.147424,1.787153,0,0,0
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,2.152941,0,0,-1,0,0,0,0,2.152941,2.368235,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.147424,2.368235,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,1.131064,1.131064,9.931064,0,2.848559,1.131064,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1491854,1.24417,0,12,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,1.414332,1.414332,10.21433,0,2.920226,1.414332,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1510678,1.555765,0,12,7.524
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,2.395153,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.395153,0,0,8.8,8.36,16.16775,15.048,10.75515,0,10.75515,33.86523,86.83376,0.1510811,0,1.916123,12,17.44315
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,5.821006,6.699301,6.699301,0,0,0,6.699301,86.88976,0,0,0,5.821006,7.051895,6.699301,0,0,5.4126,24.72764,0,1.230889,-1.230889,32.56776,83.50692,0.1510811,7.369231,4.656805,0,30.54864
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,8.12283,0.8500131,0.8500131,0,-1,0,0.8500131,955.6124,0.4478248,0,0,8.12283,0.8947507,0.8500131,0,0,6.780255,23.49675,6.780255,0,6.780255,39.00008,100,0.1487118,0.9350144,6.498264,0,31.61958
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,9.495383,6.46385,6.46385,0,0,0,6.46385,146.8998,2.69133,0,0,9.495383,6.804053,6.46385,0,0,0,29.59898,0,0,0,39.00008,100,0.1487118,7.110235,7.596307,0,39.09436
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,11.52241,0.6148258,0.6148258,0,0,0,0.6148258,1874.093,10.87522,0,0,11.52241,0.6471851,0.6148258,0,0,0,29.59898,0,0,0,39.00008,100,0.1487118,0.6763084,9.217926,0,41.12138
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,10.4558,4.146914,4.146914,0,0,0,4.146914,252.1345,6.090629,0,0,10.4558,4.365172,4.146914,0,0,0,29.59898,0,0,0,39.00008,100,0.1487118,4.561605,8.364641,0,40.05478
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,11.39503,0,0,0,0,0,0,0,11.39503,0,0,11.39503,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1487118,0,9.116022,0,40.99401
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,10.1435,2.505214,2.505214,0,-1,0,2.505214,404.8953,7.506428,0,0,10.1435,2.637068,2.505214,0,0,0,29.59898,0,0,0,39.00008,100,0.1487118,2.755736,8.114797,0,39.74247
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,6.575756,6.201639,6.201639,0,0,0,6.201639,106.0325,0.04771489,0,0,6.575756,6.52804,6.201639,0,0,0,29.59898,0,0,0,39.00008,100,0.1487118,6.821803,5.260604,0,36.17473
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,5.711314,1.182375,1.182375,0,0,0,1.182375,483.0373,4.466708,0,0,5.711314,1.244606,1.182375,0,0,0,29.59898,0,0,0,39.00008,100,0.1487118,1.300613,4.569051,0,35.31029
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,2.871624,7.315292,7.315292,0,0,0,7.315292,39.25507,0,0,0,2.871624,7.700307,7.315292,0,0,0,29.59898,0,4.828684,-4.828684,33.9102,86.94905,0.1487118,8.046822,2.297299,0,32.4706
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,5.383201,5.383201,0,0,0,5.383201,0,0,8.881784E-16,0,0,5.666527,5.383201,0,0,5.365205,24.77029,0,5.666527,-5.666527,27.93715,71.63358,0.1487118,5.92152,0,0,24.77029
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,11.00026,8.36,0,-1,0,8.36,0,0,2.640263,3.740289,0,8.8,8.36,0,0,11.66135,19.10377,0,8.8,-8.8,18.66114,47.84898,0.1487118,12.10029,0,0,19.10377
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,7.928818,7.928818,0,-1,0,7.928818,0,0,8.881784E-16,0.3616995,0,8.346124,7.928818,0,0,21.43912,10.30377,0,8.346124,-8.346124,9.863553,25.29111,0.1487118,8.7217,0,0,10.30377
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,3.185364,1.859761,0,-1,0,1.859761,0,0,1.325603,1.644139,0,1.957643,1.859761,0,0,30.71259,1.957643,0,1.957643,-1.957643,7.800015,20,0.1487118,3.5039,0,0,1.957643
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,0.5819012,0,0,-1,0,0,0,0,0.5819012,0.6400913,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1487118,0.6400913,0,0,0
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,1.295547,0,0,-1,0,0,0,0,1.295547,1.425102,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1487118,1.425102,0,0,0
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,1.031039,0,0,-1,0,0,0,0,1.031039,1.134142,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1487118,1.134142,0,0,0
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,1.211851,0,0,-1,0,0,0,0,1.211851,1.333036,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1487118,1.333036,0,0,0
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1487118,0,0,0,0
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1487118,0,0,0,0
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,2.110628,0,0,-1,0,0,0,0,2.110628,2.321691,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1487118,2.321691,0,0,0
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,0.6722514,0.6722514,9.472252,0,2.73248,0.6722514,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1500193,0.7394766,0,12,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1508572,0,0,12,7.524
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,1.615782,3.570569,3.570569,11.55854,0,3.26031,3.570569,45.25278,0,0,0,1.615782,0,0,7.987969,7.588571,16.16775,15.048,9.204353,0,9.204353,32.39402,83.06142,0.1530771,3.927626,1.292625,12,16.66378
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,4.122978,0,0,0,0,0,0,0,0,0,0,4.122978,0,0,0,0,6.9634,23.33192,4.122978,0,4.122978,36.30542,93.09062,0.1517122,0,3.298382,0,27.4549
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,4.138151,2.357329,2.357329,0,-1,0,2.357329,175.544,0,0,0,4.138151,2.4814,2.357329,0,0,2.840423,27.0426,1.656751,0,1.656751,37.87715,97.1207,0.1511706,2.593062,3.31052,0,31.18075
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,3.930716,1.987154,1.987154,0,0,0,1.987154,197.8063,0.6553029,0,0,3.930716,2.091742,1.987154,0,0,1.183672,28.53367,1.183672,0,1.183672,39.00008,100,0.150786,2.18587,3.144573,0,32.46439
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,7.592675,0,0,0,0,0,0,0,7.592675,0,0,7.592675,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.150786,0,6.074141,0,37.19165
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,8.160732,2.365976,2.365976,0,0,0,2.365976,344.9203,5.670232,0,0,8.160732,2.490501,2.365976,0,0,0,29.59898,0,0,0,39.00008,100,0.150786,2.602574,6.528586,0,37.75971
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,2.526254,0,0,0,0,0,0,0,2.526254,0,0,2.526254,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.150786,0,2.021003,0,32.12523
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,1.510652,1.350085,1.350085,0,-1,0,1.350085,111.8931,0.08951014,0,0,1.510652,1.421142,1.350085,0,0,0,29.59898,0,0,0,39.00008,100,0.150786,1.485093,1.208522,0,31.10963
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,2.09502,0,0,0,0,0,0,0,2.09502,0,0,2.09502,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.150786,0,1.676016,0,31.694
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,2.272438,0,0,0,0,0,0,0,2.272438,0,0,2.272438,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.150786,0,1.81795,0,31.87142
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.9556212,3.462574,3.462574,0,0,0,3.462574,27.59858,0,4.440892E-16,0,0.9556212,3.644815,3.462574,0,0,0,29.59898,0,2.689193,-2.689193,36.16542,92.73166,0.150786,3.808831,0.7644969,0,30.5546
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,3.96651,3.96651,0,0,0,3.96651,0,0,4.440892E-16,0,0,4.175274,3.96651,0,0,2.987993,26.90978,0,4.175274,-4.175274,31.76429,81.44675,0.150786,4.363161,0,0,26.90978
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,6.242095,6.242095,0,-1,0,6.242095,0,0,8.881784E-16,0,0,6.570626,6.242095,0,0,7.627186,22.73451,0,6.570626,-6.570626,24.83825,63.68768,0.150786,6.866304,0,0,22.73451
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,3.749238,3.749238,0,-1,0,3.749238,0,0,4.440892E-16,0,0,3.946567,3.749238,0,0,14.92788,16.16389,0,3.946567,-3.946567,20.6782,53.02092,0.150786,4.124162,0,0,16.16389
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.31296,12.21732,0,0,0,20.6782,53.02092,0.150786,0,0,0,12.21732
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,0.3697097,0.3697097,0,-1,0,0.3697097,0,0,5.551115E-17,0,0,0.3891681,0.3697097,0,0,19.31296,12.21732,0,0.3891681,-0.3891681,20.26798,51.96908,0.150786,0.4066807,0,0,12.21732
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.74537,11.82815,0,0,0,20.26798,51.96908,0.150786,0,0,0,11.82815
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,0.7304368,0.7304368,0,-1,0,0.7304368,0,0,0,0,0,0.7688808,0.7304368,0,0,19.74537,11.82815,0,0.7688808,-0.7688808,19.45751,49.89095,0.150786,0.8034805,0,0,11.82815
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,1.017389,1.017389,0,-1,0,1.017389,0,0,2.220446E-16,0,0,1.070936,1.017389,0,0,20.59968,11.05927,0,1.070936,-1.070936,18.32864,46.99643,0.150786,1.119128,0,0,11.05927
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.78961,9.988334,0,0,0,18.32864,46.99643,0.150786,0,0,0,9.988334
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,0.4363411,0.4363411,0,-1,0,0.4363411,0,0,5.551115E-17,0,0,0.4593064,0.4363411,0,0,21.78961,9.988334,0,0.4593064,-0.4593064,17.84449,45.75502,0.150786,0.4799752,0,0,9.988334
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,0.8046696,0.8046696,0,-1,0,0.8046696,0,0,1.110223E-16,0,0,0.8470206,0.8046696,0,0,22.29995,9.529027,0,0.8470206,-0.8470206,16.95165,43.46569,0.150786,0.8851365,0,0,9.529027
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.24108,8.682006,0,0,0,16.95165,43.46569,0.150786,0,0,0,8.682006
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,0.6667793,0.6667793,0,0,0,0.6667793,0,0,0,0,0,0.7018729,0.6667793,0,0,23.24108,8.682006,0,0.7018729,-0.7018729,16.21181,41.56867,0.150786,0.7334571,0,0,8.682006
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,2.136642,0.3905336,0.3905336,0,0,0,0.3905336,547.1082,0,0,0,2.136642,0.411088,0.3905336,0,0,24.02094,7.980134,1.725554,0,1.725554,17.84882,45.76611,0.1502288,0.429587,1.709313,0,10.11677
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,5.246742,6.838199,6.838199,0,0,0,6.838199,76.72697,0,8.881784E-16,0,5.246742,7.198104,6.838199,0,0,22.29539,9.533132,0,1.951361,-1.951361,15.7919,40.49198,0.1502288,7.522018,4.197394,0,14.77987
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,8.374029,6.472069,6.472069,0,-1,0,6.472069,129.3872,0,0,0,8.374029,6.812705,6.472069,0,0,24.46356,7.58177,1.561325,0,1.561325,17.27311,44.28992,0.1497282,7.119276,6.699223,0,15.9558
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,10.27198,0,0,0,0,0,0,0,0,0,0,10.27198,0,0,0,0,22.90224,8.986962,10.27198,0,10.27198,27.01797,69.2767,0.146516,0,8.217587,0,19.25895
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,12.11903,5.248232,5.248232,0,0,0,5.248232,230.9164,0,0,0,12.11903,5.524455,5.248232,0,0,12.63025,18.23175,6.594573,0,6.594573,33.27413,85.31811,0.1445254,5.773055,9.695222,0,30.35078
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,11.91058,0,0,0,0,0,0,0,5.874899,0,0,11.91058,0,0,0,0,6.035682,24.16686,6.035682,0,6.035682,39.00008,100,0.1427503,0,9.528465,0,36.07745
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,10.71217,2.57719,2.57719,0,0,0,2.57719,415.6532,7.99934,0,0,10.71217,2.712831,2.57719,0,0,0,29.59898,0,0,0,39.00008,100,0.1427503,2.834909,8.569737,0,40.31115
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,11.84622,0.5029258,0.5029258,0,-1,0,0.5029258,2355.461,11.31682,0,0,11.84622,0.5293956,0.5029258,0,0,0,29.59898,0,0,0,39.00008,100,0.1427503,0.5532184,9.476976,0,41.4452
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,9.223941,5.489431,5.489431,0,0,0,5.489431,168.0309,3.445592,0,0,9.223941,5.778349,5.489431,0,0,0,29.59898,0,0,0,39.00008,100,0.1427503,6.038374,7.379153,0,38.82292
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,6.918667,1.390121,1.390121,0,0,0,1.390121,497.7025,5.455382,0,0,6.918667,1.463285,1.390121,0,0,0,29.59898,0,0,0,39.00008,100,0.1427503,1.529133,5.534934,0,36.51765
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,3.327616,7.969403,7.969403,4.808167,0,1.552466,7.969403,41.7549,0,0,0,3.327616,3.327616,3.161235,0,0,0,29.59898,0,0,0,39.00008,100,0.1427503,8.766343,2.662093,12,32.92659
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,4.887018,4.887018,0,0,0,4.887018,0,0,8.881784E-16,0,0,5.144229,4.887018,0,0,0,29.59898,0,5.144229,-5.144229,33.57758,86.0962,0.1427503,5.37572,0,0,29.59898
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,5.710493,5.710493,0,-1,0,5.710493,0,0,8.881784E-16,0,0,6.011045,5.710493,0,0,5.715811,24.45475,0,6.011045,-6.011045,27.24139,69.84957,0.1427503,6.281542,0,0,24.45475
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,5.2469,5.2469,0,-1,0,5.2469,0,0,8.881784E-16,0,0,5.523052,5.2469,0,0,12.39475,18.4437,0,5.523052,-5.523052,21.41958,54.92189,0.1427503,5.771589,0,0,18.4437
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,0.2408406,0.2408406,0,-1,0,0.2408406,0,0,5.551115E-17,0,0,0.2535164,0.2408406,0,0,18.53148,12.92065,0,0.2535164,-0.2535164,21.15235,54.23668,0.1427503,0.2649246,0,0,12.92065
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,0.7775634,0.7775634,0,-1,0,0.7775634,0,0,0,0,0,0.8184878,0.7775634,0,0,18.81316,12.66714,0,0.8184878,-0.8184878,20.28959,52.02448,0.1427503,0.8553197,0,0,12.66714
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.72259,11.84865,0,0,0,20.28959,52.02448,0.1427503,0,0,0,11.84865
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,1.686916,1.686916,0,-1,0,1.686916,0,0,2.220446E-16,0,0,1.775701,1.686916,0,0,19.72259,11.84865,0,1.775701,-1.775701,18.41783,47.22512,0.1427503,1.855608,0,0,11.84865
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,1.610332,1.610332,0,-1,0,1.610332,0,0,2.220446E-16,0,0,1.695086,1.610332,0,0,21.69559,10.07295,0,1.695086,-1.695086,16.63106,42.64365,0.1427503,1.771365,0,0,10.07295
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,1.940791,1.940791,0,-1,0,1.940791,0,0,2.220446E-16,0,0,2.042938,1.940791,0,0,23.57902,8.37786,0,2.042938,-2.042938,14.47761,37.122,0.1427503,2.13487,0,0,8.37786
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,0.4132219,0.4132219,0,-1,0,0.4132219,0,0,5.551115E-17,0,0,0.4349705,0.4132219,0,0,25.84895,6.334922,0,0.4349705,-0.4349705,14.01911,35.94637,0.1427503,0.4545441,0,0,6.334922
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,1.796508,1.796508,0,-1,0,1.796508,0,0,2.220446E-16,0,0,1.891061,1.796508,0,0,26.33225,5.899951,0,1.891061,-1.891061,12.02576,30.83521,0.1427503,1.976159,0,0,5.899951
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,0.2232362,0.2232362,0,0,0,0.2232362,0,0,0,0,0,0.2349855,0.2232362,0,0,28.43343,4.008891,0,0.2349855,-0.2349855,11.77806,30.2001,0.1427503,0.2455598,0,0,4.008891
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,2.101652,2.101652,0,0,0,2.101652,0,0,4.440892E-16,0,0,2.212265,2.101652,0,0,28.69452,3.773905,0,2.212265,-2.212265,9.446129,24.22079,0.1427503,2.311817,0,0,3.773905
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,1.839421,5.853759,5.853759,12,0,3.372,5.853759,31.4229,0,0,0,1.839421,0,0,6.146241,5.838929,31.1526,1.56164,7.67835,0,7.67835,16.73045,42.89851,0.1450002,6.439135,1.471537,12,3.401061
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,5.552709,3.831698,3.831698,12,0,3.372,3.831698,144.9151,0,0,0,5.552709,0,0,8.168302,7.759887,23.47425,8.472156,13.3126,0,13.3126,29.35989,75.28162,0.1461705,4.214868,4.442167,12,14.02486
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,8.798397,1.788352,1.788352,0,-1,0,1.788352,491.9834,0,0,0,8.798397,1.882476,1.788352,0,0,10.16165,20.45349,6.915921,0,6.915921,35.92091,92.10471,0.1442239,1.967188,7.038718,0,29.25189
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,11.10675,5.433688,5.433688,0,0,0,5.433688,204.4053,2.141345,0,0,11.10675,5.719671,5.433688,0,0,3.245731,26.67782,3.245731,0,3.245731,39.00008,100,0.1433282,5.977057,8.885398,0,37.78457
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,12.47733,5.994667,5.994667,0,0,0,5.994667,208.1405,6.167154,0,0,12.47733,6.310175,5.994667,0,0,0,29.59898,0,0,0,39.00008,100,0.1433282,6.594133,9.981863,0,42.07631
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,13.34704,8.41625,8.41625,3,0,1.095,8.41625,158.5865,7.645721,0,0,13.34704,5.701315,5.41625,0,0,0,29.59898,0,0,0,39.00008,100,0.1433282,9.257874,10.67763,12,42.94601
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,12.56168,1.831704,1.831704,0,0,0,1.831704,685.7919,10.63357,0,0,12.56168,1.928109,1.831704,0,0,0,29.59898,0,0,0,39.00008,100,0.1433282,2.014874,10.04934,0,42.16065
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,10.42344,7.257734,7.257734,0,-1,0,7.257734,143.6184,2.783722,0,0,10.42344,7.63972,7.257734,0,0,0,29.59898,0,0,0,39.00008,100,0.1433282,7.983507,8.338753,0,40.02242
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,7.716545,4.442553,4.442553,0,0,0,4.442553,173.6962,3.040174,0,0,7.716545,4.676371,4.442553,0,0,0,29.59898,0,0,0,39.00008,100,0.1433282,4.886808,6.173236,0,37.31553
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,6.402951,1.027695,1.027695,0,0,0,1.027695,623.0403,5.321167,0,0,6.402951,1.081784,1.027695,0,0,0,29.59898,0,0,0,39.00008,100,0.1433282,1.130464,5.122361,0,36.00193
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,3.689405,11.1203,11.1203,7.615362,0,2.262686,11.1203,33.17722,0,0,0,3.689405,3.689405,3.504935,0,0,0,29.59898,0,0,0,39.00008,100,0.1433282,12.23233,2.951524,12,33.28838
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1433282,0,0,0,29.59898
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,2.434901,2.434901,0,-1,0,2.434901,0,0,0,0,0,2.563054,2.434901,0,0,0,29.59898,0,2.563054,-2.563054,36.29838,93.07259,0.1433282,2.678391,0,0,29.59898
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,5.219302,5.219302,0,-1,0,5.219302,0,0,8.881784E-16,0,0,5.494002,5.219302,0,0,2.847838,27.03592,0,5.494002,-5.494002,30.5072,78.22342,0.1433282,5.741232,0,0,27.03592
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,10.08754,8.36,0,-1,0,8.36,0,0,1.72754,2.736294,0,8.8,8.36,0,0,8.952284,21.54192,0,8.8,-8.8,21.23118,54.43882,0.1433282,11.09629,0,0,21.54192
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,0.2112475,0.2112475,0,-1,0,0.2112475,0,0,2.775558E-17,0,0,0.2223658,0.2112475,0,0,18.73006,12.74192,0,0.2223658,-0.2223658,20.99679,53.83781,0.1433282,0.2323723,0,0,12.74192
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,0.5840886,0.5840886,0,-1,0,0.5840886,0,0,1.110223E-16,0,0,0.6148301,0.5840886,0,0,18.97713,12.51956,0,0.6148301,-0.6148301,20.3487,52.17605,0.1433282,0.6424974,0,0,12.51956
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,0.8418759,0.8418759,0,-1,0,0.8418759,0,0,0,0,0,0.8861851,0.8418759,0,0,19.66028,11.90473,0,0.8861851,-0.8861851,19.41458,49.78087,0.1433282,0.9260635,0,0,11.90473
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,2.871437,2.871437,0,-1,0,2.871437,0,0,4.440892E-16,0,0,3.022565,2.871437,0,0,20.64493,11.01854,0,3.022565,-3.022565,16.22851,41.61149,0.1433282,3.158581,0,0,11.01854
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.00334,7.995976,0,0,0,16.22851,41.61149,0.1433282,0,0,0,7.995976
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,1.860251,1.860251,0,-1,0,1.860251,0,0,2.220446E-16,0,0,1.958159,1.860251,0,0,24.00334,7.995976,0,1.958159,-1.958159,14.16443,36.31898,0.1433282,2.046277,0,0,7.995976
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,2.307988,2.307988,0,-1,0,2.307988,0,0,0,0,0,2.429461,2.307988,0,0,26.17907,6.037817,0,2.429461,-2.429461,11.60356,29.75265,0.1433282,2.538787,0,0,6.037817
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,0.5368406,0.5368406,0,0,0,0.5368406,0,0,1.110223E-16,0,0,0.5650953,0.5368406,0,0,28.87847,3.608356,0,0.5650953,-0.5650953,11.00789,28.22531,0.1433282,0.5905246,0,0,3.608356
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,1.295226,1.295226,0,0,0,1.295226,0,0,0,0,0,1.363396,1.295226,0,0,29.50635,3.04326,0,1.363396,-1.363396,9.570748,24.54033,0.1433282,1.424748,0,0,3.04326
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,2.115634,5.491851,5.491851,12,0,3.372,5.491851,38.52314,0,0,0,2.115634,0,0,6.508149,6.182741,31.02124,1.679865,8.298375,0,8.298375,17.44328,44.72626,0.1455982,6.041037,1.692507,12,3.795498
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,5.569372,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.569372,0,0,8.8,8.36,22.72286,9.148402,13.92937,0,13.92937,30.65784,78.60969,0.1448683,0,4.455498,12,14.71777
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,8.235258,4.616576,4.616576,0,-1,0,4.616576,178.3845,0,0,0,8.235258,4.859554,4.616576,0,0,8.79349,21.68484,3.375704,0,3.375704,33.86031,86.82114,0.1439762,5.078234,6.588206,0,29.9201
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,9.644585,0,0,0,0,0,0,0,4.226798,0,0,9.644585,0,0,0,0,5.417786,24.72297,5.417786,0,5.417786,39.00008,100,0.1425672,0,7.715668,0,34.36755
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,11.72329,9.67765,9.67765,3,0,1.095,9.67765,121.1377,4.69418,0,0,11.72329,7.029106,6.67765,0,0,0,29.59898,0,0,0,39.00008,100,0.1425672,10.64542,9.378629,12,41.32226
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,13.15753,3.293185,3.293185,0,0,0,3.293185,399.5381,9.69102,0,0,13.15753,3.466511,3.293185,0,0,0,29.59898,0,0,0,39.00008,100,0.1425672,3.622504,10.52602,0,42.75651
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,11.54321,1.214647,1.214647,0,0,0,1.214647,950.3343,10.26463,0,0,11.54321,1.278576,1.214647,0,0,0,29.59898,0,0,0,39.00008,100,0.1425672,1.336112,9.234567,0,41.14219
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,11.10662,0,0,0,-1,0,0,0,11.10662,0,0,11.10662,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1425672,0,8.8853,0,40.7056
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,9.066323,7.49354,7.49354,0,0,0,7.49354,120.9885,1.178386,0,0,9.066323,7.887937,7.49354,0,0,0,29.59898,0,0,0,39.00008,100,0.1425672,8.242894,7.253058,0,38.6653
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,5.477455,2.061857,2.061857,0,0,0,2.061857,265.6564,3.307079,0,0,5.477455,2.170375,2.061857,0,0,0,29.59898,0,0,0,39.00008,100,0.1425672,2.268042,4.381964,0,35.07643
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,2.743256,4.867414,4.867414,0,0,0,4.867414,56.3596,0,0,0,2.743256,5.123594,4.867414,0,0,0,29.59898,0,2.380339,-2.380339,36.49098,93.56643,0.1425672,5.354156,2.194604,0,32.34224
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.4429983,5.674117,5.674117,0,0,0,5.674117,7.807352,0,8.881784E-16,0,0.4429983,5.972755,5.674117,0,0,2.644821,27.21864,0,5.529757,-5.529757,30.66211,78.62063,0.1425672,6.241529,0.3543986,0,27.66164
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,7.495394,7.495394,0,-1,0,7.495394,0,0,8.881784E-16,0,0,7.889888,7.495394,0,0,8.788995,21.68888,0,7.889888,-7.889888,22.34543,57.29587,0.1425672,8.244933,0,0,21.68888
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.55554,13.79899,0,0,0,22.34543,57.29587,0.1425672,0,0,0,13.79899
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,3.315128,3.315128,0,-1,0,3.315128,0,0,4.440892E-16,0,0,3.489608,3.315128,0,0,17.55554,13.79899,0,3.489608,-3.489608,18.66706,47.86417,0.1425672,3.64664,0,0,13.79899
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,0.5319999,0.5319999,0,-1,0,0.5319999,0,0,0,0,0,0.5599999,0.5319999,0,0,21.43288,10.30939,0,0.5599999,-0.5599999,18.07677,46.3506,0.1425672,0.5851999,0,0,10.30939
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,2.824519,2.824519,0,-1,0,2.824519,0,0,4.440892E-16,0,0,2.973178,2.824519,0,0,22.0551,9.749387,0,2.973178,-2.973178,14.94277,38.31471,0.1425672,3.106971,0,0,9.749387
