Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,0.2908975,0.2908975,0,-1,0,0.2908975,0,0,0,0,0,0.3062079,0.2908975,0,0,25.35863,6.776208,0,0.3062079,-0.3062079,14.62,37.48709,0.1425672,0.3199873,0,0,6.776208
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,0.4264251,0.4264251,0,-1,0,0.4264251,0,0,5.551115E-17,0,0,0.4488685,0.4264251,0,0,25.69886,6.47,0,0.4488685,-0.4488685,14.14685,36.27389,0.1425672,0.4690676,0,0,6.47
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,1.918621,1.918621,0,-1,0,1.918621,0,0,2.220446E-16,0,0,2.019601,1.918621,0,0,26.19761,6.021132,0,2.019601,-2.019601,12.018,30.81532,0.1425672,2.110483,0,0,6.021132
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,2.342812,2.342812,0,-1,0,2.342812,0,0,4.440892E-16,0,0,2.466118,2.342812,0,0,28.44161,4.001531,0,2.466118,-2.466118,9.418483,24.14991,0.1425672,2.577093,0,0,4.001531
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,0.9758426,0.9758426,0,-1,0,0.9758426,0,0,2.220446E-16,0,0,1.027203,0.9758426,0,0,31.18174,1.535413,0,1.027203,-1.027203,8.335716,21.37359,0.1425672,1.073427,0,0,1.535413
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,1.304628,1.304628,10.10463,0,2.892471,1.304628,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.32307,0.5082104,8.36,0,8.36,16.26671,41.70943,0.1440003,1.435091,0,12,0.5082104
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,2.380828,2.380828,11.18083,0,3.164749,2.380828,0,0,0,0,0,0,0,8.8,8.36,23.96308,8.03221,8.36,0,8.36,24.1977,62.04527,0.1459218,2.618911,0,12,8.03221
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,2.55364,0.6836205,0.6836205,9.483621,0,2.735356,0.6836205,373.5464,0,0,0,2.55364,0,0,8.8,8.36,15.60308,15.55621,10.91364,0,10.91364,34.55129,88.59287,0.1463176,0.7519826,2.042912,12,18.10985
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,5.388714,0.3273965,0.3273965,0,0,0,0.3273965,1645.929,0.3546509,0,0,5.388714,0.3446279,0.3273965,0,0,4.689435,25.37849,4.689435,0,4.689435,39.00008,100,0.1451466,0.3601361,4.310971,0,30.7672
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,8.362928,1.629955,1.629955,0,-1,0,1.629955,513.0773,6.647187,0,0,8.362928,1.715742,1.629955,0,0,0,29.59898,0,0,0,39.00008,100,0.1451466,1.79295,6.690343,0,37.96191
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,10.96899,8.749646,8.749646,3,0,1.095,8.749646,125.3649,4.916727,0,0,10.96899,6.052259,5.749647,0,0,0,29.59898,0,0,0,39.00008,100,0.1451466,9.624611,8.775188,12,40.56796
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,11.7614,5.399004,5.399004,0,0,0,5.399004,217.844,6.078242,0,0,11.7614,5.683162,5.399004,0,0,0,29.59898,0,0,0,39.00008,100,0.1451466,5.938904,9.409123,0,41.36038
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,12.33712,0,0,0,0,0,0,0,12.33712,0,0,12.33712,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1451466,0,9.869698,0,41.9361
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,12.98205,2.201207,2.201207,0,0,0,2.201207,589.7697,10.66499,0,0,12.98205,2.31706,2.201207,0,0,0,29.59898,0,0,0,39.00008,100,0.1451466,2.421328,10.38564,0,42.58103
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,10.07355,1.549888,1.549888,0,-1,0,1.549888,649.9532,8.442089,0,0,10.07355,1.631462,1.549888,0,0,0,29.59898,0,0,0,39.00008,100,0.1451466,1.704877,8.058841,0,39.67253
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,9.094234,2.230456,2.230456,0,0,0,2.230456,407.7298,6.746386,0,0,9.094234,2.347848,2.230456,0,0,0,29.59898,0,0,0,39.00008,100,0.1451466,2.453501,7.275387,0,38.69321
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,6.654598,0.20149,0.20149,0,0,0,0.20149,3302.693,6.442503,0,0,6.654598,0.2120948,0.20149,0,0,0,29.59898,0,0,0,39.00008,100,0.1451466,0.221639,5.323678,0,36.25357
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,2.429588,3.86294,3.86294,0,0,0,3.86294,62.89478,0,4.440892E-16,0,2.429588,4.066252,3.86294,0,0,0,29.59898,0,1.636665,-1.636665,37.27488,95.57643,0.1451466,4.249234,1.94367,0,32.02856
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.7659363,4.340227,4.340227,0,0,0,4.340227,17.64738,0,0,0,0.7659363,4.568659,4.340227,0,0,1.818516,27.96231,0,3.802723,-3.802723,33.26646,85.29845,0.1451466,4.774249,0.612749,0,28.72825
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,7.462128,7.462128,0,-1,0,7.462128,0,0,8.881784E-16,0,0,7.854871,7.462128,0,0,6.043764,24.15959,0,7.854871,-7.854871,24.9867,64.06833,0.1451466,8.208341,0,0,24.15959
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,7.666583,7.666583,0,-1,0,7.666583,0,0,0,0.07324099,0,8.070087,7.666583,0,0,14.7714,16.30472,0,8.070087,-8.070087,16.48008,42.25653,0.1451466,8.433241,0,0,16.30472
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,2.820949,2.820949,0,-1,0,2.820949,0,0,4.440892E-16,0,0,2.96942,2.820949,0,0,23.73816,8.234632,0,2.96942,-2.96942,13.35004,34.2308,0.1451466,3.103044,0,0,8.234632
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,1.324175,1.324175,0,-1,0,1.324175,0,0,0,0,0,1.393868,1.324175,0,0,27.03752,5.265213,0,1.393868,-1.393868,11.88077,30.46345,0.1451466,1.456592,0,0,5.265213
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,0.2999325,0.2999325,0,-1,0,0.2999325,0,0,0,0,0,0.3157184,0.2999325,0,0,28.58626,3.871344,0,0.3157184,-0.3157184,11.54797,29.61013,0.1451466,0.3299258,0,0,3.871344
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,0.9725192,0.9725192,0,-1,0,0.9725192,0,0,2.220446E-16,0,0,1.023704,0.9725192,0,0,28.93706,3.555626,0,1.023704,-1.023704,10.46889,26.84327,0.1451466,1.069771,0,0,3.555626
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,1.271464,1.271464,0,-1,0,1.271464,0,0,0,0,0,1.338383,1.271464,0,0,30.07451,2.531921,0,1.338383,-1.338383,9.058116,23.22589,0.1451466,1.39861,0,0,2.531921
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,0.3756041,0.3756041,0,-1,0,0.3756041,0,0,5.551115E-17,0,0,0.3953728,0.3756041,0,0,31.5616,1.193539,0,0.3953728,-0.3953728,8.641356,22.15728,0.1451466,0.4131645,0,0,1.193539
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,0.7222397,0.7222397,0,-1,0,0.7222397,0,0,1.110223E-16,0.0362059,0,0.7602523,0.7222397,0,0,32.0009,0.798166,0,0.7602523,-0.7602523,7.83998,20.10247,0.1451466,0.7944636,0,0,0.798166
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,2.406854,0.03601807,0,-1,0,0.03601807,0,0,2.370836,2.611522,0,0.03791375,0.03601807,0,0,32.84563,0.03791375,0,0.03791375,-0.03791375,7.800015,20,0.1451466,2.64754,0,0,0.03791375
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,0.4309798,0.4309798,9.23098,0,2.671438,0.4309798,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1460522,0.4740779,0,12,0
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,0.9893277,0.9893277,9.789328,0,2.8127,0.9893277,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.147193,1.08826,0,12,7.524
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,1.680698,5.942181,5.942181,12,0,3.372,5.942181,28.2842,0,0,0,1.680698,0,0,6.057819,5.754928,16.16775,15.048,7.435627,0,7.435627,30.71605,78.75896,0.1489261,6.536399,1.344559,12,16.7287
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,5.463304,0,0,3.440867,0,1.206539,0,0,0,0,0,5.463304,0,0,3.440867,3.268823,8.732127,21.74006,8.732127,0,8.732127,39.00008,100,0.1470248,0,4.370643,12,27.20337
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,6.47691,1.209694,1.209694,0,-1,0,1.209694,535.4171,5.203547,0,0,6.47691,1.273362,1.209694,0,0,0,29.59898,0,0,0,39.00008,100,0.1470248,1.330664,5.181528,0,36.07589
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,7.339746,4.090917,4.090917,0,0,0,4.090917,179.4157,3.033518,0,0,7.339746,4.306228,4.090917,0,0,0,29.59898,0,0,0,39.00008,100,0.1470248,4.500009,5.871797,0,36.93872
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,9.519547,1.180048,1.180048,0,0,0,1.180048,806.7083,8.27739,0,0,9.519547,1.242156,1.180048,0,0,0,29.59898,0,0,0,39.00008,100,0.1470248,1.298053,7.615637,0,39.11853
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,11.46563,3.982232,3.982232,0,0,0,3.982232,287.9198,7.273811,0,0,11.46563,4.191823,3.982232,0,0,0,29.59898,0,0,0,39.00008,100,0.1470248,4.380455,9.172507,0,41.06461
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,11.28438,0.6381154,0.6381154,0,0,0,0.6381154,1768.392,10.61268,0,0,11.28438,0.6717004,0.6381154,0,0,0,29.59898,0,0,0,39.00008,100,0.1470248,0.7019269,9.027507,0,40.88336
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,10.46446,6.714469,6.714469,0,-1,0,6.714469,155.8493,3.396594,0,0,10.46446,7.067863,6.714469,0,0,0,29.59898,0,0,0,39.00008,100,0.1470248,7.385916,8.371565,0,40.06343
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,6.070521,9.512889,9.512889,3.745893,0,1.283711,9.512889,63.81365,0,0,0,6.070521,6.070521,5.766995,0,0,0,29.59898,0,0,0,39.00008,100,0.1470248,10.46418,4.856417,12,35.6695
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,3.746187,5.843927,5.843927,0,0,0,5.843927,64.10394,0,0,0,3.746187,6.151502,5.843927,0,0,0,29.59898,0,2.405315,-2.405315,36.46465,93.49892,0.1470248,6.42832,2.99695,0,33.34517
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,2.386289,1.700956,1.700956,0,0,0,1.700956,140.2911,0,0,0,2.386289,1.79048,1.700956,0,0,2.672572,27.19366,0.5958091,0,0.5958091,37.02989,94.94824,0.1468834,1.871052,1.909031,0,29.57995
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.7496899,5.430745,5.430745,0,0,0,5.430745,13.80455,0,8.881784E-16,0,0.7496899,5.716574,5.430745,0,0,2.076763,27.72989,0,4.966884,-4.966884,31.79433,81.52377,0.1468834,5.97382,0.5997519,0,28.47958
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,7.885777,7.885777,0,-1,0,7.885777,0,0,8.881784E-16,0.314354,0,8.300817,7.885777,0,0,7.595523,22.76301,0,8.300817,-8.300817,23.0445,59.08835,0.1468834,8.674354,0,0,22.76301
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,5.343726,5.343726,0,-1,0,5.343726,0,0,0,0,0,5.624975,5.343726,0,0,16.81865,14.46219,0,5.624975,-5.624975,17.11526,43.88519,0.1468834,5.878098,0,0,14.46219
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,3.337951,3.337951,0,-1,0,3.337951,0,0,4.440892E-16,0,0,3.513632,3.337951,0,0,23.06862,8.837215,0,3.513632,-3.513632,13.41156,34.38856,0.1468834,3.671746,0,0,8.837215
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,0.7078382,0.7078382,0,-1,0,0.7078382,0,0,1.110223E-16,0,0,0.7450928,0.7078382,0,0,26.97266,5.323583,0,0.7450928,-0.7450928,12.62617,32.37473,0.1468834,0.778622,0,0,5.323583
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,1.464027,1.464027,0,-1,0,1.464027,0,0,2.220446E-16,0,0,1.541081,1.464027,0,0,27.80054,4.57849,0,1.541081,-1.541081,11.00173,28.2095,0.1468834,1.61043,0,0,4.57849
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,2.040343,2.040343,0,-1,0,2.040343,0,0,0,0,0,2.14773,2.040343,0,0,29.51285,3.03741,0,2.14773,-2.14773,8.737821,22.40462,0.1468834,2.244378,0,0,3.03741
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,1.571425,0.8451956,0,-1,0,0.8451956,0,0,0.7262292,0.8833717,0,0.8896796,0.8451956,0,0,31.89922,0.8896796,0,0.8896796,-0.8896796,7.800015,20,0.1468834,1.728567,0,0,0.8896796
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,4.284733,0,0,-1,0,0,0,0,4.284733,4.713206,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1468834,4.713206,0,0,0
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1468834,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1468834,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,2.090159,2.090159,10.89016,0,3.09121,2.090159,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1484605,2.299175,0,12,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,0.8504167,0.8504167,9.650416,0,2.777555,0.8504167,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1494484,0.9354584,0,12,7.524
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,2.034196,7.879055,7.879055,12,0,3.372,7.879055,25.81777,0,0,0,2.034196,0,0,4.120945,3.914898,16.16775,15.048,5.949094,0,5.949094,29.30581,75.14294,0.1507139,8.66696,1.627357,12,17.0822
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,4.752584,5.726047,5.726047,10.91882,0,3.098461,5.726047,82.9994,0,0,0,4.752584,0,0,5.192771,4.933133,10.21866,20.40219,9.685717,0,9.685717,38.49448,98.70361,0.1518897,6.298652,3.802068,12,25.15477
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,6.342549,3.622022,3.622022,0,-1,0,3.622022,175.1107,1.996952,0,0,6.342549,3.812654,3.622022,0,0,0.5329423,29.11933,0.5329423,0,0.5329423,39.00008,100,0.1517656,3.984224,5.074039,0,35.46188
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,9.485437,0,0,0,0,0,0,0,9.485437,0,0,9.485437,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1517656,0,7.58835,0,39.08442
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,11.63183,7.417553,7.417553,0,0,0,7.417553,156.8149,3.823877,0,0,11.63183,7.807951,7.417553,0,0,0,29.59898,0,0,0,39.00008,100,0.1517656,8.159308,9.305463,0,41.2308
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,10.19097,5.27551,5.27551,0,0,0,5.27551,193.1751,4.637806,0,0,10.19097,5.553169,5.27551,0,0,0,29.59898,0,0,0,39.00008,100,0.1517656,5.803061,8.15278,0,39.78995
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,11.74133,1.763591,1.763591,0,0,0,1.763591,665.7627,9.88492,0,0,11.74133,1.856412,1.763591,0,0,0,29.59898,0,0,0,39.00008,100,0.1517656,1.93995,9.393065,0,41.34031
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,10.78032,8.635522,8.36,0,-1,0,8.36,128.9512,1.980324,0.2755221,1.139074,10.78032,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1517656,9.499074,8.624259,0,40.3793
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,8.460352,4.984242,4.984242,0,0,0,4.984242,169.742,3.213781,0,0,8.460352,5.246571,4.984242,0,0,0,29.59898,0,0,0,39.00008,100,0.1517656,5.482666,6.768281,0,38.05933
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,5.953573,0,0,0,0,0,0,0,5.953573,0,0,5.953573,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1517656,0,4.762858,0,35.55255
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,3.008645,6.728261,6.728261,0,0,0,6.728261,44.71653,0,8.881784E-16,0,3.008645,7.082379,6.728261,0,0,0,29.59898,0,4.073735,-4.073735,34.70599,88.98952,0.1517656,7.401086,2.406916,0,32.60762
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.5368362,15.95496,15.95496,12,0,3.372,15.95496,3.364698,0,0,0,0.5368362,4.163115,3.954959,0,0,4.526372,25.52524,0,3.626279,-3.626279,30.88355,79.18844,0.1517656,17.55046,0.429469,12,26.06208
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.555571,21.89896,0,0,0,30.88355,79.18844,0.1517656,0,0,0,21.89896
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,9.193324,8.36,0,-1,0,8.36,0,0,0.8333238,1.752656,0,8.8,8.36,0,0,8.555571,21.89896,0,8.8,-8.8,21.60754,55.40383,0.1517656,10.11266,0,0,21.89896
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,8.568027,8.36,0,-1,0,8.36,0,0,0.2080278,1.064831,0,8.8,8.36,0,0,18.33335,13.09896,0,8.8,-8.8,12.33152,31.61922,0.1517656,9.42483,0,0,13.09896
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,1.378338,1.378338,0,-1,0,1.378338,0,0,2.220446E-16,0,0,1.450882,1.378338,0,0,28.11113,4.298965,0,1.450882,-1.450882,10.80216,27.69779,0.1517656,1.516171,0,0,4.298965
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,1.029388,1.029388,0,-1,0,1.029388,0,0,2.220446E-16,0,0,1.083566,1.029388,0,0,29.72322,2.848083,0,1.083566,-1.083566,9.65998,24.76913,0.1517656,1.132326,0,0,2.848083
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,1.2338,1.2338,0,-1,0,1.2338,0,0,0,0,0,1.298736,1.2338,0,0,30.92718,1.764517,0,1.298736,-1.298736,8.290992,21.25891,0.1517656,1.35718,0,0,1.764517
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,1.133038,0.4424917,0,-1,0,0.4424917,0,0,0.6905464,0.8038502,0,0.4657808,0.4424917,0,0,32.37022,0.4657808,0,0.4657808,-0.4657808,7.800015,20,0.1517656,1.246342,0,0,0.4657808
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,0.8087174,0,0,-1,0,0,0,0,0.8087174,0.8895891,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1517656,0.8895891,0,0,0
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,1.70453,0,0,-1,0,0,0,0,1.70453,1.874983,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1517656,1.874983,0,0,0
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,0.5147864,0,0,-1,0,0,0,0,0.5147864,0.566265,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1517656,0.566265,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,0.6229185,0.6229185,9.422918,0,2.719998,0.6229185,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1525781,0.6852103,0,12,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,1.206415,1.206415,10.00642,0,2.867623,1.206415,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1536155,1.327056,0,12,7.524
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.6074865,2.75697,2.75697,11.55697,0,3.259913,2.75697,22.03457,0,0,0,0.6074865,0,0,8.8,8.36,16.16775,15.048,8.967486,0,8.967486,32.1693,82.48523,0.1551316,3.032667,0.4859892,12,15.65549
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,1.963921,0.50283,0.50283,0,0,0,0.50283,390.5735,0,0,0,1.963921,0.5292947,0.50283,0,0,7.200267,23.11874,1.434626,0,1.434626,33.53031,85.97498,0.154804,0.553113,1.571136,0,25.08266
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,4.787295,0,0,0,-1,0,0,0,0,0,0,4.787295,0,0,0,0,5.765641,24.4099,4.787295,0,4.787295,38.07194,97.62016,0.1537209,0,3.829836,0,29.1972
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,9.532823,0,0,0,0,0,0,0,8.554478,0,0,9.532823,0,0,0,0,0.9783458,28.71847,0.9783458,0,0.9783458,39.00008,100,0.1535014,0,7.626258,0,38.25129
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,10.4439,10.84037,10.84037,3,0,1.095,10.84037,96.34271,2.190886,0,0,10.4439,8.253016,7.840365,0,0,0,29.59898,0,0,0,39.00008,100,0.1535014,11.9244,8.355122,12,40.04288
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,11.32159,1.251577,1.251577,0,0,0,1.251577,904.5862,10.00414,0,0,11.32159,1.317449,1.251577,0,0,0,29.59898,0,0,0,39.00008,100,0.1535014,1.376734,9.057272,0,40.92057
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,7.497705,0.9426473,0.9426473,0,0,0,0.9426473,795.3882,6.505445,0,0,7.497705,0.9922604,0.9426473,0,0,0,29.59898,0,0,0,39.00008,100,0.1535014,1.036912,5.998164,0,37.09668
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,6.551316,4.432709,4.432709,0,-1,0,4.432709,147.7949,1.885306,0,0,6.551316,4.666009,4.432709,0,0,0,29.59898,0,0,0,39.00008,100,0.1535014,4.87598,5.241053,0,36.1503
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,6.275696,0,0,0,0,0,0,0,6.275696,0,0,6.275696,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1535014,0,5.020557,0,35.87468
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,3.027514,5.935897,5.935897,0,0,0,5.935897,51.00347,0,8.881784E-16,0,3.027514,6.248312,5.935897,0,0,0,29.59898,0,3.220799,-3.220799,35.60506,91.29484,0.1535014,6.529487,2.422011,0,32.62649
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.3781803,1.784866,1.784866,0,0,0,1.784866,21.18816,0,2.220446E-16,0,0.3781803,1.878807,1.784866,0,0,3.578666,26.37818,0,1.500626,-1.500626,34.02326,87.23895,0.1535014,1.963353,0.3025442,0,26.75636
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.2829847,0,0,0,0,0,0,0,0,0,0,0.2829847,0,0,0,0,5.246028,24.87755,0.2829847,0,0.2829847,34.29172,87.92731,0.153438,0,0.2263878,0,25.16054
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,4.351471,4.351471,0,-1,0,4.351471,0,0,8.881784E-16,0,0,4.580496,4.351471,0,0,4.963044,25.13224,0,4.580496,-4.580496,29.46346,75.54717,0.153438,4.786618,0,0,25.13224
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,9.147595,8.36,0,-1,0,8.36,0,0,0.787595,1.702354,0,8.8,8.36,0,0,10.05248,20.55174,0,8.8,-8.8,20.18744,51.76257,0.153438,10.06235,0,0,20.55174
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.83026,11.75174,0,0,0,20.18744,51.76257,0.153438,0,0,0,11.75174
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,1.947435,1.947435,0,-1,0,1.947435,0,0,0,0,0,2.049932,1.947435,0,0,19.83026,11.75174,0,2.049932,-2.049932,18.02662,46.22202,0.153438,2.142179,0,0,11.75174
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,1.851132,1.851132,0,-1,0,1.851132,0,0,2.220446E-16,0,0,1.94856,1.851132,0,0,22.10796,9.701811,0,1.94856,-1.94856,15.97266,40.95546,0.153438,2.036245,0,0,9.701811
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,1.124041,1.124041,0,-1,0,1.124041,0,0,0,0,0,1.183201,1.124041,0,0,24.27303,7.753251,0,1.183201,-1.183201,14.72546,37.7575,0.153438,1.236446,0,0,7.753251
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,0.1398312,0.1398312,0,-1,0,0.1398312,0,0,0,0,0,0.1471907,0.1398312,0,0,25.5877,6.570049,0,0.1471907,-0.1471907,14.5703,37.35968,0.153438,0.1538143,0,0,6.570049
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,1.713233,1.713233,0,-1,0,1.713233,0,0,2.220446E-16,0,0,1.803403,1.713233,0,0,25.75124,6.422859,0,1.803403,-1.803403,12.66935,32.48545,0.153438,1.884556,0,0,6.422859
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,0.6091174,0.6091174,0,-1,0,0.6091174,0,0,0,0,0,0.6411762,0.6091174,0,0,27.75503,4.619456,0,0.6411762,-0.6411762,11.99349,30.75248,0.153438,0.6700291,0,0,4.619456
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,1.535515,1.535515,0,-1,0,1.535515,0,0,2.220446E-16,0,0,1.616331,1.535515,0,0,28.46744,3.978279,0,1.616331,-1.616331,10.28973,26.38386,0.153438,1.689066,0,0,3.978279
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.26337,2.361948,0,0,0,10.28973,26.38386,0.153438,0,0,0,2.361948
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,0.8633587,0.8633587,0,0,0,0.8633587,0,0,1.110223E-16,0,0,0.9087987,0.8633587,0,0,30.26337,2.361948,0,0.9087987,-0.9087987,9.33177,23.92757,0.153438,0.9496946,0,0,2.361948
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.969814,3.025791,3.025791,11.38223,0,3.215705,3.025791,32.05158,0,0,0,0.969814,0,0,8.356441,7.938618,31.27314,1.45315,8.908432,0,8.908432,17.78305,45.59747,0.154863,3.328371,0.7758512,12,2.422964
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,3.548587,6.249922,6.249922,12,0,3.372,6.249922,56.77811,0,0,0,3.548587,0,0,5.750078,5.462574,22.36471,9.470738,9.011162,0,9.011162,26.33179,67.51727,0.1564759,6.874914,2.83887,12,13.01933
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,7.817902,4.46919,4.46919,0,-1,0,4.46919,174.9288,0,0,0,7.817902,4.70441,4.46919,0,0,13.35355,17.58078,3.113492,0,3.113492,29.28551,75.09089,0.1557863,4.916109,6.254322,0,25.39869
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,8.473521,7.130611,7.130611,0,0,0,7.130611,118.833,0,0,0,8.473521,7.505907,7.130611,0,0,10.24006,20.38293,0.9676145,0,0.9676145,30.20347,77.44463,0.1555732,7.843673,6.778817,0,28.85645
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,10.21338,0,0,0,0,0,0,0,0.9409387,0,0,10.21338,0,0,0,0,9.272443,21.25378,9.272443,0,9.272443,39.00008,100,0.1535606,0,8.170705,0,31.46716
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,8.393439,0,0,0,0,0,0,0,8.393439,0,0,8.393439,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1535606,0,6.714751,0,37.99242
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,6.65641,1.498999,1.498999,0,0,0,1.498999,444.0569,5.078516,0,0,6.65641,1.577894,1.498999,0,0,0,29.59898,0,0,0,39.00008,100,0.1535606,1.648899,5.325128,0,36.25539
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,6.266896,6.490748,6.490748,0,-1,0,6.490748,96.55122,0,0,0,6.266896,6.832366,6.490748,0,0,0,29.59898,0,0.5654697,-0.5654697,38.40402,98.47165,0.1535606,7.139822,5.013517,0,35.86588
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,4.747728,6.867571,6.867571,0,0,0,6.867571,69.13256,0,0,0,4.747728,7.229023,6.867571,0,0,0.6282997,29.03351,0,2.481294,-2.481294,35.78851,91.76522,0.1535606,7.554328,3.798182,0,33.78123
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,2.07288,0,0,0,0,0,0,0,0,0,0,2.07288,0,0,0,0,3.385293,26.55221,2.07288,0,2.07288,37.75501,96.80753,0.1531178,0,1.658304,0,28.62509
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,2.272964,6.940482,6.940482,0,0,0,6.940482,32.74938,0,8.881784E-16,0,2.272964,7.30577,6.940482,0,0,1.312414,28.41781,0,5.032806,-5.032806,32.44997,83.20489,0.1531178,7.63453,1.818372,0,30.69077
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.6548684,7.56378,7.56378,0,0,0,7.56378,8.657952,0,8.881784E-16,0,0.6548684,7.961874,7.56378,0,0,6.90442,23.385,0,7.307005,-7.307005,24.74771,63.45554,0.1531178,8.320158,0.5238947,0,24.03987
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,4.153321,4.153321,0,-1,0,4.153321,0,0,8.881784E-16,0,0,4.371917,4.153321,0,0,15.02331,16.078,0,4.371917,-4.371917,20.13931,51.63914,0.1531178,4.568654,0,0,16.078
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,3.545647,3.545647,0,-1,0,3.545647,0,0,4.440892E-16,0,0,3.73226,3.545647,0,0,19.881,11.70608,0,3.73226,-3.73226,16.20516,41.5516,0.1531178,3.900211,0,0,11.70608
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,3.640866,3.640866,0,-1,0,3.640866,0,0,4.440892E-16,0,0,3.83249,3.640866,0,0,24.02796,7.973818,0,3.83249,-3.83249,12.16536,31.19316,0.1531178,4.004952,0,0,7.973818
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,1.292332,1.292332,0,-1,0,1.292332,0,0,2.220446E-16,0,0,1.360349,1.292332,0,0,28.28628,4.141327,0,1.360349,-1.360349,10.73142,27.51642,0.1531178,1.421565,0,0,4.141327
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.79778,2.780978,0,0,0,10.73142,27.51642,0.1531178,0,0,0,2.780978
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,0.1172408,0.1172408,0,-1,0,0.1172408,0,0,1.387779E-17,0,0,0.1234114,0.1172408,0,0,29.79778,2.780978,0,0.1234114,-0.1234114,10.60134,27.18286,0.1531178,0.1289649,0,0,2.780978
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.9349,2.657567,0,0,0,10.60134,27.18286,0.1531178,0,0,0,2.657567
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.9349,2.657567,0,0,0,10.60134,27.18286,0.1531178,0,0,0,2.657567
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,2.060574,2.060574,0,-1,0,2.060574,0,0,4.440892E-16,0,0,2.169025,2.060574,0,0,29.9349,2.657567,0,2.169025,-2.169025,8.314984,21.32043,0.1531178,2.266631,0,0,2.657567
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.34493,0.4885418,0,0,0,8.314984,21.32043,0.1531178,0,0,0,0.4885418
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,1.075964,1.075964,9.875964,0,2.834619,1.075964,0,0,0,0,0,0,0,8.8,8.36,32.34493,0.4885418,8.36,0,8.36,16.24598,41.65627,0.1540155,1.18356,0,12,0.4885418
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,0.3943598,0.3943598,9.19436,0,2.662173,0.3943598,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.98493,8.012542,8.36,0,8.36,24.17697,61.9921,0.1546324,0.4337958,0,12,8.012542
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,2.060837,2.453604,2.453604,11.2536,0,3.183162,2.453604,83.99225,1.776357E-15,0,0,2.060837,0,0,8.8,8.36,15.62493,15.53654,10.42084,0,10.42084,34.06304,87.34096,0.1555826,2.698964,1.64867,12,17.59738
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,4.715542,9.515369,9.515369,9.979492,0,2.860811,9.515369,49.55711,0,0,0,4.715542,0,0,0.4641225,0.4409164,5.204092,24.91529,5.156458,0,5.156458,38.95489,99.88413,0.1563648,10.46691,3.772434,12,29.63084
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,7.119169,1.388001,1.388001,0,-1,0,1.388001,512.9079,5.610481,0,0,7.119169,1.461054,1.388001,0,0,0.04763363,29.55611,0.04763363,0,0.04763363,39.00008,100,0.1563549,1.526802,5.695335,0,36.67528
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,8.896819,0.5516593,0.5516593,0,0,0,0.5516593,1612.738,8.316125,0,0,8.896819,0.580694,0.5516593,0,0,0,29.59898,0,0,0,39.00008,100,0.1563549,0.6068252,7.117455,0,38.4958
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,10.29015,6.371688,6.371688,0,0,0,6.371688,161.498,3.58311,0,0,10.29015,6.70704,6.371688,0,0,0,29.59898,0,0,0,39.00008,100,0.1563549,7.008857,8.232121,0,39.88913
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,12.26519,8.651109,8.651109,3,0,1.095,8.651109,141.7759,6.316651,0,0,12.26519,5.948535,5.651109,0,0,0,29.59898,0,0,0,39.00008,100,0.1563549,9.516219,9.812149,12,41.86417
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,9.425693,1.512706,1.512706,0,0,0,1.512706,623.1014,7.83337,0,0,9.425693,1.592322,1.512706,0,0,0,29.59898,0,0,0,39.00008,100,0.1563549,1.663977,7.540554,0,39.02467
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,5.708872,2.881118,2.881118,0,-1,0,2.881118,198.1478,2.676117,0,0,5.708872,3.032756,2.881118,0,0,0,29.59898,0,0,0,39.00008,100,0.1563549,3.16923,4.567098,0,35.30785
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,5.083147,0,0,0,0,0,0,0,5.083147,0,0,5.083147,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1563549,0,4.066517,0,34.68213
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,5.628036,0,0,0,0,0,0,0,5.628036,0,0,5.628036,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1563549,0,4.502429,0,35.22701
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,2.210231,0,0,0,0,0,0,0,2.210231,0,0,2.210231,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1563549,0,1.768185,0,31.80921
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,1.185684,0,0,0,0,0,0,0,1.185684,0,0,1.185684,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1563549,0,0.9485472,0,30.78466
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,5.797825,5.797825,0,-1,0,5.797825,0,0,8.881784E-16,0,0,6.102973,5.797825,0,0,0,29.59898,0,6.102973,-6.102973,32.56698,83.50491,0.1563549,6.377607,0,0,29.59898
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,1.891269,1.891269,0,-1,0,1.891269,0,0,2.220446E-16,0,0,1.990809,1.891269,0,0,6.781082,23.496,0,1.990809,-1.990809,30.46848,78.12415,0.1563549,2.080396,0,0,23.496
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.993092,21.5052,0,0,0,30.46848,78.12415,0.1563549,0,0,0,21.5052
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,0.5246144,0.5246144,0,-1,0,0.5246144,0,0,1.110223E-16,0,0,0.5522256,0.5246144,0,0,8.993092,21.5052,0,0.5522256,-0.5522256,29.88638,76.6316,0.1563549,0.5770758,0,0,21.5052
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,0.8671294,0.8671294,0,-1,0,0.8671294,0,0,1.110223E-16,0,0,0.9127678,0.8671294,0,0,9.606676,20.95297,0,0.9127678,-0.9127678,28.92424,74.16458,0.1563549,0.9538423,0,0,20.95297
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,2.016467,2.016467,0,-1,0,2.016467,0,0,4.440892E-16,0,0,2.122597,2.016467,0,0,10.62086,20.0402,0,2.122597,-2.122597,26.68683,68.42763,0.1563549,2.218114,0,0,20.0402
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,0.2927496,0.2927496,0,-1,0,0.2927496,0,0,0,0,0,0.3081575,0.2927496,0,0,12.9793,17.9176,0,0.3081575,-0.3081575,26.362,67.59474,0.1563549,0.3220246,0,0,17.9176
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,0.5093635,0.5093635,0,-1,0,0.5093635,0,0,0,0,0,0.5361722,0.5093635,0,0,13.3217,17.60945,0,0.5361722,-0.5361722,25.79683,66.14558,0.1563549,0.5602999,0,0,17.60945
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,1.311634,1.311634,0,-1,0,1.311634,0,0,2.220446E-16,0,0,1.380667,1.311634,0,0,13.91745,17.07327,0,1.380667,-1.380667,24.34148,62.41392,0.1563549,1.442797,0,0,17.07327
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.45152,15.69261,0,0,0,24.34148,62.41392,0.1563549,0,0,0,15.69261
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.45152,15.69261,0,0,0,24.34148,62.41392,0.1563549,0,0,0,15.69261
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,0.7750919,0.7750919,0,0,0,0.7750919,0,0,1.110223E-16,0,0,0.8158862,0.7750919,0,0,15.45152,15.69261,0,0.8158862,-0.8158862,23.48146,60.20874,0.1563549,0.8526011,0,0,15.69261
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,2.060858,0,0,0,0,0,0,0,0,0,0,2.060858,0,0,0,0,16.35806,14.87672,2.060858,0,2.060858,25.43656,65.22182,0.1559271,0,1.648687,0,16.93758
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,4.89068,4.986115,4.986115,0,0,0,4.986115,98.08599,0,0,0,4.89068,5.248541,4.986115,0,0,14.2972,16.73149,0,0.3578619,-0.3578619,25.05934,64.25459,0.1559271,5.484726,3.912544,0,21.62217
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,7.665833,0.05819362,0.05819362,0,-1,0,0.05819362,13172.98,0,0,0,7.665833,0.06125645,0.05819362,0,0,14.69483,16.37363,7.604577,0,7.604577,32.27367,82.75285,0.1543686,0.06401298,6.132667,0,24.03947
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,10.951,1.82499,1.82499,0,0,0,1.82499,600.0584,1.93971,0,0,10.951,1.921042,1.82499,0,0,7.090251,23.21775,7.090251,0,7.090251,39.00008,100,0.1529433,2.007488,8.760802,0,34.16875
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,12.45797,0,0,0,0,0,0,0,12.45797,0,0,12.45797,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1529433,0,9.966375,0,42.05695
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,13.70886,0,0,0,0,0,0,0,13.70886,0,0,13.70886,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1529433,0,10.96709,0,43.30783
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,13.01895,3.022475,3.022475,0,0,0,3.022475,430.738,9.837397,0,0,13.01895,3.181553,3.022475,0,0,0,29.59898,0,0,0,39.00008,100,0.1529433,3.324723,10.41516,0,42.61793
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,12.28916,0,0,0,-1,0,0,0,12.28916,0,0,12.28916,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1529433,0,9.831326,0,41.88814
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,8.693469,2.647307,2.647307,0,0,0,2.647307,328.3892,5.90683,0,0,8.693469,2.786639,2.647307,0,0,0,29.59898,0,0,0,39.00008,100,0.1529433,2.912038,6.954775,0,38.29245
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,6.466188,6.200721,6.200721,0,0,0,6.200721,104.2812,0,0,0,6.466188,6.527074,6.200721,0,0,0,29.59898,0,0.06088646,-0.06088646,38.9359,99.83543,0.1529433,6.820793,5.17295,0,36.06517
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,2.977583,5.067614,5.067614,0,0,0,5.067614,58.7571,0,0,0,2.977583,5.33433,5.067614,0,0,0.06765161,29.53809,0,2.356747,-2.356747,36.45167,93.46563,0.1529433,5.574375,2.382066,0,32.51567
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,1.392095,0,0,0,0,0,0,0,0,0,0,1.392095,0,0,0,0,2.68626,27.18134,1.392095,0,1.392095,37.77233,96.85192,0.1526665,0,1.113676,0,28.57344
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,3.611376,3.611376,0,-1,0,3.611376,0,0,0,0,0,3.801448,3.611376,0,0,1.294164,28.43423,0,3.801448,-3.801448,33.76525,86.57738,0.1526665,3.972514,0,0,28.43423
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.517996,24.63278,0,0,0,33.76525,86.57738,0.1526665,0,0,0,24.63278
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,1.743808,1.743808,0,-1,0,1.743808,0,0,2.220446E-16,0,0,1.835587,1.743808,0,0,5.517996,24.63278,0,1.835587,-1.835587,31.83037,81.61617,0.1526665,1.918189,0,0,24.63278
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,1.825302,1.825302,0,-1,0,1.825302,0,0,2.220446E-16,0,0,1.921371,1.825302,0,0,7.557537,22.7972,0,1.921371,-1.921371,29.80507,76.4231,0.1526665,2.007832,0,0,22.7972
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,0.9268475,0.9268475,0,-1,0,0.9268475,0,0,1.110223E-16,0,0,0.9756289,0.9268475,0,0,9.692393,20.87582,0,0.9756289,-0.9756289,28.77666,73.78617,0.1526665,1.019532,0,0,20.87582
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,1.931962,1.931962,0,-1,0,1.931962,0,0,2.220446E-16,0,0,2.033644,1.931962,0,0,10.77643,19.9002,0,2.033644,-2.033644,26.63301,68.28964,0.1526665,2.125158,0,0,19.9002
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.03603,17.86655,0,0,0,26.63301,68.28964,0.1526665,0,0,0,17.86655
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,2.11836,2.11836,0,-1,0,2.11836,0,0,4.440892E-16,0,0,2.229852,2.11836,0,0,13.03603,17.86655,0,2.229852,-2.229852,24.28254,62.26281,0.1526665,2.330196,0,0,17.86655
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,0.440743,0.440743,0,-1,0,0.440743,0,0,5.551115E-17,0,0,0.46394,0.440743,0,0,15.51364,15.6367,0,0.46394,-0.46394,23.79351,61.00887,0.1526665,0.4848173,0,0,15.6367
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,0.6578043,0.6578043,0,-1,0,0.6578043,0,0,1.110223E-16,0,0,0.6924255,0.6578043,0,0,16.02913,15.17276,0,0.6924255,-0.6924255,23.06363,59.13739,0.1526665,0.7235847,0,0,15.17276
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,2.06427,2.06427,0,0,0,2.06427,0,0,0,0,0,2.172915,2.06427,0,0,16.79849,14.48033,0,2.172915,-2.172915,20.77317,53.26444,0.1526665,2.270697,0,0,14.48033
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,0.9270748,0.9270748,0,0,0,0.9270748,0,0,1.110223E-16,0,0,0.9758683,0.9270748,0,0,19.21284,12.30742,0,0.9758683,-0.9758683,19.74452,50.62687,0.1526665,1.019782,0,0,12.30742
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.7415442,2.986706,2.986706,0,0,0,2.986706,24.82817,0,4.440892E-16,0,0.7415442,3.1439,2.986706,0,0,20.29714,11.33155,0,2.402356,-2.402356,17.21221,44.13379,0.1526665,3.285376,0.5932353,0,12.07309
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,2.743694,4.93623,4.93623,0,0,0,4.93623,55.58279,0,0,0,2.743694,5.196032,4.93623,0,0,22.96643,8.929193,0,2.452337,-2.452337,14.62722,37.50562,0.1526665,5.429853,2.194955,0,11.67289
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,4.787224,7.963804,7.963804,0,-1,0,7.963804,60.11228,0,8.881784E-16,1.697599,4.787224,8.382952,7.963804,0,0,25.69125,6.476856,0,3.595728,-3.595728,10.83699,27.7871,0.1526665,8.760184,3.829779,0,11.26408
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,3.879267,3.850621,3.850621,11.50621,0,3.247071,3.850621,100.7439,0,0,0,3.879267,0,0,7.655588,7.272809,29.6865,2.881128,11.15208,0,11.15208,21.41678,54.91471,0.1535489,4.235683,3.103414,12,6.760396
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,4.743029,5.207712,5.207712,11.83085,0,3.329204,5.207712,91.07703,0,0,0,4.743029,0,0,6.623135,6.291978,18.53442,12.918,11.03501,0,11.03501,31.88551,81.75755,0.1545445,5.728483,3.794423,12,17.66103
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,6.888409,4.384001,4.384001,0,0,0,4.384001,157.1261,0,0,0,6.888409,4.614738,4.384001,0,0,7.499417,22.8495,2.27367,0,2.27367,34.0425,87.28828,0.1541018,4.822402,5.510727,0,29.73791
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,5.203537,6.937087,6.937087,0,0,0,6.937087,75.0104,0,8.881784E-16,0,5.203537,7.302197,6.937087,0,0,5.225747,24.89581,0,2.09866,-2.09866,31.83032,81.61604,0.1541018,7.630795,4.162829,0,30.09934
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,2.601022,0,0,0,-1,0,0,0,0,0,0,2.601022,0,0,0,0,7.557591,22.79715,2.601022,0,2.601022,34.29786,87.94306,0.1535985,0,2.080817,0,25.39817
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,4.941971,6.489195,6.489195,0,0,0,6.489195,76.15692,0,0,0,4.941971,6.830732,6.489195,0,0,4.95657,25.13807,0,1.888761,-1.888761,32.30693,82.83813,0.1535985,7.138115,3.953577,0,30.08004
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,5.308214,0,0,0,0,0,0,0,0,0,0,5.308214,0,0,0,0,7.055193,23.2493,5.308214,0,5.308214,37.34275,95.75044,0.1525815,0,4.246571,0,28.55752
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,2.636387,0,0,0,0,0,0,0,0.8894083,0,0,2.636387,0,0,0,0,1.746979,28.0267,1.746979,0,1.746979,39.00008,100,0.1522497,0,2.10911,0,30.66308
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.745963,0,0,0,0,0,0,0,0.745963,0,0,0.745963,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1522497,0,0.5967703,0,30.34494
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,6.548774,6.548774,0,-1,0,6.548774,0,0,0,0,0,6.893446,6.548774,0,0,0,29.59898,0,6.893446,-6.893446,31.73375,81.36842,0.1522497,7.203652,0,0,29.59898
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,1.15169,1.15169,0,-1,0,1.15169,0,0,2.220446E-16,0,0,1.212306,1.15169,0,0,7.659385,22.70553,0,1.212306,-1.212306,30.45587,78.0918,0.1522497,1.266859,0,0,22.70553
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,6.200299,6.200299,0,-1,0,6.200299,0,0,8.881784E-16,0,0,6.526631,6.200299,0,0,9.006392,21.49323,0,6.526631,-6.526631,23.57619,60.45165,0.1522497,6.820329,0,0,21.49323
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,1.975182,1.975182,0,-1,0,1.975182,0,0,0,0,0,2.079139,1.975182,0,0,16.2582,14.9666,0,2.079139,-2.079139,21.38459,54.83216,0.1522497,2.1727,0,0,14.9666
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,0.5429034,0.5429034,0,-1,0,0.5429034,0,0,1.110223E-16,0,0,0.5714772,0.5429034,0,0,18.56836,12.88746,0,0.5714772,-0.5714772,20.7822,53.28758,0.1522497,0.5971937,0,0,12.88746
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,0.800936,0.800936,0,-1,0,0.800936,0,0,1.110223E-16,0,0,0.8430905,0.800936,0,0,19.20333,12.31598,0,0.8430905,-0.8430905,19.8935,51.00888,0.1522497,0.8810295,0,0,12.31598
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,1.269298,1.269298,0,-1,0,1.269298,0,0,2.220446E-16,0,0,1.336103,1.269298,0,0,20.1401,11.47289,0,1.336103,-1.336103,18.48513,47.39766,0.1522497,1.396227,0,0,11.47289
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,1.368631,1.368631,0,-1,0,1.368631,0,0,0,0,0,1.440664,1.368631,0,0,21.62466,10.13679,0,1.440664,-1.440664,16.96653,43.50384,0.1522497,1.505494,0,0,10.13679
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,0.6107168,0.6107168,0,-1,0,0.6107168,0,0,0,0,0,0.6428598,0.6107168,0,0,23.2254,8.696121,0,0.6428598,-0.6428598,16.2889,41.76632,0.1522497,0.6717885,0,0,8.696121
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,0.632827,0.632827,0,-1,0,0.632827,0,0,0,0,0,0.6661337,0.632827,0,0,23.93968,8.053262,0,0.6661337,-0.6661337,15.58673,39.9659,0.1522497,0.6961097,0,0,8.053262
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,0.4841291,0.4841291,0,0,0,0.4841291,0,0,0,0,0,0.5096095,0.4841291,0,0,24.67983,7.387128,0,0.5096095,-0.5096095,15.04956,38.58853,0.1522497,0.532542,0,0,7.387128
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,0.5596934,0.5596934,0,0,0,0.5596934,0,0,1.110223E-16,0,0,0.5891509,0.5596934,0,0,25.24607,6.877519,0,0.5891509,-0.5891509,14.42854,36.99617,0.1522497,0.6156627,0,0,6.877519
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,1.070591,2.53466,2.53466,0,0,0,2.53466,42.23806,0,0,0,1.070591,2.668063,2.53466,0,0,25.90068,6.288368,0,1.597472,-1.597472,12.74465,32.67854,0.1522497,2.788126,0.856473,0,7.358959
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,3.257218,2.832501,2.832501,0,0,0,2.832501,114.9944,0,0,0,3.257218,2.98158,2.832501,0,0,27.67565,4.690896,0.2756377,0,0.2756377,13.00615,33.34903,0.1521975,3.115752,2.605775,0,7.948114
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,6.526567,5.525826,5.525826,0,-1,0,5.525826,118.1103,0,0,0.1463391,6.526567,5.816658,5.525826,0,0,27.40001,4.93897,0.7099093,0,0.7099093,13.67963,35.07589,0.1520631,6.078408,5.221254,0,11.46554
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,9.314061,0,0,0,0,0,0,0,0,0,0,9.314061,0,0,0,0,26.6901,5.577888,9.314061,0,9.314061,22.51572,57.7325,0.1503226,0,7.451249,0,14.89195
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,6.462148,5.41808,5.41808,0,0,0,5.41808,119.2701,0,0,0,6.462148,5.703243,5.41808,0,0,17.37604,13.96054,0.7589056,0,0.7589056,23.23568,59.57855,0.1501825,5.959888,5.169719,0,20.42269
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,9.627171,3.20887,3.20887,0,0,0,3.20887,300.0175,0,0,0,9.627171,3.377758,3.20887,0,0,16.61713,14.64356,6.249412,0,6.249412,29.16439,74.78035,0.149039,3.529757,7.701736,0,24.27073
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,9.259525,0,0,0,0,0,0,0,0,0,0,9.259525,0,0,0,0,10.36772,20.26803,9.259525,0,9.259525,37.94875,97.30429,0.1473763,0,7.40762,0,29.52755
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,9.190066,0.1874411,0.1874411,0,-1,0,0.1874411,4902.909,7.884563,0,0,9.190066,0.1973064,0.1874411,0,0,1.108197,28.6016,1.108197,0,1.108197,39.00008,100,0.1471798,0.2061852,7.352053,0,37.79167
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,5.49184,0.742125,0.742125,0,0,0,0.742125,740.0155,4.710656,0,0,5.49184,0.7811842,0.742125,0,0,0,29.59898,0,0,0,39.00008,100,0.1471798,0.8163375,4.393472,0,35.09082
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,2.819176,3.274774,3.274774,0,0,0,3.274774,86.08765,0,4.440892E-16,0,2.819176,3.44713,3.274774,0,0,0,29.59898,0,0.6279542,-0.6279542,38.33816,98.30276,0.1471798,3.602251,2.255341,0,32.41816
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,2.207286,4.263594,4.263594,0,0,0,4.263594,51.77055,0,0,0,2.207286,4.487994,4.263594,0,0,0.697727,28.97102,0,2.280708,-2.280708,35.93408,92.13848,0.1471798,4.689953,1.765829,0,31.17831
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,1.23958,0,0,0,0,0,0,0,0,0,0,1.23958,0,0,0,0,3.231847,26.69032,1.23958,0,1.23958,37.11005,95.15378,0.1469606,0,0.9916637,0,27.9299
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.992267,27.80594,0,0,0,37.11005,95.15378,0.1469606,0,0,0,27.80594
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,11.32764,8.36,0,-1,0,8.36,0,0,2.967641,4.100405,0,8.8,8.36,0,0,1.992267,27.80594,0,8.8,-8.8,27.83403,71.36917,0.1469606,12.46041,0,0,27.80594
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.77004,19.00594,0,0,0,27.83403,71.36917,0.1469606,0,0,0,19.00594
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,0.962089,0.962089,0,-1,0,0.962089,0,0,2.220446E-16,0,0,1.012725,0.962089,0,0,11.77004,19.00594,0,1.012725,-1.012725,26.76653,68.63198,0.1469606,1.058298,0,0,19.00594
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,0.1166971,0.1166971,0,-1,0,0.1166971,0,0,1.387779E-17,0,0,0.1228391,0.1166971,0,0,12.8953,17.99321,0,0.1228391,-0.1228391,26.63704,68.29997,0.1469606,0.1283668,0,0,17.99321
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.03178,17.87037,0,0,0,26.63704,68.29997,0.1469606,0,0,0,17.87037
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,1.94643,1.94643,0,-1,0,1.94643,0,0,2.220446E-16,0,0,2.048873,1.94643,0,0,13.03178,17.87037,0,2.048873,-2.048873,24.47734,62.76229,0.1469606,2.141073,0,0,17.87037
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,1.420629,1.420629,0,-1,0,1.420629,0,0,2.220446E-16,0,0,1.495399,1.420629,0,0,15.30831,15.8215,0,1.495399,-1.495399,22.90105,58.72053,0.1469606,1.562692,0,0,15.8215
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,0.6774581,0.6774581,0,-1,0,0.6774581,0,0,0,0,0,0.7131138,0.6774581,0,0,16.96986,14.3261,0,0.7131138,-0.7131138,22.14936,56.79313,0.1469606,0.7452039,0,0,14.3261
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.76221,13.61299,0,0,0,22.14936,56.79313,0.1469606,0,0,0,13.61299
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.76221,13.61299,0,0,0,22.14936,56.79313,0.1469606,0,0,0,13.61299
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,2.275797,2.275797,0,0,0,2.275797,0,0,4.440892E-16,0,0,2.395576,2.275797,0,0,17.76221,13.61299,0,2.395576,-2.395576,19.62421,50.31838,0.1469606,2.503376,0,0,13.61299
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.7941289,8.008434,8.008434,12,0,3.372,8.008434,9.916157,0,0,0,0.7941289,0,0,3.991566,3.791987,20.42396,11.21741,4.586116,0,4.586116,23.97498,61.47418,0.1477494,8.809278,0.6353031,12,12.01154
