Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,1.548917,2.168785,2.168785,10.96878,0,3.111103,2.168785,71.41867,0,0,0,1.548917,0,0,8.8,8.36,15.83785,15.34492,9.908917,0,9.908917,33.3754,85.57778,0.1486658,2.385663,1.239134,12,16.89383
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,6.959314,0,0,0,-1,0,0,0,1.030385,0,0,6.959314,0,0,0,0,5.928929,24.26294,5.928929,0,5.928929,39.00008,100,0.1476322,0,5.567451,0,31.22226
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,7.038933,0,0,0,0,0,0,0,7.038933,0,0,7.038933,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1476322,0,5.631147,0,36.63791
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,7.536211,1.839506,1.839506,0,0,0,1.839506,409.6866,5.599888,0,0,7.536211,1.936322,1.839506,0,0,0,29.59898,0,0,0,39.00008,100,0.1476322,2.023457,6.028969,0,37.13519
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,5.825097,0,0,0,0,0,0,0,5.825097,0,0,5.825097,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1476322,0,4.660078,0,35.42408
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,7.265821,0.3188982,0.3188982,0,0,0,0.3188982,2278.414,6.930139,0,0,7.265821,0.3356823,0.3188982,0,0,0,29.59898,0,0,0,39.00008,100,0.1476322,0.350788,5.812657,0,36.8648
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,5.414478,2.079842,2.079842,0,-1,0,2.079842,260.3313,3.225171,0,0,5.414478,2.189307,2.079842,0,0,0,29.59898,0,0,0,39.00008,100,0.1476322,2.287826,4.331583,0,35.01346
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,5.783299,7.820248,7.820248,3,0,1.095,7.820248,73.95289,0.7093541,0,0,5.783299,5.073945,4.820248,0,0,0,29.59898,0,0,0,39.00008,100,0.1476322,8.602273,4.626639,12,35.38228
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,2.298878,3.184112,3.184112,0,0,0,3.184112,72.19842,0,0,0,2.298878,3.351697,3.184112,0,0,0,29.59898,0,1.052818,-1.052818,37.89031,97.15445,0.1476322,3.502523,1.839103,0,31.89786
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,1.699783,5.422309,5.422309,0,0,0,5.422309,31.34795,0,8.881784E-16,0,1.699783,5.707694,5.422309,0,0,1.169798,28.54616,0,4.007911,-4.007911,33.6656,86.32188,0.1476322,5.96454,1.359826,0,30.24594
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,1.600767,7.238181,7.238181,0,0,0,7.238181,22.1156,0,8.881784E-16,0,1.600767,7.619138,7.238181,0,0,5.623033,24.53825,0,6.018371,-6.018371,27.32168,70.05545,0.1476322,7.961999,1.280614,0,26.13902
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,4.874591,4.874591,0,-1,0,4.874591,0,0,8.881784E-16,0,0,5.131148,4.874591,0,0,12.31011,18.51988,0,5.131148,-5.131148,21.91298,56.187,0.1476322,5.36205,0,0,18.51988
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,1.54117,1.54117,0,-1,0,1.54117,0,0,2.220446E-16,0,0,1.622284,1.54117,0,0,18.01139,13.38873,0,1.622284,-1.622284,20.20294,51.8023,0.1476322,1.695287,0,0,13.38873
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,5.042756,5.042756,0,-1,0,5.042756,0,0,0,0,0,5.308164,5.042756,0,0,19.81393,11.76645,0,5.308164,-5.308164,14.60764,37.45542,0.1476322,5.547031,0,0,11.76645
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,1.895686,1.895686,0,-1,0,1.895686,0,0,2.220446E-16,0,0,1.995459,1.895686,0,0,25.71189,6.458281,0,1.995459,-1.995459,12.50424,32.0621,0.1476322,2.085255,0,0,6.458281
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,0.495974,0.495974,0,-1,0,0.495974,0,0,5.551115E-17,0,0,0.5220779,0.495974,0,0,27.92906,4.462822,0,0.5220779,-0.5220779,11.95392,30.65103,0.1476322,0.5455714,0,0,4.462822
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,2.19956,2.19956,0,-1,0,2.19956,0,0,0,0,0,2.315326,2.19956,0,0,28.50915,3.940744,0,2.315326,-2.315326,9.513356,24.39317,0.1476322,2.419516,0,0,3.940744
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,1.626126,1.544147,0,-1,0,1.544147,0,0,0.08197903,0.2445916,0,1.625418,1.544147,0,0,31.08173,1.625418,0,1.625418,-1.625418,7.800015,20,0.1476322,1.788739,0,0,1.625418
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,1.763904,0,0,-1,0,0,0,0,1.763904,1.940294,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1476322,1.940294,0,0,0
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,0.4080364,0,0,-1,0,0,0,0,0.4080364,0.4488401,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1476322,0.4488401,0,0,0
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,2.432263,0,0,-1,0,0,0,0,2.432263,2.675489,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1476322,2.675489,0,0,0
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,1.837108,1.837108,10.63711,0,3.027188,1.837108,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1486921,2.020818,0,12,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,1.985146,1.985146,10.78515,0,3.064642,1.985146,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1497794,2.183661,0,12,7.524
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,2.006018,8.595661,8.595661,12,0,3.372,8.595661,23.33756,0,0,0,2.006018,0,0,3.404339,3.234122,16.16775,15.048,5.24014,0,5.24014,28.63323,73.4184,0.1505886,9.455227,1.604814,12,17.05402
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,4.318106,5.306245,5.306245,11.58528,0,3.267075,5.306245,81.37782,0,0,0,4.318106,0,0,6.279032,5.96508,10.92761,19.76413,10.28319,0,10.28319,38.38872,98.43242,0.1515659,5.83687,3.454485,12,24.08223
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,8.37271,6.368551,6.368551,0,-1,0,6.368551,131.4696,1.024546,0,0,8.37271,6.703737,6.368551,0,0,0.6444269,29.01899,0.6444269,0,0.6444269,39.00008,100,0.1514556,7.005405,6.698168,0,37.3917
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,11.4813,0.7273322,0.7273322,0,0,0,0.7273322,1578.55,10.71569,0,0,11.4813,0.7656128,0.7273322,0,0,0,29.59898,0,0,0,39.00008,100,0.1514556,0.8000654,9.18504,0,41.08028
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,11.55863,0,0,0,0,0,0,0,11.55863,0,0,11.55863,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1514556,0,9.246906,0,41.15761
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,10.71294,6.025062,6.025062,0,0,0,6.025062,177.8063,4.37077,0,0,10.71294,6.342171,6.025062,0,0,0,29.59898,0,0,0,39.00008,100,0.1514556,6.627568,8.570353,0,40.31192
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,9.780868,6.53007,6.53007,0,0,0,6.53007,149.782,2.907109,0,0,9.780868,6.873758,6.53007,0,0,0,29.59898,0,0,0,39.00008,100,0.1514556,7.183077,7.824694,0,39.37984
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,8.878391,0,0,0,-1,0,0,0,8.878391,0,0,8.878391,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1514556,0,7.102713,0,38.47737
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,8.795529,5.032094,5.032094,0,0,0,5.032094,174.7887,3.498588,0,0,8.795529,5.296941,5.032094,0,0,0,29.59898,0,0,0,39.00008,100,0.1514556,5.535304,7.036424,0,38.39451
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,6.447392,5.775301,5.775301,0,0,0,5.775301,111.6373,0.368127,0,0,6.447392,6.079265,5.775301,0,0,0,29.59898,0,0,0,39.00008,100,0.1514556,6.352832,5.157913,0,36.04637
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,3.682281,10.71825,10.71825,7.220085,0,2.162682,10.71825,34.35524,0,0,0,3.682281,3.682281,3.498167,0,0,0,29.59898,0,0,0,39.00008,100,0.1514556,11.79008,2.945825,12,33.28126
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,1.066121,7.753729,7.753729,6.740914,0,2.041451,7.753729,13.74978,2.220446E-16,0,0,1.066121,1.066121,1.012815,0,0,0,29.59898,0,0,0,39.00008,100,0.1514556,8.529102,0.8528968,12,30.6651
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,7.038631,7.038631,0,-1,0,7.038631,0,0,8.881784E-16,0,0,7.409086,7.038631,0,0,0,29.59898,0,7.409086,-7.409086,31.19022,79.97475,0.1514556,7.742495,0,0,29.59898
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,17.03032,8.36,0,-1,0,8.36,0,0,8.670321,10.37335,0,8.8,8.36,0,0,8.232318,22.18989,0,8.8,-8.8,21.9142,56.19015,0.1514556,18.73335,0,0,22.18989
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.0101,13.38989,0,0,0,21.9142,56.19015,0.1514556,0,0,0,13.38989
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,1.109278,1.109278,0,-1,0,1.109278,0,0,2.220446E-16,0,0,1.167661,1.109278,0,0,18.0101,13.38989,0,1.167661,-1.167661,20.68338,53.0342,0.1514556,1.220206,0,0,13.38989
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,0.9562781,0.9562781,0,-1,0,0.9562781,0,0,1.110223E-16,0,0,1.006609,0.9562781,0,0,19.3075,12.22223,0,1.006609,-1.006609,19.62232,50.31354,0.1514556,1.051906,0,0,12.22223
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.42595,11.21562,0,0,0,19.62232,50.31354,0.1514556,0,0,0,11.21562
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,1.450001,1.450001,0,-1,0,1.450001,0,0,2.220446E-16,0,0,1.526317,1.450001,0,0,20.42595,11.21562,0,1.526317,-1.526317,18.01344,46.18822,0.1514556,1.595001,0,0,11.21562
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,1.683257,1.683257,0,-1,0,1.683257,0,0,2.220446E-16,0,0,1.77185,1.683257,0,0,22.12186,9.689306,0,1.77185,-1.77185,16.14575,41.39927,0.1514556,1.851583,0,0,9.689306
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,1.591016,1.591016,0,-1,0,1.591016,0,0,0,0,0,1.674753,1.591016,0,0,24.09058,7.917456,0,1.674753,-1.674753,14.3804,36.87275,0.1514556,1.750117,0,0,7.917456
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.95142,6.242703,0,0,0,14.3804,36.87275,0.1514556,0,0,0,6.242703
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,3.602655,3.602655,0,0,0,3.602655,0,0,4.440892E-16,0,0,3.792269,3.602655,0,0,25.95142,6.242703,0,3.792269,-3.792269,10.383,26.62302,0.1514556,3.962921,0,0,6.242703
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,1.277927,1.277927,0,0,0,1.277927,0,0,2.220446E-16,0,0,1.345186,1.277927,0,0,30.16505,2.450434,0,1.345186,-1.345186,8.96505,22.98726,0.1514556,1.405719,0,0,2.450434
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,2.360477,5.607821,5.607821,12,0,3.372,5.607821,42.09258,0,0,0,2.360477,0,0,6.392179,6.072569,31.6597,1.105248,8.433046,0,8.433046,16.96534,43.50078,0.1527419,6.168604,1.888381,12,3.465725
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,4.710853,3.412158,3.412158,11.65532,0,3.284795,3.412158,138.0608,0,0,0,4.710853,0,0,8.243158,7.831,23.22665,8.69499,12.54185,0,12.54185,28.86359,74.00905,0.1533127,3.753374,3.768682,12,13.40584
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,6.674059,5.615785,5.615785,0,-1,0,5.615785,118.8447,0,0,0,6.674059,5.911352,5.615785,0,0,10.6848,19.98266,0.7627072,0,0.7627072,29.58715,75.86435,0.1531838,6.177363,5.339247,0,26.65672
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,9.925208,1.878915,1.878915,0,0,0,1.878915,528.2414,0,0,0,9.925208,1.977805,1.878915,0,0,9.922093,20.66909,7.947403,0,7.947403,37.12672,95.19653,0.1518538,2.066807,7.940167,0,30.5943
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,7.973849,5.683752,5.683752,0,0,0,5.683752,140.292,0.01626213,0,0,7.973849,5.982896,5.683752,0,0,1.97469,27.82176,1.97469,0,1.97469,39.00008,100,0.1515269,6.252127,6.379079,0,35.7956
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,9.145272,3.510367,3.510367,0,0,0,3.510367,260.5219,5.45015,0,0,9.145272,3.695123,3.510367,0,0,0,29.59898,0,0,0,39.00008,100,0.1515269,3.861403,7.316218,0,38.74425
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,8.981518,2.24368,2.24368,0,0,0,2.24368,400.3029,6.619749,0,0,8.981518,2.361769,2.24368,0,0,0,29.59898,0,0,0,39.00008,100,0.1515269,2.468049,7.185215,0,38.5805
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,8.879369,0.09388394,0.09388394,0,-1,0,0.09388394,9457.814,8.780543,0,0,8.879369,0.09882519,0.09388394,0,0,0,29.59898,0,0,0,39.00008,100,0.1515269,0.1032723,7.103495,0,38.47835
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,5.8488,6.017852,6.017852,0,0,0,6.017852,97.19083,0,0,0,5.8488,6.334581,6.017852,0,0,0,29.59898,0,0.4857809,-0.4857809,38.48802,98.68703,0.1515269,6.619637,4.67904,0,35.44778
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,4.938929,3.984521,3.984521,0,0,0,3.984521,123.9529,0.2049392,0,0,4.938929,4.194233,3.984521,0,0,0.5397565,29.1132,0.5397565,0,0.5397565,39.00008,100,0.1514378,4.382973,3.951143,0,34.05212
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,2.750239,5.906561,5.906561,0,0,0,5.906561,46.56245,0,0,0,2.750239,6.217432,5.906561,0,0,0,29.59898,0,3.467193,-3.467193,35.34534,90.62888,0.1514378,6.497217,2.200191,0,32.34922
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.5977902,0,0,0,0,0,0,0,0,0,0,0.5977902,0,0,0,0,3.852437,26.13178,0.5977902,0,0.5977902,35.91245,92.08302,0.1513392,0,0.4782322,0,26.72957
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,8.572295,8.36,0,-1,0,8.36,0,0,0.2122948,1.069524,0,8.8,8.36,0,0,3.254647,26.6698,0,8.8,-8.8,26.63643,68.29842,0.1513392,9.429524,0,0,26.6698
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,7.045486,7.045486,0,-1,0,7.045486,0,0,8.881784E-16,0,0,7.416301,7.045486,0,0,13.03242,17.8698,0,7.416301,-7.416301,18.81897,48.25366,0.1513392,7.750035,0,0,17.8698
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,7.478915,7.478915,0,-1,0,7.478915,0,0,8.881784E-16,0,0,7.872541,7.478915,0,0,21.27276,10.4535,0,7.872541,-7.872541,10.52058,26.97579,0.1513392,8.226806,0,0,10.4535
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,3.201145,2.451905,0,-1,0,2.451905,0,0,0.74924,1.069355,0,2.580953,2.451905,0,0,30.02003,2.580953,0,2.580953,-2.580953,7.800015,20,0.1513392,3.52126,0,0,2.580953
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,0.2520648,0,0,-1,0,0,0,0,0.2520648,0.2772713,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1513392,0.2772713,0,0,0
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,1.823166,0,0,-1,0,0,0,0,1.823166,2.005483,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1513392,2.005483,0,0,0
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,3.981923,0,0,-1,0,0,0,0,3.981923,4.380116,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1513392,4.380116,0,0,0
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,0.3079473,0,0,-1,0,0,0,0,0.3079473,0.338742,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1513392,0.338742,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,1.220324,0,0,-1,0,0,0,0,1.220324,1.342356,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1513392,1.342356,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,1.716048,0,0,-1,0,0,0,0,1.716048,1.887653,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1513392,1.887653,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,3.134564,3.134564,11.93456,0,3.355445,3.134564,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1526432,3.44802,0,12,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,1.737595,1.737595,10.5376,0,3.002012,1.737595,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1535445,1.911355,0,12,7.524
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,1.630338,5.858775,5.858775,12,0,3.372,5.858775,27.82728,0,0,0,1.630338,0,0,6.141225,5.834164,16.16775,15.048,7.464501,0,7.464501,30.74345,78.82919,0.1546219,6.444653,1.30427,12,16.67834
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,4.11177,1.718109,1.718109,6.551248,0,1.993466,1.718109,239.3196,0,0,0,4.11177,0,0,4.833139,4.591482,8.703253,21.76605,8.703253,0,8.703253,39.00008,100,0.1542567,1.889919,3.289416,12,25.87782
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,6.992486,0,0,0,-1,0,0,0,6.992486,0,0,6.992486,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1542567,0,5.593989,0,36.59146
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,10.00449,7.312645,7.312645,0,0,0,7.312645,136.8109,2.306971,0,0,10.00449,7.697522,7.312645,0,0,0,29.59898,0,0,0,39.00008,100,0.1542567,8.04391,8.003593,0,39.60347
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,12.16508,7.769088,7.769088,3,0,1.095,7.769088,156.5831,7.144989,0,0,12.16508,5.020092,4.769088,0,0,0,29.59898,0,0,0,39.00008,100,0.1542567,8.545997,9.732065,12,41.76406
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,12.63009,1.918819,1.918819,0,0,0,1.918819,658.222,10.61028,0,0,12.63009,2.01981,1.918819,0,0,0,29.59898,0,0,0,39.00008,100,0.1542567,2.110701,10.10407,0,42.22907
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,12.87225,9.574686,9.574686,3,0,1.095,9.574686,134.4404,5.951526,0,0,12.87225,6.920722,6.574686,0,0,0,29.59898,0,0,0,39.00008,100,0.1542567,10.53216,10.2978,12,42.47123
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,10.77187,4.613474,4.613474,0,-1,0,4.613474,233.4872,5.915585,0,0,10.77187,4.856288,4.613474,0,0,0,29.59898,0,0,0,39.00008,100,0.1542567,5.074821,8.617498,0,40.37085
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,8.102581,2.503793,2.503793,0,0,0,2.503793,323.6122,5.467009,0,0,8.102581,2.635572,2.503793,0,0,0,29.59898,0,0,0,39.00008,100,0.1542567,2.754173,6.482065,0,37.70156
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,6.188198,0.2098552,0.2098552,0,0,0,0.2098552,2948.795,5.967298,0,0,6.188198,0.2209002,0.2098552,0,0,0,29.59898,0,0,0,39.00008,100,0.1542567,0.2308407,4.950559,0,35.78718
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,3.389543,2.053441,2.053441,0,0,0,2.053441,165.0665,1.228026,0,0,3.389543,2.161517,2.053441,0,0,0,29.59898,0,0,0,39.00008,100,0.1542567,2.258785,2.711634,0,32.98852
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,1.026836,10.89008,10.89008,9.914583,0,2.84439,10.89008,9.429096,2.220446E-16,0,0,1.026836,1.026836,0.9754941,0,0,0,29.59898,0,0,0,39.00008,100,0.1542567,11.97908,0.8214687,12,30.62581
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,4.394363,4.394363,0,-1,0,4.394363,0,0,0,0,0,4.625646,4.394363,0,0,0,29.59898,0,4.625646,-4.625646,34.12422,87.49783,0.1542567,4.8338,0,0,29.59898
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,7.082365,7.082365,0,-1,0,7.082365,0,0,0,0,0,7.455121,7.082365,0,0,5.139606,24.97333,0,7.455121,-7.455121,26.26583,67.34815,0.1542567,7.790601,0,0,24.97333
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,2.979767,2.979767,0,-1,0,2.979767,0,0,4.440892E-16,0,0,3.136596,2.979767,0,0,13.42307,17.51821,0,3.136596,-3.136596,22.95957,58.87057,0.1542567,3.277743,0,0,17.51821
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,3.007605,3.007605,0,-1,0,3.007605,0,0,0,0,0,3.1659,3.007605,0,0,16.90818,14.38162,0,3.1659,-3.1659,19.62242,50.31379,0.1542567,3.308366,0,0,14.38162
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,2.518822,2.518822,0,-1,0,2.518822,0,0,0,0,0,2.651392,2.518822,0,0,20.42585,11.21572,0,2.651392,-2.651392,16.82761,43.14762,0.1542567,2.770704,0,0,11.21572
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,2.067967,2.067967,0,-1,0,2.067967,0,0,0,0,0,2.176807,2.067967,0,0,23.37184,8.564323,0,2.176807,-2.176807,14.53305,37.26415,0.1542567,2.274764,0,0,8.564323
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,0.1489164,0.1489164,0,-1,0,0.1489164,0,0,2.775558E-17,0,0,0.1567541,0.1489164,0,0,25.79051,6.387516,0,0.1567541,-0.1567541,14.36782,36.84048,0.1542567,0.163808,0,0,6.387516
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,1.283778,1.283778,0,-1,0,1.283778,0,0,2.220446E-16,0,0,1.351346,1.283778,0,0,25.96469,6.230762,0,1.351346,-1.351346,12.94337,33.18807,0.1542567,1.412156,0,0,6.230762
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,1.748685,1.748685,0,-1,0,1.748685,0,0,2.220446E-16,0,0,1.840721,1.748685,0,0,27.46618,4.879416,0,1.840721,-1.840721,11.00308,28.21297,0.1542567,1.923554,0,0,4.879416
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.51143,3.038695,0,0,0,11.00308,28.21297,0.1542567,0,0,0,3.038695
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.51143,3.038695,0,0,0,11.00308,28.21297,0.1542567,0,0,0,3.038695
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,0.8256559,0.8256559,0,0,0,0.8256559,0,0,1.110223E-16,0,0,0.8691115,0.8256559,0,0,29.51143,3.038695,0,0.8691115,-0.8691115,10.08696,25.86394,0.1542567,0.9082215,0,0,3.038695
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.6511891,0,0,0,0,0,0,0,0,0,0,0.6511891,0,0,0,0,30.47711,2.169583,0.6511891,0,0.6511891,10.70473,27.44797,0.1541512,0,0.5209513,0,2.820772
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,2.376512,8.301995,8.301995,12,0,3.372,8.301995,28.62579,0,0,0,2.376512,0,0,3.698005,3.513104,29.82592,2.755654,5.889616,0,5.889616,16.29211,41.77456,0.1549512,9.132195,1.901209,12,5.132165
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,2.635011,3.571904,3.571904,0,-1,0,3.571904,73.77049,0,4.440892E-16,0,2.635011,3.759899,3.571904,0,0,23.9363,8.056308,0,1.124888,-1.124888,15.10637,38.73421,0.1549512,3.929094,2.108009,0,10.69132
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,3.056697,1.115063,1.115063,0,0,0,1.115063,274.1277,0,0,0,3.056697,1.173751,1.115063,0,0,25.18618,6.93142,1.882946,0,1.882946,16.89269,43.31451,0.1546472,1.226569,2.445357,0,9.988117
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,5.050145,7.18997,7.18997,0,0,0,7.18997,70.23875,0,8.881784E-16,0,5.050145,7.568389,7.18997,0,0,23.30323,8.626072,0,2.518244,-2.518244,14.23823,36.50821,0.1546472,7.908967,4.040116,0,13.67622
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,9.754222,6.289332,6.289332,0,0,0,6.289332,155.0915,0,0,0,9.754222,6.620349,6.289332,0,0,26.10128,6.107828,3.133873,0,3.133873,17.21128,44.13141,0.1541439,6.918265,7.803378,0,15.86205
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,6.317094,4.61572,4.61572,0,0,0,4.61572,136.8604,0,0,0,6.317094,4.858653,4.61572,0,0,22.96741,8.928312,1.458442,0,1.458442,18.59488,47.67909,0.1539108,5.077292,5.053676,0,15.24541
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,3.714503,0,0,0,-1,0,0,0,0,0,0,3.714503,0,0,0,0,21.50896,10.24091,3.714503,0,3.714503,22.11877,56.71468,0.1533202,0,2.971602,0,13.95541
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,4.762935,2.444273,2.444273,0,0,0,2.444273,194.861,0,0,0,4.762935,2.572919,2.444273,0,0,17.79446,13.58396,2.190016,0,2.190016,24.1964,62.04193,0.1529741,2.688701,3.810348,0,18.3469
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,4.129476,8.435403,8.435403,12,0,3.372,8.435403,48.95411,0,0,0,4.129476,0,0,3.564597,3.386367,15.60445,15.55498,7.515843,0,7.515843,31.32656,80.32434,0.153951,9.278943,3.303581,12,19.68445
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,2.548977,4.550984,4.550984,0,0,0,4.550984,56.00936,0,0,0,2.548977,4.790509,4.550984,0,0,8.088602,22.31924,0,2.241532,-2.241532,28.96377,74.26594,0.153951,5.006083,2.039182,0,24.86821
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.9140759,0,0,0,0,0,0,0,0,0,0,0.9140759,0,0,0,0,10.57919,20.0777,0.9140759,0,0.9140759,29.83094,76.48944,0.1538072,0,0.7312607,0,20.99178
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,6.436532,6.436532,0,-1,0,6.436532,0,0,8.881784E-16,0,0,6.775297,6.436532,0,0,9.665118,20.90037,0,6.775297,-6.775297,22.68915,58.1772,0.1538072,7.080185,0,0,20.90037
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,8.01803,8.01803,0,-1,0,8.01803,0,0,1.776357E-15,0.4598328,0,8.440031,8.01803,0,0,17.19323,14.12507,0,8.440031,-8.440031,13.79258,35.36551,0.1538072,8.819833,0,0,14.12507
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,3.964941,3.964941,0,-1,0,3.964941,0,0,4.440892E-16,0,0,4.173623,3.964941,0,0,26.57104,5.685043,0,4.173623,-4.173623,9.393193,24.08506,0.1538072,4.361435,0,0,5.685043
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,1.030477,1.030477,0,-1,0,1.030477,0,0,0,0,0,1.084712,1.030477,0,0,31.2084,1.511421,0,1.084712,-1.084712,8.249805,21.15331,0.1538072,1.133524,0,0,1.511421
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.41363,0.4267085,0,0,0,8.249805,21.15331,0.1538072,0,0,0,0.4267085
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.41363,0.4267085,0,0,0,8.249805,21.15331,0.1538072,0,0,0,0.4267085
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,2.160991,0.4053731,0,-1,0,0.4053731,0,0,1.755618,1.971717,0,0.4267085,0.4053731,0,0,32.41363,0.4267085,0,0.4267085,-0.4267085,7.800015,20,0.1538072,2.37709,0,0,0.4267085
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,0.2067052,0,0,-1,0,0,0,0,0.2067052,0.2273757,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1538072,0.2273757,0,0,0
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,0.4652699,0,0,-1,0,0,0,0,0.4652699,0.5117969,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1538072,0.5117969,0,0,0
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,0.7120321,0,0,-1,0,0,0,0,0.7120321,0.7832353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1538072,0.7832353,0,0,0
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1538072,0,0,0,0
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,0.7910152,0.7910152,9.591015,0,2.762527,0.7910152,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1543816,0.8701168,0,12,0
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,1.936611,3.371583,3.371583,11.54641,0,3.257242,3.371583,57.43922,0,0,0,1.936611,0,0,8.174829,7.766087,24.52775,7.524,9.702698,0,9.702698,24.93579,63.93781,0.1552891,3.708741,1.549289,12,9.460611
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,3.188604,6.761019,6.761019,12,0,3.372,6.761019,47.16159,8.881784E-16,0,0,3.188604,0,0,5.238981,4.977032,14.82506,16.25643,8.165636,0,8.165636,32.6824,83.80086,0.1563402,7.437121,2.550883,12,19.44503
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,4.109089,3.328822,3.328822,0,-1,0,3.328822,123.4397,0,0,0,4.109089,3.504024,3.328822,0,0,6.659419,23.6055,0.6050657,0,0.6050657,33.25641,85.27269,0.1562461,3.661705,3.287271,0,27.71459
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,6.764318,1.089811,1.089811,0,0,0,1.089811,620.6873,0,0,0,6.764318,1.14717,1.089811,0,0,6.054353,24.15006,5.617149,0,5.617149,38.58531,98.93649,0.1553781,1.198792,5.411455,0,30.91438
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,8.065138,2.05848,2.05848,0,0,0,2.05848,391.8007,5.461112,0,0,8.065138,2.166821,2.05848,0,0,0.4372042,29.20549,0.4372042,0,0.4372042,39.00008,100,0.155311,2.264328,6.45211,0,37.27063
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,8.144008,0.8262833,0.8262833,0,0,0,0.8262833,985.6193,7.274236,0,0,8.144008,0.869772,0.8262833,0,0,0,29.59898,0,0,0,39.00008,100,0.155311,0.9089117,6.515206,0,37.74298
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,7.603808,1.942894,1.942894,0,0,0,1.942894,391.3651,5.558657,0,0,7.603808,2.045152,1.942894,0,0,0,29.59898,0,0,0,39.00008,100,0.155311,2.137183,6.083047,0,37.20279
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,5.835345,1.403214,1.403214,0,-1,0,1.403214,415.8558,4.358278,0,0,5.835345,1.477067,1.403214,0,0,0,29.59898,0,0,0,39.00008,100,0.155311,1.543535,4.668276,0,35.43432
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,6.10775,0,0,0,0,0,0,0,6.10775,0,0,6.10775,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.155311,0,4.8862,0,35.70673
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,3.5127,0,0,0,0,0,0,0,3.5127,0,0,3.5127,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.155311,0,2.81016,0,33.11168
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,1.667388,0,0,0,0,0,0,0,1.667388,0,0,1.667388,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.155311,0,1.33391,0,31.26637
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.4421693,0,0,0,0,0,0,0,0.4421693,0,0,0.4421693,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.155311,0,0.3537355,0,30.04115
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.155311,0,0,0,29.59898
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,1.006788,1.006788,0,-1,0,1.006788,0,0,0,0,0,1.059776,1.006788,0,0,0,29.59898,0,1.059776,-1.059776,37.88298,97.13564,0.155311,1.107466,0,0,29.59898
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,1.26112,1.26112,0,-1,0,1.26112,0,0,0,0,0,1.327494,1.26112,0,0,1.177529,28.5392,0,1.327494,-1.327494,36.48367,93.54769,0.155311,1.387232,0,0,28.5392
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,1.191206,1.191206,0,-1,0,1.191206,0,0,2.220446E-16,0,0,1.253901,1.191206,0,0,2.652523,27.21171,0,1.253901,-1.253901,35.16195,90.15865,0.155311,1.310326,0,0,27.21171
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,0.04539631,0.04539631,0,-1,0,0.04539631,0,0,6.938894E-18,0,0,0.04778559,0.04539631,0,0,4.045746,25.95781,0,0.04778559,-0.04778559,35.11158,90.0295,0.155311,0.04993594,0,0,25.95781
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.098841,25.91002,0,0,0,35.11158,90.0295,0.155311,0,0,0,25.91002
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,0.9542685,0.9542685,0,-1,0,0.9542685,0,0,1.110223E-16,0,0,1.004493,0.9542685,0,0,4.098841,25.91002,0,1.004493,-1.004493,34.05275,87.31456,0.155311,1.049695,0,0,25.91002
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,0.7320158,0.7320158,0,-1,0,0.7320158,0,0,1.110223E-16,0,0,0.770543,0.7320158,0,0,5.214945,24.90553,0,0.770543,-0.770543,33.24052,85.23194,0.155311,0.8052174,0,0,24.90553
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,1.031,1.031,0,-1,0,1.031,0,0,0,0,0,1.085263,1.031,0,0,6.071104,24.13498,0,1.085263,-1.085263,32.09655,82.2987,0.155311,1.1341,0,0,24.13498
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,0.4962045,0.4962045,0,-1,0,0.4962045,0,0,5.551115E-17,0,0,0.5223205,0.4962045,0,0,7.276952,23.04972,0,0.5223205,-0.5223205,31.54598,80.88697,0.155311,0.5458249,0,0,23.04972
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,1.791547,1.791547,0,0,0,1.791547,0,0,2.220446E-16,0,0,1.885839,1.791547,0,0,7.857308,22.5274,0,1.885839,-1.885839,29.55813,75.78993,0.155311,1.970702,0,0,22.5274
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,3.928878,3.928878,0,0,0,3.928878,0,0,4.440892E-16,0,0,4.135662,3.928878,0,0,9.952684,20.64156,0,4.135662,-4.135662,25.19876,64.61208,0.155311,4.321766,0,0,20.64156
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,1.236648,4.369317,4.369317,0,0,0,4.369317,28.303,0,8.881784E-16,0,1.236648,4.59928,4.369317,0,0,14.54786,16.5059,0,3.362633,-3.362633,21.65424,55.52357,0.155311,4.806248,0.9893182,0,17.74255
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,3.722192,4.554065,4.554065,0,0,0,4.554065,81.7334,0,0,0,3.722192,4.793753,4.554065,0,0,18.28412,13.14327,0,1.071561,-1.071561,20.52471,52.62736,0.155311,5.009472,2.977754,0,16.86546
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,5.503468,5.840724,5.840724,0,-1,0,5.840724,94.22578,0,0,0,5.503468,6.14813,5.840724,0,0,19.47474,12.07171,0,0.6446624,-0.6446624,19.84518,50.88497,0.155311,6.424796,4.402774,0,17.57517
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,6.204389,0,0,0,0,0,0,0,0,0,0,6.204389,0,0,0,0,20.19104,11.42704,6.204389,0,6.204389,25.73118,65.97725,0.1543642,0,4.963511,0,17.63143
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,10.83249,3.4787,3.4787,0,0,0,3.4787,311.3949,0,0,0,10.83249,3.66179,3.4787,0,0,13.98665,17.01099,7.170705,0,7.170705,32.53391,83.4201,0.1532842,3.82657,8.665996,0,27.84349
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,11.58359,0,0,0,0,0,0,0,4.767644,0,0,11.58359,0,0,0,0,6.815943,23.46463,6.815943,0,6.815943,39.00008,100,0.1522716,0,9.26687,0,35.04822
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,6.49953,0,0,0,0,0,0,0,6.49953,0,0,6.49953,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1522716,0,5.199624,0,36.09851
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,7.268117,12.24345,8.36,0,-1,0,8.36,86.9392,0,3.883451,5.107797,7.268117,8.8,8.36,0,0,0,29.59898,0,1.531883,-1.531883,37.38533,95.85963,0.1522716,13.4678,5.814494,0,36.8671
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,7.552555,7.191103,7.191103,0,0,0,7.191103,105.0264,0,0,0,7.552555,7.569582,7.191103,0,0,1.702092,28.06709,0,0.01702702,-0.01702702,37.36738,95.81361,0.1522716,7.910213,6.042044,0,35.61965
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,5.704112,2.264208,2.264208,0,0,0,2.264208,251.9253,1.599724,0,0,5.704112,2.383377,2.264208,0,0,1.721011,28.05007,1.721011,0,1.721011,39.00008,100,0.1520181,2.490628,4.563289,0,33.75418
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,3.20401,5.838336,5.838336,0,0,0,5.838336,54.87883,0,0,0,3.20401,6.145617,5.838336,0,0,0,29.59898,0,2.941607,-2.941607,35.89935,92.04944,0.1520181,6.42217,2.563208,0,32.80299
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.3710927,5.460509,5.460509,0,0,0,5.460509,6.795936,0,0,0,0.3710927,5.747904,5.460509,0,0,3.268452,26.65737,0,5.376811,-5.376811,30.2317,77.51701,0.1520181,6.00656,0.2968742,0,27.02846
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,5.57689,5.57689,0,-1,0,5.57689,0,0,8.881784E-16,0,0,5.870411,5.57689,0,0,9.242686,21.28056,0,5.870411,-5.870411,24.04374,61.65049,0.1520181,6.134579,0,0,21.28056
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,10.10316,8.36,0,-1,0,8.36,0,0,1.743156,2.753472,0,8.8,8.36,0,0,15.76537,15.41015,0,8.8,-8.8,14.76772,37.86589,0.1520181,11.11347,0,0,15.41015
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,15.89411,6.279642,0,-1,0,6.279642,0,0,9.614472,11.20388,0,6.610149,6.279642,0,0,25.54314,6.610149,0,6.610149,-6.610149,7.800015,20,0.1520181,17.48353,0,0,6.610149
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,0.1349807,0,0,-1,0,0,0,0,0.1349807,0.1484787,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1520181,0.1484787,0,0,0
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1520181,0,0,0,0
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,0.8367689,0,0,-1,0,0,0,0,0.8367689,0.9204458,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1520181,0.9204458,0,0,0
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,0.08435792,0,0,-1,0,0,0,0,0.08435792,0.09279371,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1520181,0.09279371,0,0,0
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1520181,0,0,0,0
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1520181,0,0,0,0
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1520181,0,0,0,0
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,0.1520017,0.1520017,8.952002,0,2.600857,0.1520017,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1524042,0.1672019,0,12,0
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,1.023354,1.023354,9.823354,0,2.821309,1.023354,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1530174,1.125689,0,12,7.524
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.7121233,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.7121233,0,0,8.8,8.36,16.16775,15.048,9.072124,0,9.072124,32.26857,82.73976,0.1532461,0,0.5696986,12,15.76012
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,3.372795,10.57905,10.57905,12,0,3.372,10.57905,31.88184,0,0,0,3.372795,0,0,1.420953,1.349905,7.09563,23.21291,4.7227,0,4.7227,36.74892,94.22781,0.1537879,11.63695,2.698236,12,26.5857
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,3.791714,3.001285,3.001285,0,-1,0,3.001285,126.3364,0,0,0,3.791714,3.159247,3.001285,0,0,2.372931,27.46334,0.6324667,0,0.6324667,37.34893,95.7663,0.1536965,3.301413,3.033371,0,31.25505
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,5.460863,1.028262,1.028262,0,0,0,1.028262,531.0772,2.638019,0,0,5.460863,1.082381,1.028262,0,0,1.740464,28.03256,1.740464,0,1.740464,39.00008,100,0.1534457,1.131088,4.36869,0,33.49342
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,10.12282,5.662139,5.662139,0,0,0,5.662139,178.7808,4.162672,0,0,10.12282,5.960146,5.662139,0,0,0,29.59898,0,0,0,39.00008,100,0.1534457,6.228353,8.098254,0,39.7218
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,11.51334,2.132631,2.132631,0,0,0,2.132631,539.8656,9.268468,0,0,11.51334,2.244875,2.132631,0,0,0,29.59898,0,0,0,39.00008,100,0.1534457,2.345894,9.210674,0,41.11232
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,9.418396,6.159209,6.159209,0,0,0,6.159209,152.9157,2.935019,0,0,9.418396,6.483377,6.159209,0,0,0,29.59898,0,0,0,39.00008,100,0.1534457,6.775129,7.534717,0,39.01738
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,4.665238,0.8881834,0.8881834,0,-1,0,0.8881834,525.2562,3.730309,0,0,4.665238,0.9349298,0.8881834,0,0,0,29.59898,0,0,0,39.00008,100,0.1534457,0.9770017,3.732191,0,34.26422
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,3.775007,1.026852,1.026852,0,0,0,1.026852,367.6289,2.694109,0,0,3.775007,1.080897,1.026852,0,0,0,29.59898,0,0,0,39.00008,100,0.1534457,1.129538,3.020005,0,33.37399
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,2.732481,0.6128351,0.6128351,0,0,0,0.6128351,445.8754,2.087391,0,0,2.732481,0.6450896,0.6128351,0,0,0,29.59898,0,0,0,39.00008,100,0.1534457,0.6741186,2.185985,0,32.33146
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.5847144,4.744024,4.744024,0,0,0,4.744024,12.32528,0,0,0,0.5847144,4.99371,4.744024,0,0,0,29.59898,0,4.408995,-4.408995,34.35259,88.08338,0.1534457,5.218427,0.4677715,0,30.18369
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.2579412,13.00326,13.00326,12,0,3.372,13.00326,1.983665,0,0,0,0.2579412,1.056066,1.003263,0,0,4.898883,25.18998,0,0.7981253,-0.7981253,33.51129,85.92622,0.1534457,14.30359,0.2063529,12,25.44792
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,9.502785,8.36,0,-1,0,8.36,0,0,1.142784,2.093063,0,8.8,8.36,0,0,5.785689,24.39186,0,8.8,-8.8,24.23528,62.14161,0.1534457,10.45306,0,0,24.39186
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,11.84397,8.36,0,-1,0,8.36,0,0,3.483968,4.668365,0,8.8,8.36,0,0,15.56347,15.59186,0,8.8,-8.8,14.95926,38.35701,0.1534457,13.02837,0,0,15.59186
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,11.6355,6.452265,0,-1,0,6.452265,0,0,5.183235,6.346785,0,6.791858,6.452265,0,0,25.34125,6.791858,0,6.791858,-6.791858,7.800015,20,0.1534457,12.79905,0,0,6.791858
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,1.999113,0,0,-1,0,0,0,0,1.999113,2.199025,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1534457,2.199025,0,0,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,0.5178491,0,0,-1,0,0,0,0,0.5178491,0.569634,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1534457,0.569634,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,0.7261783,0,0,-1,0,0,0,0,0.7261783,0.7987962,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1534457,0.7987962,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,1.386451,0,0,-1,0,0,0,0,1.386451,1.525096,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1534457,1.525096,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,1.753227,0,0,-1,0,0,0,0,1.753227,1.928549,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1534457,1.928549,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,0.1717218,0,0,-1,0,0,0,0,0.1717218,0.1888939,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1534457,0.1888939,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,0.4042566,0,0,-1,0,0,0,0,0.4042566,0.4446823,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1534457,0.4446823,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,1.726927,1.726927,10.52693,0,2.999312,1.726927,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1542208,1.899619,0,12,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,1.797055,1.797055,10.59706,0,3.017055,1.797055,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1550022,1.976761,0,12,7.524
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,1.813407,7.931106,7.931106,12,0,3.372,7.931106,22.86449,0,0,0,1.813407,0,0,4.068894,3.865449,16.16775,15.048,5.678856,0,5.678856,29.04944,74.48559,0.1556891,8.724216,1.450726,12,16.86141
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,5.072559,3.151966,3.151966,8.297486,0,2.435264,3.151966,160.9332,0,0,0,5.072559,0,0,5.145521,4.888245,10.4889,20.15897,9.960804,0,9.960804,38.49908,98.71541,0.155633,3.467162,4.058047,12,25.23153
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,8.169036,3.212721,3.212721,0,-1,0,3.212721,254.2716,4.259131,0,0,8.169036,3.381811,3.212721,0,0,0.5280929,29.1237,0.5280929,0,0.5280929,39.00008,100,0.1555583,3.533993,6.535228,0,37.29273
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,11.05284,0,0,0,0,0,0,0,11.05284,0,0,11.05284,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1555583,0,8.842272,0,40.65182
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,12.49051,7.729733,7.729733,3,0,1.095,7.729733,161.5904,7.511842,0,0,12.49051,4.978666,4.729733,0,0,0,29.59898,0,0,0,39.00008,100,0.1555583,8.502707,9.992407,12,42.08949
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,12.53776,1.331249,1.331249,0,0,0,1.331249,941.8038,11.13644,0,0,12.53776,1.401315,1.331249,0,0,0,29.59898,0,0,0,39.00008,100,0.1555583,1.464374,10.03021,0,42.13673
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,11.68309,0,0,0,0,0,0,0,11.68309,0,0,11.68309,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1555583,0,9.34647,0,41.28207
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,10.22638,0.1383276,0.1383276,0,-1,0,0.1383276,7392.871,10.08077,0,0,10.22638,0.145608,0.1383276,0,0,0,29.59898,0,0,0,39.00008,100,0.1555583,0.1521603,8.181104,0,39.82536
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,8.329224,3.282862,3.282862,0,0,0,3.282862,253.7184,4.87358,0,0,8.329224,3.455644,3.282862,0,0,0,29.59898,0,0,0,39.00008,100,0.1555583,3.611148,6.663379,0,37.9282
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,5.79906,2.829099,2.829099,0,0,0,2.829099,204.979,2.821061,0,0,5.79906,2.977999,2.829099,0,0,0,29.59898,0,0,0,39.00008,100,0.1555583,3.112009,4.639248,0,35.39804
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,2.683974,12.62116,12.62116,10.07139,0,2.884061,12.62116,21.26567,0,0,0,2.683974,2.683974,2.549776,0,0,0,29.59898,0,0,0,39.00008,100,0.1555583,13.88328,2.14718,12,32.28295
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.9032961,3.727008,3.727008,0,0,0,3.727008,24.2365,0,0,0,0.9032961,3.923166,3.727008,0,0,0,29.59898,0,3.01987,-3.01987,35.81686,91.83791,0.1555583,4.099708,0.7226368,0,30.50227
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,4.409673,4.409673,0,-1,0,4.409673,0,0,8.881784E-16,0,0,4.641761,4.409673,0,0,3.355411,26.57911,0,4.641761,-4.641761,30.92401,79.29218,0.1555583,4.85064,0,0,26.57911
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,8.324206,8.324206,0,-1,0,8.324206,0,0,0,0.7966272,0,8.762322,8.324206,0,0,8.512923,21.93735,0,8.762322,-8.762322,21.68771,55.60941,0.1555583,9.156628,0,0,21.93735
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,2.579421,2.579421,0,-1,0,2.579421,0,0,4.440892E-16,0,0,2.71518,2.579421,0,0,18.24884,13.17502,0,2.71518,-2.71518,18.82566,48.27083,0.1555583,2.837363,0,0,13.17502
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,0.5638632,0.5638632,0,-1,0,0.5638632,0,0,0,0,0,0.5935401,0.5638632,0,0,21.2657,10.45984,0,0.5935401,-0.5935401,18.20001,46.66661,0.1555583,0.6202495,0,0,10.45984
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,1.126121,1.126121,0,-1,0,1.126121,0,0,0,0,0,1.185391,1.126121,0,0,21.92519,9.866304,0,1.185391,-1.185391,16.9505,43.46274,0.1555583,1.238734,0,0,9.866304
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,0.5688297,0.5688297,0,-1,0,0.5688297,0,0,0,0,0,0.5987682,0.5688297,0,0,23.24229,8.680914,0,0.5987682,-0.5987682,16.31935,41.84439,0.1555583,0.6257127,0,0,8.680914
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,0.909631,0.909631,0,-1,0,0.909631,0,0,1.110223E-16,0,0,0.9575064,0.909631,0,0,23.90759,8.082146,0,0.9575064,-0.9575064,15.31005,39.25645,0.1555583,1.000594,0,0,8.082146
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.97149,7.12464,0,0,0,15.31005,39.25645,0.1555583,0,0,0,7.12464
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,0.6234072,0.6234072,0,-1,0,0.6234072,0,0,1.110223E-16,0,0,0.6562181,0.6234072,0,0,24.97149,7.12464,0,0.6562181,-0.6562181,14.61833,37.48282,0.1555583,0.6857479,0,0,7.12464
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,0.8290063,0.8290063,0,-1,0,0.8290063,0,0,1.110223E-16,0,0,0.8726382,0.8290063,0,0,25.70062,6.468421,0,0.8726382,-0.8726382,13.69849,35.12426,0.1555583,0.911907,0,0,6.468421
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.67022,5.595783,0,0,0,13.69849,35.12426,0.1555583,0,0,0,5.595783
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,0.4769666,0.4769666,0,0,0,0.4769666,0,0,5.551115E-17,0,0,0.5020701,0.4769666,0,0,26.67022,5.595783,0,0.5020701,-0.5020701,13.16926,33.76727,0.1555583,0.5246633,0,0,5.595783
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,1.384291,0,0,0,0,0,0,0,0,0,0,1.384291,0,0,0,0,27.22807,5.093713,1.384291,0,1.384291,14.48251,37.13458,0.1553626,0,1.107433,0,6.478004
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,3.646881,5.166782,5.166782,0,0,0,5.166782,70.58321,0,8.881784E-16,0,3.646881,5.438718,5.166782,0,0,25.84378,6.339575,0,1.791837,-1.791837,12.59375,32.29161,0.1553626,5.683461,2.917505,0,9.986456
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,8.280138,9.289648,8.36,0,-1,0,8.36,99.04471,0,0.9296478,4.325036,8.280138,8.8,8.36,0,0,27.83471,4.547738,0,0.5198621,-0.5198621,12.04577,30.88653,0.1553626,10.21861,6.62411,0,12.82788
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,10.47581,4.431228,4.431228,0,0,0,4.431228,236.4086,0,0,0,10.47581,4.66445,4.431228,0,0,28.41234,4.027875,5.811355,0,5.811355,17.5589,45.02274,0.1545466,4.874351,8.380645,0,14.50368
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,12.00858,4.107387,4.107387,0,0,0,4.107387,292.3655,0,0,0,12.00858,4.323565,4.107387,0,0,22.60098,9.258095,7.685017,0,7.685017,24.84955,63.71667,0.1534806,4.518125,9.606865,0,21.26668
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,12.90855,7.634981,7.634981,9.542022,0,2.750132,7.634981,169.0712,0,0,0,12.90855,0,0,1.907041,1.811689,14.91596,16.17461,14.72024,0,14.72024,38.8144,99.5239,0.1531084,8.398479,10.32684,12,29.08316
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,11.6507,3.827682,3.827682,0,0,0,3.827682,304.3799,7.425834,0,0,11.6507,4.02914,3.827682,0,0,0.1957227,29.42283,0.1957227,0,0.1957227,39.00008,100,0.1530818,4.210451,9.320557,0,41.07352
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,8.845938,9.961698,8.36,0,-1,0,8.36,105.8127,0.04593814,1.601698,2.597867,8.845938,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1530818,10.95787,7.07675,0,38.44492
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,8.140747,5.020948,5.020948,0,0,0,5.020948,162.1357,2.855539,0,0,8.140747,5.285208,5.020948,0,0,0,29.59898,0,0,0,39.00008,100,0.1530818,5.523043,6.512598,0,37.73973
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,5.559834,0,0,0,0,0,0,0,5.559834,0,0,5.559834,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1530818,0,4.447867,0,35.15881
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,3.388851,6.44009,6.44009,0,0,0,6.44009,52.62117,0,0,0,3.388851,6.779042,6.44009,0,0,0,29.59898,0,3.390191,-3.390191,35.4265,90.83701,0.1530818,7.084099,2.711081,0,32.98783
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.3650143,5.31765,5.31765,0,0,0,5.31765,6.864204,0,0,0,0.3650143,5.597527,5.31765,0,0,3.766879,26.20879,0,5.232512,-5.232512,29.91095,76.6946,0.1530818,5.849415,0.2920115,0,26.5738
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,2.492963,2.492963,0,-1,0,2.492963,0,0,4.440892E-16,0,0,2.624172,2.492963,0,0,9.580782,20.97627,0,2.624172,-2.624172,27.14483,69.60199,0.1530818,2.74226,0,0,20.97627
