Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,9.749917,8.36,0,-1,0,8.36,0,0,1.389917,2.364909,0,8.8,8.36,0,0,12.49653,18.3521,0,8.8,-8.8,17.86882,45.81739,0.1530818,10.72491,0,0,18.3521
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,7.770521,7.770521,0,-1,0,7.770521,0,0,8.881784E-16,0.1875734,0,8.179496,7.770521,0,0,22.27431,9.552103,0,8.179496,-8.179496,9.24687,23.70988,0.1530818,8.547573,0,0,9.552103
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,1.367661,1.303976,0,-1,0,1.303976,0,0,0.06368446,0.2004505,0,1.372607,1.303976,0,0,31.36263,1.372607,0,1.372607,-1.372607,7.800015,20,0.1530818,1.504427,0,0,1.372607
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1530818,0,0,0,0
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1530818,0,0,0,0
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1530818,0,0,0,0
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1530818,0,0,0,0
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,1.385448,0,0,-1,0,0,0,0,1.385448,1.523993,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1530818,1.523993,0,0,0
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,0.1576775,0,0,-1,0,0,0,0,0.1576775,0.1734453,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1530818,0.1734453,0,0,0
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,1.73927,1.73927,10.53927,0,3.002435,1.73927,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.15382,1.913197,0,12,0
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1541207,0,0,12,7.524
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.7912914,3.344626,3.344626,11.61566,0,3.274762,3.344626,23.65859,0,0,0,0.7912914,0,0,8.271035,7.857483,16.16775,15.048,8.648775,0,8.648775,31.86695,81.70996,0.155064,3.679089,0.6330331,12,15.83929
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,1.321701,4.82181,4.82181,0,0,0,4.82181,27.4109,0,8.881784E-16,0,1.321701,5.075589,4.82181,0,0,7.518979,22.8319,0,3.753888,-3.753888,27.91,71.56396,0.155064,5.30399,1.057361,0,24.1536
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,1.015273,0,0,0,-1,0,0,0,0,0,0,1.015273,0,0,0,0,11.68997,19.07801,1.015273,0,1.015273,28.87318,74.03364,0.1549277,0,0.8122186,0,20.09328
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,1.175591,7.73846,7.73846,12,0,3.372,7.73846,15.19154,0,0,0,1.175591,0,0,4.26154,4.048464,10.67469,19.99176,5.224055,0,5.224055,33.82915,86.74123,0.155533,8.512305,0.9404731,12,21.16735
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,1.879727,0,0,0,0,0,0,0,0,0,0,1.879727,0,0,0,0,5.450637,24.69341,1.879727,0,1.879727,35.61242,91.31371,0.1552816,0,1.503781,0,26.57313
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,1.776214,0,0,0,0,0,0,0,0,0,0,1.776214,0,0,0,0,3.57091,26.38516,1.776214,0,1.776214,37.29748,95.63437,0.1550447,0,1.420971,0,28.16137
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,3.525015,2.38007,2.38007,0,0,0,2.38007,148.1055,0,0,0,3.525015,2.505337,2.38007,0,0,1.794696,27.98375,1.019678,0,1.019678,38.26483,98.11475,0.154909,2.618078,2.820012,0,31.50877
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,2.647056,0.8841223,0.8841223,0,-1,0,0.8841223,299.3993,0.9413822,0,0,2.647056,0.9306551,0.8841223,0,0,0.7750185,28.90146,0.7750185,0,0.7750185,39.00008,100,0.1548061,0.9725345,2.117645,0,31.54852
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,2.152206,2.976193,2.976193,0,0,0,2.976193,72.31406,0,0,0,2.152206,3.132835,2.976193,0,0,0,29.59898,0,0.9806286,-0.9806286,37.9664,97.34956,0.1548061,3.273812,1.721765,0,31.75118
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.5163657,0,0,0,0,0,0,0,0,0,0,0.5163657,0,0,0,0,1.089587,28.61835,0.5163657,0,0.5163657,38.45627,98.60563,0.1547375,0,0.4130926,0,29.13472
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.6587535,0,0,0,0,0,0,0,0.08553187,0,0,0.6587535,0,0,0,0,0.5732216,29.08308,0.5732216,0,0.5732216,39.00008,100,0.1546616,0,0.5270028,0,29.74183
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.4514341,3.422655,3.422655,0,0,0,3.422655,13.18959,0,4.440892E-16,0,0.4514341,3.602795,3.422655,0,0,0,29.59898,0,3.151361,-3.151361,35.67825,91.48251,0.1546616,3.764921,0.3611473,0,30.05041
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,7.366404,7.366404,0,-1,0,7.366404,0,0,8.881784E-16,0,0,7.754109,7.366404,0,0,3.501512,26.44762,0,7.754109,-7.754109,27.5047,70.52474,0.1546616,8.103044,0,0,26.44762
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,3.607602,3.607602,0,-1,0,3.607602,0,0,4.440892E-16,0,0,3.797476,3.607602,0,0,12.11719,18.69351,0,3.797476,-3.797476,23.50181,60.26094,0.1546616,3.968363,0,0,18.69351
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,3.795435,3.795435,0,-1,0,3.795435,0,0,0,0,0,3.995195,3.795435,0,0,16.33661,14.89603,0,3.995195,-3.995195,19.29051,49.46274,0.1546616,4.174979,0,0,14.89603
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,0.1090633,0.1090633,0,-1,0,0.1090633,0,0,1.387779E-17,0,0,0.1148035,0.1090633,0,0,20.77571,10.90084,0,0.1148035,-0.1148035,19.16949,49.15245,0.1546616,0.1199696,0,0,10.90084
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,0.8367892,0.8367892,0,-1,0,0.8367892,0,0,1.110223E-16,0,0,0.8808308,0.8367892,0,0,20.90327,10.78603,0,0.8808308,-0.8808308,18.24102,46.77174,0.1546616,0.9204682,0,0,10.78603
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,1.234056,1.234056,0,-1,0,1.234056,0,0,2.220446E-16,0,0,1.299006,1.234056,0,0,21.88197,9.905203,0,1.299006,-1.299006,16.87174,43.26079,0.1546616,1.357462,0,0,9.905203
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,1.314807,1.314807,0,-1,0,1.314807,0,0,0,0,0,1.384007,1.314807,0,0,23.32531,8.606196,0,1.384007,-1.384007,15.41287,39.5201,0.1546616,1.446287,0,0,8.606196
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,0.1036821,0.1036821,0,-1,0,0.1036821,0,0,0,0,0,0.109139,0.1036821,0,0,24.8631,7.222189,0,0.109139,-0.109139,15.29783,39.22512,0.1546616,0.1140503,0,0,7.222189
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,1.021801,1.021801,0,-1,0,1.021801,0,0,2.220446E-16,0,0,1.07558,1.021801,0,0,24.98436,7.11305,0,1.07558,-1.07558,14.16407,36.31805,0.1546616,1.123981,0,0,7.11305
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,0.9090906,0.9090906,0,-1,0,0.9090906,0,0,1.110223E-16,0,0,0.9569374,0.9090906,0,0,26.17945,6.03747,0,0.9569374,-0.9569374,13.15537,33.73164,0.1546616,0.9999996,0,0,6.03747
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,1.094849,1.094849,0,0,0,1.094849,0,0,0,0,0,1.152472,1.094849,0,0,27.24272,5.080533,0,1.152472,-1.152472,11.94055,30.61675,0.1546616,1.204333,0,0,5.080533
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,2.59012,2.59012,0,0,0,2.59012,0,0,4.440892E-16,0,0,2.726442,2.59012,0,0,28.52324,3.928061,0,2.726442,-2.726442,9.066633,23.24773,0.1546616,2.849132,0,0,3.928061
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,1.439824,6.652065,6.652065,12,0,3.372,6.652065,21.64477,0,0,0,1.439824,0,0,5.347935,5.080539,31.55262,1.201619,6.520363,0,6.520363,15.25239,39.10862,0.1554108,7.317271,1.151859,12,2.641443
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,2.691461,1.793532,1.793532,10.59353,0,3.016164,1.793532,150.0648,0,0,0,2.691461,0,0,8.8,8.36,25.03226,7.069945,11.05146,0,11.05146,25.73673,65.99148,0.1557629,1.972886,2.153168,12,9.761406
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,3.700651,2.124233,2.124233,0,-1,0,2.124233,174.2112,0,0,0,3.700651,2.236035,2.124233,0,0,13.9808,17.01626,1.464616,0,1.464616,27.12618,69.55418,0.1555706,2.336657,2.960521,0,20.71691
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,4.165993,1.639105,1.639105,0,0,0,1.639105,254.1627,0,0,0,4.165993,1.725374,1.639105,0,0,12.51618,18.33442,2.440619,0,2.440619,29.44156,75.49103,0.1552511,1.803015,3.332794,0,22.50041
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,3.389445,0,0,0,0,0,0,0,0,0,0,3.389445,0,0,0,0,10.07556,20.53097,3.389445,0,3.389445,32.65707,83.73591,0.1548097,0,2.711556,0,23.92042
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,4.799568,10.06802,10.06802,11.86024,0,3.33664,10.06802,47.67144,0,0,0,4.799568,0,0,1.792222,1.702611,6.686117,23.58147,6.502179,0,6.502179,38.82558,99.55257,0.1554596,11.07482,3.839654,12,28.38104
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,6.186501,2.331388,2.331388,0,0,0,2.331388,265.3569,3.548469,0,0,6.186501,2.454093,2.331388,0,0,0.1839386,29.43343,0.1839386,0,0.1839386,39.00008,100,0.1554358,2.564527,4.949201,0,35.61993
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,6.868984,1.420419,1.420419,0,-1,0,1.420419,483.5884,5.373805,0,0,6.868984,1.495178,1.420419,0,0,0,29.59898,0,0,0,39.00008,100,0.1554358,1.562461,5.495187,0,36.46796
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,5.214214,0,0,0,0,0,0,0,5.214214,0,0,5.214214,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1554358,0,4.171371,0,34.81319
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,2.30226,7.175426,7.175426,0,0,0,7.175426,32.08534,0,8.881784E-16,0,2.30226,7.55308,7.175426,0,0,0,29.59898,0,5.25082,-5.25082,33.46523,85.80811,0.1554358,7.892968,1.841808,0,31.90124
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.5567158,0,0,0,0,0,0,0,0,0,0,0.5567158,0,0,0,0,5.834244,24.34816,0.5567158,0,0.5567158,33.99337,87.16232,0.1553636,0,0.4453727,0,24.90487
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.2767665,0,0,0,0,0,0,0,0,0,0,0.2767665,0,0,0,0,5.277528,24.8492,0.2767665,0,0.2767665,34.25594,87.83556,0.1553278,0,0.2214132,0,25.12597
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.000762,25.09829,0,0,0,34.25594,87.83556,0.1553278,0,0,0,25.09829
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,3.960289,3.960289,0,-1,0,3.960289,0,0,4.440892E-16,0,0,4.168725,3.960289,0,0,5.000762,25.09829,0,4.168725,-4.168725,29.86172,76.56835,0.1553278,4.356318,0,0,25.09829
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,0.7577349,0.7577349,0,-1,0,0.7577349,0,0,1.110223E-16,0,0,0.7976156,0.7577349,0,0,9.632679,20.92957,0,0.7976156,-0.7976156,29.02096,74.41256,0.1553278,0.8335084,0,0,20.92957
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,1.937209,1.937209,0,-1,0,1.937209,0,0,2.220446E-16,0,0,2.039167,1.937209,0,0,10.51892,20.13195,0,2.039167,-2.039167,26.87148,68.90111,0.1553278,2.130929,0,0,20.13195
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,1.80048,1.80048,0,-1,0,1.80048,0,0,2.220446E-16,0,0,1.895242,1.80048,0,0,12.78466,18.09278,0,1.895242,-1.895242,24.87372,63.77865,0.1553278,1.980528,0,0,18.09278
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,0.7543553,0.7543553,0,-1,0,0.7543553,0,0,1.110223E-16,0,0,0.7940582,0.7543553,0,0,14.89048,16.19754,0,0.7940582,-0.7940582,24.03671,61.63247,0.1553278,0.8297908,0,0,16.19754
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,0.7113749,0.7113749,0,-1,0,0.7113749,0,0,1.110223E-16,0,0,0.7488157,0.7113749,0,0,15.77277,15.40348,0,0.7488157,-0.7488157,23.24739,59.60858,0.1553278,0.7825124,0,0,15.40348
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,0.2553641,0.2553641,0,-1,0,0.2553641,0,0,0,0,0,0.2688044,0.2553641,0,0,16.60479,14.65467,0,0.2688044,-0.2688044,22.96405,58.88205,0.1553278,0.2809006,0,0,14.65467
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.90346,14.38586,0,0,0,22.96405,58.88205,0.1553278,0,0,0,14.38586
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,1.967296,1.967296,0,-1,0,1.967296,0,0,4.440892E-16,0,0,2.070838,1.967296,0,0,16.90346,14.38586,0,2.070838,-2.070838,20.78119,53.285,0.1553278,2.164026,0,0,14.38586
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.20439,12.31503,0,0,0,20.78119,53.285,0.1553278,0,0,0,12.31503
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,0.7458373,0.7458373,0,0,0,0.7458373,0,0,0,0,0,0.7850919,0.7458373,0,0,19.20439,12.31503,0,0.7850919,-0.7850919,19.95363,51.16306,0.1553278,0.8204211,0,0,12.31503
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,1.592899,0,0,0,0,0,0,0,0,0,0,1.592899,0,0,0,0,20.07672,11.52993,1.592899,0,1.592899,21.46479,55.03781,0.1551218,0,1.274319,0,13.12283
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,4.331617,0,0,0,0,0,0,0,0,0,0,4.331617,0,0,0,0,18.48382,12.96354,4.331617,0,4.331617,25.57412,65.57454,0.1545644,0,3.465294,0,17.29516
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,7.222656,5.100976,5.100976,0,-1,0,5.100976,141.5936,0,0,0,7.222656,5.369449,5.100976,0,0,14.1522,16.862,1.853207,0,1.853207,27.33223,70.0825,0.1543272,5.611074,5.778124,0,24.08465
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,9.513178,10.19383,10.19383,12,0,3.372,10.19383,93.32294,0,0,0,9.513178,0,0,1.806174,1.715865,12.29899,18.52988,11.22904,0,11.22904,37.98503,97.39733,0.1549812,11.21321,7.610542,12,28.04306
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,11.09643,3.127294,3.127294,0,0,0,3.127294,354.8252,6.734589,0,0,11.09643,3.291889,3.127294,0,0,1.06995,28.63602,1.06995,0,1.06995,39.00008,100,0.1548453,3.440024,8.877143,0,39.73245
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,12.65156,0,0,0,0,0,0,0,12.65156,0,0,12.65156,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1548453,0,10.12125,0,42.25054
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,12.67625,0.9627641,0.9627641,0,0,0,0.9627641,1316.652,11.66281,0,0,12.67625,1.013436,0.9627641,0,0,0,29.59898,0,0,0,39.00008,100,0.1548453,1.059041,10.141,0,42.27523
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,11.08192,0,0,0,-1,0,0,0,11.08192,0,0,11.08192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1548453,0,8.86554,0,40.6809
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,8.634238,0.2114134,0.2114134,0,0,0,0.2114134,4084.054,8.411697,0,0,8.634238,0.2225405,0.2114134,0,0,0,29.59898,0,0,0,39.00008,100,0.1548453,0.2325548,6.90739,0,38.23322
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,4.841028,4.440993,4.440993,0,0,0,4.440993,109.0078,0.1662991,0,0,4.841028,4.674729,4.440993,0,0,0,29.59898,0,0,0,39.00008,100,0.1548453,4.885092,3.872823,0,34.44001
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,3.244597,2.384431,2.384431,0,0,0,2.384431,136.0742,0.7346693,0,0,3.244597,2.509928,2.384431,0,0,0,29.59898,0,0,0,39.00008,100,0.1548453,2.622874,2.595677,0,32.84357
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.4468484,7.978116,7.978116,7.55361,0,2.247063,7.978116,5.600926,0,0,0,0.4468484,0.4468484,0.424506,0,0,0,29.59898,0,0,0,39.00008,100,0.1548453,8.775928,0.3574787,12,30.04583
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,1.762471,1.762471,0,-1,0,1.762471,0,0,0,0,0,1.855233,1.762471,0,0,0,29.59898,0,1.855233,-1.855233,37.04449,94.98569,0.1548453,1.938718,0,0,29.59898
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.06137,27.74375,0,0,0,37.04449,94.98569,0.1548453,0,0,0,27.74375
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,3.107217,3.107217,0,-1,0,3.107217,0,0,4.440892E-16,0,0,3.270754,3.107217,0,0,2.06137,27.74375,0,3.270754,-3.270754,33.59681,86.1455,0.1548453,3.417938,0,0,27.74375
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.695541,24.47299,0,0,0,33.59681,86.1455,0.1548453,0,0,0,24.47299
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,0.4361514,0.4361514,0,-1,0,0.4361514,0,0,5.551115E-17,0,0,0.4591067,0.4361514,0,0,5.695541,24.47299,0,0.4591067,-0.4591067,33.11287,84.90463,0.1548453,0.4797665,0,0,24.47299
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,0.1187036,0.1187036,0,-1,0,0.1187036,0,0,1.387779E-17,0,0,0.1249511,0.1187036,0,0,6.20566,24.01388,0,0.1249511,-0.1249511,32.98116,84.56691,0.1548453,0.1305739,0,0,24.01388
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,1.272241,1.272241,0,-1,0,1.272241,0,0,0,0,0,1.339201,1.272241,0,0,6.344494,23.88893,0,1.339201,-1.339201,31.56952,80.94733,0.1548453,1.399465,0,0,23.88893
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,1.321648,1.321648,0,-1,0,1.321648,0,0,2.220446E-16,0,0,1.391209,1.321648,0,0,7.832495,22.54973,0,1.391209,-1.391209,30.10306,77.18717,0.1548453,1.453813,0,0,22.54973
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,0.1891202,0.1891202,0,-1,0,0.1891202,0,0,2.775558E-17,0,0,0.1990739,0.1891202,0,0,9.378283,21.15852,0,0.1990739,-0.1990739,29.89322,76.64912,0.1548453,0.2080322,0,0,21.15852
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,1.286516,1.286516,0,-1,0,1.286516,0,0,0,0,0,1.354227,1.286516,0,0,9.599476,20.95945,0,1.354227,-1.354227,28.46573,72.98891,0.1548453,1.415167,0,0,20.95945
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,1.582207,1.582207,0,0,0,1.582207,0,0,2.220446E-16,0,0,1.665481,1.582207,0,0,11.10417,19.60522,0,1.665481,-1.665481,26.71016,68.48746,0.1548453,1.740428,0,0,19.60522
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,0.8634601,0.8634601,0,0,0,0.8634601,0,0,1.110223E-16,0,0,0.9089054,0.8634601,0,0,12.95471,17.93974,0,0.9089054,-0.9089054,25.75209,66.03088,0.1548453,0.9498062,0,0,17.93974
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.8181103,0,0,0,0,0,0,0,0,0,0,0.8181103,0,0,0,0,13.9646,17.03084,0.8181103,0,0.8181103,26.52822,68.02094,0.1547415,0,0.6544883,0,17.84895
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,3.165884,4.132526,4.132526,0,0,0,4.132526,76.60891,0,8.881784E-16,0,3.165884,4.350028,4.132526,0,0,13.14649,17.76714,0,1.184144,-1.184144,25.28002,64.82044,0.1547415,4.545779,2.532707,0,20.93302
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,7.504924,5.13849,5.13849,0,-1,0,5.13849,146.0531,0,0,0,7.504924,5.408937,5.13849,0,0,14.46221,16.58299,2.095987,0,2.095987,27.26845,69.91896,0.1544762,5.652339,6.00394,0,24.08792
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,9.923338,4.432601,4.432601,0,0,0,4.432601,223.8716,0,0,0,9.923338,4.665896,4.432601,0,0,12.36622,18.46938,5.257442,0,5.257442,32.2561,82.70778,0.1538147,4.875862,7.938671,0,28.39272
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,11.47973,0.2173844,0.2173844,0,0,0,0.2173844,5280.844,4.142128,0,0,11.47973,0.2288257,0.2173844,0,0,7.108779,23.20108,7.108779,0,7.108779,39.00008,100,0.1529293,0.2391229,9.183786,0,34.68081
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,11.87469,2.805332,2.805332,0,0,0,2.805332,423.2901,8.921711,0,0,11.87469,2.952981,2.805332,0,0,0,29.59898,0,0,0,39.00008,100,0.1529293,3.085865,9.499754,0,41.47367
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,11.45549,1.437599,1.437599,0,0,0,1.437599,796.8485,9.942224,0,0,11.45549,1.513262,1.437599,0,0,0,29.59898,0,0,0,39.00008,100,0.1529293,1.581359,9.164388,0,41.05446
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,12.12513,5.169711,5.169711,0,-1,0,5.169711,234.5418,6.683331,0,0,12.12513,5.441801,5.169711,0,0,0,29.59898,0,0,0,39.00008,100,0.1529293,5.686682,9.700105,0,41.72411
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,7.174049,5.652684,5.652684,0,0,0,5.652684,126.914,1.223856,0,0,7.174049,5.950193,5.652684,0,0,0,29.59898,0,0,0,39.00008,100,0.1529293,6.217952,5.739239,0,36.77303
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,5.294665,4.282072,4.282072,0,0,0,4.282072,123.6473,0.7872214,0,0,5.294665,4.507444,4.282072,0,0,0,29.59898,0,0,0,39.00008,100,0.1529293,4.710279,4.235733,0,34.89364
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,1.311145,0.003642913,0.003642913,0,0,0,0.003642913,35991.68,1.307311,0,0,1.311145,0.003834645,0.003642913,0,0,0,29.59898,0,0,0,39.00008,100,0.1529293,0.004007204,1.048916,0,30.91012
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.3662954,0,0,0,0,0,0,0,0.3662954,0,0,0.3662954,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1529293,0,0.2930363,0,29.96527
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,0.5190369,0.5190369,0,-1,0,0.5190369,0,0,1.110223E-16,0,0,0.5463547,0.5190369,0,0,0,29.59898,0,0.5463547,-0.5463547,38.42417,98.52332,0.1529293,0.5709406,0,0,29.59898
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,5.233726,5.233726,0,-1,0,5.233726,0,0,0,0,0,5.509185,5.233726,0,0,0.6070607,29.05262,0,5.509185,-5.509185,32.61698,83.63311,0.1529293,5.757099,0,0,29.05262
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,3.387865,3.387865,0,-1,0,3.387865,0,0,4.440892E-16,0,0,3.566173,3.387865,0,0,6.728377,23.54344,0,3.566173,-3.566173,28.8579,73.99447,0.1529293,3.726651,0,0,23.54344
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,0.5127925,0.5127925,0,-1,0,0.5127925,0,0,1.110223E-16,0,0,0.5397816,0.5127925,0,0,10.69079,19.97726,0,0.5397816,-0.5397816,28.28892,72.53555,0.1529293,0.5640718,0,0,19.97726
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,1.483168,1.483168,0,-1,0,1.483168,0,0,2.220446E-16,0,0,1.561229,1.483168,0,0,11.29055,19.43748,0,1.561229,-1.561229,26.64324,68.31587,0.1529293,1.631484,0,0,19.43748
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,1.081136,1.081136,0,-1,0,1.081136,0,0,2.220446E-16,0,0,1.138038,1.081136,0,0,13.02525,17.87626,0,1.138038,-1.138038,25.44364,65.23998,0.1529293,1.18925,0,0,17.87626
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,0.563329,0.563329,0,-1,0,0.563329,0,0,0,0,0,0.5929779,0.563329,0,0,14.28974,16.73822,0,0.5929779,-0.5929779,24.81859,63.63729,0.1529293,0.6196619,0,0,16.73822
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,1.481279,1.481279,0,-1,0,1.481279,0,0,2.220446E-16,0,0,1.559241,1.481279,0,0,14.9486,16.14524,0,1.559241,-1.559241,23.17501,59.42297,0.1529293,1.629407,0,0,16.14524
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,1.781673,1.781673,0,-1,0,1.781673,0,0,2.220446E-16,0,0,1.875445,1.781673,0,0,16.68109,14.586,0,1.875445,-1.875445,21.19811,54.35403,0.1529293,1.95984,0,0,14.586
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,1.196096,1.196096,0,-1,0,1.196096,0,0,2.220446E-16,0,0,1.259049,1.196096,0,0,18.76492,12.71055,0,1.259049,-1.259049,19.87096,50.95108,0.1529293,1.315706,0,0,12.71055
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,2.07881,2.07881,0,0,0,2.07881,0,0,0,0,0,2.188221,2.07881,0,0,20.16386,11.4515,0,2.188221,-2.188221,17.56437,45.03676,0.1529293,2.286691,0,0,11.4515
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.59522,9.263282,0,0,0,17.56437,45.03676,0.1529293,0,0,0,9.263282
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.5204774,4.327304,4.327304,0,0,0,4.327304,12.02775,0,0,0,0.5204774,4.555057,4.327304,0,0,22.59522,9.263282,0,4.03458,-4.03458,13.31155,34.13211,0.1529293,4.760035,0.4163819,0,9.783759
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,2.52393,0,0,0,0,0,0,0,0,0,0,2.52393,0,0,0,0,27.07808,5.228703,2.52393,0,2.52393,15.70596,40.27162,0.1526174,0,2.019144,0,7.752632
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,4.148085,0,0,0,-1,0,0,0,0,0,0,4.148085,0,0,0,0,24.55415,7.500239,4.148085,0,4.148085,19.64118,50.3619,0.1521076,0,3.318468,0,11.64832
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,7.023977,1.720721,1.720721,0,0,0,1.720721,408.1996,0,0,0,7.023977,1.811285,1.720721,0,0,20.40607,11.23352,5.212691,0,5.212691,24.58637,63.04186,0.1514716,1.892793,5.619182,0,18.25749
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,9.650562,0.588108,0.588108,0,0,0,0.588108,1640.951,0,0,0,9.650562,0.6190611,0.588108,0,0,15.19338,15.92494,9.031502,0,9.031502,33.15441,85.01113,0.1503823,0.6469188,7.72045,0,25.5755
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,10.58779,3.902829,3.902829,0,0,0,3.902829,271.285,0.317672,0,0,10.58779,4.108241,3.902829,0,0,6.161876,24.05329,6.161876,0,6.161876,39.00008,100,0.1496481,4.293112,8.470231,0,34.64108
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,11.03932,0,0,0,0,0,0,0,11.03932,0,0,11.03932,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1496481,0,8.831453,0,40.63829
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,8.751655,8.023147,8.023147,0,-1,0,8.023147,109.0801,0.3062368,0,0.4654615,8.751655,8.445417,8.023147,0,0,0,29.59898,0,0,0,39.00008,100,0.1496481,8.825461,7.001324,0,38.35063
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,5.029489,1.978147,1.978147,0,0,0,1.978147,254.2525,2.947229,0,0,5.029489,2.08226,1.978147,0,0,0,29.59898,0,0,0,39.00008,100,0.1496481,2.175962,4.023591,0,34.62847
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,3.474952,4.021164,4.021164,0,0,0,4.021164,86.41658,0,0,0,3.474952,4.232804,4.021164,0,0,0,29.59898,0,0.7578516,-0.7578516,38.20123,97.95168,0.1496481,4.42328,2.779962,0,33.07393
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,1.381994,8.315249,8.315249,7.80231,0,2.309984,8.315249,16.61999,1.110223E-16,0,0,1.381994,0.5399362,0.5129395,0,0,0.8420573,28.84113,0.8420573,0,0.8420573,39.00008,100,0.1497264,9.146774,1.105595,12,30.22312
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.635292,0,0,0,0,0,0,0,0.635292,0,0,0.635292,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1497264,0,0.5082336,0,30.23427
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1497264,0,0,0,29.59898
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,4.450428,4.450428,0,-1,0,4.450428,0,0,8.881784E-16,0,0,4.684661,4.450428,0,0,0,29.59898,0,4.684661,-4.684661,34.06201,87.33832,0.1497264,4.895471,0,0,29.59898
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,8.496692,8.36,0,-1,0,8.36,0,0,0.1366919,0.9863611,0,8.8,8.36,0,0,5.205179,24.91432,0,8.8,-8.8,24.786,63.55371,0.1497264,9.346361,0,0,24.91432
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,2.361593,2.361593,0,-1,0,2.361593,0,0,0,0,0,2.485888,2.361593,0,0,14.98296,16.11432,0,2.485888,-2.485888,22.16564,56.83486,0.1497264,2.597753,0,0,16.11432
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,1.250187,1.250187,0,-1,0,1.250187,0,0,2.220446E-16,0,0,1.315986,1.250187,0,0,17.74505,13.62843,0,1.315986,-1.315986,20.77847,53.27802,0.1497264,1.375206,0,0,13.62843
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,0.6720845,0.6720845,0,-1,0,0.6720845,0,0,1.110223E-16,0,0,0.7074574,0.6720845,0,0,19.20726,12.31244,0,0.7074574,-0.7074574,20.03274,51.36591,0.1497264,0.739293,0,0,12.31244
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.99332,11.60499,0,0,0,20.03274,51.36591,0.1497264,0,0,0,11.60499
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,0.5716569,0.5716569,0,-1,0,0.5716569,0,0,0,0,0,0.6017441,0.5716569,0,0,19.99332,11.60499,0,0.6017441,-0.6017441,19.39845,49.73952,0.1497264,0.6288226,0,0,11.60499
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,0.4710634,0.4710634,0,-1,0,0.4710634,0,0,0,0,0,0.4958562,0.4710634,0,0,20.66193,11.00324,0,0.4958562,-0.4958562,18.87577,48.39932,0.1497264,0.5181698,0,0,11.00324
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,1.118116,1.118116,0,-1,0,1.118116,0,0,2.220446E-16,0,0,1.176964,1.118116,0,0,21.21288,10.50739,0,1.176964,-1.176964,17.63514,45.21823,0.1497264,1.229927,0,0,10.50739
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,0.5618543,0.5618543,0,0,0,0.5618543,0,0,0,0,0,0.5914256,0.5618543,0,0,22.52062,9.330421,0,0.5914256,-0.5914256,17.01173,43.61972,0.1497264,0.6180397,0,0,9.330421
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.02778858,0.02778858,0,0,0,0.02778858,0,0,3.469447E-18,0,0,0.02925113,0.02778858,0,0,23.17776,8.738996,0,0.02925113,-0.02925113,16.98089,43.54066,0.1497264,0.03056743,0,0,8.738996
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,1.12437,6.868057,6.868057,0,0,0,6.868057,16.371,0,0,0,1.12437,7.229533,6.868057,0,0,23.21026,8.709744,0,6.105164,-6.105164,10.54549,27.03965,0.1497264,7.554862,0.8994959,0,9.834115
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,1.460999,1.466205,1.466205,0,0,0,1.466205,99.64492,2.220446E-16,0,0,1.460999,1.543374,1.466205,0,0,29.99377,2.604581,0,0.08237495,-0.08237495,10.45865,26.81701,0.1497264,1.612826,1.168799,0,4.06558
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,3.882482,2.248225,2.248225,0,-1,0,2.248225,172.6909,0,0,0,3.882482,2.366553,2.248225,0,0,30.0853,2.522206,1.515929,0,1.515929,11.89679,30.50453,0.1495469,2.473048,3.105985,0,6.404688
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,4.789912,3.8912,3.8912,0,0,0,3.8912,123.096,0,0,0,4.789912,4.096001,3.8912,0,0,28.56937,3.886542,0.6939113,0,0.6939113,12.55509,32.19248,0.1494648,4.280321,3.831929,0,8.676454
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,6.300116,0,0,0,0,0,0,0,0,0,0,6.300116,0,0,0,0,27.87546,4.511062,6.300116,0,6.300116,18.53191,47.51762,0.1487242,0,5.040092,0,10.81118
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,7.077505,3.681106,3.681106,0,0,0,3.681106,192.2657,0,0,0,7.077505,3.874848,3.681106,0,0,21.57535,10.18117,3.202657,0,3.202657,21.57021,55.30813,0.1483505,4.049216,5.662004,0,17.25867
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,7.219328,1.862558,1.862558,0,0,0,1.862558,387.6028,0,0,0,7.219328,1.960588,1.862558,0,0,18.37269,13.06356,5.25874,0,5.25874,26.55909,68.10011,0.1477409,2.048814,5.775463,0,20.28288
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,6.428836,0,0,0,-1,0,0,0,0,0,0,6.428836,0,0,0,0,13.11395,17.79642,6.428836,0,6.428836,32.65802,83.73835,0.1470025,0,5.143068,0,24.22526
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,5.724242,0.8314322,0.8314322,0,0,0,0.8314322,688.4798,0,0,0,5.724242,0.8751917,0.8314322,0,0,6.685114,23.58238,4.849051,0,4.849051,37.25824,95.53374,0.1464504,0.9145754,4.579394,0,29.30662
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,2.429241,4.356334,4.356334,0,0,0,4.356334,55.76343,0,0,0,2.429241,4.585615,4.356334,0,0,1.836063,27.94652,0,2.156374,-2.156374,34.98522,89.70551,0.1464504,4.791967,1.943393,0,30.37576
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.9264268,0,0,0,0,0,0,0,0,0,0,0.9264268,0,0,0,0,4.232034,25.79015,0.9264268,0,0.9264268,35.86411,91.95905,0.1463454,0,0.7411415,0,26.71657
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.5693087,11.76894,11.76894,12,0,3.372,11.76894,4.837382,0,0,0,0.5693087,0,0,0.2310568,0.2195039,3.305607,26.62393,0.7888126,0,0.7888126,36.61244,93.87785,0.146424,12.94584,0.455447,12,27.19324
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,7.39886,7.39886,0,-1,0,7.39886,0,0,8.881784E-16,0,0,7.788273,7.39886,0,0,2.516794,27.33386,0,7.788273,-7.788273,28.40288,72.82774,0.146424,8.138745,0,0,27.33386
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,1.912805,1.912805,0,-1,0,1.912805,0,0,4.440892E-16,0,0,2.013479,1.912805,0,0,11.17043,19.54559,0,2.013479,-2.013479,26.28048,67.38572,0.146424,2.104086,0,0,19.54559
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.40763,17.53211,0,0,0,26.28048,67.38572,0.146424,0,0,0,17.53211
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.40763,17.53211,0,0,0,26.28048,67.38572,0.146424,0,0,0,17.53211
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.40763,17.53211,0,0,0,26.28048,67.38572,0.146424,0,0,0,17.53211
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,1.062533,1.062533,0,-1,0,1.062533,0,0,2.220446E-16,0,0,1.118456,1.062533,0,0,13.40763,17.53211,0,1.118456,-1.118456,25.10153,64.36276,0.146424,1.168787,0,0,17.53211
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,0.7828287,0.7828287,0,-1,0,0.7828287,0,0,1.110223E-16,0,0,0.8240303,0.7828287,0,0,14.65036,16.41365,0,0.8240303,-0.8240303,24.23292,62.13557,0.146424,0.8611116,0,0,16.41365
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,1.55385,1.55385,0,-1,0,1.55385,0,0,2.220446E-16,0,0,1.635632,1.55385,0,0,15.56595,15.58962,0,1.635632,-1.635632,22.50882,57.71479,0.146424,1.709235,0,0,15.58962
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,1.319479,1.319479,0,-1,0,1.319479,0,0,2.220446E-16,0,0,1.388926,1.319479,0,0,17.38332,13.95399,0,1.388926,-1.388926,21.04476,53.96081,0.146424,1.451427,0,0,13.95399
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,2.358109,2.358109,0,-1,0,2.358109,0,0,4.440892E-16,0,0,2.48222,2.358109,0,0,18.92657,12.56507,0,2.48222,-2.48222,18.42827,47.25188,0.146424,2.59392,0,0,12.56507
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,1.040933,1.040933,0,0,0,1.040933,0,0,0,0,0,1.095719,1.040933,0,0,21.68459,10.08285,0,1.095719,-1.095719,17.27328,44.29037,0.146424,1.145027,0,0,10.08285
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,1.212484,1.212484,0,0,0,1.212484,0,0,2.220446E-16,0,0,1.276299,1.212484,0,0,22.90206,8.987128,0,1.276299,-1.276299,15.92794,40.8408,0.146424,1.333732,0,0,8.987128
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,1.30985,4.526365,4.526365,0,0,0,4.526365,28.93824,0,0,0,1.30985,4.764595,4.526365,0,0,24.32017,7.710829,0,3.454745,-3.454745,12.28632,31.50333,0.146424,4.979002,1.04788,0,9.02068
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,3.343454,4.884672,4.884672,12,0,3.372,4.884672,68.44789,0,0,0,3.343454,0,0,7.115328,6.759562,28.15877,4.256085,10.10302,0,10.10302,21.87089,56.07908,0.1472303,5.373138,2.674763,12,7.599539
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,7.01303,4.27317,4.27317,0,-1,0,4.27317,164.1177,0,0,0,7.01303,4.498074,4.27317,0,0,18.05575,13.3488,2.514956,0,2.514956,24.25678,62.19675,0.1469467,4.700488,5.610424,0,20.36183
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,8.592152,5.793538,5.793538,0,0,0,5.793538,148.3058,0,0,0,8.592152,6.098461,5.793538,0,0,15.5408,15.61226,2.493691,0,2.493691,26.62251,68.2627,0.1466665,6.372891,6.873722,0,24.20441
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,11.74785,2.243732,2.243732,0,0,0,2.243732,523.5853,0,0,0,11.74785,2.361823,2.243732,0,0,13.04711,17.85658,9.386028,0,9.386028,35.52687,91.09437,0.1456215,2.468105,9.398281,0,29.60443
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,12.88211,5.557947,5.557947,0,0,0,5.557947,231.7781,3.370557,0,0,12.88211,5.850471,5.557947,0,0,3.661079,26.30401,3.661079,0,3.661079,39.00008,100,0.1452179,6.113741,10.30569,0,39.18611
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,12.16117,6.186477,6.186477,0,0,0,6.186477,196.5767,5.649092,0,0,12.16117,6.512081,6.186477,0,0,0,29.59898,0,0,0,39.00008,100,0.1452179,6.805124,9.728938,0,41.76015
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,11.52791,2.98208,2.98208,0,-1,0,2.98208,386.5729,8.388882,0,0,11.52791,3.139032,2.98208,0,0,0,29.59898,0,0,0,39.00008,100,0.1452179,3.280288,9.222331,0,41.12689
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,8.955027,0,0,0,0,0,0,0,8.955027,0,0,8.955027,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1452179,0,7.164021,0,38.554
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,5.404191,0,0,0,0,0,0,0,5.404191,0,0,5.404191,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1452179,0,4.323352,0,35.00317
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,1.822352,0,0,0,0,0,0,0,1.822352,0,0,1.822352,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1452179,0,1.457881,0,31.42133
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.2282637,5.355396,5.355396,0,0,0,5.355396,4.262312,0,8.881784E-16,0,0.2282637,5.637259,5.355396,0,0,0,29.59898,0,5.408996,-5.408996,33.2985,85.38058,0.1452179,5.890936,0.182611,0,29.82724
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,4.40731,4.40731,0,-1,0,4.40731,0,0,0,0,0,4.639274,4.40731,0,0,6.009995,24.18998,0,4.639274,-4.639274,28.40827,72.84158,0.1452179,4.848041,0,0,24.18998
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,4.941658,4.941658,0,-1,0,4.941658,0,0,8.881784E-16,0,0,5.201745,4.941658,0,0,11.16474,19.55071,0,5.201745,-5.201745,22.92515,58.78232,0.1452179,5.435823,0,0,19.55071
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,3.931017,3.931017,0,-1,0,3.931017,0,0,4.440892E-16,0,0,4.137913,3.931017,0,0,16.94446,14.34896,0,4.137913,-4.137913,18.56341,47.59839,0.1452179,4.324119,0,0,14.34896
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,1.025155,1.025155,0,-1,0,1.025155,0,0,2.220446E-16,0,0,1.07911,1.025155,0,0,21.54214,10.21105,0,1.07911,-1.07911,17.42593,44.68177,0.1452179,1.12767,0,0,10.21105
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.74115,9.131941,0,0,0,17.42593,44.68177,0.1452179,0,0,0,9.131941
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,1.517173,1.517173,0,-1,0,1.517173,0,0,2.220446E-16,0,0,1.597024,1.517173,0,0,22.74115,9.131941,0,1.597024,-1.597024,15.74252,40.36535,0.1452179,1.66889,0,0,9.131941
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,1.27985,1.27985,0,-1,0,1.27985,0,0,0,0,0,1.347211,1.27985,0,0,24.51562,7.534917,0,1.347211,-1.347211,14.32243,36.72411,0.1452179,1.407835,0,0,7.534917
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,0.6811194,0.6811194,0,-1,0,0.6811194,0,0,1.110223E-16,0,0,0.7169679,0.6811194,0,0,26.01252,6.187706,0,0.7169679,-0.7169679,13.56668,34.78629,0.1452179,0.7492314,0,0,6.187706
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,0.4832575,0.4832575,0,-1,0,0.4832575,0,0,0,0,0,0.5086921,0.4832575,0,0,26.80915,5.470739,0,0.5086921,-0.5086921,13.03047,33.4114,0.1452179,0.5315833,0,0,5.470739
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,1.081976,1.081976,0,-1,0,1.081976,0,0,2.220446E-16,0,0,1.138922,1.081976,0,0,27.37437,4.962047,0,1.138922,-1.138922,11.82994,30.33313,0.1452179,1.190173,0,0,4.962047
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,3.281544,3.281544,0,0,0,3.281544,0,0,4.440892E-16,0,0,3.454257,3.281544,0,0,28.63984,3.823125,0,3.454257,-3.454257,8.188837,20.99697,0.1452179,3.609698,0,0,3.823125
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,1.133097,1.133097,9.933097,0,2.849073,1.133097,0,0,0,0,0,0,0,8.8,8.36,32.4779,0.368868,8.36,0,8.36,16.11983,41.33281,0.1457708,1.246406,0,12,0.368868
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,2.140389,0.3093254,0.3093254,9.109325,0,2.640659,0.3093254,691.9539,0,0,0,2.140389,0,0,8.8,8.36,24.1179,7.892868,10.50039,0,10.50039,26.08137,66.87518,0.1459102,0.3402579,1.712311,12,10.03326
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,4.667261,0.4842164,0.4842164,9.284216,0,2.684907,0.4842164,963.8791,0,0,0,4.667261,0,0,8.8,8.36,13.61751,17.34322,13.02726,0,13.02726,38.44012,98.56421,0.145811,0.532638,3.733809,12,22.01048
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,7.721017,0,0,0,-1,0,0,0,7.130767,0,0,7.721017,0,0,0,0,0.5902502,29.06775,0.5902502,0,0.5902502,39.00008,100,0.1457474,0,6.176814,0,36.78877
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,9.447431,0,0,0,0,0,0,0,9.447431,0,0,9.447431,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1457474,0,7.557944,0,39.04641
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,9.66486,4.282351,4.282351,0,0,0,4.282351,225.6905,5.157122,0,0,9.66486,4.507738,4.282351,0,0,0,29.59898,0,0,0,39.00008,100,0.1457474,4.710586,7.731888,0,39.26384
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,12.02974,6.948255,6.948255,0,0,0,6.948255,173.1333,4.715791,0,0,12.02974,7.313952,6.948255,0,0,0,29.59898,0,0,0,39.00008,100,0.1457474,7.64308,9.623795,0,41.62872
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,12.46946,5.608555,5.608555,0,0,0,5.608555,222.3292,6.565714,0,0,12.46946,5.903743,5.608555,0,0,0,29.59898,0,0,0,39.00008,100,0.1457474,6.169411,9.975565,0,42.06844
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,10.81193,13.59323,8.36,0,-1,0,8.36,129.3293,2.011934,5.233227,6.59255,10.81193,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1457474,14.95255,8.649547,0,40.41091
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,9.044292,0,0,0,0,0,0,0,9.044292,0,0,9.044292,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1457474,0,7.235435,0,38.64327
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,5.891281,2.237134,2.237134,0,0,0,2.237134,263.3405,3.536403,0,0,5.891281,2.354878,2.237134,0,0,0,29.59898,0,0,0,39.00008,100,0.1457474,2.460847,4.713025,0,35.49026
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,3.373932,0,0,0,0,0,0,0,3.373932,0,0,3.373932,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1457474,0,2.699146,0,32.97291
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.4965322,1.54395,1.54395,0,0,0,1.54395,32.15985,0,2.220446E-16,0,0.4965322,1.625211,1.54395,0,0,0,29.59898,0,1.128679,-1.128679,37.81034,96.94941,0.1457474,1.698345,0.3972258,0,30.09551
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,6.188618,6.188618,0,-1,0,6.188618,0,0,8.881784E-16,0,0,6.514335,6.188618,0,0,1.254088,28.4703,0,6.514335,-6.514335,30.94363,79.34249,0.1457474,6.80748,0,0,28.4703
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,2.312758,2.312758,0,-1,0,2.312758,0,0,4.440892E-16,0,0,2.434482,2.312758,0,0,8.492237,21.95597,0,2.434482,-2.434482,28.37746,72.76259,0.1457474,2.544034,0,0,21.95597
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,3.517064,3.517064,0,-1,0,3.517064,0,0,4.440892E-16,0,0,3.702173,3.517064,0,0,11.19722,19.52148,0,3.702173,-3.702173,24.47503,62.75637,0.1457474,3.86877,0,0,19.52148
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,1.738203,1.738203,0,-1,0,1.738203,0,0,2.220446E-16,0,0,1.829687,1.738203,0,0,15.31074,15.81931,0,1.829687,-1.829687,22.54637,57.8111,0.1457474,1.912023,0,0,15.81931
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,0.5633755,0.5633755,0,-1,0,0.5633755,0,0,1.110223E-16,0,0,0.5930269,0.5633755,0,0,17.34373,13.98962,0,0.5930269,-0.5930269,21.92127,56.20827,0.1457474,0.6197131,0,0,13.98962
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,1.236573,1.236573,0,-1,0,1.236573,0,0,2.220446E-16,0,0,1.301655,1.236573,0,0,18.00265,13.3966,0,1.301655,-1.301655,20.5492,52.69016,0.1457474,1.36023,0,0,13.3966
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,0.1275838,0.1275838,0,-1,0,0.1275838,0,0,0,0,0,0.1342987,0.1275838,0,0,19.44893,12.09494,0,0.1342987,-0.1342987,20.40764,52.32718,0.1457474,0.1403422,0,0,12.09494
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,1.396807,1.396807,0,-1,0,1.396807,0,0,2.220446E-16,0,0,1.470323,1.396807,0,0,19.59815,11.96064,0,1.470323,-1.470323,18.85778,48.35319,0.1457474,1.536488,0,0,11.96064
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.23184,10.49032,0,0,0,18.85778,48.35319,0.1457474,0,0,0,10.49032
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,1.5862,1.5862,0,-1,0,1.5862,0,0,2.220446E-16,0,0,1.669684,1.5862,0,0,21.23184,10.49032,0,1.669684,-1.669684,17.09778,43.84038,0.1457474,1.74482,0,0,10.49032
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,1.431808,1.431808,0,0,0,1.431808,0,0,0,0,0,1.507167,1.431808,0,0,23.08705,8.820635,0,1.507167,-1.507167,15.50909,39.76681,0.1457474,1.574989,0,0,8.820635
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,2.285645,2.285645,0,0,0,2.285645,0,0,0,0,0,2.405942,2.285645,0,0,24.76168,7.313468,0,2.405942,-2.405942,12.973,33.26404,0.1457474,2.51421,0,0,7.313468
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,1.968031,0.3116405,0.3116405,0,0,0,0.3116405,631.5068,0,0,0,1.968031,0.3280426,0.3116405,0,0,27.43495,4.907526,1.639988,0,1.639988,14.52883,37.25334,0.145571,0.3428045,1.574425,0,6.875556
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,5.336497,5.972024,5.972024,0,0,0,5.972024,89.35825,0,8.881784E-16,0,5.336497,6.286342,5.972024,0,0,25.79496,6.383515,0,0.9498451,-0.9498451,13.52761,34.6861,0.145571,6.569227,4.269197,0,11.72001
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,8.321192,3.786257,3.786257,0,-1,0,3.786257,219.7736,0,0,0,8.321192,3.985533,3.786257,0,0,26.85034,5.43367,4.335659,0,4.335659,17.64077,45.23266,0.1451067,4.164882,6.656954,0,13.75486
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,10.45592,5.407672,5.407672,0,0,0,5.407672,193.3533,0,0,0,10.45592,5.692286,5.407672,0,0,22.51468,9.335763,4.763629,0,4.763629,22.15995,56.82027,0.1446,5.94844,8.364733,0,19.79168
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,12.49828,13.99515,13.99515,12,0,3.372,13.99515,89.30439,0,0,0,12.49828,2.100154,1.995146,0,0,17.75105,13.62303,10.39813,0,10.39813,32.02448,82.11388,0.1448078,15.39466,9.998624,12,26.12131
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,13.29218,4.29546,4.29546,0,0,0,4.29546,309.4472,1.417718,0,0,13.29218,4.521537,4.29546,0,0,7.352929,22.98134,7.352929,0,7.352929,39.00008,100,0.1440374,4.725007,10.63375,0,36.27353
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,11.31582,13.30549,13.30549,4.945489,0,1.587209,13.30549,85.04625,2.51582,0,0,11.31582,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1440374,14.63604,9.052656,12,40.9148
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,10.75587,2.972449,2.972449,0,-1,0,2.972449,361.852,7.626973,0,0,10.75587,3.128894,2.972449,0,0,0,29.59898,0,0,0,39.00008,100,0.1440374,3.269694,8.604693,0,40.35484
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,9.220234,1.161489,1.161489,0,0,0,1.161489,793.8285,7.997614,0,0,9.220234,1.22262,1.161489,0,0,0,29.59898,0,0,0,39.00008,100,0.1440374,1.277638,7.376187,0,38.81921
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,6.009439,2.162948,2.162948,0,0,0,2.162948,277.8355,3.732651,0,0,6.009439,2.276788,2.162948,0,0,0,29.59898,0,0,0,39.00008,100,0.1440374,2.379243,4.807551,0,35.60842
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,2.675629,2.318348,2.318348,0,0,0,2.318348,115.411,0.2352631,0,0,2.675629,2.440366,2.318348,0,0,0,29.59898,0,0,0,39.00008,100,0.1440374,2.550183,2.140503,0,32.27461
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.3136845,6.645818,6.645818,0,0,0,6.645818,4.720028,0,0,0,0.3136845,6.995598,6.645818,0,0,0,29.59898,0,6.681914,-6.681914,31.95672,81.94015,0.1440374,7.3104,0.2509476,0,29.91266
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,4.228386,4.228386,0,-1,0,4.228386,0,0,0,0,0,4.450933,4.228386,0,0,7.424348,22.91706,0,4.450933,-4.450933,27.26503,69.91019,0.1440374,4.651225,0,0,22.91706
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,6.815825,6.815825,0,-1,0,6.815825,0,0,8.881784E-16,0,0,7.174553,6.815825,0,0,12.36983,18.46613,0,7.174553,-7.174553,19.70238,50.51883,0.1440374,7.497407,0,0,18.46613
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,3.622091,3.622091,0,-1,0,3.622091,0,0,0,0,0,3.812727,3.622091,0,0,20.34155,11.29158,0,3.812727,-3.812727,15.68342,40.21381,0.1440374,3.9843,0,0,11.29158
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,0.5738861,0.5738861,0,-1,0,0.5738861,0,0,1.110223E-16,0,0,0.6040906,0.5738861,0,0,24.57792,7.478852,0,0.6040906,-0.6040906,15.04665,38.58108,0.1440374,0.6312747,0,0,7.478852
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,2.759476,2.759476,0,-1,0,2.759476,0,0,4.440892E-16,0,0,2.904711,2.759476,0,0,25.24913,6.874761,0,2.904711,-2.904711,11.98482,30.73023,0.1440374,3.035424,0,0,6.874761
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,0.9989538,0.9989538,0,-1,0,0.9989538,0,0,0,0,0,1.05153,0.9989538,0,0,28.47659,3.97005,0,1.05153,-1.05153,10.87641,27.88816,0.1440374,1.098849,0,0,3.97005
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,1.060802,1.060802,0,-1,0,1.060802,0,0,0,0,0,1.116633,1.060802,0,0,29.64495,2.918519,0,1.116633,-1.116633,9.69937,24.87013,0.1440374,1.166882,0,0,2.918519
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,1.869693,1.711792,0,-1,0,1.711792,0,0,0.1579011,0.3448704,0,1.801886,1.711792,0,0,30.88566,1.801886,0,1.801886,-1.801886,7.800015,20,0.1440374,2.056662,0,0,1.801886
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,0.6537554,0,0,-1,0,0,0,0,0.6537554,0.7191309,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1440374,0.7191309,0,0,0
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,1.781516,0,0,-1,0,0,0,0,1.781516,1.959668,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1440374,1.959668,0,0,0
