Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,0.3322087,0.3322087,9.132209,0,2.646449,0.3322087,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1444111,0.3654296,0,12,0
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,1.044713,1.044713,9.844712,0,2.826712,1.044713,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1449237,1.149184,0,12,7.524
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,2.066894,6.599852,6.599852,12,0,3.372,6.599852,31.31727,0,0,0,2.066894,0,0,5.400148,5.130141,16.16775,15.048,7.197034,0,7.197034,30.48971,78.17858,0.1456542,7.259837,1.653515,12,17.11489
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,4.676282,0,0,4.52046,0,1.479676,0,0,8.881784E-16,0,0,4.676282,0,0,4.52046,4.294437,8.970719,21.52533,8.970719,0,8.970719,39.00008,100,0.1450328,0,3.741026,12,26.20161
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,8.078598,3.750343,3.750343,0,-1,0,3.750343,215.4096,4.130869,0,0,8.078598,3.947729,3.750343,0,0,0,29.59898,0,0,0,39.00008,100,0.1450328,4.125377,6.462879,0,37.67758
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,10.50722,2.86787,2.86787,0,0,0,2.86787,366.3772,7.48841,0,0,10.50722,3.01881,2.86787,0,0,0,29.59898,0,0,0,39.00008,100,0.1450328,3.154657,8.405776,0,40.1062
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,12.63034,1.698898,1.698898,0,0,0,1.698898,743.4432,10.84203,0,0,12.63034,1.788314,1.698898,0,0,0,29.59898,0,0,0,39.00008,100,0.1450328,1.868788,10.10427,0,42.22932
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,12.90685,4.426575,4.426575,0,0,0,4.426575,291.5765,8.247301,0,0,12.90685,4.659553,4.426575,0,0,0,29.59898,0,0,0,39.00008,100,0.1450328,4.869233,10.32548,0,42.50583
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,12.027,6.22667,6.22667,0,0,0,6.22667,193.1529,5.472607,0,0,12.027,6.55439,6.22667,0,0,0,29.59898,0,0,0,39.00008,100,0.1450328,6.849338,9.621597,0,41.62597
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,11.05321,2.714291,2.714291,0,-1,0,2.714291,407.2229,8.196065,0,0,11.05321,2.857148,2.714291,0,0,0,29.59898,0,0,0,39.00008,100,0.1450328,2.98572,8.84257,0,40.65219
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,8.870471,2.247599,2.247599,0,0,0,2.247599,394.6643,6.504577,0,0,8.870471,2.365894,2.247599,0,0,0,29.59898,0,0,0,39.00008,100,0.1450328,2.472359,7.096377,0,38.46945
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,6.427575,4.53714,4.53714,0,0,0,4.53714,141.6658,1.651638,0,0,6.427575,4.775937,4.53714,0,0,0,29.59898,0,0,0,39.00008,100,0.1450328,4.990854,5.14206,0,36.02655
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,3.79813,0,0,0,0,0,0,0,3.79813,0,0,3.79813,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1450328,0,3.038504,0,33.39711
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.77301,5.470488,5.470488,0,0,0,5.470488,14.13055,0,8.881784E-16,0,0.77301,5.758408,5.470488,0,0,0,29.59898,0,4.985398,-4.985398,33.74501,86.52549,0.1450328,6.017536,0.618408,0,30.37199
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,6.318003,6.318003,0,-1,0,6.318003,0,0,8.881784E-16,0,0,6.650529,6.318003,0,0,5.539331,24.61358,0,6.650529,-6.650529,26.73473,68.55046,0.1450328,6.949803,0,0,24.61358
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,4.751963,4.751963,0,-1,0,4.751963,0,0,0,0,0,5.002067,4.751963,0,0,12.92881,17.96305,0,5.002067,-5.002067,21.46209,55.0309,0.1450328,5.22716,0,0,17.96305
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,6.742362,6.742362,0,-1,0,6.742362,0,0,8.881784E-16,0,0,7.097222,6.742362,0,0,18.48666,12.96098,0,7.097222,-7.097222,13.98096,35.84855,0.1450328,7.416597,0,0,12.96098
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,1.457736,1.457736,0,-1,0,1.457736,0,0,2.220446E-16,0,0,1.534459,1.457736,0,0,26.37246,5.863762,0,1.534459,-1.534459,12.3635,31.70122,0.1450328,1.60351,0,0,5.863762
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,0.5750645,0.5750645,0,-1,0,0.5750645,0,0,1.110223E-16,0,0,0.605331,0.5750645,0,0,28.07742,4.329303,0,0.605331,-0.605331,11.72543,30.06514,0.1450328,0.6325709,0,0,4.329303
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,0.9016894,0.9016894,0,-1,0,0.9016894,0,0,1.110223E-16,0,0,0.9491467,0.9016894,0,0,28.75001,3.723972,0,0.9491467,-0.9491467,10.72494,27.49979,0.1450328,0.9918584,0,0,3.723972
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,0.6462151,0.6462151,0,-1,0,0.6462151,0,0,0,0,0,0.6802264,0.6462151,0,0,29.80462,2.774825,0,0.6802264,-0.6802264,10.00792,25.66127,0.1450328,0.7108366,0,0,2.774825
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,0.623643,0.623643,0,-1,0,0.623643,0,0,1.110223E-16,0,0,0.6564663,0.623643,0,0,30.56042,2.094599,0,0.6564663,-0.6564663,9.31594,23.88698,0.1450328,0.6860073,0,0,2.094599
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,2.204043,1.366226,0,-1,0,1.366226,0,0,0.8378173,1.058222,0,1.438132,1.366226,0,0,31.28983,1.438132,0,1.438132,-1.438132,7.800015,20,0.1450328,2.424447,0,0,1.438132
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,0.04890157,0,0,-1,0,0,0,0,0.04890157,0.05379173,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1450328,0.05379173,0,0,0
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,0.2422587,0.2422587,9.042258,0,2.623692,0.2422587,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1453743,0.2664845,0,12,0
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,1.121453,1.121453,9.921453,0,2.846128,1.121453,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1458845,1.233598,0,12,7.524
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,1.333059,0.5791866,0.5791866,9.379187,0,2.708934,0.5791866,230.1606,0,0,0,1.333059,0,0,8.8,8.36,16.16775,15.048,9.693059,0,9.693059,32.85764,84.2502,0.1461476,0.6371052,1.066447,12,16.38106
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,4.356213,3.367305,3.367305,0,0,0,3.367305,129.3679,0,0,0,4.356213,3.544531,3.367305,0,0,6.474694,23.77175,0.8116811,0,0.8116811,33.62767,86.22462,0.1460653,3.704035,3.48497,0,28.12797
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,7.555508,0,0,0,-1,0,0,0,1.892495,0,0,7.555508,0,0,0,0,5.663013,24.50227,5.663013,0,5.663013,39.00008,100,0.145494,0,6.044406,0,32.05777
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,8.2582,3.460672,3.460672,0,0,0,3.460672,238.6299,4.615386,0,0,8.2582,3.642813,3.460672,0,0,0,29.59898,0,0,0,39.00008,100,0.145494,3.806739,6.60656,0,37.85718
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,11.80082,1.264922,1.264922,0,0,0,1.264922,932.9286,10.46933,0,0,11.80082,1.331497,1.264922,0,0,0,29.59898,0,0,0,39.00008,100,0.145494,1.391415,9.440658,0,41.3998
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,12.06132,2.155173,2.155173,0,0,0,2.155173,559.645,9.792713,0,0,12.06132,2.268603,2.155173,0,0,0,29.59898,0,0,0,39.00008,100,0.145494,2.37069,9.649054,0,41.66029
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,11.99755,0,0,0,0,0,0,0,11.99755,0,0,11.99755,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.145494,0,9.598042,0,41.59653
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,10.94067,3.641289,3.641289,0,-1,0,3.641289,300.4615,7.107736,0,0,10.94067,3.832936,3.641289,0,0,0,29.59898,0,0,0,39.00008,100,0.145494,4.005418,8.752538,0,40.53965
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,8.411011,7.574972,7.574972,0,0,0,7.574972,111.0369,0.4373565,0,0,8.411011,7.973654,7.574972,0,0,0,29.59898,0,0,0,39.00008,100,0.145494,8.332469,6.728809,0,38.00999
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,4.926441,0.9876,0.9876,0,0,0,0.9876,498.8296,3.886862,0,0,4.926441,1.039579,0.9876,0,0,0,29.59898,0,0,0,39.00008,100,0.145494,1.08636,3.941152,0,34.52542
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,3.2231,2.628081,2.628081,0,0,0,2.628081,122.6408,0.4566989,0,0,3.2231,2.766401,2.628081,0,0,0,29.59898,0,0,0,39.00008,100,0.145494,2.890889,2.57848,0,32.82208
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.4316734,5.688462,5.688462,0,0,0,5.688462,7.588578,0,0,0,0.4316734,5.987855,5.688462,0,0,0,29.59898,0,5.556182,-5.556182,33.14335,84.98277,0.145494,6.257308,0.3453387,0,30.03065
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,3.624001,3.624001,0,-1,0,3.624001,0,0,4.440892E-16,0,0,3.814738,3.624001,0,0,6.173535,24.0428,0,3.814738,-3.814738,29.12226,74.67232,0.145494,3.986401,0,0,24.0428
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.41213,20.22806,0,0,0,29.12226,74.67232,0.145494,0,0,0,20.22806
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,6.488552,6.488552,0,-1,0,6.488552,0,0,0,0,0,6.830054,6.488552,0,0,10.41213,20.22806,0,6.830054,-6.830054,21.92275,56.21207,0.145494,7.137406,0,0,20.22806
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.03198702,0.03198702,0,-1,0,0.03198702,0,0,0,0,0,0.03367054,0.03198702,0,0,18.00108,13.398,0,0.03367054,-0.03367054,21.88726,56.12107,0.145494,0.03518572,0,0,13.398
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,0.3426779,0.3426779,0,-1,0,0.3426779,0,0,5.551115E-17,0,0,0.3607135,0.3426779,0,0,18.03849,13.36433,0,0.3607135,-0.3607135,21.50703,55.14613,0.145494,0.3769456,0,0,13.36433
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,0.6498641,0.6498641,0,-1,0,0.6498641,0,0,0,0,0,0.6840675,0.6498641,0,0,18.43929,13.00362,0,0.6840675,-0.6840675,20.78596,53.29724,0.145494,0.7148505,0,0,13.00362
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,1.881882,1.881882,0,-1,0,1.881882,0,0,2.220446E-16,0,0,1.980928,1.881882,0,0,19.19936,12.31955,0,1.980928,-1.980928,18.69788,47.9432,0.145494,2.07007,0,0,12.31955
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,1.486219,1.486219,0,-1,0,1.486219,0,0,0,0,0,1.564442,1.486219,0,0,21.40039,10.33862,0,1.564442,-1.564442,17.04882,43.71483,0.145494,1.634841,0,0,10.33862
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,3.426035,3.426035,0,-1,0,3.426035,0,0,4.440892E-16,0,0,3.606352,3.426035,0,0,23.13866,8.774183,0,3.606352,-3.606352,13.24739,33.96759,0.145494,3.768638,0,0,8.774183
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,1.889832,1.889832,0,-1,0,1.889832,0,0,2.220446E-16,0,0,1.989297,1.889832,0,0,27.14572,5.167831,0,1.989297,-1.989297,11.15048,28.59093,0.145494,2.078815,0,0,5.167831
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.35605,3.178534,0,0,0,11.15048,28.59093,0.145494,0,0,0,3.178534
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,2.086199,2.086199,0,0,0,2.086199,0,0,4.440892E-16,0,0,2.195999,2.086199,0,0,29.35605,3.178534,0,2.195999,-2.195999,8.835698,22.65559,0.145494,2.294819,0,0,3.178534
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,2.193163,3.931857,3.931857,11.38672,0,3.216839,3.931857,55.7793,0,0,0,2.193163,0,0,7.454859,7.082116,31.79605,0.9825348,9.275279,0,9.275279,17.635,45.21786,0.1461859,4.325043,1.75453,12,3.175697
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,5.485767,4.06284,4.06284,11.50271,0,3.246187,4.06284,135.023,0,0,0,5.485767,0,0,7.439875,7.067881,22.52077,9.330286,12.55365,0,12.55365,29.54444,75.75481,0.1465635,4.469123,4.388614,12,14.81605
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,7.884908,4.837059,4.837059,0,-1,0,4.837059,163.0104,0,0,0,7.884908,5.091642,4.837059,0,0,9.96712,20.62857,2.793267,0,2.793267,32.19436,82.54948,0.1462855,5.320765,6.307927,0,28.51348
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,10.82467,4.724471,4.724471,0,0,0,4.724471,229.1192,0,0,0,10.82467,4.973127,4.724471,0,0,7.173854,23.14251,5.851544,0,5.851544,37.74562,96.78346,0.1457064,5.196918,8.659738,0,33.96718
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,12.31058,5.063573,5.063573,0,0,0,5.063573,243.1204,5.658193,0,0,12.31058,5.330077,5.063573,0,0,1.322309,28.4089,1.322309,0,1.322309,39.00008,100,0.1455762,5.569931,9.848464,0,40.71948
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,11.51317,0,0,0,0,0,0,0,11.51317,0,0,11.51317,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1455762,0,9.210533,0,41.11214
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,10.34397,3.032978,3.032978,0,0,0,3.032978,341.05,7.151361,0,0,10.34397,3.192608,3.032978,0,0,0,29.59898,0,0,0,39.00008,100,0.1455762,3.336275,8.275175,0,39.94295
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,9.558554,2.618864,2.618864,0,-1,0,2.618864,364.9885,6.801854,0,0,9.558554,2.756699,2.618864,0,0,0,29.59898,0,0,0,39.00008,100,0.1455762,2.880751,7.646842,0,39.15753
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,8.331141,3.234174,3.234174,0,0,0,3.234174,257.5972,4.926748,0,0,8.331141,3.404394,3.234174,0,0,0,29.59898,0,0,0,39.00008,100,0.1455762,3.557592,6.664913,0,37.93012
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,5.949557,8.126593,8.126593,3,0,1.095,8.126593,73.21097,0.5531441,0,0,5.949557,5.396413,5.126593,0,0,0,29.59898,0,0,0,39.00008,100,0.1455762,8.939252,4.759646,12,35.54853
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,2.924134,0,0,0,0,0,0,0,2.924134,0,0,2.924134,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1455762,0,2.339307,0,32.52311
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.5526565,4.190482,4.190482,0,0,0,4.190482,13.18838,0,0,0,0.5526565,4.411034,4.190482,0,0,0,29.59898,0,3.858377,-3.858377,34.93299,89.57159,0.1455762,4.60953,0.4421252,0,30.15163
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.287086,25.7406,0,0,0,34.93299,89.57159,0.1455762,0,0,0,25.7406
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.287086,25.7406,0,0,0,34.93299,89.57159,0.1455762,0,0,0,25.7406
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,3.738236,3.738236,0,-1,0,3.738236,0,0,4.440892E-16,0,0,3.934985,3.738236,0,0,4.287086,25.7406,0,3.934985,-3.934985,30.78515,78.93613,0.1455762,4.112059,0,0,25.7406
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,0.1827616,0.1827616,0,-1,0,0.1827616,0,0,2.775558E-17,0,0,0.1923806,0.1827616,0,0,8.659291,21.80562,0,0.1923806,-0.1923806,30.58237,78.41617,0.1455762,0.2010377,0,0,21.80562
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,2.862693,2.862693,0,-1,0,2.862693,0,0,0,0,0,3.013361,2.862693,0,0,8.873048,21.61324,0,3.013361,-3.013361,27.406,70.27167,0.1455762,3.148962,0,0,21.61324
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.22123,18.59987,0,0,0,27.406,70.27167,0.1455762,0,0,0,18.59987
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,0.5380058,0.5380058,0,-1,0,0.5380058,0,0,0,0,0,0.5663218,0.5380058,0,0,12.22123,18.59987,0,0.5663218,-0.5663218,26.80905,68.74101,0.1455762,0.5918064,0,0,18.59987
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,0.8899034,0.8899034,0,-1,0,0.8899034,0,0,1.110223E-16,0,0,0.9367405,0.8899034,0,0,12.85047,18.03355,0,0.9367405,-0.9367405,25.82164,66.2092,0.1455762,0.9788938,0,0,18.03355
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,0.4836214,0.4836214,0,-1,0,0.4836214,0,0,1.110223E-16,0,0,0.5090752,0.4836214,0,0,13.8913,17.09681,0,0.5090752,-0.5090752,25.28502,64.83327,0.1455762,0.5319836,0,0,17.09681
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.45693,16.58774,0,0,0,25.28502,64.83327,0.1455762,0,0,0,16.58774
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,1.892779,1.892779,0,0,0,1.892779,0,0,2.220446E-16,0,0,1.992399,1.892779,0,0,14.45693,16.58774,0,1.992399,-1.992399,23.18485,59.44822,0.1455762,2.082057,0,0,16.58774
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,1.396824,1.396824,0,0,0,1.396824,0,0,2.220446E-16,0,0,1.470341,1.396824,0,0,16.67071,14.59534,0,1.470341,-1.470341,21.63498,55.47419,0.1455762,1.536506,0,0,14.59534
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,1.409524,4.994615,4.994615,0,0,0,4.994615,28.22088,0,0,0,1.409524,5.257489,4.994615,0,0,18.30442,13.125,0,3.847965,-3.847965,17.57887,45.07393,0.1455762,5.494076,1.127619,0,14.53452
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,4.108002,3.98528,3.98528,0,0,0,3.98528,103.0794,0,0,0,4.108002,4.195031,3.98528,0,0,22.57994,9.277032,0,0.08702947,-0.08702947,17.48713,44.8387,0.1455762,4.383808,3.286402,0,13.38503
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,6.636181,7.675369,7.675369,0,-1,0,7.675369,86.46074,0,8.881784E-16,0.08290642,6.636181,8.079336,7.675369,0,0,22.67664,9.190002,0,1.443155,-1.443155,15.96591,40.93815,0.1455762,8.442906,5.308945,0,15.82618
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,8.498843,0,0,0,0,0,0,0,0,0,0,8.498843,0,0,0,0,24.28015,7.746848,8.498843,0,8.498843,24.02862,61.61172,0.1447447,0,6.799074,0,16.24569
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,10.79203,2.464847,2.464847,0,0,0,2.464847,437.8375,0,0,0,10.79203,2.594576,2.464847,0,0,15.7813,15.39581,8.197449,0,8.197449,31.8054,81.55215,0.1439517,2.711332,8.63362,0,26.18783
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,12.50169,1.918714,1.918714,0,0,0,1.918714,651.5663,2.898142,0,0,12.50169,2.019699,1.918714,0,0,7.583853,22.77351,7.583853,0,7.583853,39.00008,100,0.1432258,2.110585,10.00136,0,35.2752
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,11.90512,5.069937,5.069937,0,0,0,5.069937,234.8179,6.568343,0,0,11.90512,5.336776,5.069937,0,0,0,29.59898,0,0,0,39.00008,100,0.1432258,5.576931,9.524095,0,41.5041
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,10.81834,4.419745,4.419745,0,-1,0,4.419745,244.773,6.16598,0,0,10.81834,4.652363,4.419745,0,0,0,29.59898,0,0,0,39.00008,100,0.1432258,4.86172,8.654675,0,40.41732
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,7.08437,7.20639,7.20639,0,0,0,7.20639,98.30676,0,0,0,7.08437,7.585674,7.20639,0,0,0,29.59898,0,0.5013047,-0.5013047,38.47166,98.64507,0.1432258,7.92703,5.667496,0,36.68335
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,5.448553,4.143388,4.143388,0,0,0,4.143388,131.5,0.5300869,0,0,5.448553,4.361461,4.143388,0,0,0.5570053,29.09767,0.5570053,0,0.5570053,39.00008,100,0.1431727,4.557726,4.358842,0,34.54623
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,2.054282,3.889044,3.889044,0,0,0,3.889044,52.8223,8.881784E-16,0,0,2.054282,4.093731,3.889044,0,0,0,29.59898,0,2.039448,-2.039448,36.85031,94.48779,0.1431727,4.277949,1.643426,0,31.65326
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.401446,8.076356,8.076356,9.847733,0,2.827477,8.076356,4.970633,0,0,0,0.401446,0,0,1.771377,1.682808,2.266054,27.55953,2.084254,0,2.084254,38.82761,99.55777,0.1433764,8.883991,0.3211568,12,27.96098
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1817992,29.43536,0,0,0,38.82761,99.55777,0.1433764,0,0,0,29.43536
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1817992,29.43536,0,0,0,38.82761,99.55777,0.1433764,0,0,0,29.43536
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,0.3648259,0.3648259,0,-1,0,0.3648259,0,0,0,0,0,0.3840273,0.3648259,0,0,0.1817992,29.43536,0,0.3840273,-0.3840273,38.42281,98.51982,0.1433764,0.4013085,0,0,29.43536
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,0.4483228,0.4483228,0,-1,0,0.4483228,0,0,5.551115E-17,0,0,0.4719188,0.4483228,0,0,0.6084962,29.05133,0,0.4719188,-0.4719188,37.92536,97.24432,0.1433764,0.4931551,0,0,29.05133
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,0.521432,0.521432,0,-1,0,0.521432,0,0,0,0,0,0.5488757,0.521432,0,0,1.13285,28.57941,0,0.5488757,-0.5488757,37.34679,95.76083,0.1433764,0.5735751,0,0,28.57941
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,0.2718986,0.2718986,0,-1,0,0.2718986,0,0,5.551115E-17,0,0,0.286209,0.2718986,0,0,1.742712,28.03054,0,0.286209,-0.286209,37.0451,94.98726,0.1433764,0.2990884,0,0,28.03054
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,1.674992,1.674992,0,-1,0,1.674992,0,0,2.220446E-16,0,0,1.763149,1.674992,0,0,2.060722,27.74433,0,1.763149,-1.763149,35.18658,90.22182,0.1433764,1.842491,0,0,27.74433
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,0.2041291,0.2041291,0,-1,0,0.2041291,0,0,2.775558E-17,0,0,0.2148727,0.2041291,0,0,4.019777,25.98118,0,0.2148727,-0.2148727,34.96009,89.64107,0.1433764,0.224542,0,0,25.98118
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,1.601504,1.601504,0,-1,0,1.601504,0,0,0,0,0,1.685794,1.601504,0,0,4.258524,25.76631,0,1.685794,-1.685794,33.18311,85.08471,0.1433764,1.761654,0,0,25.76631
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,1.198942,1.198942,0,-1,0,1.198942,0,0,2.220446E-16,0,0,1.262044,1.198942,0,0,6.131629,24.08051,0,1.262044,-1.262044,31.85279,81.67366,0.1433764,1.318836,0,0,24.08051
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,0.9901527,0.9901527,0,0,0,0.9901527,0,0,0,0,0,1.042266,0.9901527,0,0,7.5339,22.81847,0,1.042266,-1.042266,30.75415,78.85663,0.1433764,1.089168,0,0,22.81847
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,0.6693338,0.6693338,0,0,0,0.6693338,0,0,0,0,0,0.7045619,0.6693338,0,0,8.691974,21.7762,0,0.7045619,-0.7045619,30.01147,76.95235,0.1433764,0.7362672,0,0,21.7762
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.9109645,9.855081,9.855081,12,0,3.372,9.855081,9.243603,0,0,0,0.9109645,0,0,2.144919,2.037673,9.47482,21.07164,2.948638,0,2.948638,32.8088,84.12495,0.1436569,10.84059,0.7287716,12,21.9826
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,4.095921,3.519756,3.519756,0,0,0,3.519756,116.3695,0,0,0,4.095921,3.705006,3.519756,0,0,6.526183,23.72541,0.390915,0,0.390915,33.17965,85.07586,0.1436197,3.871731,3.276737,0,27.82133
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,4.811034,2.616007,2.616007,0,-1,0,2.616007,183.9075,0,0,0,4.811034,2.753692,2.616007,0,0,6.135268,24.07724,2.057343,0,2.057343,35.13142,90.08038,0.1434243,2.877608,3.848827,0,28.88827
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,9.649325,10.16882,10.16882,4.875988,0,1.569625,10.16882,94.89131,0,0,0,9.649325,5.5714,5.29283,0,0,4.077925,25.92885,4.077925,0,4.077925,39.00008,100,0.1433863,11.1857,7.71946,12,35.57817
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,9.070089,7.544276,7.544276,0,0,0,7.544276,120.2248,1.128746,0,0,9.070089,7.941343,7.544276,0,0,0,29.59898,0,0,0,39.00008,100,0.1433863,8.298703,7.256072,0,38.66907
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,7.547052,3.393422,3.393422,0,0,0,3.393422,222.4024,3.975028,0,0,7.547052,3.572023,3.393422,0,0,0,29.59898,0,0,0,39.00008,100,0.1433863,3.732764,6.037642,0,37.14603
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,8.004197,2.80331,2.80331,0,0,0,2.80331,285.5266,5.053344,0,0,8.004197,2.950853,2.80331,0,0,0,29.59898,0,0,0,39.00008,100,0.1433863,3.083642,6.403358,0,37.60318
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,9.18498,0.2537833,0.2537833,0,-1,0,0.2537833,3619.222,8.91784,0,0,9.18498,0.2671403,0.2537833,0,0,0,29.59898,0,0,0,39.00008,100,0.1433863,0.2791616,7.347984,0,38.78396
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,2.892295,0.7105825,0.7105825,0,0,0,0.7105825,407.0315,2.144313,0,0,2.892295,0.7479815,0.7105825,0,0,0,29.59898,0,0,0,39.00008,100,0.1433863,0.7816407,2.313836,0,32.49127
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,2.114938,2.5086,2.5086,0,0,0,2.5086,84.30751,4.440892E-16,0,0,2.114938,2.640632,2.5086,0,0,0,29.59898,0,0.5256935,-0.5256935,38.44595,98.57915,0.1433863,2.75946,1.691951,0,31.71392
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,2.519067,2.411409,2.411409,0,0,0,2.411409,104.4645,0,0,0,2.519067,2.538326,2.411409,0,0,0.5841038,29.07328,0,0.01925917,-0.01925917,38.42565,98.52711,0.1433863,2.65255,2.015253,0,31.59235
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.5983755,4.859047,4.859047,0,0,0,4.859047,12.31467,0,0,0,0.5983755,5.114786,4.859047,0,0,0.6055029,29.05403,0,4.516411,-4.516411,33.66493,86.32017,0.1433863,5.344952,0.4787004,0,29.6524
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,6.12744,6.12744,0,-1,0,6.12744,0,0,0,0,0,6.449937,6.12744,0,0,5.623737,24.53761,0,6.449937,-6.449937,26.8661,68.88731,0.1433863,6.740185,0,0,24.53761
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.79033,18.08768,0,0,0,26.8661,68.88731,0.1433863,0,0,0,18.08768
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.79033,18.08768,0,0,0,26.8661,68.88731,0.1433863,0,0,0,18.08768
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,0.6960649,0.6960649,0,-1,0,0.6960649,0,0,1.110223E-16,0,0,0.7327,0.6960649,0,0,12.79033,18.08768,0,0.7327,-0.7327,26.09377,66.90697,0.1433863,0.7656715,0,0,18.08768
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.60445,17.35498,0,0,0,26.09377,66.90697,0.1433863,0,0,0,17.35498
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,1.990812,1.990812,0,-1,0,1.990812,0,0,2.220446E-16,0,0,2.095591,1.990812,0,0,13.60445,17.35498,0,2.095591,-2.095591,23.88482,61.24301,0.1433863,2.189893,0,0,17.35498
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,0.6973492,0.6973492,0,-1,0,0.6973492,0,0,1.110223E-16,0,0,0.7340518,0.6973492,0,0,15.93288,15.25939,0,0.7340518,-0.7340518,23.11106,59.25902,0.1433863,0.7670841,0,0,15.25939
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,1.600551,1.600551,0,-1,0,1.600551,0,0,0,0,0,1.684791,1.600551,0,0,16.74849,14.52533,0,1.684791,-1.684791,21.33514,54.70537,0.1433863,1.760606,0,0,14.52533
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,1.772933,1.772933,0,-1,0,1.772933,0,0,2.220446E-16,0,0,1.866245,1.772933,0,0,18.62048,12.84054,0,1.866245,-1.866245,19.36794,49.66129,0.1433863,1.950226,0,0,12.84054
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,1.490429,1.490429,0,-1,0,1.490429,0,0,2.220446E-16,0,0,1.568872,1.490429,0,0,20.69409,10.9743,0,1.568872,-1.568872,17.71421,45.42095,0.1433863,1.639472,0,0,10.9743
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.43728,9.405427,0,0,0,17.71421,45.42095,0.1433863,0,0,0,9.405427
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,1.852601,1.852601,0,0,0,1.852601,0,0,2.220446E-16,0,0,1.950107,1.852601,0,0,22.43728,9.405427,0,1.950107,-1.950107,15.65861,40.15021,0.1433863,2.037861,0,0,9.405427
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,1.496977,5.306872,5.306872,0,0,0,5.306872,28.20828,0,0,0,1.496977,5.586181,5.306872,0,0,24.60406,7.45532,0,4.089204,-4.089204,11.34821,29.09793,0.1433863,5.837559,1.197582,0,8.952297
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,3.498676,0,0,0,0,0,0,0,0,0,0,3.498676,0,0,0,0,29.14762,3.366116,3.498676,0,3.498676,14.66735,37.60851,0.1430562,0,2.798941,0,6.864792
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,6.79176,3.574361,3.574361,0,-1,0,3.574361,190.0132,0,0,0,6.79176,3.762486,3.574361,0,0,25.64895,6.514925,3.029274,0,3.029274,17.54117,44.97727,0.1427715,3.931797,5.433408,0,13.30668
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,9.993801,0,0,0,0,0,0,0,0,0,0,9.993801,0,0,0,0,22.61967,9.241271,9.993801,0,9.993801,27.02212,69.28735,0.1418405,0,7.995041,0,19.23507
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,10.73465,0,0,0,0,0,0,0,0,0,0,10.73465,0,0,0,0,12.62587,18.23569,10.73465,0,10.73465,37.2059,95.39956,0.1408538,0,8.587718,0,28.97034
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,8.76333,0,0,0,0,0,0,0,6.872104,0,0,8.76333,0,0,0,0,1.891226,27.89688,1.891226,0,1.891226,39.00008,100,0.1406814,0,7.010664,0,36.66021
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,8.564802,3.7125,3.7125,0,0,0,3.7125,230.7018,4.656909,0,0,8.564802,3.907894,3.7125,0,0,0,29.59898,0,0,0,39.00008,100,0.1406814,4.083749,6.851842,0,38.16378
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,8.523241,8.973564,8.36,0,-1,0,8.36,101.9526,0,0.613564,1.51092,8.523241,8.8,8.36,0,0,0,29.59898,0,0.2767592,-0.2767592,38.70835,99.25198,0.1406814,9.87092,6.818593,0,38.12222
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,8.396027,0,0,0,0,0,0,0,8.088516,0,0,8.396027,0,0,0,0,0.3075103,29.32222,0.3075103,0,0.3075103,39.00008,100,0.1406534,0,6.716821,0,37.71825
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,5.574874,0,0,0,0,0,0,0,5.574874,0,0,5.574874,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1406534,0,4.459899,0,35.17385
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,2.221205,2.762902,2.762902,0,0,0,2.762902,80.3939,0,4.440892E-16,0,2.221205,2.908318,2.762902,0,0,0,29.59898,0,0.6871134,-0.6871134,38.27579,98.14288,0.1406534,3.039193,1.776964,0,31.82018
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.5735367,1.819274,1.819274,0,0,0,1.819274,31.52559,0,2.220446E-16,0,0.5735367,1.915025,1.819274,0,0,0.7634593,28.91187,0,1.341488,-1.341488,36.86174,94.51711,0.1406534,2.001201,0.4588293,0,29.4854
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,8.02077,8.02077,0,-1,0,8.02077,0,0,1.776357E-15,0.4628475,0,8.442916,8.02077,0,0,2.254002,27.57038,0,8.442916,-8.442916,27.96213,71.69762,0.1406534,8.822847,0,0,27.57038
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,6.934953,6.934953,0,-1,0,6.934953,0,0,8.881784E-16,0,0,7.29995,6.934953,0,0,11.63502,19.12746,0,7.29995,-7.29995,20.26731,51.96735,0.1406534,7.628448,0,0,19.12746
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,3.907605,3.907605,0,-1,0,3.907605,0,0,4.440892E-16,0,0,4.113269,3.907605,0,0,19.74608,11.82751,0,4.113269,-4.113269,15.93154,40.85002,0.1406534,4.298366,0,0,11.82751
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,0.4678637,0.4678637,0,-1,0,0.4678637,0,0,5.551115E-17,0,0,0.4924881,0.4678637,0,0,24.31637,7.714241,0,0.4924881,-0.4924881,15.41241,39.51892,0.1406534,0.51465,0,0,7.714241
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,2.135956,2.135956,0,-1,0,2.135956,0,0,0,0,0,2.248375,2.135956,0,0,24.86358,7.221753,0,2.248375,-2.248375,13.04242,33.44203,0.1406534,2.349552,0,0,7.221753
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.36178,4.973378,0,0,0,13.04242,33.44203,0.1406534,0,0,0,4.973378
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,2.784114,2.784114,0,-1,0,2.784114,0,0,4.440892E-16,0,0,2.930646,2.784114,0,0,27.36178,4.973378,0,2.930646,-2.930646,9.953244,25.52109,0.1406534,3.062525,0,0,4.973378
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,1.157639,1.157639,0,-1,0,1.157639,0,0,0,0,0,1.218567,1.157639,0,0,30.61805,2.042732,0,1.218567,-1.218567,8.668762,22.22755,0.1406534,1.273403,0,0,2.042732
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,0.5626833,0.5626833,0,-1,0,0.5626833,0,0,0,0,0,0.5922982,0.5626833,0,0,31.97201,0.8241652,0,0.5922982,-0.5922982,8.044425,20.62669,0.1406534,0.6189516,0,0,0.8241652
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,0.5962738,0.2202736,0,-1,0,0.2202736,0,0,0.3760002,0.4356276,0,0.231867,0.2202736,0,0,32.63012,0.231867,0,0.231867,-0.231867,7.800015,20,0.1406534,0.6559013,0,0,0.231867
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1406534,0,0,0,0
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,1.514197,1.514197,10.3142,0,2.945492,1.514197,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1412199,1.665617,0,12,0
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,2.076032,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.076032,0,0,8.8,8.36,24.52775,7.524,10.43603,0,10.43603,25.6315,65.72166,0.1413201,0,1.660826,12,9.600033
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,4.86544,5.301614,5.301614,12,0,3.372,5.301614,91.77281,0,0,0,4.86544,0,0,6.698386,6.363467,14.09172,16.91643,11.22891,0,11.22891,36.28418,93.03616,0.1419187,5.831775,3.892352,12,21.78187
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,7.337782,3.050535,3.050535,0,-1,0,3.050535,240.5408,1.263879,0,0,7.337782,3.211089,3.050535,0,0,2.862814,27.02245,2.862814,0,2.862814,39.00008,100,0.1416613,3.355588,5.870226,0,34.36023
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,7.839188,1.302607,1.302607,0,0,0,1.302607,601.8075,6.468022,0,0,7.839188,1.371166,1.302607,0,0,0,29.59898,0,0,0,39.00008,100,0.1416613,1.432868,6.27135,0,37.43817
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,9.363041,0,0,0,0,0,0,0,9.363041,0,0,9.363041,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1416613,0,7.490433,0,38.96202
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,8.347799,3.449704,3.449704,0,0,0,3.449704,241.9859,4.716531,0,0,8.347799,3.631268,3.449704,0,0,0,29.59898,0,0,0,39.00008,100,0.1416613,3.794675,6.678239,0,37.94678
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,7.468921,0,0,0,0,0,0,0,7.468921,0,0,7.468921,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1416613,0,5.975137,0,37.0679
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,9.610141,3.961586,3.961586,0,-1,0,3.961586,242.5832,5.440051,0,0,9.610141,4.170091,3.961586,0,0,0,29.59898,0,0,0,39.00008,100,0.1416613,4.357745,7.688113,0,39.20912
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,6.25042,0,0,0,0,0,0,0,6.25042,0,0,6.25042,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1416613,0,5.000336,0,35.8494
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,6.051899,5.621929,5.621929,0,0,0,5.621929,107.6481,0.1340801,0,0,6.051899,5.917819,5.621929,0,0,0,29.59898,0,0,0,39.00008,100,0.1416613,6.184122,4.84152,0,35.65088
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,2.715468,9.099986,9.099986,6.520292,0,1.985634,9.099986,29.84035,0,0,0,2.715468,2.715468,2.579695,0,0,0,29.59898,0,0,0,39.00008,100,0.1416613,10.00998,2.172374,12,32.31445
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.3463414,3.728734,3.728734,0,0,0,3.728734,9.288445,0,4.440892E-16,0,0.3463414,3.924983,3.728734,0,0,0,29.59898,0,3.578642,-3.578642,35.22786,90.32766,0.1416613,4.101607,0.2770731,0,29.94532
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,0.9782338,0.9782338,0,-1,0,0.9782338,0,0,1.110223E-16,0,0,1.02972,0.9782338,0,0,3.976269,26.02034,0,1.02972,-1.02972,34.14244,87.54454,0.1416613,1.076057,0,0,26.02034
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,3.567339,3.567339,0,-1,0,3.567339,0,0,4.440892E-16,0,0,3.755094,3.567339,0,0,5.120402,24.99062,0,3.755094,-3.755094,30.18422,77.39529,0.1416613,3.924073,0,0,24.99062
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,3.53448,3.53448,0,-1,0,3.53448,0,0,4.440892E-16,0,0,3.720505,3.53448,0,0,9.292728,21.23552,0,3.720505,-3.720505,26.26246,67.33952,0.1416613,3.887928,0,0,21.23552
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,1.552495,1.552495,0,-1,0,1.552495,0,0,0,0,0,1.634205,1.552495,0,0,13.42662,17.51502,0,1.634205,-1.634205,24.53986,62.9226,0.1416613,1.707744,0,0,17.51502
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.24241,15.88081,0,0,0,24.53986,62.9226,0.1416613,0,0,0,15.88081
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,0.8167079,0.8167079,0,-1,0,0.8167079,0,0,0,0,0,0.8596926,0.8167079,0,0,15.24241,15.88081,0,0.8596926,-0.8596926,23.63367,60.59902,0.1416613,0.8983787,0,0,15.88081
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,1.186323,1.186323,0,-1,0,1.186323,0,0,2.220446E-16,0,0,1.248761,1.186323,0,0,16.19762,15.02112,0,1.248761,-1.248761,22.31736,57.22387,0.1416613,1.304956,0,0,15.02112
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.58513,13.77236,0,0,0,22.31736,57.22387,0.1416613,0,0,0,13.77236
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.58513,13.77236,0,0,0,22.31736,57.22387,0.1416613,0,0,0,13.77236
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,1.228932,1.228932,0,-1,0,1.228932,0,0,0,0,0,1.293612,1.228932,0,0,17.58513,13.77236,0,1.293612,-1.293612,20.95377,53.7275,0.1416613,1.351825,0,0,13.77236
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.02248,12.47875,0,0,0,20.95377,53.7275,0.1416613,0,0,0,12.47875
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,1.48311,1.48311,0,0,0,1.48311,0,0,2.220446E-16,0,0,1.561169,1.48311,0,0,19.02248,12.47875,0,1.561169,-1.561169,19.30815,49.50798,0.1416613,1.631421,0,0,12.47875
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,1.867046,0.5868473,0.5868473,0,0,0,0.5868473,318.1486,0,0,0,1.867046,0.617734,0.5868473,0,0,20.75711,10.91758,1.249312,0,1.249312,20.49335,52.54696,0.1415493,0.6455321,1.493637,0,12.78462
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,3.946931,6.636467,6.636467,0,0,0,6.636467,59.47338,0,0,0,3.946931,6.985755,6.636467,0,0,19.5078,12.04196,0,3.038824,-3.038824,17.29015,44.33364,0.1415493,7.300114,3.157545,0,15.98889
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,5.965265,4.370116,4.370116,0,-1,0,4.370116,136.5013,0,0,0,5.965265,4.600122,4.370116,0,0,22.88427,9.003135,1.365143,0,1.365143,18.58524,47.65437,0.141427,4.807127,4.772212,0,14.9684
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,8.914004,2.874434,2.874434,0,0,0,2.874434,310.1134,0,0,0,8.914004,3.02572,2.874434,0,0,21.51913,10.23176,5.888284,0,5.888284,24.17136,61.97772,0.1409022,3.161877,7.131204,0,19.14577
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,11.70513,3.965702,3.965702,0,0,0,3.965702,295.1591,0,0,0,11.70513,4.174423,3.965702,0,0,15.63084,15.53122,7.530708,0,7.530708,31.31561,80.29629,0.1402367,4.362272,9.364105,0,27.23635
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,9.454943,0,0,0,0,0,0,0,1.354807,0,0,9.454943,0,0,0,0,8.100136,22.30886,8.100136,0,8.100136,39.00008,100,0.1395278,0,7.563954,0,31.7638
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,10.205,6.108524,6.108524,0,0,0,6.108524,167.0616,3.774974,0,0,10.205,6.430025,6.108524,0,0,0,29.59898,0,0,0,39.00008,100,0.1395278,6.719376,8.163999,0,39.80398
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,11.11418,0,0,0,-1,0,0,0,11.11418,0,0,11.11418,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1395278,0,8.891342,0,40.71316
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,7.181115,4.651289,4.651289,0,0,0,4.651289,154.3898,2.285022,0,0,7.181115,4.896093,4.651289,0,0,0,29.59898,0,0,0,39.00008,100,0.1395278,5.116417,5.744892,0,36.78009
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,4.455703,4.319316,4.319316,0,0,0,4.319316,103.1576,0,0,0,4.455703,4.546649,4.319316,0,0,0,29.59898,0,0.09094603,-0.09094603,38.90421,99.75419,0.1395278,4.751248,3.564562,0,34.05468
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,3.002095,7.402408,7.402408,0,0,0,7.402408,40.55566,0,0,0,3.002095,7.792008,7.402408,0,0,0.1010511,29.50803,0,4.789913,-4.789913,33.8552,86.80804,0.1395278,8.142649,2.401676,0,32.51013
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.7007754,1.081417,1.081417,0,0,0,1.081417,64.80162,0,0,0,0.7007754,1.138333,1.081417,0,0,5.423177,24.71812,0,0.4375578,-0.4375578,33.39397,85.6254,0.1395278,1.189558,0.5606204,0,25.41889
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,12.26775,8.36,0,-1,0,8.36,0,0,3.907748,5.134522,0,8.8,8.36,0,0,5.909352,24.28056,0,8.8,-8.8,24.11796,61.8408,0.1395278,13.49452,0,0,24.28056
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,9.184714,8.36,0,-1,0,8.36,0,0,0.8247142,1.743186,0,8.8,8.36,0,0,15.68713,15.48056,0,8.8,-8.8,14.84195,38.05619,0.1395278,10.10319,0,0,15.48056
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,6.28145,6.28145,0,-1,0,6.28145,0,0,8.881784E-16,0.5630618,0,6.612052,6.28145,0,0,25.46491,6.680561,0,6.612052,-6.612052,7.87223,20.18517,0.1395278,6.909595,0,0,6.680561
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,1.168676,0.06508322,0,-1,0,0.06508322,0,0,1.103593,1.22046,0,0.06850865,0.06508322,0,0,32.81163,0.06850865,0,0.06850865,-0.06850865,7.800015,20,0.1395278,1.285544,0,0,0.06850865
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,2.480677,0,0,-1,0,0,0,0,2.480677,2.728745,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1395278,2.728745,0,0,0
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,0.8870768,0,0,-1,0,0,0,0,0.8870768,0.9757845,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1395278,0.9757845,0,0,0
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1395278,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1395278,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,0.9685605,0,0,-1,0,0,0,0,0.9685605,1.065417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1395278,1.065417,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,0.3431733,0,0,-1,0,0,0,0,0.3431733,0.3774907,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1395278,0.3774907,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,1.318068,1.318068,10.11807,0,2.895871,1.318068,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1400459,1.449875,0,12,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,0.7044346,0.7044346,9.504435,0,2.740622,0.7044346,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1404521,0.7748781,0,12,7.524
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,1.162532,2.92117,2.92117,11.72117,0,3.301456,2.92117,39.79681,1.776357E-15,0,0,1.162532,0,0,8.8,8.36,16.16775,15.048,9.522532,0,9.522532,32.69587,83.83539,0.1411362,3.213287,0.9300259,12,16.21053
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,3.777767,0,0,0,0,0,0,0,0,0,0,3.777767,0,0,0,0,6.645221,23.61828,3.777767,0,3.777767,36.27977,93.02487,0.1408095,0,3.022214,0,27.39605
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,4.368104,0,0,0,-1,0,0,0,1.50065,0,0,4.368104,0,0,0,0,2.867454,27.01827,2.867454,0,2.867454,39.00008,100,0.1405626,0,3.494483,0,31.38637
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,6.342358,0.05830229,0.05830229,0,0,0,0.05830229,10878.4,6.280987,0,0,6.342358,0.06137083,0.05830229,0,0,0,29.59898,0,0,0,39.00008,100,0.1405626,0.06413252,5.073886,0,35.94133
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,5.208318,0.7395046,0.7395046,0,0,0,0.7395046,704.2982,4.429892,0,0,5.208318,0.7784259,0.7395046,0,0,0,29.59898,0,0,0,39.00008,100,0.1405626,0.8134551,4.166654,0,34.8073
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,10.11427,9.266166,9.266166,3,0,1.095,9.266166,109.1526,3.518301,0,0,10.11427,6.595964,6.266166,0,0,0,29.59898,0,0,0,39.00008,100,0.1405626,10.19278,8.091413,12,39.71324
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,9.823344,0,0,0,0,0,0,0,9.823344,0,0,9.823344,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1405626,0,7.858675,0,39.42232
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,10.98298,2.989804,2.989804,0,-1,0,2.989804,367.3479,7.835822,0,0,10.98298,3.147162,2.989804,0,0,0,29.59898,0,0,0,39.00008,100,0.1405626,3.288785,8.786387,0,40.58196
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,9.666748,0,0,0,0,0,0,0,9.666748,0,0,9.666748,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1405626,0,7.733399,0,39.26573
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,4.205232,7.186128,7.186128,0,0,0,7.186128,58.51874,0,8.881784E-16,0,4.205232,7.564345,7.186128,0,0,0,29.59898,0,3.359113,-3.359113,35.45926,90.921,0.1405626,7.904741,3.364185,0,33.80421
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,1.865944,3.110067,3.110067,0,0,0,3.110067,59.9969,0,4.440892E-16,0,1.865944,3.273755,3.110067,0,0,3.732348,26.23986,0,1.407811,-1.407811,33.9753,87.11597,0.1405626,3.421074,1.492755,0,28.10581
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.5397326,0,0,0,0,0,0,0,0,0,0,0.5397326,0,0,0,0,5.296583,24.83205,0.5397326,0,0.5397326,34.48734,88.42889,0.1405163,0,0.4317861,0,25.37179
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,7.653801,7.653801,0,-1,0,7.653801,0,0,8.881784E-16,0.05918136,0,8.056633,7.653801,0,0,4.75685,25.31781,0,8.056633,-8.056633,25.9949,66.65345,0.1405163,8.419182,0,0,25.31781
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,5.451737,5.451737,0,-1,0,5.451737,0,0,8.881784E-16,0,0,5.73867,5.451737,0,0,13.70866,17.26118,0,5.73867,-5.73867,19.94581,51.14299,0.1405163,5.996911,0,0,17.26118
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,8.479446,8.36,0,-1,0,8.36,0,0,0.1194467,0.9673914,0,8.8,8.36,0,0,20.08496,11.52251,0,8.8,-8.8,10.66979,27.35839,0.1405163,9.327392,0,0,11.52251
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.86274,2.72251,0,0,0,10.66979,27.35839,0.1405163,0,0,0,2.72251
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,1.531562,1.531562,0,-1,0,1.531562,0,0,2.220446E-16,0,0,1.612171,1.531562,0,0,29.86274,2.72251,0,1.612171,-1.612171,8.970416,23.00102,0.1405163,1.684719,0,0,2.72251
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,0.1503624,0.1503624,0,-1,0,0.1503624,0,0,2.775558E-17,0,0,0.1582763,0.1503624,0,0,31.65404,1.110339,0,0.1582763,-0.1582763,8.803577,22.57323,0.1405163,0.1653987,0,0,1.110339
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.82991,0.9520627,0,0,0,8.803577,22.57323,0.1405163,0,0,0,0.9520627
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.82991,0.9520627,0,0,0,8.803577,22.57323,0.1405163,0,0,0,0.9520627
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,0.7375197,0.7375197,0,-1,0,0.7375197,0,0,1.110223E-16,0,0,0.7763366,0.7375197,0,0,31.82991,0.9520627,0,0.7763366,-0.7763366,7.985247,20.47495,0.1405163,0.8112717,0,0,0.9520627
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,2.696344,0.1669398,0,-1,0,0.1669398,0,0,2.529404,2.799039,0,0.1757261,0.1669398,0,0,32.6925,0.1757261,0,0.1757261,-0.1757261,7.800015,20,0.1405163,2.965979,0,0,0.1757261
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,0.6868308,0.6868308,9.486831,0,2.736168,0.6868308,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1409109,0.7555138,0,12,0
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,1.450553,1.450553,10.25055,0,2.92939,1.450553,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1414314,1.595608,0,12,7.524
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,1.837785,4.049853,4.049853,11.39882,0,3.219903,4.049853,45.37905,0,0,0,1.837785,0,0,7.348971,6.981523,16.16775,15.048,8.819307,0,8.819307,32.02873,82.12479,0.1421017,4.454838,1.470228,12,16.88578
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,5.290208,4.481073,4.481073,0,0,0,4.481073,118.0567,0,0,0,5.290208,4.716919,4.481073,0,0,7.348446,22.98538,0.5732889,0,0.5732889,32.5726,83.51932,0.1420527,4.92918,4.232166,0,28.27559
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,7.872387,5.375534,5.375534,0,-1,0,5.375534,146.4485,0,0,0,7.872387,5.658457,5.375534,0,0,6.775157,23.50134,2.21393,0,2.21393,34.67292,88.90474,0.1418637,5.913087,6.297909,0,31.37372
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,10.33946,4.388195,4.388195,0,0,0,4.388195,235.6198,1.159078,0,0,10.33946,4.619152,4.388195,0,0,4.561227,25.49387,4.561227,0,4.561227,39.00008,100,0.1414759,4.827014,8.271565,0,35.83333
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,11.8399,6.530613,6.530613,0,0,0,6.530613,181.2985,4.965576,0,0,11.8399,6.874329,6.530613,0,0,0,29.59898,0,0,0,39.00008,100,0.1414759,7.183674,9.471924,0,41.43888
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,13.32875,1.101974,1.101974,0,0,0,1.101974,1209.534,12.16878,0,0,13.32875,1.159973,1.101974,0,0,0,29.59898,0,0,0,39.00008,100,0.1414759,1.212172,10.663,0,42.92773
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,11.06286,0,0,0,0,0,0,0,11.06286,0,0,11.06286,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1414759,0,8.850291,0,40.66184
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,10.01107,0,0,0,-1,0,0,0,10.01107,0,0,10.01107,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1414759,0,8.008859,0,39.61005
