Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,8.640014,0.9092814,0.9092814,0,0,0,0.9092814,950.2023,7.682875,0,0,8.640014,0.9571383,0.9092814,0,0,0,29.59898,0,0,0,39.00008,100,0.1414759,1.00021,6.912011,0,38.23899
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,7.20177,3.501089,3.501089,0,0,0,3.501089,205.7009,3.516413,0,0,7.20177,3.685357,3.501089,0,0,0,29.59898,0,0,0,39.00008,100,0.1414759,3.851198,5.761416,0,36.80075
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,3.691095,6.129799,6.129799,0,0,0,6.129799,60.21559,0,8.881784E-16,0,3.691095,6.45242,6.129799,0,0,0,29.59898,0,2.761325,-2.761325,36.08939,92.5367,0.1414759,6.742779,2.952876,0,33.29007
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.8787153,5.5344,5.5344,0,0,0,5.5344,15.87733,0,0,0,0.8787153,5.825685,5.5344,0,0,3.068139,26.83765,0,4.94697,-4.94697,30.87482,79.16605,0.1414759,6.087841,0.7029722,0,27.71637
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,3.04601,3.04601,0,-1,0,3.04601,0,0,4.440892E-16,0,0,3.206327,3.04601,0,0,8.564773,21.89068,0,3.206327,-3.206327,27.49506,70.50001,0.1414759,3.350611,0,0,21.89068
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,11.20168,8.36,0,-1,0,8.36,0,0,2.841681,3.96185,0,8.8,8.36,0,0,12.12736,18.68436,0,8.8,-8.8,18.21904,46.7154,0.1414759,12.32185,0,0,18.68436
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,3.216949,3.216949,0,-1,0,3.216949,0,0,4.440892E-16,0,0,3.386263,3.216949,0,0,21.90513,9.884356,0,3.386263,-3.386263,14.64961,37.56302,0.1414759,3.538645,0,0,9.884356
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,0.3288277,0.3288277,0,-1,0,0.3288277,0,0,0,0,0,0.3461344,0.3288277,0,0,25.66765,6.498094,0,0.3461344,-0.3461344,14.28475,36.62749,0.1414759,0.3617105,0,0,6.498094
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,1.184922,1.184922,0,-1,0,1.184922,0,0,2.220446E-16,0,0,1.247286,1.184922,0,0,26.05224,6.151959,0,1.247286,-1.247286,12.96999,33.25633,0.1414759,1.303414,0,0,6.151959
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,1.755629,1.755629,0,-1,0,1.755629,0,0,0,0,0,1.848031,1.755629,0,0,27.43812,4.904673,0,1.848031,-1.848031,11.022,28.26148,0.1414759,1.931192,0,0,4.904673
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,2.279198,2.279198,0,-1,0,2.279198,0,0,0,0,0,2.399156,2.279198,0,0,29.49148,3.056642,0,2.399156,-2.399156,8.493067,21.77705,0.1414759,2.507118,0,0,3.056642
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,1.147201,0.6246122,0,-1,0,0.6246122,0,0,0.522589,0.6373091,0,0.6574865,0.6246122,0,0,32.15721,0.6574865,0,0.6574865,-0.6574865,7.800015,20,0.1414759,1.261921,0,0,0.6574865
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1414759,0,0,0,0
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,1.572683,0,0,-1,0,0,0,0,1.572683,1.729951,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1414759,1.729951,0,0,0
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,2.10523,2.10523,10.90523,0,3.095023,2.10523,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1420958,2.315753,0,12,0
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1423583,0,0,12,7.524
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,1.809102,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.809102,0,0,8.8,8.36,16.16775,15.048,10.1691,0,10.1691,33.30926,85.40818,0.1424661,0,1.447281,12,16.8571
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,2.652606,0,0,0,0,0,0,0,0,0,0,2.652606,0,0,0,0,5.998652,24.20019,2.652606,0,2.652606,35.82574,91.86069,0.1422436,0,2.122084,0,26.8528
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,6.938377,8.456581,8.36,0,-1,0,8.36,82.99494,0,0.09658106,0.9422392,6.938377,8.8,8.36,0,0,3.346046,26.58754,0,1.861623,-1.861623,33.86342,86.8291,0.1422436,9.302239,5.550702,0,33.52591
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,7.671806,0,0,0,0,0,0,0,2.25729,0,0,7.671806,0,0,0,0,5.414516,24.72591,5.414516,0,5.414516,39.00008,100,0.1417916,0,6.137445,0,32.39772
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,8.566344,2.460834,2.460834,0,0,0,2.460834,348.1073,5.975992,0,0,8.566344,2.590352,2.460834,0,0,0,29.59898,0,0,0,39.00008,100,0.1417916,2.706918,6.853075,0,38.16532
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,7.511304,5.087892,5.087892,0,0,0,5.087892,147.631,2.155628,0,0,7.511304,5.355676,5.087892,0,0,0,29.59898,0,0,0,39.00008,100,0.1417916,5.596681,6.009043,0,37.11028
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,9.845222,2.699177,2.699177,0,0,0,2.699177,364.7491,7.003984,0,0,9.845222,2.841239,2.699177,0,0,0,29.59898,0,0,0,39.00008,100,0.1417916,2.969095,7.876178,0,39.4442
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,9.340563,3.663446,3.663446,0,-1,0,3.663446,254.9666,5.484304,0,0,9.340563,3.856259,3.663446,0,0,0,29.59898,0,0,0,39.00008,100,0.1417916,4.029791,7.472451,0,38.93954
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,8.544617,0,0,0,0,0,0,0,8.544617,0,0,8.544617,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1417916,0,6.835693,0,38.14359
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,5.553478,3.087266,3.087266,0,0,0,3.087266,179.8834,2.303725,0,0,5.553478,3.249753,3.087266,0,0,0,29.59898,0,0,0,39.00008,100,0.1417916,3.395992,4.442782,0,35.15245
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,4.00722,9.316653,9.316653,5.509794,0,1.729978,9.316653,43.01137,0,0,0,4.00722,4.00722,3.806859,0,0,0,29.59898,0,0,0,39.00008,100,0.1417916,10.24832,3.205776,12,33.6062
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,1.049359,1.374913,1.374913,0,0,0,1.374913,76.32182,0,0,0,1.049359,1.447277,1.374913,0,0,0,29.59898,0,0.3979182,-0.3979182,38.58064,98.92451,0.1417916,1.512404,0.8394871,0,30.64834
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,8.698535,8.36,0,-1,0,8.36,0,0,0.338535,1.208388,0,8.8,8.36,0,0,0.4421313,29.20106,0,8.8,-8.8,29.30462,75.1399,0.1417916,9.568389,0,0,29.20106
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,0.4151116,0.4151116,0,-1,0,0.4151116,0,0,5.551115E-17,0,0,0.4369596,0.4151116,0,0,10.21991,20.40106,0,0.4369596,-0.4369596,28.84402,73.95889,0.1417916,0.4566228,0,0,20.40106
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,5.180513,5.180513,0,-1,0,5.180513,0,0,8.881784E-16,0,0,5.453172,5.180513,0,0,10.70542,19.9641,0,5.453172,-5.453172,23.09588,59.22008,0.1417916,5.698565,0,0,19.9641
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,1.955634,1.955634,0,-1,0,1.955634,0,0,0,0,0,2.058563,1.955634,0,0,16.7645,14.51093,0,2.058563,-2.058563,20.92596,53.6562,0.1417916,2.151198,0,0,14.51093
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.05179,12.45237,0,0,0,20.92596,53.6562,0.1417916,0,0,0,12.45237
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,1.127789,1.127789,0,-1,0,1.127789,0,0,2.220446E-16,0,0,1.187147,1.127789,0,0,19.05179,12.45237,0,1.187147,-1.187147,19.6746,50.44759,0.1417916,1.240568,0,0,12.45237
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,0.491098,0.491098,0,-1,0,0.491098,0,0,0,0,0,0.5169452,0.491098,0,0,20.37084,11.26522,0,0.5169452,-0.5169452,19.12969,49.05039,0.1417916,0.5402078,0,0,11.26522
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,1.555312,1.555312,0,-1,0,1.555312,0,0,2.220446E-16,0,0,1.637171,1.555312,0,0,20.94523,10.74827,0,1.637171,-1.637171,17.40396,44.62545,0.1417916,1.710843,0,0,10.74827
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,0.2008111,0.2008111,0,-1,0,0.2008111,0,0,2.775558E-17,0,0,0.2113801,0.2008111,0,0,22.76431,9.111104,0,0.2113801,-0.2113801,17.18115,44.05414,0.1417916,0.2208922,0,0,9.111104
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,1.640713,1.640713,0,-1,0,1.640713,0,0,2.220446E-16,0,0,1.727066,1.640713,0,0,22.99917,8.899724,0,1.727066,-1.727066,15.36066,39.38623,0.1417916,1.804784,0,0,8.899724
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,2.284916,2.284916,0,0,0,2.284916,0,0,0,0,0,2.405175,2.284916,0,0,24.91813,7.172657,0,2.405175,-2.405175,12.82538,32.88553,0.1417916,2.513408,0,0,7.172657
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,0.4660005,0.4660005,0,0,0,0.4660005,0,0,0,0,0,0.4905269,0.4660005,0,0,27.59055,4.767482,0,0.4905269,-0.4905269,12.30832,31.55974,0.1417916,0.5126005,0,0,4.767482
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,1.13648,0.3108235,0.3108235,0,0,0,0.3108235,365.6352,0,0,0,1.13648,0.3271826,0.3108235,0,0,28.13558,4.276956,0.8092973,0,0.8092973,13.07609,33.52837,0.1417242,0.3419058,0.909184,0,5.413435
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,1.791464,6.239909,6.239909,12,0,3.372,6.239909,28.70978,0,0,0,1.791464,0,0,5.760091,5.472086,27.32628,5.005323,7.26355,0,7.26355,19.9669,51.19707,0.1423483,6.8639,1.433171,12,6.796787
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,3.361271,0,0,0,-1,0,0,0,0,0,0,3.361271,0,0,0,0,20.06273,11.54252,3.361271,0,3.361271,23.15568,59.37342,0.1420693,0,2.689017,0,14.90379
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,6.343377,0,0,0,0,0,0,0,0,0,0,6.343377,0,0,0,0,16.70146,14.56766,6.343377,0,6.343377,29.17354,74.80379,0.1415458,0,5.074702,0,20.91104
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,4.826381,3.252811,3.252811,0,0,0,3.252811,148.3757,0,0,0,4.826381,3.424011,3.252811,0,0,10.35808,20.2767,1.402369,0,1.402369,30.50394,78.21507,0.1414306,3.578092,3.861104,0,25.10308
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,5.258379,3.635133,3.635133,0,0,0,3.635133,144.6544,0,0,0,5.258379,3.826456,3.635133,0,0,8.955715,21.53883,1.431923,0,1.431923,31.86238,81.69825,0.1413131,3.998646,4.206703,0,26.79721
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,5.0522,7.314829,7.314829,0,0,0,7.314829,69.06791,0,8.881784E-16,0,5.0522,7.699821,7.314829,0,0,7.523793,22.82756,0,2.64762,-2.64762,29.07154,74.54227,0.1413131,8.046312,4.04176,0,27.87976
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,7.088161,0,0,0,-1,0,0,0,0,0,0,7.088161,0,0,0,0,10.46559,20.17994,7.088161,0,7.088161,35.79596,91.78434,0.1407346,0,5.670528,0,27.2681
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,5.306824,4.411884,4.411884,0,0,0,4.411884,120.2848,0,0,0,5.306824,4.644088,4.411884,0,0,3.377433,26.55929,0.6627361,0,0.6627361,36.42469,93.39645,0.1406807,4.853072,4.24546,0,31.86611
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,2.542555,4.70592,4.70592,0,0,0,4.70592,54.02887,8.881784E-16,0,0,2.542555,4.9536,4.70592,0,0,2.714697,27.15575,0,2.411045,-2.411045,33.88323,86.87989,0.1406807,5.176512,2.034044,0,29.69831
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,1.522704,6.225101,6.225101,0,0,0,6.225101,24.46071,8.881784E-16,0,0,1.522704,6.552738,6.225101,0,0,5.393635,24.74471,0,5.030034,-5.030034,28.5811,73.28474,0.1406807,6.847611,1.218163,0,26.26741
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.6494127,8.084676,8.084676,12,0,3.372,8.084676,8.032638,0,0,0,0.6494127,0,0,3.915324,3.719558,10.98256,19.71467,4.36897,0,4.36897,32.72588,83.91233,0.1410605,8.893144,0.5195302,12,20.36408
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.613592,23.64675,0,0,0,32.72588,83.91233,0.1410605,0,0,0,23.64675
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,3.109087,3.109087,0,-1,0,3.109087,0,0,4.440892E-16,0,0,3.272722,3.109087,0,0,6.613592,23.64675,0,3.272722,-3.272722,29.27612,75.06683,0.1410605,3.419995,0,0,23.64675
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,4.350315,4.350315,0,-1,0,4.350315,0,0,0,0,0,4.579279,4.350315,0,0,10.24995,20.37402,0,4.579279,-4.579279,24.44914,62.68997,0.1410605,4.785347,0,0,20.37402
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,1.729717,1.729717,0,-1,0,1.729717,0,0,2.220446E-16,0,0,1.820755,1.729717,0,0,15.33804,15.79474,0,1.820755,-1.820755,22.52989,57.76884,0.1410605,1.902689,0,0,15.79474
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,1.087366,1.087366,0,-1,0,1.087366,0,0,0,0,0,1.144596,1.087366,0,0,17.3611,13.97399,0,1.144596,-1.144596,21.32338,54.67523,0.1410605,1.196102,0,0,13.97399
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,0.173656,0.173656,0,-1,0,0.173656,0,0,2.775558E-17,0,0,0.1827958,0.173656,0,0,18.63287,12.82939,0,0.1827958,-0.1827958,21.1307,54.18117,0.1410605,0.1910216,0,0,12.82939
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.83598,12.6466,0,0,0,21.1307,54.18117,0.1410605,0,0,0,12.6466
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.83598,12.6466,0,0,0,21.1307,54.18117,0.1410605,0,0,0,12.6466
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,2.484323,2.484323,0,-1,0,2.484323,0,0,4.440892E-16,0,0,2.615077,2.484323,0,0,18.83598,12.6466,0,2.615077,-2.615077,18.37417,47.11315,0.1410605,2.732755,0,0,12.6466
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,0.793318,0.793318,0,-1,0,0.793318,0,0,1.110223E-16,0,0,0.8350716,0.793318,0,0,21.74162,10.03152,0,0.8350716,-0.8350716,17.49392,44.85612,0.1410605,0.8726498,0,0,10.03152
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.66948,9.196449,0,0,0,17.49392,44.85612,0.1410605,0,0,0,9.196449
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.66948,9.196449,0,0,0,17.49392,44.85612,0.1410605,0,0,0,9.196449
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.7778847,4.582341,4.582341,0,0,0,4.582341,16.97571,0,8.881784E-16,0,0.7778847,4.823516,4.582341,0,0,22.66948,9.196449,0,4.045632,-4.045632,13.22945,33.92161,0.1410605,5.040575,0.6223078,0,9.974334
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,1.802871,1.362126,1.362126,0,0,0,1.362126,132.3572,0,0,0,1.802871,1.433816,1.362126,0,0,27.16462,5.150817,0.3690546,0,0.3690546,13.57957,34.81934,0.1410306,1.498338,1.442297,0,6.953688
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,5.744787,1.50631,1.50631,0,-1,0,1.50631,381.3813,0,0,0,5.744787,1.58559,1.50631,0,0,26.79557,5.482966,4.159197,0,4.159197,17.52533,44.93665,0.1406936,1.656941,4.595829,0,11.22775
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,6.963346,3.710983,3.710983,0,0,0,3.710983,187.6416,0,0,0,6.963346,3.906298,3.710983,0,0,22.63637,9.226244,3.057049,0,3.057049,20.4255,52.37297,0.140447,4.082081,5.570677,0,16.18959
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,9.452706,1.557209,1.557209,0,0,0,1.557209,607.0287,0,0,0,9.452706,1.639168,1.557209,0,0,19.57932,11.97759,7.813539,0,7.813539,27.83808,71.37954,0.1398206,1.71293,7.562165,0,21.43029
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,9.967224,2.401571,2.401571,0,0,0,2.401571,415.0293,0,0,0,9.967224,2.52797,2.401571,0,0,11.76578,19.00977,7.439254,0,7.439254,34.89557,89.47565,0.1392293,2.641728,7.973779,0,28.977
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,10.42105,0,0,0,0,0,0,0,6.094523,0,0,10.42105,0,0,0,0,4.32653,25.7051,4.32653,0,4.32653,39.00008,100,0.1388877,0,8.336843,0,36.12616
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,10.04663,3.835204,3.835204,0,-1,0,3.835204,261.9583,6.009578,0,0,10.04663,4.037057,3.835204,0,0,0,29.59898,0,0,0,39.00008,100,0.1388877,4.218725,8.037308,0,39.64561
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,7.79227,0.7481443,0.7481443,0,0,0,0.7481443,1041.547,7.00475,0,0,7.79227,0.7875203,0.7481443,0,0,0,29.59898,0,0,0,39.00008,100,0.1388877,0.8229587,6.233816,0,37.39125
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,5.389919,7.169667,7.169667,0,0,0,7.169667,75.1767,0,8.881784E-16,0,5.389919,7.547018,7.169667,0,0,0,29.59898,0,2.157099,-2.157099,36.7263,94.1698,0.1388877,7.886634,4.311935,0,34.9889
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,3.20276,3.625215,3.625215,0,0,0,3.625215,88.34677,0,0,0,3.20276,3.816015,3.625215,0,0,2.396776,27.44188,0,0.6132553,-0.6132553,36.07987,92.5123,0.1388877,3.987736,2.562208,0,30.64464
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.665255,4.896225,4.896225,0,0,0,4.896225,13.5871,0,8.881784E-16,0,0.665255,5.153921,4.896225,0,0,3.078171,26.82862,0,4.488666,-4.488666,31.3484,80.38035,0.1388877,5.385847,0.532204,0,27.49388
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,9.677957,8.36,0,-1,0,8.36,0,0,1.317957,2.285753,0,8.8,8.36,0,0,8.065578,22.33996,0,8.8,-8.8,22.07238,56.59575,0.1388877,10.64575,0,0,22.33996
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.84336,13.53996,0,0,0,22.07238,56.59575,0.1388877,0,0,0,13.53996
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,8.186389,8.186389,0,-1,0,8.186389,0,0,1.776357E-15,0.6450276,0,8.617251,8.186389,0,0,17.84336,13.53996,0,8.617251,-8.617251,12.989,33.30507,0.1388877,9.005028,0,0,13.53996
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,0.591965,0.591965,0,-1,0,0.591965,0,0,1.110223E-16,0,0,0.623121,0.591965,0,0,27.41808,4.922707,0,0.623121,-0.623121,12.33218,31.6209,0.1388877,0.6511615,0,0,4.922707
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,1.394808,1.394808,0,-1,0,1.394808,0,0,2.220446E-16,0,0,1.468219,1.394808,0,0,28.11044,4.299586,0,1.468219,-1.468219,10.78454,27.65261,0.1388877,1.534289,0,0,4.299586
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,0.8277412,0.8277412,0,-1,0,0.8277412,0,0,0,0,0,0.8713065,0.8277412,0,0,29.74179,2.831367,0,0.8713065,-0.8713065,9.8661,25.29764,0.1388877,0.9105154,0,0,2.831367
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,1.132526,1.132526,0,-1,0,1.132526,0,0,0,0,0,1.192133,1.132526,0,0,30.70991,1.96006,0,1.192133,-1.192133,8.609482,22.07555,0.1388877,1.245779,0,0,1.96006
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,0.8502904,0.7295307,0,-1,0,0.7295307,0,0,0.1207597,0.2057887,0,0.767927,0.7295307,0,0,32.0345,0.767927,0,0.767927,-0.767927,7.800015,20,0.1388877,0.9353194,0,0,0.767927
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,2.6952,0,0,-1,0,0,0,0,2.6952,2.96472,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1388877,2.96472,0,0,0
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1388877,0,0,0,0
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,1.109369,1.109369,9.909369,0,2.84307,1.109369,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1393286,1.220306,0,12,0
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,0.6708801,0.6708801,9.470881,0,2.732133,0.6708801,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1396961,0.7379681,0,12,7.524
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.8654646,0.5066578,0.5066578,9.306658,0,2.690584,0.5066578,170.8184,1.776357E-15,0,0,0.8654646,0,0,8.8,8.36,16.16775,15.048,9.225465,0,9.225465,32.41404,83.11277,0.1399666,0.5573235,0.6923717,12,15.91346
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,1.973709,7.313757,7.313757,0,0,0,7.313757,26.98625,0,8.881784E-16,0,1.973709,7.698691,7.313757,0,0,6.942289,23.35092,0,5.724983,-5.724983,26.37938,67.63931,0.1399666,8.045133,1.578967,0,25.32463
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,5.026195,5.947854,5.947854,0,-1,0,5.947854,84.50434,0,0,0,5.026195,6.260899,5.947854,0,0,13.30338,17.62594,0,1.234704,-1.234704,25.07789,64.30215,0.1399666,6.542639,4.020956,0,22.65213
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,6.41455,2.605933,2.605933,0,0,0,2.605933,246.1518,0,0,0,6.41455,2.743087,2.605933,0,0,14.67527,16.39123,3.671463,0,3.671463,28.56095,73.23305,0.1396801,2.866526,5.13164,0,22.80578
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,3.570067,0,0,0,0,0,0,0,0,0,0,3.570067,0,0,0,0,11.00381,19.69555,3.570067,0,3.570067,31.94781,81.9173,0.1394025,0,2.856054,0,23.26562
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,5.803733,1.427149,1.427149,0,0,0,1.427149,406.6661,0,0,0,5.803733,1.502262,1.427149,0,0,7.433744,22.90861,4.301471,0,4.301471,36.02854,92.38069,0.1390696,1.569864,4.642987,0,28.71234
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,4.38535,6.611889,6.611889,0,0,0,6.611889,66.32522,0,0,0,4.38535,6.959884,6.611889,0,0,3.132273,26.77993,0,2.574534,-2.574534,33.31475,85.42226,0.1390696,7.273078,3.50828,0,31.16528
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,2.342785,0,0,0,-1,0,0,0,0,0,0,2.342785,0,0,0,0,5.992866,24.2054,2.342785,0,2.342785,35.53731,91.12112,0.1388889,0,1.874228,0,26.54818
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,1.814768,3.922608,3.922608,0,0,0,3.922608,46.26432,0,0,0,1.814768,4.129061,3.922608,0,0,3.650081,26.31391,0,2.314293,-2.314293,33.09783,84.86606,0.1388889,4.314869,1.451814,0,28.12867
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,1.391462,0,0,0,0,0,0,0,0,0,0,1.391462,0,0,0,0,6.221518,23.99961,1.391462,0,1.391462,34.41788,88.25081,0.1387818,0,1.11317,0,25.39108
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.4308062,4.172057,4.172057,0,0,0,4.172057,10.32599,0,0,0,0.4308062,4.391639,4.172057,0,0,4.830055,25.25193,0,3.960832,-3.960832,30.2428,77.54549,0.1387818,4.589262,0.344645,0,25.68274
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.3469201,0,0,0,0,0,0,0,0,0,0,0.3469201,0,0,0,0,9.23098,21.2911,0.3469201,0,0.3469201,30.57192,78.38938,0.1387552,0,0.2775361,0,21.63802
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,6.664597,6.664597,0,-1,0,6.664597,0,0,8.881784E-16,0,0,7.015365,6.664597,0,0,8.88406,21.60332,0,7.015365,-7.015365,23.17707,59.42828,0.1387552,7.331056,0,0,21.60332
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,1.815999,1.815999,0,-1,0,1.815999,0,0,2.220446E-16,0,0,1.911578,1.815999,0,0,16.67891,14.58796,0,1.911578,-1.911578,21.16209,54.26167,0.1387552,1.997599,0,0,14.58796
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,1.809436,1.809436,0,-1,0,1.809436,0,0,2.220446E-16,0,0,1.904669,1.809436,0,0,18.80289,12.67638,0,1.904669,-1.904669,19.1544,49.11374,0.1387552,1.990379,0,0,12.67638
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.91918,10.77171,0,0,0,19.1544,49.11374,0.1387552,0,0,0,10.77171
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,2.087739,2.087739,0,-1,0,2.087739,0,0,0,0,0,2.19762,2.087739,0,0,20.91918,10.77171,0,2.19762,-2.19762,16.8379,43.17402,0.1387552,2.296513,0,0,10.77171
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,0.7353515,0.7353515,0,-1,0,0.7353515,0,0,1.110223E-16,0,0,0.7740542,0.7353515,0,0,23.36098,8.574092,0,0.7740542,-0.7740542,16.02198,41.08191,0.1387552,0.8088866,0,0,8.574092
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,3.376762,3.376762,0,-1,0,3.376762,0,0,4.440892E-16,0,0,3.554487,3.376762,0,0,24.22104,7.800038,0,3.554487,-3.554487,12.27522,31.47486,0.1387552,3.714439,0,0,7.800038
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,0.8667079,0.8667079,0,-1,0,0.8667079,0,0,1.110223E-16,0,0,0.9123241,0.8667079,0,0,28.17048,4.245551,0,0.9123241,-0.9123241,11.31355,29.00903,0.1387552,0.9533786,0,0,4.245551
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,1.753633,1.753633,0,-1,0,1.753633,0,0,2.220446E-16,0,0,1.845929,1.753633,0,0,29.18417,3.333227,0,1.845929,-1.845929,9.367765,24.01986,0.1387552,1.928996,0,0,3.333227
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,1.540605,1.412933,0,-1,0,1.412933,0,0,0.127672,0.2817325,0,1.487298,1.412933,0,0,31.2352,1.487298,0,1.487298,-1.487298,7.800015,20,0.1387552,1.694665,0,0,1.487298
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,1.027476,1.027476,9.827476,0,2.822351,1.027476,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1391739,1.130223,0,12,0
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,3.280306,3.280306,12,0,3.372,3.280306,0,0,0,0,0,0,0,8.719694,8.28371,24.52775,7.524,8.28371,0,8.28371,23.58962,60.4861,0.1398865,3.608336,0,12,7.524
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,2.017133,3.379675,3.379675,11.73252,0,3.304328,3.379675,59.68423,0,0,0,2.017133,0,0,8.352845,7.935203,16.24404,14.97934,9.952336,0,9.952336,33.03124,84.69532,0.1404666,3.717642,1.613706,12,16.99647
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,5.071261,1.972448,1.972448,0,0,0,1.972448,257.1049,0,0,0,5.071261,2.076261,1.972448,0,0,6.291708,23.93644,2.995,0,2.995,35.87255,91.98071,0.1402373,2.169693,4.057009,0,29.0077
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,7.469728,4.463872,4.463872,0,-1,0,4.463872,167.3374,0,0,0,7.469728,4.698812,4.463872,0,0,3.296708,26.63194,2.770916,0,2.770916,38.50127,98.721,0.1400259,4.910259,5.975782,0,34.10167
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,8.584455,4.803918,4.803918,0,0,0,4.803918,178.697,3.001908,0,0,8.584455,5.056756,4.803918,0,0,0.5257924,29.12576,0.5257924,0,0.5257924,39.00008,100,0.1399858,5.28431,6.867565,0,37.71022
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,10.45629,2.111509,2.111509,0,0,0,2.111509,495.2047,8.233652,0,0,10.45629,2.222641,2.111509,0,0,0,29.59898,0,0,0,39.00008,100,0.1399858,2.32266,8.365034,0,40.05527
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,10.66139,4.757339,4.757339,0,0,0,4.757339,224.1041,5.653666,0,0,10.66139,5.007726,4.757339,0,0,0,29.59898,0,0,0,39.00008,100,0.1399858,5.233074,8.529114,0,40.26037
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,10.93419,7.69976,7.69976,3,0,1.095,7.69976,142.007,5.987079,0,0,10.93419,4.947115,4.69976,0,0,0,29.59898,0,0,0,39.00008,100,0.1399858,8.469736,8.747355,12,40.53317
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,10.78408,8.980629,8.36,0,-1,0,8.36,128.9961,1.984077,0.6206293,1.518692,10.78408,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1399858,9.878693,8.627262,0,40.38306
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,9.664102,1.209118,1.209118,0,0,0,1.209118,799.269,8.391347,0,0,9.664102,1.272755,1.209118,0,0,0,29.59898,0,0,0,39.00008,100,0.1399858,1.330029,7.731282,0,39.26308
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,6.620912,6.85812,6.85812,0,0,0,6.85812,96.54121,8.881784E-16,0,0,6.620912,7.219074,6.85812,0,0,0,29.59898,0,0.5981621,-0.5981621,38.36956,98.38329,0.1399858,7.543932,5.296729,0,36.21989
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,3.244542,2.823522,2.823522,0,0,0,2.823522,114.9111,0,0,0,3.244542,2.972129,2.823522,0,0,0.6646246,29.00082,0.2724128,0,0.2724128,38.62799,99.04594,0.1399651,3.105875,2.595633,0,32.24536
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.8404387,3.277246,3.277246,0,0,0,3.277246,25.64466,0,0,0,0.8404387,3.449733,3.277246,0,0,0.3922118,29.24599,0,2.609294,-2.609294,35.87756,91.99355,0.1399651,3.60497,0.672351,0,30.08643
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,6.989744,6.989744,0,-1,0,6.989744,0,0,8.881784E-16,0,0,7.357625,6.989744,0,0,3.291427,26.63669,0,7.357625,-7.357625,28.12194,72.10739,0.1399651,7.688719,0,0,26.63669
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,4.275478,4.275478,0,-1,0,4.275478,0,0,0,0,0,4.500504,4.275478,0,0,11.46657,19.27907,0,4.500504,-4.500504,23.37799,59.94345,0.1399651,4.703026,0,0,19.27907
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,8.612228,8.36,0,-1,0,8.36,0,0,0.2522282,1.113451,0,8.8,8.36,0,0,16.46713,14.77856,0,8.8,-8.8,14.10198,36.15884,0.1399651,9.473451,0,0,14.77856
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,1.467149,1.467149,0,-1,0,1.467149,0,0,2.220446E-16,0,0,1.544367,1.467149,0,0,26.2449,5.978565,0,1.544367,-1.544367,12.47407,31.98473,0.1399651,1.613864,0,0,5.978565
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.96087,4.434197,0,0,0,12.47407,31.98473,0.1399651,0,0,0,4.434197
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,0.6549271,0.6549271,0,-1,0,0.6549271,0,0,1.110223E-16,0,0,0.689397,0.6549271,0,0,27.96087,4.434197,0,0.689397,-0.689397,11.74738,30.12143,0.1399651,0.7204198,0,0,4.434197
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,2.868894,2.868894,0,-1,0,2.868894,0,0,0,0,0,3.019889,2.868894,0,0,28.72686,3.744801,0,3.019889,-3.019889,8.564139,21.95929,0.1399651,3.155784,0,0,3.744801
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,2.034313,0.688666,0,-1,0,0.688666,0,0,1.345647,1.549079,0,0.7249116,0.688666,0,0,32.08229,0.7249116,0,0.7249116,-0.7249116,7.800015,20,0.1399651,2.237745,0,0,0.7249116
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,1.507488,0,0,-1,0,0,0,0,1.507488,1.658237,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1399651,1.658237,0,0,0
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,1.039134,0,0,-1,0,0,0,0,1.039134,1.143047,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1399651,1.143047,0,0,0
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,1.162395,1.162395,9.962395,0,2.856486,1.162395,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1403913,1.278634,0,12,0
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,0.2682185,0.2682185,9.068218,0,2.630259,0.2682185,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1406782,0.2950403,0,12,7.524
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,1.707177,0.5170282,0.5170282,9.317028,0,2.693208,0.5170282,330.1903,0,0,0,1.707177,0,0,8.8,8.36,16.16775,15.048,10.06718,0,10.06718,33.21256,85.16025,0.140871,0.568731,1.365742,12,16.75518
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,4.079411,2.715312,2.715312,0,0,0,2.715312,150.2373,0,0,0,4.079411,2.858223,2.715312,0,0,6.100576,24.10846,1.221188,0,1.221188,34.37108,88.13081,0.1407788,2.986843,3.263529,0,28.18787
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,6.922023,0,0,0,-1,0,0,0,2.042634,0,0,6.922023,0,0,0,0,4.879389,25.20753,4.879389,0,4.879389,39.00008,100,0.1404117,0,5.537618,0,32.12955
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,10.43464,5.956015,5.956015,0,0,0,5.956015,175.1951,4.165156,0,0,10.43464,6.269489,5.956015,0,0,0,29.59898,0,0,0,39.00008,100,0.1404117,6.551616,8.347716,0,40.03362
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,10.57751,0,0,0,0,0,0,0,10.57751,0,0,10.57751,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1404117,0,8.462012,0,40.17649
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,9.693204,4.139131,4.139131,0,0,0,4.139131,234.1845,5.336225,0,0,9.693204,4.35698,4.139131,0,0,0,29.59898,0,0,0,39.00008,100,0.1404117,4.553044,7.754563,0,39.29218
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,11.86345,8.202479,8.202479,3,0,1.095,8.202479,144.6325,6.387158,0,0,11.86345,5.476294,5.202479,0,0,0,29.59898,0,0,0,39.00008,100,0.1404117,9.022727,9.490762,12,41.46243
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,9.684459,5.703067,5.703067,0,-1,0,5.703067,169.8114,3.68123,0,0,9.684459,6.003228,5.703067,0,0,0,29.59898,0,0,0,39.00008,100,0.1404117,6.273374,7.747567,0,39.28344
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,6.997636,4.636786,4.636786,0,0,0,4.636786,150.9157,2.116809,0,0,6.997636,4.880826,4.636786,0,0,0,29.59898,0,0,0,39.00008,100,0.1404117,5.100464,5.598108,0,36.59661
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,4.892487,3.182158,3.182158,0,0,0,3.182158,153.7474,1.542846,0,0,4.892487,3.34964,3.182158,0,0,0,29.59898,0,0,0,39.00008,100,0.1404117,3.500374,3.91399,0,34.49147
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,3.166603,6.859458,6.859458,0,0,0,6.859458,46.16405,0,8.881784E-16,0,3.166603,7.220482,6.859458,0,0,0,29.59898,0,4.053879,-4.053879,34.72691,89.04319,0.1404117,7.545403,2.533283,0,32.76558
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.4717636,10.2476,10.2476,12,0,3.372,10.2476,4.60365,0,0,0,0.4717636,0,0,1.752399,1.664779,4.50431,25.5451,2.136543,0,2.136543,36.75382,94.24037,0.1405818,11.27236,0.3774109,12,26.01686
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,4.607317,4.607317,0,-1,0,4.607317,0,0,8.881784E-16,0,0,4.849807,4.607317,0,0,2.367767,27.46799,0,4.849807,-4.849807,31.64167,81.13232,0.1405818,5.068049,0,0,27.46799
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,0.8323203,0.8323203,0,-1,0,0.8323203,0,0,1.110223E-16,0,0,0.8761266,0.8323203,0,0,7.756442,22.61818,0,0.8761266,-0.8761266,30.71815,78.76434,0.1405818,0.9155523,0,0,22.61818
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.02730961,0.02730961,0,-1,0,0.02730961,0,0,3.469447E-18,0,0,0.02874696,0.02730961,0,0,8.729916,21.74205,0,0.02874696,-0.02874696,30.68785,78.68664,0.1405818,0.03004057,0,0,21.74205
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,0.6222385,0.6222385,0,-1,0,0.6222385,0,0,1.110223E-16,0,0,0.6549879,0.6222385,0,0,8.761857,21.71331,0,0.6549879,-0.6549879,29.99743,76.91634,0.1405818,0.6844623,0,0,21.71331
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,1.291007,1.291007,0,-1,0,1.291007,0,0,0,0,0,1.358955,1.291007,0,0,9.489621,21.05832,0,1.358955,-1.358955,28.56497,73.24336,0.1405818,1.420108,0,0,21.05832
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,1.170606,1.170606,0,-1,0,1.170606,0,0,2.220446E-16,0,0,1.232216,1.170606,0,0,10.99957,19.69936,0,1.232216,-1.232216,27.2661,69.91293,0.1405818,1.287666,0,0,19.69936
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,0.1007582,0.1007582,0,-1,0,0.1007582,0,0,1.387779E-17,0,0,0.1060613,0.1007582,0,0,12.3687,18.46715,0,0.1060613,-0.1060613,27.1543,69.62627,0.1405818,0.1108341,0,0,18.46715
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.48655,18.36109,0,0,0,27.1543,69.62627,0.1405818,0,0,0,18.36109
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,2.183594,2.183594,0,-1,0,2.183594,0,0,0,0,0,2.298521,2.183594,0,0,12.48655,18.36109,0,2.298521,-2.298521,24.73145,63.41384,0.1405818,2.401954,0,0,18.36109
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.04046,16.06257,0,0,0,24.73145,63.41384,0.1405818,0,0,0,16.06257
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,2.622851,2.622851,0,0,0,2.622851,0,0,0,0,0,2.760896,2.622851,0,0,15.04046,16.06257,0,2.760896,-2.760896,21.82121,55.9517,0.1405818,2.885136,0,0,16.06257
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.10812,13.30167,0,0,0,21.82121,55.9517,0.1405818,0,0,0,13.30167
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,1.679048,2.366989,2.366989,0,0,0,2.366989,70.936,0,0,0,1.679048,2.491568,2.366989,0,0,18.10812,13.30167,0,0.8125202,-0.8125202,20.96474,53.75562,0.1405818,2.603688,1.343238,0,14.98072
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,4.003906,3.191116,3.191116,0,0,0,3.191116,125.4704,0,0,0,4.003906,3.35907,3.191116,0,0,19.01092,12.48915,0.6448359,0,0.6448359,21.57648,55.3242,0.1405334,3.510228,3.203125,0,16.49306
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,7.816351,7.113757,7.113757,0,-1,0,7.113757,109.8766,0,0,0,7.816351,7.488165,7.113757,0,0,18.36609,13.0695,0.3281859,0,0.3281859,21.88783,56.12252,0.1405088,7.825132,6.253081,0,20.88585
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,8.852571,8.936897,8.936897,12,0,3.372,8.936897,99.05643,0,0,0,8.852571,0,0,3.063103,2.909948,18.0379,13.36487,11.76252,0,11.76252,33.04673,84.73504,0.1409739,9.830586,7.082057,12,22.21744
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,9.243477,9.235792,9.235792,6.4161,0,1.959273,9.235792,100.0832,0,0,0,9.243477,2.968098,2.819693,0,0,6.27538,23.95114,6.27538,0,6.27538,39.00008,100,0.1410139,10.15937,7.394782,12,33.19461
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,11.0156,8.004899,8.004899,3,0,1.095,8.004899,137.6108,5.747289,0,0,11.0156,5.268314,5.004899,0,0,0,29.59898,0,0,0,39.00008,100,0.1410139,8.805388,8.812483,12,40.61458
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,11.84693,0,0,0,0,0,0,0,11.84693,0,0,11.84693,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1410139,0,9.477544,0,41.44591
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,9.63682,1.858036,1.858036,0,-1,0,1.858036,518.6562,7.680992,0,0,9.63682,1.955828,1.858036,0,0,0,29.59898,0,0,0,39.00008,100,0.1410139,2.04384,7.709456,0,39.2358
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,8.483177,0,0,0,0,0,0,0,8.483177,0,0,8.483177,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1410139,0,6.786541,0,38.08215
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,6.346187,1.676491,1.676491,0,0,0,1.676491,378.5398,4.581459,0,0,6.346187,1.764728,1.676491,0,0,0,29.59898,0,0,0,39.00008,100,0.1410139,1.844141,5.07695,0,35.94516
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,2.893734,1.837336,1.837336,0,0,0,1.837336,157.4962,0.9596961,0,0,2.893734,1.934038,1.837336,0,0,0,29.59898,0,0,0,39.00008,100,0.1410139,2.021069,2.314987,0,32.49271
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.4843204,5.058385,5.058385,0,0,0,5.058385,9.574605,0,0,0,0.4843204,5.324616,5.058385,0,0,0,29.59898,0,4.840296,-4.840296,33.89796,86.91767,0.1410139,5.564224,0.3874563,0,30.0833
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,0.7378052,0.7378052,0,-1,0,0.7378052,0,0,1.110223E-16,0,0,0.7766371,0.7378052,0,0,5.378106,24.75868,0,0.7766371,-0.7766371,33.07931,84.81857,0.1410139,0.8115857,0,0,24.75868
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,11.02228,8.36,0,-1,0,8.36,0,0,2.662279,3.764507,0,8.8,8.36,0,0,6.241036,23.98205,0,8.8,-8.8,23.8033,61.03397,0.1410139,12.12451,0,0,23.98205
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,0.4146149,0.4146149,0,-1,0,0.4146149,0,0,5.551115E-17,0,0,0.4364367,0.4146149,0,0,16.01881,15.18204,0,0.4364367,-0.4364367,23.34325,59.85437,0.1410139,0.4560764,0,0,15.18204
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,1.550042,1.550042,0,-1,0,1.550042,0,0,2.220446E-16,0,0,1.631623,1.550042,0,0,16.50374,14.74561,0,1.631623,-1.631623,21.62337,55.44443,0.1410139,1.705046,0,0,14.74561
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,1.112024,1.112024,0,-1,0,1.112024,0,0,0,0,0,1.170551,1.112024,0,0,18.31666,13.11399,0,1.170551,-1.170551,20.3895,52.28067,0.1410139,1.223226,0,0,13.11399
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,1.491275,1.491275,0,-1,0,1.491275,0,0,2.220446E-16,0,0,1.569763,1.491275,0,0,19.61727,11.94343,0,1.569763,-1.569763,18.73483,48.03792,0.1410139,1.640402,0,0,11.94343
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.36145,10.37367,0,0,0,18.73483,48.03792,0.1410139,0,0,0,10.37367
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,0.1199086,0.1199086,0,-1,0,0.1199086,0,0,1.387779E-17,0,0,0.1262196,0.1199086,0,0,21.36145,10.37367,0,0.1262196,-0.1262196,18.60178,47.69677,0.1410139,0.1318995,0,0,10.37367
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.5017,10.24745,0,0,0,18.60178,47.69677,0.1410139,0,0,0,10.24745
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,1.519844,1.519844,0,-1,0,1.519844,0,0,0,0,0,1.599836,1.519844,0,0,21.5017,10.24745,0,1.599836,-1.599836,16.9154,43.37274,0.1410139,1.671829,0,0,10.24745
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,1.40175,1.40175,0,0,0,1.40175,0,0,2.220446E-16,0,0,1.475527,1.40175,0,0,23.27929,8.647615,0,1.475527,-1.475527,15.36006,39.38469,0.1410139,1.541925,0,0,8.647615
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,0.9361303,0.9361303,0,0,0,0.9361303,0,0,1.110223E-16,0,0,0.9854004,0.9361303,0,0,24.91877,7.172089,0,0.9854004,-0.9854004,14.32136,36.72136,0.1410139,1.029743,0,0,7.172089
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,1.923334,0.4593635,0.4593635,0,0,0,0.4593635,418.6954,0,0,0,1.923334,0.4835405,0.4593635,0,0,26.01365,6.186689,1.439793,0,1.439793,15.68727,40.22368,0.1409067,0.5052998,1.538667,0,8.110023
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,5.188361,6.787037,6.787037,0,0,0,6.787037,76.44515,0,0,0,5.188361,7.144249,6.787037,0,0,24.57386,7.482503,0,1.955889,-1.955889,13.62558,34.93731,0.1409067,7.465741,4.150689,0,12.67086
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,8.120619,0.8850731,0.8850731,0,-1,0,0.8850731,917.5083,0,0,0,8.120619,0.9316559,0.8850731,0,0,26.74707,5.526614,7.188963,0,7.188963,20.44563,52.42458,0.1403738,0.9735804,6.496495,0,13.64723
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,10.00933,6.61499,6.61499,0,0,0,6.61499,151.3128,0,0,0,10.00933,6.963148,6.61499,0,0,19.55811,11.99668,3.046178,0,3.046178,23.33549,59.83446,0.1401492,7.276489,8.007461,0,22.00601
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,11.12474,3.266793,3.266793,0,0,0,3.266793,340.54,0,0,0,11.12474,3.43873,3.266793,0,0,16.51193,14.73824,7.686008,0,7.686008,30.62707,78.5308,0.1395857,3.593473,8.89979,0,25.86298
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,10.99877,7.913116,7.913116,5.84891,0,1.815774,7.913116,138.9942,0,0,0,10.99877,2.172848,2.064205,0,0,8.825922,21.65565,8.825922,0,8.825922,39.00008,100,0.1393613,8.704427,8.799016,12,32.65442
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,12.66508,5.120383,5.120383,0,0,0,5.120383,247.3463,7.275203,0,0,12.66508,5.389876,5.120383,0,0,0,29.59898,0,0,0,39.00008,100,0.1393613,5.632421,10.13206,0,42.26406
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,9.408845,6.100075,6.100075,0,-1,0,6.100075,154.2415,2.987714,0,0,9.408845,6.421132,6.100075,0,0,0,29.59898,0,0,0,39.00008,100,0.1393613,6.710083,7.527076,0,39.00782
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,8.208933,12.04644,12.04644,4.247953,0,1.410732,12.04644,68.14406,0,1.776357E-15,0,8.208933,8.208933,7.798486,0,0,0,29.59898,0,0,0,39.00008,100,0.1393613,13.25108,6.567146,12,37.80791
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,4.759825,2.815335,2.815335,0,0,0,2.815335,169.0678,1.796315,0,0,4.759825,2.96351,2.815335,0,0,0,29.59898,0,0,0,39.00008,100,0.1393613,3.096868,3.80786,0,34.3588
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,2.612521,5.335258,5.335258,0,0,0,5.335258,48.96709,0,8.881784E-16,0,2.612521,5.616062,5.335258,0,0,0,29.59898,0,3.003541,-3.003541,35.83407,91.88204,0.1393613,5.868784,2.090017,0,32.2115
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.4131471,0,0,0,0,0,0,0,0,0,0,0.4131471,0,0,0,0,3.337267,26.59544,0.4131471,0,0.4131471,36.22601,92.88703,0.1393313,0,0.3305176,0,27.00858
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,5.548276,5.548276,0,-1,0,5.548276,0,0,8.881784E-16,0,0,5.84029,5.548276,0,0,2.92412,26.96727,0,5.84029,-5.84029,30.06981,77.10191,0.1393313,6.103103,0,0,26.96727
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.413332,21.12698,0,0,0,30.06981,77.10191,0.1393313,0,0,0,21.12698
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,3.599068,3.599068,0,-1,0,3.599068,0,0,4.440892E-16,0,0,3.788492,3.599068,0,0,9.413332,21.12698,0,3.788492,-3.788492,26.07639,66.8624,0.1393313,3.958975,0,0,21.12698
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,2.454724,2.454724,0,-1,0,2.454724,0,0,0,0,0,2.58392,2.454724,0,0,13.62277,17.33849,0,2.58392,-2.58392,23.3527,59.87859,0.1393313,2.700197,0,0,17.33849
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,0.3027514,0.3027514,0,-1,0,0.3027514,0,0,5.551115E-17,0,0,0.3186857,0.3027514,0,0,16.49379,14.75457,0,0.3186857,-0.3186857,23.01677,59.01724,0.1393313,0.3330266,0,0,14.75457
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,2.434655,2.434655,0,-1,0,2.434655,0,0,4.440892E-16,0,0,2.562794,2.434655,0,0,16.84789,14.43588,0,2.562794,-2.562794,20.31535,52.09053,0.1393313,2.67812,0,0,14.43588
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,0.9157193,0.9157193,0,-1,0,0.9157193,0,0,0,0,0,0.9639151,0.9157193,0,0,19.69543,11.87309,0,0.9639151,-0.9639151,19.29929,49.48527,0.1393313,1.007291,0,0,11.87309
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,1.898323,1.898323,0,-1,0,1.898323,0,0,2.220446E-16,0,0,1.998235,1.898323,0,0,20.76645,10.90917,0,1.998235,-1.998235,17.19297,44.08445,0.1393313,2.088156,0,0,10.90917
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,0.8808425,0.8808425,0,-1,0,0.8808425,0,0,1.110223E-16,0,0,0.9272026,0.8808425,0,0,22.98671,8.910937,0,0.9272026,-0.9272026,16.21561,41.57841,0.1393313,0.9689268,0,0,8.910937
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,2.411518,2.411518,0,-1,0,2.411518,0,0,4.440892E-16,0,0,2.53844,2.411518,0,0,24.01694,7.983735,0,2.53844,-2.53844,13.53986,34.71752,0.1393313,2.65267,0,0,7.983735
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,1.08576,1.08576,0,0,0,1.08576,0,0,2.220446E-16,0,0,1.142906,1.08576,0,0,26.83743,5.445294,0,1.142906,-1.142906,12.33513,31.62848,0.1393313,1.194336,0,0,5.445294
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,1.325743,1.325743,0,0,0,1.325743,0,0,2.220446E-16,0,0,1.395519,1.325743,0,0,28.10732,4.302389,0,1.395519,-1.395519,10.86413,27.85668,0.1393313,1.458317,0,0,4.302389
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,2.31053,5.380067,5.380067,11.96508,0,3.363165,5.380067,42.94612,0,0,0,2.31053,0,0,6.585011,6.25576,29.6579,2.90687,8.56629,0,8.56629,18.99082,48.69432,0.1399919,5.918074,1.848424,12,5.2174
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,5.971495,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.971495,0,0,8.8,8.36,21.09161,10.61653,14.33149,0,14.33149,32.58687,83.55592,0.1397985,0,4.777196,12,16.58803
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,8.948315,5.816211,5.816211,0,-1,0,5.816211,153.8513,0,0,0,8.948315,6.122328,5.816211,0,0,6.760113,23.51488,2.825987,0,2.825987,35.26784,90.43018,0.1395956,6.397832,7.158652,0,32.46319
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,10.34822,2.487295,2.487295,0,0,0,2.487295,416.043,3.795885,0,0,10.34822,2.618206,2.487295,0,0,3.934126,26.05826,3.934126,0,3.934126,39.00008,100,0.139314,2.736025,8.278574,0,36.40648
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,11.82146,7.607421,7.607421,3,0,1.095,7.607421,155.3938,6.971545,0,0,11.82146,4.849917,4.607421,0,0,0,29.59898,0,0,0,39.00008,100,0.139314,8.368163,9.45717,12,41.42044
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,12.38506,6.969348,6.969348,0,0,0,6.969348,177.7076,5.048907,0,0,12.38506,7.336156,6.969348,0,0,0,29.59898,0,0,0,39.00008,100,0.139314,7.666284,9.908051,0,41.98404
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,11.12265,4.938553,4.938553,0,0,0,4.938553,225.2209,5.924176,0,0,11.12265,5.198477,4.938553,0,0,0,29.59898,0,0,0,39.00008,100,0.139314,5.432408,8.898123,0,40.72163
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,11.08455,0.9459465,0.9459465,0,-1,0,0.9459465,1171.794,10.08882,0,0,11.08455,0.9957331,0.9459465,0,0,0,29.59898,0,0,0,39.00008,100,0.139314,1.040541,8.867639,0,40.68353
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,10.11469,3.74068,3.74068,0,0,0,3.74068,270.397,6.177129,0,0,10.11469,3.937558,3.74068,0,0,0,29.59898,0,0,0,39.00008,100,0.139314,4.114748,8.09175,0,39.71367
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,6.466341,7.402307,7.402307,0,0,0,7.402307,87.35575,0,8.881784E-16,0,6.466341,7.791902,7.402307,0,0,0,29.59898,0,1.325561,-1.325561,37.60281,96.41728,0.139314,8.142538,5.173073,0,36.06532
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,3.752795,5.530938,5.530938,0,0,0,5.530938,67.85098,0,0,0,3.752795,5.82204,5.530938,0,0,1.472846,28.27342,0,2.069244,-2.069244,35.42164,90.82453,0.139314,6.084032,3.002236,0,32.02621
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.7310414,7.265463,7.265463,0,0,0,7.265463,10.06187,0,8.881784E-16,0,0.7310414,7.647856,7.265463,0,0,3.772006,26.20417,0,6.916814,-6.916814,28.13068,72.12979,0.139314,7.99201,0.5848331,0,26.93521
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.45736,19.28736,0,0,0,28.13068,72.12979,0.139314,0,0,0,19.28736
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,2.085025,2.085025,0,-1,0,2.085025,0,0,0,0,0,2.194763,2.085025,0,0,11.45736,19.28736,0,2.194763,-2.194763,25.81719,66.1978,0.139314,2.293527,0,0,19.28736
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.89598,17.0926,0,0,0,25.81719,66.1978,0.139314,0,0,0,17.0926
