Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.89598,17.0926,0,0,0,25.81719,66.1978,0.139314,0,0,0,17.0926
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,1.021989,1.021989,0,-1,0,1.021989,0,0,2.220446E-16,0,0,1.075778,1.021989,0,0,13.89598,17.0926,0,1.075778,-1.075778,24.68322,63.29019,0.139314,1.124188,0,0,17.0926
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,1.126105,1.126105,0,-1,0,1.126105,0,0,2.220446E-16,0,0,1.185374,1.126105,0,0,15.09129,16.01682,0,1.185374,-1.185374,23.43373,60.08637,0.139314,1.238716,0,0,16.01682
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,0.6108053,0.6108053,0,-1,0,0.6108053,0,0,1.110223E-16,0,0,0.642953,0.6108053,0,0,16.40837,14.83144,0,0.642953,-0.642953,22.756,58.34859,0.139314,0.6718858,0,0,14.83144
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,1.404093,1.404093,0,-1,0,1.404093,0,0,0,0,0,1.477993,1.404093,0,0,17.12276,14.18849,0,1.477993,-1.477993,21.19806,54.35388,0.139314,1.544502,0,0,14.18849
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.76498,12.7105,0,0,0,21.19806,54.35388,0.139314,0,0,0,12.7105
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,1.556573,1.556573,0,-1,0,1.556573,0,0,2.220446E-16,0,0,1.638498,1.556573,0,0,18.76498,12.7105,0,1.638498,-1.638498,19.47093,49.92536,0.139314,1.712231,0,0,12.7105
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,0.6790825,0.6790825,0,0,0,0.6790825,0,0,1.110223E-16,0,0,0.7148236,0.6790825,0,0,20.58553,11.072,0,0.7148236,-0.7148236,18.71744,47.99334,0.139314,0.7469907,0,0,11.072
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,0.3811493,0.3811493,0,0,0,0.3811493,0,0,5.551115E-17,0,0,0.4012097,0.3811493,0,0,21.37978,10.35718,0,0.4012097,-0.4012097,18.29453,46.90895,0.139314,0.4192642,0,0,10.35718
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,1.664097,4.140488,4.140488,0,0,0,4.140488,40.19086,0,0,0,1.664097,4.358408,4.140488,0,0,21.82557,9.955966,0,2.694311,-2.694311,15.45447,39.62677,0.139314,4.554536,1.331278,0,11.62006
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,5.246488,2.14891,2.14891,0,0,0,2.14891,244.1465,0,0,0,5.246488,2.262011,2.14891,0,0,24.81925,7.261656,2.984477,0,2.984477,18.2858,46.88656,0.1391012,2.363801,4.19719,0,12.50814
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,7.097614,5.289425,5.289425,0,-1,0,5.289425,134.185,0,0,0,7.097614,5.567816,5.289425,0,0,21.83477,9.947685,1.529798,0,1.529798,19.73709,50.60782,0.1389924,5.818368,5.678092,0,17.0453
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,8.824592,1.974106,1.974106,0,0,0,1.974106,447.0172,0,0,0,8.824592,2.078006,1.974106,0,0,20.30497,11.3245,6.746586,0,6.746586,26.13746,67.019,0.1385144,2.171516,7.059673,0,20.1491
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,10.81623,0,0,0,0,0,0,0,0,0,0,10.81623,0,0,0,0,13.55839,17.39643,10.81623,0,10.81623,36.39864,93.32966,0.1377549,0,8.652984,0,28.21266
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,12.69279,6.060936,6.060936,0,0,0,6.060936,209.4196,3.570699,0,0,12.69279,6.379932,6.060936,0,0,2.742157,27.13104,2.742157,0,2.742157,39.00008,100,0.1375637,6.667029,10.15423,0,39.82383
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,11.91971,5.902034,5.902034,0,0,0,5.902034,201.9594,5.707044,0,0,11.91971,6.212668,5.902034,0,0,0,29.59898,0,0,0,39.00008,100,0.1375637,6.492238,9.535769,0,41.51869
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,7.01784,1.223173,1.223173,0,-1,0,1.223173,573.7404,5.730289,0,0,7.01784,1.287551,1.223173,0,0,0,29.59898,0,0,0,39.00008,100,0.1375637,1.345491,5.614272,0,36.61682
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,2.828107,1.010406,1.010406,0,0,0,1.010406,279.8981,1.764521,0,0,2.828107,1.063585,1.010406,0,0,0,29.59898,0,0,0,39.00008,100,0.1375637,1.111446,2.262485,0,32.42709
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,2.752049,4.604392,4.604392,0,0,0,4.604392,59.77008,0,8.881784E-16,0,2.752049,4.846728,4.604392,0,0,0,29.59898,0,2.094679,-2.094679,36.79209,94.33851,0.1375637,5.064831,2.201639,0,32.35103
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,1.620811,8.110371,8.110371,8.78165,0,2.557757,8.110371,19.98443,0,0,0,1.620811,0,0,0.6712794,0.6377155,2.327421,27.5043,2.258527,0,2.258527,38.93472,99.83241,0.1377209,8.921408,1.296649,12,29.12511
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.3011338,0.183661,0.183661,0,0,0,0.183661,163.9618,0.03891196,0,0,0.3011338,0.1933273,0.183661,0,0,0.06889447,29.53697,0.06889447,0,0.06889447,39.00008,100,0.1377161,0.2020271,0.240907,0,29.83811
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1377161,0,0,0,29.59898
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,0.1992523,0.1992523,0,-1,0,0.1992523,0,0,2.775558E-17,0,0,0.2097392,0.1992523,0,0,0,29.59898,0,0.2097392,-0.2097392,38.77899,99.43312,0.1377161,0.2191775,0,0,29.59898
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,7.628754,7.628754,0,-1,0,7.628754,0,0,0,0.03162907,0,8.030267,7.628754,0,0,0.2330436,29.38924,0,8.030267,-8.030267,30.31435,77.72894,0.1377161,8.391629,0,0,29.38924
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.155562,21.35897,0,0,0,30.31435,77.72894,0.1377161,0,0,0,21.35897
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,0.4182343,0.4182343,0,-1,0,0.4182343,0,0,0,0,0,0.4402466,0.4182343,0,0,9.155562,21.35897,0,0.4402466,-0.4402466,29.85029,76.53905,0.1377161,0.4600577,0,0,21.35897
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,0.4783513,0.4783513,0,-1,0,0.4783513,0,0,0,0,0,0.5035276,0.4783513,0,0,9.644726,20.91873,0,0.5035276,-0.5035276,29.31952,75.17812,0.1377161,0.5261864,0,0,20.91873
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,0.7432983,0.7432983,0,-1,0,0.7432983,0,0,1.110223E-16,0,0,0.7824193,0.7432983,0,0,10.2042,20.4152,0,0.7824193,-0.7824193,28.49478,73.06339,0.1377161,0.8176281,0,0,20.4152
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,1.058203,1.058203,0,-1,0,1.058203,0,0,0,0,0,1.113898,1.058203,0,0,11.07355,19.63278,0,1.113898,-1.113898,27.32063,70.05276,0.1377161,1.164023,0,0,19.63278
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.31122,18.51888,0,0,0,27.32063,70.05276,0.1377161,0,0,0,18.51888
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,0.4850658,0.4850658,0,-1,0,0.4850658,0,0,0,0,0,0.5105955,0.4850658,0,0,12.31122,18.51888,0,0.5105955,-0.5105955,26.78242,68.67272,0.1377161,0.5335723,0,0,18.51888
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,0.5542929,0.5542929,0,0,0,0.5542929,0,0,1.110223E-16,0,0,0.5834662,0.5542929,0,0,12.87855,18.00829,0,0.5834662,-0.5834662,26.16739,67.09573,0.1377161,0.6097221,0,0,18.00829
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,0.1115058,0.1115058,0,0,0,0.1115058,0,0,1.387779E-17,0,0,0.1173745,0.1115058,0,0,13.52684,17.42482,0,0.1173745,-0.1173745,26.04366,66.77849,0.1377161,0.1226564,0,0,17.42482
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.6674188,3.041137,3.041137,0,0,0,3.041137,21.94636,0,4.440892E-16,0,0.6674188,3.201197,3.041137,0,0,13.65726,17.30744,0,2.533778,-2.533778,23.37283,59.93021,0.1377161,3.345251,0.5339351,0,17.97486
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,1.851143,5.239253,5.239253,0,0,0,5.239253,35.33219,0,8.881784E-16,0,1.851143,5.515003,5.239253,0,0,16.47257,14.77367,0,3.66386,-3.66386,19.51078,50.02754,0.1377161,5.763178,1.480914,0,16.62481
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,4.210584,2.060474,2.060474,0,-1,0,2.060474,204.3502,0,0,0,4.210584,2.16892,2.060474,0,0,20.54353,11.10981,2.041664,0,2.041664,21.44767,54.99392,0.137574,2.266522,3.368467,0,15.32039
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,6.733479,5.317939,5.317939,0,0,0,5.317939,126.6182,0,0,0,6.733479,5.597831,5.317939,0,0,18.50186,12.9473,1.135649,0,1.135649,22.52504,57.7564,0.1374952,5.849733,5.386784,0,19.68078
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,5.890887,2.656662,2.656662,0,0,0,2.656662,221.7401,0,0,0,5.890887,2.796487,2.656662,0,0,17.36621,13.96939,3.0944,0,3.0944,25.46065,65.28358,0.1372807,2.922329,4.712709,0,19.86027
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,7.890329,2.5641,2.5641,0,0,0,2.5641,307.7231,0,0,0,7.890329,2.699053,2.5641,0,0,14.27181,16.75435,5.191277,0,5.191277,30.38552,77.91145,0.1369225,2.82051,6.312263,0,24.64468
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,7.78887,3.280645,3.280645,0,0,0,3.280645,237.4189,0,0,0,7.78887,3.45331,3.280645,0,0,9.080536,21.4265,4.335559,0,4.335559,34.4986,88.45776,0.1366247,3.608709,6.231096,0,29.21537
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,6.404026,0.1789205,0.1789205,0,-1,0,0.1789205,3579.258,1.470712,0,0,6.404026,0.1883374,0.1789205,0,0,4.744977,25.3285,4.744977,0,4.744977,39.00008,100,0.1363003,0.1968125,5.12322,0,31.73252
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,7.401979,4.145132,4.145132,0,0,0,4.145132,178.5704,3.038683,0,0,7.401979,4.363297,4.145132,0,0,0,29.59898,0,0,0,39.00008,100,0.1363003,4.559645,5.921584,0,37.00096
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,2.421726,0,0,0,0,0,0,0,2.421726,0,0,2.421726,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1363003,0,1.937381,0,32.02071
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.8754788,6.23366,6.23366,0,0,0,6.23366,14.04438,0,8.881784E-16,0,0.8754788,6.561748,6.23366,0,0,0,29.59898,0,5.686269,-5.686269,33.00623,84.63117,0.1363003,6.857026,0.7003831,0,30.47446
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.3450895,6.165784,6.165784,0,0,0,6.165784,5.596846,0,8.881784E-16,0,0.3450895,6.4903,6.165784,0,0,6.318076,23.91271,0,6.14521,-6.14521,26.5286,68.02193,0.1363003,6.782363,0.2760716,0,24.2578
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,0.5884777,0.5884777,0,-1,0,0.5884777,0,0,0,0,0,0.6194502,0.5884777,0,0,13.14609,17.7675,0,0.6194502,-0.6194502,25.87565,66.34768,0.1363003,0.6473255,0,0,17.7675
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,3.581985,3.581985,0,-1,0,3.581985,0,0,4.440892E-16,0,0,3.770511,3.581985,0,0,13.83437,17.14805,0,3.770511,-3.770511,21.90118,56.15676,0.1363003,3.940184,0,0,17.14805
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,11.53253,8.36,0,-1,0,8.36,0,0,3.172525,4.325778,0,8.8,8.36,0,0,18.02382,13.37754,0,8.8,-8.8,12.62516,32.37215,0.1363003,12.68578,0,0,13.37754
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,1.943547,1.943547,0,-1,0,1.943547,0,0,2.220446E-16,0,0,2.045838,1.943547,0,0,27.8016,4.577538,0,2.045838,-2.045838,10.46866,26.84267,0.1363003,2.137901,0,0,4.577538
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,1.851636,1.851636,0,-1,0,1.851636,0,0,2.220446E-16,0,0,1.949091,1.851636,0,0,30.07475,2.5317,0,1.949091,-1.949091,8.41414,21.57467,0.1363003,2.0368,0,0,2.5317
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,2.022108,0.5534785,0,-1,0,0.5534785,0,0,1.468629,1.67084,0,0.5826089,0.5534785,0,0,32.24041,0.5826089,0,0.5826089,-0.5826089,7.800015,20,0.1363003,2.224319,0,0,0.5826089
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,1.677024,0,0,-1,0,0,0,0,1.677024,1.844726,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1363003,1.844726,0,0,0
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,1.025321,0,0,-1,0,0,0,0,1.025321,1.127853,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1363003,1.127853,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,2.331995,0,0,-1,0,0,0,0,2.331995,2.565195,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1363003,2.565195,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,1.833583,0,0,-1,0,0,0,0,1.833583,2.016941,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1363003,2.016941,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,0.660771,0.660771,9.460771,0,2.729575,0.660771,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1366375,0.7268481,0,12,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,2.308795,2.308795,11.1088,0,3.146525,2.308795,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1372019,2.539675,0,12,7.524
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,2.246636,7.329861,7.329861,12,0,3.372,7.329861,30.65046,0,0,0,2.246636,0,0,4.670139,4.436632,16.16775,15.048,6.683268,0,6.683268,30.0023,76.92883,0.1376944,8.062847,1.797309,12,17.29464
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,5.769337,4.747519,4.747519,8.27691,0,2.430058,4.747519,121.5232,0,0,0,5.769337,0,0,3.529391,3.352921,9.484486,21.06294,9.122258,0,9.122258,38.65644,99.11887,0.1378064,5.222271,4.615469,12,26.83228
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,7.841423,9.750841,8.36,0,-1,0,8.36,93.79692,0,1.390841,2.365926,7.841423,8.8,8.36,0,0,0.362227,29.27297,0,0.9585773,-0.9585773,37.64601,96.52804,0.1378064,10.72593,6.273138,0,37.1144
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,10.18592,3.564436,3.564436,0,0,0,3.564436,285.7653,5.006572,0,0,10.18592,3.752038,3.564436,0,0,1.427313,28.3144,1.427313,0,1.427313,39.00008,100,0.1377096,3.92088,8.148739,0,38.50032
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,10.30713,8.821478,8.821478,3,0,1.095,8.821478,116.8414,4.179263,0,0,10.30713,6.127871,5.821477,0,0,0,29.59898,0,0,0,39.00008,100,0.1377096,9.703626,8.245707,12,39.90611
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,12.73994,6.429911,6.429911,0,0,0,6.429911,198.1355,5.971611,0,0,12.73994,6.768327,6.429911,0,0,0,29.59898,0,0,0,39.00008,100,0.1377096,7.072902,10.19195,0,42.33892
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,12.2005,2.048096,2.048096,0,0,0,2.048096,595.6996,10.04461,0,0,12.2005,2.155891,2.048096,0,0,0,29.59898,0,0,0,39.00008,100,0.1377096,2.252906,9.760403,0,41.79948
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,11.04238,4.141932,4.141932,0,-1,0,4.141932,266.5998,6.682453,0,0,11.04238,4.359928,4.141932,0,0,0,29.59898,0,0,0,39.00008,100,0.1377096,4.556125,8.833904,0,40.64136
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,8.833917,0,0,0,0,0,0,0,8.833917,0,0,8.833917,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1377096,0,7.067133,0,38.4329
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,6.341021,0,0,0,0,0,0,0,6.341021,0,0,6.341021,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1377096,0,5.072817,0,35.94
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,3.178277,0.06406858,0.06406858,0,0,0,0.06406858,4960.743,3.110837,0,0,3.178277,0.06744061,0.06406858,0,0,0,29.59898,0,0,0,39.00008,100,0.1377096,0.07047544,2.542622,0,32.77726
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.579469,0,0,0,0,0,0,0,0.579469,0,0,0.579469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1377096,0,0.4635752,0,30.17845
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,3.576632,3.576632,0,-1,0,3.576632,0,0,4.440892E-16,0,0,3.764875,3.576632,0,0,0,29.59898,0,3.764875,-3.764875,35.03155,89.82431,0.1377096,3.934295,0,0,29.59898
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,10.00134,8.36,0,-1,0,8.36,0,0,1.641336,2.641469,0,8.8,8.36,0,0,4.183195,25.8341,0,8.8,-8.8,25.75554,66.0397,0.1377096,11.00147,0,0,25.8341
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,4.402538,4.402538,0,-1,0,4.402538,0,0,0,0,0,4.634251,4.402538,0,0,13.96097,17.0341,0,4.634251,-4.634251,20.87061,53.51427,0.1377096,4.842793,0,0,17.0341
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,0.4173776,0.4173776,0,-1,0,0.4173776,0,0,0,0,0,0.4393449,0.4173776,0,0,19.11014,12.39985,0,0.4393449,-0.4393449,20.4075,52.32681,0.1377096,0.4591154,0,0,12.39985
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,0.271341,0.271341,0,-1,0,0.271341,0,0,0,0,0,0.2856221,0.271341,0,0,19.5983,11.96051,0,0.2856221,-0.2856221,20.10642,51.55483,0.1377096,0.2984751,0,0,11.96051
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,1.046392,1.046392,0,-1,0,1.046392,0,0,2.220446E-16,0,0,1.101465,1.046392,0,0,19.91566,11.67488,0,1.101465,-1.101465,18.94538,48.5778,0.1377096,1.151031,0,0,11.67488
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,2.478399,2.478399,0,-1,0,2.478399,0,0,0,0,0,2.608841,2.478399,0,0,21.13951,10.57342,0,2.608841,-2.608841,16.19542,41.52663,0.1377096,2.726239,0,0,10.57342
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,1.068167,1.068167,0,-1,0,1.068167,0,0,0,0,0,1.124387,1.068167,0,0,24.03822,7.964579,0,1.124387,-1.124387,15.01021,38.48764,0.1377096,1.174984,0,0,7.964579
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,0.7251664,0.7251664,0,-1,0,0.7251664,0,0,1.110223E-16,0,0,0.7633331,0.7251664,0,0,25.28754,6.840192,0,0.7633331,-0.7633331,14.20559,36.42451,0.1377096,0.7976831,0,0,6.840192
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,1.300398,1.300398,0,-1,0,1.300398,0,0,0,0,0,1.36884,1.300398,0,0,26.13569,6.076859,0,1.36884,-1.36884,12.7627,32.72482,0.1377096,1.430437,0,0,6.076859
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,2.147989,2.147989,0,0,0,2.147989,0,0,4.440892E-16,0,0,2.261041,2.147989,0,0,27.65662,4.708019,0,2.261041,-2.261041,10.37936,26.61368,0.1377096,2.362788,0,0,4.708019
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.16889,2.446978,0,0,0,10.37936,26.61368,0.1377096,0,0,0,2.446978
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,1.718855,1.92798,1.92798,0,0,0,1.92798,89.15314,0,0,0,1.718855,2.029453,1.92798,0,0,30.16889,2.446978,0,0.3105979,-0.3105979,10.05196,25.7742,0.1377096,2.120778,1.375084,0,4.165833
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,5.023442,7.358894,7.358894,11.71779,0,3.300601,7.358894,68.26354,0,0,0,5.023442,0,0,4.358894,4.14095,30.514,2.13638,9.164392,0,9.164392,18.74606,48.06673,0.1382919,8.094784,4.018754,12,7.159822
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,8.620073,4.257452,4.257452,0,-1,0,4.257452,202.4703,0,0,0,8.620073,4.481528,4.257452,0,0,21.34961,10.38433,4.138546,0,4.138546,22.67223,58.13381,0.1380121,4.683197,6.896059,0,19.00441
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,10.58651,8.759742,8.759742,12,0,3.372,8.759742,120.8542,0,0,0,10.58651,0,0,3.240258,3.078245,17.21106,14.10902,13.66476,0,13.66476,35.63576,91.37357,0.1383249,9.635716,8.469211,12,24.69554
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,10.24568,8.599133,8.599133,3,0,1.095,8.599133,119.1478,0.8055528,0,0,10.24568,5.893825,5.599134,0,0,3.546302,26.40731,3.546302,0,3.546302,39.00008,100,0.138087,9.459047,8.196544,12,36.65298
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,11.79515,3.807564,3.807564,0,0,0,3.807564,309.782,7.787184,0,0,11.79515,4.007962,3.807564,0,0,0,29.59898,0,0,0,39.00008,100,0.138087,4.18832,9.436117,0,41.39412
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,10.49599,1.575931,1.575931,0,0,0,1.575931,666.0182,8.837115,0,0,10.49599,1.658875,1.575931,0,0,0,29.59898,0,0,0,39.00008,100,0.138087,1.733525,8.396792,0,40.09497
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,6.730988,6.337903,6.337903,0,-1,0,6.337903,106.2021,0.05951088,0,0,6.730988,6.671476,6.337903,0,0,0,29.59898,0,0,0,39.00008,100,0.138087,6.971693,5.38479,0,36.32996
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,5.350327,0.52494,0.52494,0,0,0,0.52494,1019.227,4.797759,0,0,5.350327,0.5525684,0.52494,0,0,0,29.59898,0,0,0,39.00008,100,0.138087,0.577434,4.280262,0,34.94931
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,3.775342,4.304657,4.304657,0,0,0,4.304657,87.70365,0,0,0,3.775342,4.531219,4.304657,0,0,0,29.59898,0,0.7558765,-0.7558765,38.20332,97.95702,0.138087,4.735124,3.020274,0,33.37432
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,1.052581,0.7933945,0.7933945,0,0,0,0.7933945,132.6681,0,0,0,1.052581,0.8351521,0.7933945,0,0,0.8398628,28.8431,0.2174292,0,0.2174292,38.40958,98.48592,0.1380725,0.872734,0.842065,0,29.89568
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.3266532,1.909266,1.909266,0,0,0,1.909266,17.10883,0,2.220446E-16,0,0.3266532,2.009754,1.909266,0,0,0.6224336,29.03879,0,1.683101,-1.683101,36.63544,93.93684,0.1380725,2.100193,0.2613226,0,29.36544
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,3.144752,3.144752,0,-1,0,3.144752,0,0,4.440892E-16,0,0,3.310266,3.144752,0,0,2.492546,27.35569,0,3.310266,-3.310266,33.14611,84.98987,0.1380725,3.459227,0,0,27.35569
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,1.872151,1.872151,0,-1,0,1.872151,0,0,2.220446E-16,0,0,1.970685,1.872151,0,0,6.170619,24.04542,0,1.970685,-1.970685,31.06883,79.66351,0.1380725,2.059366,0,0,24.04542
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.360269,22.07474,0,0,0,31.06883,79.66351,0.1380725,0,0,0,22.07474
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.360269,22.07474,0,0,0,31.06883,79.66351,0.1380725,0,0,0,22.07474
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,1.526117,1.526117,0,-1,0,1.526117,0,0,0,0,0,1.606439,1.526117,0,0,8.360269,22.07474,0,1.606439,-1.606439,29.3755,75.32163,0.1380725,1.678729,0,0,22.07474
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,1.527863,1.527863,0,-1,0,1.527863,0,0,0,0,0,1.608277,1.527863,0,0,10.1452,20.4683,0,1.608277,-1.608277,27.68022,70.97478,0.1380725,1.680649,0,0,20.4683
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.93217,18.86002,0,0,0,27.68022,70.97478,0.1380725,0,0,0,18.86002
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,1.102655,1.102655,0,-1,0,1.102655,0,0,2.220446E-16,0,0,1.16069,1.102655,0,0,11.93217,18.86002,0,1.16069,-1.16069,26.45675,67.83768,0.1380725,1.212921,0,0,18.86002
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,1.73854,1.73854,0,-1,0,1.73854,0,0,2.220446E-16,0,0,1.830042,1.73854,0,0,13.22183,17.69933,0,1.830042,-1.830042,24.52772,62.89145,0.1380725,1.912394,0,0,17.69933
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,0.663163,0.663163,0,-1,0,0.663163,0,0,1.110223E-16,0,0,0.6980664,0.663163,0,0,15.25521,15.86929,0,0.6980664,-0.6980664,23.79189,61.00472,0.1380725,0.7294793,0,0,15.86929
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,2.419251,2.419251,0,0,0,2.419251,0,0,0,0,0,2.54658,2.419251,0,0,16.03084,15.17122,0,2.54658,-2.54658,21.10756,54.12183,0.1380725,2.661176,0,0,15.17122
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,2.672332,2.672332,0,0,0,2.672332,0,0,0,0,0,2.81298,2.672332,0,0,18.86037,12.62464,0,2.81298,-2.81298,18.14242,46.51892,0.1380725,2.939565,0,0,12.62464
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.8823246,5.576774,5.576774,0,0,0,5.576774,15.82141,0,0,0,0.8823246,5.870288,5.576774,0,0,21.98591,9.811662,0,4.987964,-4.987964,12.88464,33.03747,0.1380725,6.134451,0.7058597,0,10.69399
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,3.487885,5.428095,5.428095,12,0,3.372,5.428095,64.25616,0,0,0,3.487885,0,0,6.571905,6.24331,27.52809,4.823698,9.731195,0,9.731195,22.11646,56.70876,0.1386449,5.970904,2.790308,12,8.311584
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,4.039407,4.699999,4.699999,0,-1,0,4.699999,85.94485,0,0,0,4.039407,4.947367,4.699999,0,0,17.79689,13.58177,0,0.9079605,-0.9079605,21.15939,54.25473,0.1386449,5.169999,3.231526,0,17.62118
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,8.814292,3.008718,3.008718,0,0,0,3.008718,292.9584,0,0,0,8.814292,3.167071,3.008718,0,0,18.80574,12.67381,5.647221,0,5.647221,26.51681,67.99169,0.1382682,3.309589,7.051434,0,21.48811
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,6.105933,6.244991,6.244991,0,0,0,6.244991,97.77328,0,0,0,6.105933,6.573675,6.244991,0,0,13.15852,17.75631,0,0.4677426,-0.4677426,26.02377,66.72748,0.1382682,6.869491,4.884746,0,23.86225
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,8.388669,2.736857,2.736857,0,0,0,2.736857,306.5074,0,0,0,8.388669,2.880902,2.736857,0,0,13.67823,17.28857,5.507767,0,5.507767,31.24889,80.12521,0.1379027,3.010543,6.710935,0,25.67724
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,9.661321,6.569565,6.569565,0,0,0,6.569565,147.0618,0,0,0,9.661321,6.915332,6.569565,0,0,8.170465,22.24556,2.745989,0,2.745989,33.85397,86.80487,0.1377212,7.226521,7.729056,0,31.90688
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,6.027016,4.518876,4.518876,0,-1,0,4.518876,133.3743,0,0,0,6.027016,4.756711,4.518876,0,0,5.424476,24.71695,1.270305,0,1.270305,35.05909,89.89491,0.1376374,4.970763,4.821613,0,30.74397
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,3.616434,3.699876,3.699876,0,0,0,3.699876,97.74476,0,4.440892E-16,0,3.616434,3.894606,3.699876,0,0,4.154171,25.86022,0,0.2781714,-0.2781714,34.76587,89.14307,0.1376374,4.069863,2.893147,0,29.47666
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,3.081966,0.5531434,0.5531434,0,0,0,0.5531434,557.173,0,0,0,3.081966,0.5822563,0.5531434,0,0,4.46325,25.58205,2.49971,0,2.49971,37.1373,95.22366,0.1374729,0.6084578,2.465573,0,28.66402
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,1.791207,1.705511,1.705511,0,0,0,1.705511,105.0247,0,2.220446E-16,0,1.791207,1.795274,1.705511,0,0,1.963541,27.83179,0,0.004067553,-0.004067553,37.13301,95.21266,0.1374729,1.876062,1.432966,0,29.623
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.6218672,0,0,0,0,0,0,0,0,0,0,0.6218672,0,0,0,0,1.96806,27.82772,0.6218672,0,0.6218672,37.72297,96.72536,0.137432,0,0.4974938,0,28.44959
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,9.622849,8.36,0,-1,0,8.36,0,0,1.26285,2.225135,0,8.8,8.36,0,0,1.346193,28.3874,0,8.8,-8.8,28.44695,72.94076,0.137432,10.58513,0,0,28.3874
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,7.468128,7.468128,0,-1,0,7.468128,0,0,8.881784E-16,0,0,7.861187,7.468128,0,0,11.12397,19.5874,0,7.861187,-7.861187,20.16053,51.69357,0.137432,8.21494,0,0,19.5874
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,1.304093,1.304093,0,-1,0,1.304093,0,0,2.220446E-16,0,0,1.37273,1.304093,0,0,19.85862,11.72622,0,1.37273,-1.37273,18.71355,47.98336,0.137432,1.434503,0,0,11.72622
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.38388,10.35349,0,0,0,18.71355,47.98336,0.137432,0,0,0,10.35349
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,1.156992,1.156992,0,-1,0,1.156992,0,0,2.220446E-16,0,0,1.217886,1.156992,0,0,21.38388,10.35349,0,1.217886,-1.217886,17.42978,44.69167,0.137432,1.272691,0,0,10.35349
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,1.508019,1.508019,0,-1,0,1.508019,0,0,2.220446E-16,0,0,1.587389,1.508019,0,0,22.73709,9.135602,0,1.587389,-1.587389,15.75653,40.40128,0.137432,1.658821,0,0,9.135602
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,1.656218,1.656218,0,-1,0,1.656218,0,0,2.220446E-16,0,0,1.743388,1.656218,0,0,24.50085,7.548213,0,1.743388,-1.743388,13.91884,35.68926,0.137432,1.82184,0,0,7.548213
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,0.905938,0.905938,0,-1,0,0.905938,0,0,0,0,0,0.9536189,0.905938,0,0,26.43795,5.804825,0,0.9536189,-0.9536189,12.91364,33.11182,0.137432,0.9965318,0,0,5.804825
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,0.5113966,0.5113966,0,-1,0,0.5113966,0,0,0,0,0,0.5383123,0.5113966,0,0,27.49752,4.851206,0,0.5383123,-0.5383123,12.3462,31.65687,0.137432,0.5625364,0,0,4.851206
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.09565,4.312894,0,0,0,12.3462,31.65687,0.137432,0,0,0,4.312894
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.09565,4.312894,0,0,0,12.3462,31.65687,0.137432,0,0,0,4.312894
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.001685644,0.001685644,0,0,0,0.001685644,0,0,2.168404E-19,0,0,0.001774363,0.001685644,0,0,28.09565,4.312894,0,0.001774363,-0.001774363,12.34433,31.65208,0.137432,0.001854209,0,0,4.312894
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,2.458824,2.762234,2.762234,0,0,0,2.762234,89.01578,0,4.440892E-16,0,2.458824,2.907615,2.762234,0,0,28.09762,4.31112,0,0.4487907,-0.4487907,11.87127,30.43909,0.137432,3.038457,1.967059,0,6.769944
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,5.313421,1.798852,1.798852,0,0,0,1.798852,295.3784,0,0,0,5.313421,1.893529,1.798852,0,0,28.59628,3.862329,3.419893,0,3.419893,15.11566,38.75803,0.1372076,1.978737,4.250737,0,9.175751
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,8.247445,0,0,0,-1,0,0,0,0,0,0,8.247445,0,0,0,0,25.17638,6.940232,8.247445,0,8.247445,22.93988,58.82008,0.1366694,0,6.597956,0,15.18768
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,8.273144,5.069751,5.069751,0,0,0,5.069751,163.1864,0,0,0,8.273144,5.33658,5.069751,0,0,16.92894,14.36293,2.936564,0,2.936564,25.72574,65.96332,0.1364788,5.576726,6.618515,0,22.63608
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,7.93775,0,0,0,0,0,0,0,0,0,0,7.93775,0,0,0,0,13.99238,17.00584,7.93775,0,7.93775,33.25616,85.27203,0.1359662,0,6.3502,0,24.94359
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,9.497409,4.320635,4.320635,0,0,0,4.320635,219.8151,0,0,0,9.497409,4.548038,4.320635,0,0,6.054625,24.14982,4.949371,0,4.949371,37.95154,97.31145,0.1356485,4.752699,7.597927,0,33.64722
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,13.18988,5.902232,5.902232,0,0,0,5.902232,223.4728,5.871756,0,0,13.18988,6.212875,5.902232,0,0,1.105254,28.60425,1.105254,0,1.105254,39.00008,100,0.1355778,6.492455,10.55191,0,41.79414
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,12.30778,3.026053,3.026053,0,-1,0,3.026053,406.7271,9.122457,0,0,12.30778,3.185319,3.026053,0,0,0,29.59898,0,0,0,39.00008,100,0.1355778,3.328658,9.84622,0,41.90675
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,7.71413,1.393466,1.393466,0,0,0,1.393466,553.5931,6.247324,0,0,7.71413,1.466806,1.393466,0,0,0,29.59898,0,0,0,39.00008,100,0.1355778,1.532812,6.171304,0,37.31311
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,5.695687,5.125657,5.125657,0,0,0,5.125657,111.1211,0.3002584,0,0,5.695687,5.395429,5.125657,0,0,0,29.59898,0,0,0,39.00008,100,0.1355778,5.638223,4.55655,0,35.29467
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,2.981248,1.465161,1.465161,0,0,0,1.465161,203.4757,1.438973,0,0,2.981248,1.542275,1.465161,0,0,0,29.59898,0,0,0,39.00008,100,0.1355778,1.611677,2.384998,0,32.58023
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.7143952,1.643171,1.643171,0,0,0,1.643171,43.4766,0,2.220446E-16,0,0.7143952,1.729654,1.643171,0,0,0,29.59898,0,1.015259,-1.015259,37.9299,97.25596,0.1355778,1.807489,0.5715162,0,30.31337
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.128066,28.58372,0,0,0,37.9299,97.25596,0.1355778,0,0,0,28.58372
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,2.582647,2.582647,0,-1,0,2.582647,0,0,4.440892E-16,0,0,2.718575,2.582647,0,0,1.128066,28.58372,0,2.718575,-2.718575,35.06427,89.90821,0.1355778,2.840911,0,0,28.58372
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,3.566566,3.566566,0,-1,0,3.566566,0,0,0,0,0,3.75428,3.566566,0,0,4.148705,25.86514,0,3.75428,-3.75428,31.10691,79.76115,0.1355778,3.923223,0,0,25.86514
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,2.571118,2.571118,0,-1,0,2.571118,0,0,0,0,0,2.70644,2.571118,0,0,8.320127,22.11086,0,2.70644,-2.70644,28.25407,72.4462,0.1355778,2.828229,0,0,22.11086
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,0.4727492,0.4727492,0,-1,0,0.4727492,0,0,5.551115E-17,0,0,0.4976307,0.4727492,0,0,11.32728,19.40442,0,0.4976307,-0.4976307,27.72952,71.1012,0.1355778,0.5200241,0,0,19.40442
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.88021,18.90679,0,0,0,27.72952,71.1012,0.1355778,0,0,0,18.90679
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,1.366346,1.366346,0,-1,0,1.366346,0,0,0,0,0,1.438259,1.366346,0,0,11.88021,18.90679,0,1.438259,-1.438259,26.21347,67.21388,0.1355778,1.502981,0,0,18.90679
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.47827,17.46853,0,0,0,26.21347,67.21388,0.1355778,0,0,0,17.46853
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,2.273952,2.273952,0,-1,0,2.273952,0,0,0,0,0,2.393634,2.273952,0,0,13.47827,17.46853,0,2.393634,-2.393634,23.69036,60.74438,0.1355778,2.501347,0,0,17.46853
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,1.013345,1.013345,0,-1,0,1.013345,0,0,0,0,0,1.066679,1.013345,0,0,16.13787,15.0749,0,1.066679,-1.066679,22.56598,57.86137,0.1355778,1.114679,0,0,15.0749
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,0.4873101,0.4873101,0,0,0,0.4873101,0,0,5.551115E-17,0,0,0.512958,0.4873101,0,0,17.32306,14.00822,0,0.512958,-0.512958,22.02527,56.47495,0.1355778,0.5360411,0,0,14.00822
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,2.283695,2.283695,0,0,0,2.283695,0,0,0,0,0,2.40389,2.283695,0,0,17.89302,13.49526,0,2.40389,-2.40389,19.49135,49.97772,0.1355778,2.512065,0,0,13.49526
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.8023764,1.519496,1.519496,0,0,0,1.519496,52.80542,0,2.220446E-16,0,0.8023764,1.59947,1.519496,0,0,20.564,11.09137,0,0.7970933,-0.7970933,18.65114,47.82334,0.1355778,1.671446,0.6419011,0,11.89375
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,2.9195,8.087562,8.087562,12,0,3.372,8.087562,36.09864,0,0,0,2.9195,0,0,3.912439,3.716817,21.44967,10.29428,6.636317,0,6.636317,24.9469,63.96629,0.1360386,8.896317,2.3356,12,13.21378
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,5.897129,1.279589,1.279589,0,-1,0,1.279589,460.8613,0,0,0,5.897129,1.346935,1.279589,0,0,14.81335,16.26697,4.550193,0,4.550193,29.2636,75.03471,0.1357481,1.407547,4.717703,0,22.16409
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,5.744675,4.052363,4.052363,0,0,0,4.052363,141.7611,0,0,0,5.744675,4.265646,4.052363,0,0,10.26315,20.36214,1.479029,0,1.479029,30.66673,78.63247,0.1356539,4.4576,4.59574,0,26.10681
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,4.708124,6.612627,6.612627,0,0,0,6.612627,71.199,0,0,0,4.708124,6.96066,6.612627,0,0,8.784125,21.69327,0,2.252536,-2.252536,28.29235,72.54433,0.1356539,7.27389,3.766499,0,26.40139
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,6.755716,2.433178,2.433178,0,0,0,2.433178,277.6499,0,0,0,6.755716,2.56124,2.433178,0,0,11.28694,19.44073,4.194476,0,4.194476,32.27157,82.74746,0.1353876,2.676496,5.404573,0,26.19645
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,7.49943,1.437105,1.437105,0,0,0,1.437105,521.8429,0,0,0,7.49943,1.512742,1.437105,0,0,7.092466,23.21576,5.986688,0,5.986688,37.95105,97.31017,0.1350093,1.580815,5.999544,0,30.71519
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,10.62092,7.448575,7.448575,0,-1,0,7.448575,142.59,1.674536,0,0,10.62092,7.840605,7.448575,0,0,1.105778,28.60378,1.105778,0,1.105778,39.00008,100,0.1349397,8.193432,8.496736,0,39.2247
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,8.822384,5.783753,5.783753,0,0,0,5.783753,152.5373,2.734222,0,0,8.822384,6.088161,5.783753,0,0,0,29.59898,0,0,0,39.00008,100,0.1349397,6.362129,7.057907,0,38.42136
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,5.793657,4.779453,4.779453,0,0,0,4.779453,121.2201,0.762654,0,0,5.793657,5.031003,4.779453,0,0,0,29.59898,0,0,0,39.00008,100,0.1349397,5.257398,4.634925,0,35.39264
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,3.241917,5.391979,5.391979,0,0,0,5.391979,60.12481,0,8.881784E-16,0,3.241917,5.675767,5.391979,0,0,0,29.59898,0,2.433851,-2.433851,36.43457,93.4218,0.1349397,5.931177,2.593534,0,32.8409
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.5024521,9.635912,9.635912,11.72765,0,3.303095,9.635912,5.21437,0,0,0,0.5024521,0,0,2.091735,1.987148,2.704278,27.16513,2.4896,0,2.4896,38.79642,99.47779,0.1351196,10.5995,0.4019617,12,27.66758
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,5.752714,5.752714,0,-1,0,5.752714,0,0,8.881784E-16,0,0,6.055489,5.752714,0,0,0.214678,29.40577,0,6.055489,-6.055489,32.41337,83.11104,0.1351196,6.327986,0,0,29.40577
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,1.399464,1.399464,0,-1,0,1.399464,0,0,0,0,0,1.47312,1.399464,0,0,6.942999,23.35028,0,1.47312,-1.47312,30.86057,79.1295,0.1351196,1.539411,0,0,23.35028
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,6.128578,6.128578,0,-1,0,6.128578,0,0,8.881784E-16,0,0,6.451135,6.128578,0,0,8.579799,21.87716,0,6.451135,-6.451135,24.06047,61.6934,0.1351196,6.741436,0,0,21.87716
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,1.032782,1.032782,0,-1,0,1.032782,0,0,2.220446E-16,0,0,1.087139,1.032782,0,0,15.74773,15.42602,0,1.087139,-1.087139,22.91453,58.75508,0.1351196,1.13606,0,0,15.42602
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,2.64866,2.64866,0,-1,0,2.64866,0,0,4.440892E-16,0,0,2.788063,2.64866,0,0,16.95566,14.33889,0,2.788063,-2.788063,19.97565,51.21952,0.1351196,2.913526,0,0,14.33889
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,1.089378,1.089378,0,-1,0,1.089378,0,0,0,0,0,1.146713,1.089378,0,0,20.05351,11.55082,0,1.146713,-1.146713,18.76691,48.12019,0.1351196,1.198315,0,0,11.55082
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,0.6103981,0.6103981,0,-1,0,0.6103981,0,0,1.110223E-16,0,0,0.6425243,0.6103981,0,0,21.32763,10.40411,0,0.6425243,-0.6425243,18.08963,46.38358,0.1351196,0.6714379,0,0,10.40411
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,1.396464,1.396464,0,-1,0,1.396464,0,0,0,0,0,1.469962,1.396464,0,0,22.04155,9.761585,0,1.469962,-1.469962,16.54015,42.41057,0.1351196,1.53611,0,0,9.761585
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.67484,8.291623,0,0,0,16.54015,42.41057,0.1351196,0,0,0,8.291623
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.67484,8.291623,0,0,0,16.54015,42.41057,0.1351196,0,0,0,8.291623
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,2.3845,2.3845,0,0,0,2.3845,0,0,4.440892E-16,0,0,2.51,2.3845,0,0,23.67484,8.291623,0,2.51,-2.51,13.89438,35.62655,0.1351196,2.62295,0,0,8.291623
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,1.134058,1.134058,0,0,0,1.134058,0,0,2.220446E-16,0,0,1.193746,1.134058,0,0,26.46373,5.781623,0,1.193746,-1.193746,12.63606,32.4001,0.1351196,1.247464,0,0,5.781623
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,1.586847,5.906162,5.906162,12,0,3.372,5.906162,26.86765,0,0,0,1.586847,0,0,6.093838,5.789145,27.79011,4.587878,7.375992,0,7.375992,19.63354,50.34232,0.1356491,6.496778,1.269477,12,6.174725
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,4.742298,0.3479175,0.3479175,9.147918,0,2.650423,0.3479175,1363.052,0,0,0,4.742298,0,0,8.8,8.36,20.41412,11.22627,13.1023,0,13.1023,32.06348,82.21387,0.1356265,0.3827093,3.793838,12,15.96857
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,7.876939,7.158093,7.158093,0,-1,0,7.158093,110.0424,0,0,0,7.876939,7.534835,7.158093,0,0,7.311821,23.01834,0.3421039,0,0.3421039,32.38802,83.04605,0.1356051,7.873903,6.301551,0,30.89528
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,9.135541,2.159989,2.159989,0,0,0,2.159989,422.944,0,0,0,9.135541,2.273672,2.159989,0,0,6.969718,23.32623,6.861869,0,6.861869,38.89776,99.73766,0.135177,2.375988,7.308433,0,32.46177
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,12.15504,7.874251,7.874251,3,0,1.095,7.874251,154.3644,6.9164,0,0,12.15504,5.13079,4.874251,0,0,0.1078483,29.50191,0.1078483,0,0.1078483,39.00008,100,0.1351703,8.661676,9.724031,12,41.65696
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,12.22893,5.786265,5.786265,0,0,0,5.786265,211.3441,6.138125,0,0,12.22893,6.090806,5.786265,0,0,0,29.59898,0,0,0,39.00008,100,0.1351703,6.364892,9.783144,0,41.82791
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,12.45513,3.600789,3.600789,0,0,0,3.600789,345.9,8.664826,0,0,12.45513,3.790304,3.600789,0,0,0,29.59898,0,0,0,39.00008,100,0.1351703,3.960868,9.964105,0,42.05411
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,9.976,5.318261,5.318261,0,-1,0,5.318261,187.5801,4.377831,0,0,9.976,5.598169,5.318261,0,0,0,29.59898,0,0,0,39.00008,100,0.1351703,5.850087,7.9808,0,39.57498
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,6.387871,4.25994,4.25994,0,0,0,4.25994,149.9521,1.903724,0,0,6.387871,4.484147,4.25994,0,0,0,29.59898,0,0,0,39.00008,100,0.1351703,4.685934,5.110297,0,35.98685
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,6.489723,3.707176,3.707176,0,0,0,3.707176,175.0584,2.587431,0,0,6.489723,3.902291,3.707176,0,0,0,29.59898,0,0,0,39.00008,100,0.1351703,4.077894,5.191778,0,36.0887
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,2.73186,8.73028,8.73028,6.135014,0,1.888158,8.73028,31.29178,0,0,0,2.73186,2.73186,2.595267,0,0,0,29.59898,0,0,0,39.00008,100,0.1351703,9.603309,2.185488,12,32.33084
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.4583159,5.421424,5.421424,0,0,0,5.421424,8.453792,0,0,0,0.4583159,5.706762,5.421424,0,0,0,29.59898,0,5.248446,-5.248446,33.46773,85.81452,0.1351703,5.963567,0.3666528,0,30.05729
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.831607,24.35053,0,0,0,33.46773,85.81452,0.1351703,0,0,0,24.35053
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,5.411244,5.411244,0,-1,0,5.411244,0,0,8.881784E-16,0,0,5.696046,5.411244,0,0,5.831607,24.35053,0,5.696046,-5.696046,27.46357,70.41927,0.1351703,5.952368,0,0,24.35053
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,5.051289,5.051289,0,-1,0,5.051289,0,0,8.881784E-16,0,0,5.317147,5.051289,0,0,12.16055,18.65449,0,5.317147,-5.317147,21.8588,56.04811,0.1351703,5.556418,0,0,18.65449
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,2.872755,2.872755,0,-1,0,2.872755,0,0,4.440892E-16,0,0,3.023952,2.872755,0,0,18.06849,13.33734,0,3.023952,-3.023952,18.67128,47.87498,0.1351703,3.16003,0,0,13.33734
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,1.061572,1.061572,0,-1,0,1.061572,0,0,0,0,0,1.117445,1.061572,0,0,21.42844,10.31339,0,1.117445,-1.117445,17.49339,44.85476,0.1351703,1.16773,0,0,10.31339
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,1.781297,1.781297,0,-1,0,1.781297,0,0,0,0,0,1.875049,1.781297,0,0,22.67004,9.195941,0,1.875049,-1.875049,15.51691,39.78688,0.1351703,1.959427,0,0,9.195941
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,0.9012284,0.9012284,0,-1,0,0.9012284,0,0,1.110223E-16,0,0,0.9486615,0.9012284,0,0,24.75343,7.320892,0,0.9486615,-0.9486615,14.51694,37.22284,0.1351703,0.9913513,0,0,7.320892
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,0.774932,0.774932,0,-1,0,0.774932,0,0,1.110223E-16,0,0,0.8157179,0.774932,0,0,25.8075,6.372231,0,0.8157179,-0.8157179,13.65709,35.01812,0.1351703,0.8524252,0,0,6.372231
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,2.404233,2.404233,0,-1,0,2.404233,0,0,4.440892E-16,0,0,2.530771,2.404233,0,0,26.71385,5.556512,0,2.530771,-2.530771,10.98943,28.17796,0.1351703,2.644656,0,0,5.556512
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,0.3250032,0.3250032,0,-1,0,0.3250032,0,0,5.551115E-17,0,0,0.3421086,0.3250032,0,0,29.52582,3.025741,0,0.3421086,-0.3421086,10.62881,27.25331,0.1351703,0.3575035,0,0,3.025741
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,4.213633,4.213633,12,0,3.372,4.213633,0,-8.881784E-16,0,0,0,0,0,7.786367,7.397049,29.90594,2.683633,7.397049,0,7.397049,17.64627,45.24675,0.1357154,4.634995,0,12,2.683633
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,1.131765,1.131765,9.931765,0,2.848737,1.131765,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.50889,9.340977,8.36,0,8.36,25.57726,65.5826,0.1360871,1.244942,0,12,9.340977
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,1.452883,2.562255,2.562255,11.36226,0,3.210651,2.562255,56.70327,0,0,0,1.452883,0,0,8.8,8.36,14.14889,16.86498,9.812882,0,9.812882,34.88658,89.45259,0.1365488,2.818481,1.162306,12,18.31786
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,3.083084,10.71211,10.71211,11.90238,0,3.347303,10.71211,28.7813,0,0,0,3.083084,0,0,1.190278,1.130764,4.336008,25.69657,4.213847,0,4.213847,38.88419,99.70284,0.1368131,11.78332,2.466467,12,28.77966
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,4.10558,0.6472892,0.6472892,0,-1,0,0.6472892,634.2729,3.302063,0,0,4.10558,0.6813571,0.6472892,0,0,0.1221601,29.48903,0.1221601,0,0.1221601,39.00008,100,0.1368055,0.7120181,3.284464,0,33.59462
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,7.661711,5.133128,5.133128,0,0,0,5.133128,149.2601,2.258419,0,0,7.661711,5.403293,5.133128,0,0,0,29.59898,0,0,0,39.00008,100,0.1368055,5.646441,6.129369,0,37.26069
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,10.81087,6.224621,6.224621,0,0,0,6.224621,173.6792,4.258636,0,0,10.81087,6.552232,6.224621,0,0,0,29.59898,0,0,0,39.00008,100,0.1368055,6.847083,8.648695,0,40.40985
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,9.96603,4.440395,4.440395,0,0,0,4.440395,224.4402,5.29193,0,0,9.96603,4.6741,4.440395,0,0,0,29.59898,0,0,0,39.00008,100,0.1368055,4.884434,7.972824,0,39.56501
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,10.80405,2.86823,2.86823,0,0,0,2.86823,376.6799,7.784856,0,0,10.80405,3.01919,2.86823,0,0,0,29.59898,0,0,0,39.00008,100,0.1368055,3.155053,8.643237,0,40.40302
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,7.203886,3.873846,3.873846,0,-1,0,3.873846,185.9621,3.126154,0,0,7.203886,4.077732,3.873846,0,0,0,29.59898,0,0,0,39.00008,100,0.1368055,4.26123,5.763109,0,36.80286
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,6.712288,3.499606,3.499606,0,0,0,3.499606,191.8012,3.028492,0,0,6.712288,3.683796,3.499606,0,0,0,29.59898,0,0,0,39.00008,100,0.1368055,3.849567,5.369831,0,36.31127
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,3.349883,0,0,0,0,0,0,0,3.349883,0,0,3.349883,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1368055,0,2.679906,0,32.94886
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,1.764965,6.170223,6.170223,0,0,0,6.170223,28.60456,0,0,0,1.764965,6.494972,6.170223,0,0,0,29.59898,0,4.730007,-4.730007,34.01421,87.21576,0.1368055,6.787245,1.411972,0,31.36394
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.5619792,6.662286,6.662286,0,0,0,6.662286,8.43523,0,8.881784E-16,0,0.5619792,7.012933,6.662286,0,0,5.255563,24.86897,0,6.450953,-6.450953,27.21431,69.78014,0.1368055,7.328515,0.4495833,0,25.43095
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,7.335975,7.335975,0,-1,0,7.335975,0,0,0,0,0,7.722078,7.335975,0,0,12.42329,18.41802,0,7.722078,-7.722078,19.07453,48.90894,0.1368055,8.069572,0,0,18.41802
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,5.275293,5.275293,0,-1,0,5.275293,0,0,8.881784E-16,0,0,5.55294,5.275293,0,0,21.00338,10.69594,0,5.55294,-5.55294,13.22121,33.90048,0.1368055,5.802823,0,0,10.69594
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.17331,5.142999,0,0,0,13.22121,33.90048,0.1368055,0,0,0,5.142999
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,1.733279,1.733279,0,-1,0,1.733279,0,0,2.220446E-16,0,0,1.824504,1.733279,0,0,27.17331,5.142999,0,1.824504,-1.824504,11.29802,28.96922,0.1368055,1.906607,0,0,5.142999
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,0.9538942,0.9538942,0,-1,0,0.9538942,0,0,1.110223E-16,0,0,1.004099,0.9538942,0,0,29.20054,3.318495,0,1.004099,-1.004099,10.2396,26.25534,0.1368055,1.049284,0,0,3.318495
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,1.480023,1.480023,0,-1,0,1.480023,0,0,0,0,0,1.557918,1.480023,0,0,30.3162,2.314396,0,1.557918,-1.557918,8.597413,22.04461,0.1368055,1.628025,0,0,2.314396
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,2.193536,0.7186537,0,-1,0,0.7186537,0,0,1.474882,1.694236,0,0.7564776,0.7186537,0,0,32.04722,0.7564776,0,0.7564776,-0.7564776,7.800015,20,0.1368055,2.41289,0,0,0.7564776
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,2.313844,0,0,-1,0,0,0,0,2.313844,2.545228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1368055,2.545228,0,0,0
