Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,2.340166,0,0,-1,0,0,0,0,2.340166,2.574183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1368055,2.574183,0,0,0
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,1.306268,0,0,-1,0,0,0,0,1.306268,1.436895,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1368055,1.436895,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,0.6108897,0.6108897,9.41089,0,2.716955,0.6108897,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1371032,0.6719787,0,12,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,2.441314,2.441314,11.24131,0,3.180052,2.441314,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1376304,2.685445,0,12,7.524
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,1.507994,1.294772,1.294772,10.09477,0,2.889977,1.294772,116.4679,1.776357E-15,0,0,1.507994,0,0,8.8,8.36,16.16775,15.048,9.867993,0,9.867993,33.0236,84.67573,0.1379157,1.42425,1.206395,12,16.55599
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,4.471481,0.8476686,0.8476686,0,0,0,0.8476686,527.5034,0,0,0,4.471481,0.8922828,0.8476686,0,0,6.29976,23.92919,3.579198,0,3.579198,36.41912,93.38219,0.1376947,0.9324355,3.577184,0,28.40067
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,7.822113,0,0,0,-1,0,0,0,5.101551,0,0,7.822113,0,0,0,0,2.720562,27.15047,2.720562,0,2.720562,39.00008,100,0.1375272,0,6.25769,0,34.97258
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,8.064739,2.568006,2.568006,0,0,0,2.568006,314.0468,5.361575,0,0,8.064739,2.703164,2.568006,0,0,0,29.59898,0,0,0,39.00008,100,0.1375272,2.824807,6.451792,0,37.66372
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,10.62658,0,0,0,0,0,0,0,10.62658,0,0,10.62658,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1375272,0,8.501262,0,40.22556
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,13.1408,2.611134,2.611134,0,0,0,2.611134,503.2603,10.39224,0,0,13.1408,2.748563,2.611134,0,0,0,29.59898,0,0,0,39.00008,100,0.1375272,2.872248,10.51264,0,42.73978
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,12.9041,3.704845,3.704845,0,0,0,3.704845,348.3034,9.004265,0,0,12.9041,3.899837,3.704845,0,0,0,29.59898,0,0,0,39.00008,100,0.1375272,4.075329,10.32328,0,42.50308
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,10.95452,0,0,0,-1,0,0,0,10.95452,0,0,10.95452,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1375272,0,8.763616,0,40.5535
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,7.506733,7.136248,7.136248,0,0,0,7.136248,105.1916,0,0,0,7.506733,7.51184,7.136248,0,0,0,29.59898,0,0.005107146,-0.005107146,38.99469,99.9862,0.1375272,7.849873,6.005386,0,37.10571
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,4.124133,4.43867,4.43867,0,0,0,4.43867,92.91372,0,0,0,4.124133,4.672284,4.43867,0,0,0.005674607,29.59387,0,0.5481507,-0.5481507,38.41689,98.50465,0.1375272,4.882537,3.299307,0,33.718
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,1.690053,7.853909,7.853909,6.832353,0,2.064585,7.853909,21.51863,0,0,0,1.690053,1.075322,1.021556,0,0,0.614731,29.04572,0.614731,0,0.614731,39.00008,100,0.1375628,8.639299,1.352043,12,30.73577
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.5527984,4.071361,4.071361,0,0,0,4.071361,13.57773,0,8.881784E-16,0,0.5527984,4.285643,4.071361,0,0,0,29.59898,0,3.732845,-3.732845,35.06532,89.91088,0.1375628,4.478497,0.4422387,0,30.15178
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,7.012908,7.012908,0,-1,0,7.012908,0,0,8.881784E-16,0,0,7.382009,7.012908,0,0,4.147605,25.86613,0,7.382009,-7.382009,27.28399,69.95882,0.1375628,7.714199,0,0,25.86613
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,4.969607,4.969607,0,-1,0,4.969607,0,0,8.881784E-16,0,0,5.231165,4.969607,0,0,12.34984,18.48413,0,5.231165,-5.231165,21.76986,55.82005,0.1375628,5.466568,0,0,18.48413
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,0.1907905,0.1907905,0,-1,0,0.1907905,0,0,2.775558E-17,0,0,0.2008322,0.1907905,0,0,18.16224,13.25296,0,0.2008322,-0.2008322,21.55817,55.27724,0.1375628,0.2098696,0,0,13.25296
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,2.013155,2.013155,0,-1,0,2.013155,0,0,4.440892E-16,0,0,2.11911,2.013155,0,0,18.38539,13.05213,0,2.11911,-2.11911,19.32443,49.54971,0.1375628,2.21447,0,0,13.05213
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,1.444851,1.444851,0,-1,0,1.444851,0,0,2.220446E-16,0,0,1.520895,1.444851,0,0,20.73996,10.93302,0,1.520895,-1.520895,17.72126,45.43904,0.1375628,1.589336,0,0,10.93302
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.42984,9.412122,0,0,0,17.72126,45.43904,0.1375628,0,0,0,9.412122
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.42984,9.412122,0,0,0,17.72126,45.43904,0.1375628,0,0,0,9.412122
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,1.412678,1.412678,0,-1,0,1.412678,0,0,2.220446E-16,0,0,1.487029,1.412678,0,0,22.42984,9.412122,0,1.487029,-1.487029,16.1538,41.41991,0.1375628,1.553945,0,0,9.412122
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,0.5982181,0.5982181,0,-1,0,0.5982181,0,0,0,0,0,0.6297033,0.5982181,0,0,24.0821,7.925092,0,0.6297033,-0.6297033,15.49003,39.71795,0.1375628,0.65804,0,0,7.925092
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,0.3994506,0.3994506,0,-1,0,0.3994506,0,0,5.551115E-17,0,0,0.4204743,0.3994506,0,0,24.78176,7.295389,0,0.4204743,-0.4204743,15.04681,38.58149,0.1375628,0.4393957,0,0,7.295389
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,0.314432,0.314432,0,0,0,0.314432,0,0,5.551115E-17,0,0,0.330981,0.314432,0,0,25.24896,6.874915,0,0.330981,-0.330981,14.69793,37.68692,0.1375628,0.3458752,0,0,6.874915
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.61672,6.543933,0,0,0,14.69793,37.68692,0.1375628,0,0,0,6.543933
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,2.045539,2.092633,2.092633,0,0,0,2.092633,97.74954,0,0,0,2.045539,2.202772,2.092633,0,0,25.61672,6.543933,0,0.1572324,-0.1572324,14.53219,37.26195,0.1375628,2.301897,1.636432,0,8.589473
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,3.976618,3.712126,3.712126,0,0,0,3.712126,107.1251,0,0,0,3.976618,3.907501,3.712126,0,0,25.79142,6.386701,0.06911699,0,0.06911699,14.59776,37.43008,0.1375586,4.083338,3.181294,0,10.36332
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,8.089188,7.314996,7.314996,0,-1,0,7.314996,110.5836,0,0,0.3830885,8.089188,7.699996,7.314996,0,0,25.7223,6.448906,0.3891923,0,0.3891923,14.96698,38.3768,0.1375346,8.046495,6.47135,0,14.53809
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,8.323377,1.43391,1.43391,0,0,0,1.43391,580.4673,0,0,0,8.323377,1.509378,1.43391,0,0,25.33311,6.79918,6.813998,0,6.813998,21.43131,54.95196,0.1371171,1.5773,6.658701,0,15.12256
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,10.58314,5.101596,5.101596,0,0,0,5.101596,207.4476,0,0,0,10.58314,5.370101,5.101596,0,0,18.51911,12.93178,5.21304,0,5.21304,26.37683,67.63277,0.1367994,5.611756,8.466514,0,23.51492
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,10.02003,0.9705345,0.9705345,0,0,0,0.9705345,1032.424,0,0,0,10.02003,1.021615,0.9705345,0,0,13.30607,17.62351,8.998414,0,8.998414,34.91348,89.52155,0.1362544,1.067588,8.016024,0,27.64354
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,10.12234,0,0,0,0,0,0,0,5.814687,0,0,10.12234,0,0,0,0,4.307657,25.72209,4.307657,0,4.307657,39.00008,100,0.135995,0,8.097875,0,35.84443
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,9.863094,0.3565537,0.3565537,0,-1,0,0.3565537,2766.23,9.487775,0,0,9.863094,0.3753197,0.3565537,0,0,0,29.59898,0,0,0,39.00008,100,0.135995,0.3922091,7.890475,0,39.46207
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,5.792766,6.691236,6.691236,0,0,0,6.691236,86.57243,0,0,0,5.792766,7.043406,6.691236,0,0,0,29.59898,0,1.25064,-1.25064,37.68179,96.61977,0.135995,7.36036,4.634213,0,35.39174
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,2.731722,0.04190838,0.04190838,0,0,0,0.04190838,6518.321,1.298008,0,0,2.731722,0.04411408,0.04190838,0,0,1.3896,28.34834,1.3896,0,1.3896,39.00008,100,0.1359116,0.04609922,2.185378,0,31.08006
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,1.695918,8.158071,8.158071,6.546949,0,1.992378,8.158071,20.78822,0,0,0,1.695918,1.695918,1.611122,0,0,0,29.59898,0,0,0,39.00008,100,0.1359116,8.973878,1.356734,12,31.2949
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.4240239,8.611404,8.611404,8.208582,0,2.412771,8.611404,4.923981,0,0,0,0.4240239,0.4240239,0.4028227,0,0,0,29.59898,0,0,0,39.00008,100,0.1359116,9.472545,0.3392191,12,30.023
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1359116,0,0,0,29.59898
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,4.52887,4.52887,0,-1,0,4.52887,0,0,8.881784E-16,0,0,4.767231,4.52887,0,0,0,29.59898,0,4.767231,-4.767231,33.97498,87.11514,0.1359116,4.981757,0,0,29.59898
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,4.657357,4.657357,0,-1,0,4.657357,0,0,0,0,0,4.902481,4.657357,0,0,5.296924,24.83175,0,4.902481,-4.902481,28.80731,73.86474,0.1359116,5.123092,0,0,24.83175
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,0.8101255,0.8101255,0,-1,0,0.8101255,0,0,1.110223E-16,0,0,0.8527637,0.8101255,0,0,10.74412,19.92927,0,0.8527637,-0.8527637,27.90841,71.5599,0.1359116,0.891138,0,0,19.92927
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.69164,19.0765,0,0,0,27.90841,71.5599,0.1359116,0,0,0,19.0765
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,2.965425,2.965425,0,-1,0,2.965425,0,0,0,0,0,3.1215,2.965425,0,0,11.69164,19.0765,0,3.1215,-3.1215,24.61806,63.12312,0.1359116,3.261967,0,0,19.0765
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,0.6133279,0.6133279,0,-1,0,0.6133279,0,0,1.110223E-16,0,0,0.6456083,0.6133279,0,0,15.15997,15.955,0,0.6456083,-0.6456083,23.93753,61.37817,0.1359116,0.6746607,0,0,15.955
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,0.8488489,0.8488489,0,-1,0,0.8488489,0,0,1.110223E-16,0,0,0.8935251,0.8488489,0,0,15.87732,15.30939,0,0.8935251,-0.8935251,22.99568,58.96315,0.1359116,0.9337338,0,0,15.30939
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,1.801136,1.801136,0,-1,0,1.801136,0,0,2.220446E-16,0,0,1.895933,1.801136,0,0,16.87012,14.41587,0,1.895933,-1.895933,20.99719,53.83883,0.1359116,1.98125,0,0,14.41587
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,1.863358,1.863358,0,-1,0,1.863358,0,0,2.220446E-16,0,0,1.96143,1.863358,0,0,18.97671,12.51994,0,1.96143,-1.96143,18.92966,48.53749,0.1359116,2.049694,0,0,12.51994
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,1.018378,1.018378,0,0,0,1.018378,0,0,2.220446E-16,0,0,1.071977,1.018378,0,0,21.15608,10.55851,0,1.071977,-1.071977,17.7997,45.64016,0.1359116,1.120216,0,0,10.55851
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,1.135914,1.135914,0,0,0,1.135914,0,0,0,0,0,1.195699,1.135914,0,0,22.34716,9.486529,0,1.195699,-1.195699,16.53932,42.40842,0.1359116,1.249505,0,0,9.486529
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,2.506692,1.741864,1.741864,0,0,0,1.741864,143.9086,0,0,0,2.506692,1.833541,1.741864,0,0,23.67572,8.290831,0.6731508,0,0.6731508,17.17793,44.04588,0.1358712,1.916051,2.005354,0,10.79752
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,5.521973,4.338444,4.338444,0,0,0,4.338444,127.28,0,0,0,5.521973,4.566783,4.338444,0,0,23.00257,8.896667,0.9551895,0,0.9551895,18.0841,46.36939,0.1358139,4.772289,4.417578,0,14.41864
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,8.596406,1.363281,1.363281,0,-1,0,1.363281,630.5672,0,0,0,8.596406,1.435033,1.363281,0,0,22.04738,9.756337,7.161373,0,7.161373,24.87797,63.78955,0.135386,1.49961,6.877125,0,18.35274
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,9.920944,3.54782,3.54782,0,0,0,3.54782,279.6349,0,0,0,9.920944,3.734547,3.54782,0,0,14.88601,16.20157,6.186397,0,6.186397,30.7469,78.83806,0.1350186,3.902602,7.936755,0,26.12252
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,13.00422,6.388286,6.388286,0,0,0,6.388286,203.5636,0,0,0,13.00422,6.724511,6.388286,0,0,8.69961,21.76933,6.279713,0,6.279713,36.70436,94.11356,0.1346476,7.027114,10.40338,0,34.77355
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,12.69488,4.949012,4.949012,0,0,0,4.949012,256.5134,5.065497,0,0,12.69488,5.209486,4.949012,0,0,2.419896,27.42107,2.419896,0,2.419896,39.00008,100,0.1345052,5.443913,10.1559,0,40.11595
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,10.6154,3.770777,3.770777,0,0,0,3.770777,281.5177,6.646164,0,0,10.6154,3.969239,3.770777,0,0,0,29.59898,0,0,0,39.00008,100,0.1345052,4.147854,8.492322,0,40.21438
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,8.222973,4.070929,4.070929,0,-1,0,4.070929,201.9925,3.937784,0,0,8.222973,4.285189,4.070929,0,0,0,29.59898,0,0,0,39.00008,100,0.1345052,4.478022,6.578378,0,37.82195
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,3.235719,3.994669,3.994669,0,0,0,3.994669,81.00093,0,4.440892E-16,0,3.235719,4.204915,3.994669,0,0,0,29.59898,0,0.9691957,-0.9691957,37.97845,97.38046,0.1345052,4.394136,2.588576,0,32.8347
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,4.16189,5.134317,5.134317,0,0,0,5.134317,81.06024,0,0,0,4.16189,5.404544,5.134317,0,0,1.076884,28.62978,0,1.242655,-1.242655,36.66858,94.02182,0.1345052,5.647749,3.329512,0,32.79167
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,1.778083,1.909856,1.909856,0,0,0,1.909856,93.10035,0,0,0,1.778083,2.010375,1.909856,0,0,2.457612,27.38713,0,0.2322921,-0.2322921,36.42373,93.39398,0.1345052,2.100842,1.422466,0,29.16521
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.3407909,7.138355,7.138355,0,0,0,7.138355,4.774082,0,8.881784E-16,0,0.3407909,7.514058,7.138355,0,0,2.715714,27.15483,0,7.173267,-7.173267,28.86244,74.0061,0.1345052,7.852191,0.2726327,0,27.49563
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,4.734447,4.734447,0,-1,0,4.734447,0,0,8.881784E-16,0,0,4.983629,4.734447,0,0,10.68601,19.98157,0,4.983629,-4.983629,23.60923,60.53637,0.1345052,5.207892,0,0,19.98157
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,5.787425,5.787425,0,-1,0,5.787425,0,0,8.881784E-16,0,0,6.092027,5.787425,0,0,16.22338,14.99794,0,6.092027,-6.092027,17.18767,44.07087,0.1345052,6.366168,0,0,14.99794
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,6.216992,6.216992,0,-1,0,6.216992,0,0,8.881784E-16,0,0,6.544202,6.216992,0,0,22.99229,8.905913,0,6.544202,-6.544202,10.28948,26.38322,0.1345052,6.838692,0,0,8.905913
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,0.1708098,0.1708098,0,-1,0,0.1708098,0,0,2.775558E-17,0,0,0.1797998,0.1708098,0,0,30.26363,2.361711,0,0.1797998,-0.1797998,10.09995,25.89726,0.1345052,0.1878908,0,0,2.361711
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,0.4259189,0.4259189,0,-1,0,0.4259189,0,0,5.551115E-17,0,0,0.4483356,0.4259189,0,0,30.46341,2.181911,0,0.4483356,-0.4483356,9.627364,24.6855,0.1345052,0.4685108,0,0,2.181911
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,0.1467823,0.1467823,0,-1,0,0.1467823,0,0,2.775558E-17,0,0,0.1545077,0.1467823,0,0,30.96156,1.733575,0,0.1545077,-0.1545077,9.464499,24.2679,0.1345052,0.1614605,0,0,1.733575
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,2.728603,1.500114,0,-1,0,1.500114,0,0,1.228489,1.501349,0,1.579068,1.500114,0,0,31.13323,1.579068,0,1.579068,-1.579068,7.800015,20,0.1345052,3.001463,0,0,1.579068
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,2.03546,0,0,-1,0,0,0,0,2.03546,2.239006,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345052,2.239006,0,0,0
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,0.5465913,0,0,-1,0,0,0,0,0.5465913,0.6012505,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345052,0.6012505,0,0,0
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,1.573325,0,0,-1,0,0,0,0,1.573325,1.730657,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345052,1.730657,0,0,0
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,2.278476,2.278476,11.07848,0,3.138854,2.278476,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1350045,2.506323,0,12,0
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,0.496906,0.496906,9.296906,0,2.688117,0.496906,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1352828,0.5465966,0,12,7.524
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,2.449316,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.449316,0,0,8.8,8.36,16.16775,15.048,10.80932,0,10.80932,33.91662,86.96552,0.1353554,0,1.959453,12,17.49732
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,5.380737,2.856024,2.856024,0,0,0,2.856024,188.3996,0,0,0,5.380737,3.006341,2.856024,0,0,5.358438,24.77638,2.374396,0,2.374396,36.16917,92.74127,0.1352168,3.141627,4.30459,0,30.15712
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,8.831949,0,0,0,-1,0,0,0,5.847908,0,0,8.831949,0,0,0,0,2.984041,26.91334,2.984041,0,2.984041,39.00008,100,0.1350429,0,7.06556,0,35.74529
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,10.90376,0,0,0,0,0,0,0,10.90376,0,0,10.90376,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1350429,0,8.723011,0,40.50274
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,11.15956,0,0,0,0,0,0,0,11.15956,0,0,11.15956,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1350429,0,8.927645,0,40.75853
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,13.03262,0,0,0,0,0,0,0,13.03262,0,0,13.03262,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1350429,0,10.4261,0,42.6316
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,11.86654,10.21745,10.21745,3,0,1.095,10.21745,116.1399,4.269226,0,0,11.86654,7.59732,7.217453,0,0,0,29.59898,0,0,0,39.00008,100,0.1350429,11.2392,9.493236,12,41.46552
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,10.28827,2.545336,2.545336,0,-1,0,2.545336,404.201,7.608973,0,0,10.28827,2.679302,2.545336,0,0,0,29.59898,0,0,0,39.00008,100,0.1350429,2.79987,8.230619,0,39.88725
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,8.50067,1.818465,1.818465,0,0,0,1.818465,467.464,6.586496,0,0,8.50067,1.914174,1.818465,0,0,0,29.59898,0,0,0,39.00008,100,0.1350429,2.000312,6.800536,0,38.09965
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,5.578463,4.3585,4.3585,0,0,0,4.3585,127.9904,0.9905679,0,0,5.578463,4.587894,4.3585,0,0,0,29.59898,0,0,0,39.00008,100,0.1350429,4.79435,4.46277,0,35.17744
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,2.415329,2.167215,2.167215,0,0,0,2.167215,111.4485,0.1340492,0,0,2.415329,2.281279,2.167215,0,0,0,29.59898,0,0,0,39.00008,100,0.1350429,2.383937,1.932263,0,32.01431
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.4035768,0.4163659,0.4163659,0,0,0,0.4163659,96.9284,0,5.551115E-17,0,0.4035768,0.4382799,0.4163659,0,0,0,29.59898,0,0.03470311,-0.03470311,38.9635,99.9062,0.1350429,0.4580025,0.3228614,0,30.00255
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,10.07477,8.36,0,-1,0,8.36,0,0,1.714773,2.72225,0,8.8,8.36,0,0,0.038559,29.56428,0,8.8,-8.8,29.68748,76.1216,0.1350429,11.08225,0,0,29.56428
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,7.768885,7.768885,0,-1,0,7.768885,0,0,8.881784E-16,0.1857736,0,8.177773,7.768885,0,0,9.816337,20.76427,0,8.177773,-8.177773,21.06735,54.01875,0.1350429,8.545774,0,0,20.76427
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,0.9565112,0.9565112,0,-1,0,0.9565112,0,0,1.110223E-16,0,0,1.006854,0.9565112,0,0,18.90275,12.5865,0,1.006854,-1.006854,20.00603,51.29742,0.1350429,1.052162,0,0,12.5865
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,1.508737,1.508737,0,-1,0,1.508737,0,0,2.220446E-16,0,0,1.588144,1.508737,0,0,20.02148,11.57965,0,1.588144,-1.588144,18.33198,47.00499,0.1350429,1.659611,0,0,11.57965
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,0.9766616,0.9766616,0,-1,0,0.9766616,0,0,1.110223E-16,0,0,1.028065,0.9766616,0,0,21.78608,9.991503,0,1.028065,-1.028065,17.24831,44.22635,0.1350429,1.074328,0,0,9.991503
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,0.8355742,0.8355742,0,-1,0,0.8355742,0,0,1.110223E-16,0,0,0.8795518,0.8355742,0,0,22.92838,8.963438,0,0.8795518,-0.8795518,16.32118,41.84909,0.1350429,0.9191316,0,0,8.963438
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,0.2945974,0.2945974,0,-1,0,0.2945974,0,0,5.551115E-17,0,0,0.3101026,0.2945974,0,0,23.90566,8.083886,0,0.3101026,-0.3101026,15.9943,41.01095,0.1350429,0.3240572,0,0,8.083886
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,1.120736,1.120736,0,-1,0,1.120736,0,0,2.220446E-16,0,0,1.179722,1.120736,0,0,24.25022,7.773784,0,1.179722,-1.179722,14.75077,37.8224,0.1350429,1.232809,0,0,7.773784
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,1.089605,1.089605,0,-1,0,1.089605,0,0,2.220446E-16,0,0,1.146952,1.089605,0,0,25.56102,6.594062,0,1.146952,-1.146952,13.54177,34.72243,0.1350429,1.198565,0,0,6.594062
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,0.5035188,0.5035188,0,-1,0,0.5035188,0,0,1.110223E-16,0,0,0.5300197,0.5035188,0,0,26.83541,5.44711,0,0.5300197,-0.5300197,12.98308,33.28989,0.1350429,0.5538706,0,0,5.44711
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,1.590693,1.590693,0,0,0,1.590693,0,0,2.220446E-16,0,0,1.674413,1.590693,0,0,27.42432,4.91709,0,1.674413,-1.674413,11.2181,28.76429,0.1350429,1.749762,0,0,4.91709
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,0.6872664,0.6872664,0,0,0,0.6872664,0,0,1.110223E-16,0,0,0.7234383,0.6872664,0,0,29.28478,3.242677,0,0.7234383,-0.7234383,10.45553,26.80899,0.1350429,0.7559931,0,0,3.242677
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,2.183076,1.584516,1.584516,0,0,0,1.584516,137.7756,0,0,0,2.183076,1.667912,1.584516,0,0,30.0886,2.519238,0.515165,0,0.515165,10.94425,28.06214,0.135013,1.742967,1.746461,0,4.702315
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,5.723324,4.102034,4.102034,11.81627,0,3.325516,4.102034,139.5241,-8.881784E-16,0,0,5.723324,0,0,7.714234,7.328523,29.57343,2.982887,13.05185,0,13.05185,23.32632,59.81097,0.1353197,4.512237,4.578659,12,8.70621
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,8.150626,2.395302,2.395302,0,-1,0,2.395302,340.2755,0,0,0,8.150626,2.52137,2.395302,0,0,16.52159,14.72955,5.629256,0,5.629256,28.6667,73.50422,0.1349942,2.634832,6.520501,0,22.88017
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,10.81995,4.782445,4.782445,0,0,0,4.782445,226.2431,0,0,0,10.81995,5.034153,4.782445,0,0,10.89233,19.79588,5.785802,0,5.785802,34.1556,87.57828,0.1346613,5.26069,8.655964,0,30.61583
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,11.30959,2.784854,2.784854,0,0,0,2.784854,406.1107,3.271633,0,0,11.30959,2.931425,2.784854,0,0,5.106531,25.0031,5.106531,0,5.106531,39.00008,100,0.1343688,3.063339,9.047671,0,36.31269
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,10.59895,9.343809,9.343809,3,0,1.095,9.343809,113.4328,3.921254,0,0,10.59895,6.677693,6.343809,0,0,0,29.59898,0,0,0,39.00008,100,0.1343688,10.27819,8.479158,12,40.19793
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,12.57946,1.355246,1.355246,0,0,0,1.355246,928.2046,11.15288,0,0,12.57946,1.426575,1.355246,0,0,0,29.59898,0,0,0,39.00008,100,0.1343688,1.490771,10.06357,0,42.17844
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,11.38058,4.740543,4.740543,0,-1,0,4.740543,240.0692,6.390538,0,0,11.38058,4.990046,4.740543,0,0,0,29.59898,0,0,0,39.00008,100,0.1343688,5.214598,9.104467,0,40.97956
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,8.153707,5.844767,5.844767,0,0,0,5.844767,139.5044,2.00132,0,0,8.153707,6.152386,5.844767,0,0,0,29.59898,0,0,0,39.00008,100,0.1343688,6.429244,6.522965,0,37.75269
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,6.0962,5.090499,5.090499,0,0,0,5.090499,119.7564,0.7377791,0,0,6.0962,5.35842,5.090499,0,0,0,29.59898,0,0,0,39.00008,100,0.1343688,5.599549,4.876959,0,35.69518
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,3.724836,6.597885,6.597885,0,0,0,6.597885,56.455,0,0,0,3.724836,6.945142,6.597885,0,0,0,29.59898,0,3.220306,-3.220306,35.60558,91.29617,0.1343688,7.257674,2.979869,0,33.32381
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.4680718,5.938195,5.938195,0,0,0,5.938195,7.882391,0,8.881784E-16,0,0.4680718,6.250731,5.938195,0,0,3.578118,26.37867,0,5.78266,-5.78266,29.51012,75.66682,0.1343688,6.532014,0.3744574,0,26.84674
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,15.55957,8.36,0,-1,0,8.36,0,0,7.199567,8.755524,0,8.8,8.36,0,0,10.00329,20.59601,0,8.8,-8.8,20.2341,51.88221,0.1343688,17.11552,0,0,20.59601
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,12.07534,8.36,0,-1,0,8.36,0,0,3.715336,4.922869,0,8.8,8.36,0,0,19.78107,11.79601,0,8.8,-8.8,10.95809,28.09761,0.1343688,13.28287,0,0,11.79601
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,6.645054,2.846212,0,-1,0,2.846212,0,0,3.798842,4.463348,0,2.996012,2.846212,0,0,29.55885,2.996012,0,2.996012,-2.996012,7.800015,20,0.1343688,7.30956,0,0,2.996012
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,1.853324,0,0,-1,0,0,0,0,1.853324,2.038656,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343688,2.038656,0,0,0
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,1.101085,0,0,-1,0,0,0,0,1.101085,1.211194,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343688,1.211194,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,1.898708,0,0,-1,0,0,0,0,1.898708,2.088579,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343688,2.088579,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,0.6476241,0,0,-1,0,0,0,0,0.6476241,0.7123865,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343688,0.7123865,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,1.230688,0,0,-1,0,0,0,0,1.230688,1.353757,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343688,1.353757,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,1.524028,0,0,-1,0,0,0,0,1.524028,1.676431,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343688,1.676431,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,0.3972329,0,0,-1,0,0,0,0,0.3972329,0.4369562,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343688,0.4369562,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,1.018499,1.018499,9.818499,0,2.82008,1.018499,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1347051,1.120349,0,12,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,0.1763813,0.1763813,8.976381,0,2.607024,0.1763813,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.134939,0.1940194,0,12,7.524
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,1.732806,2.150868,2.150868,10.95087,0,3.10657,2.150868,80.56309,0,0,0,1.732806,0,0,8.8,8.36,16.16775,15.048,10.09281,0,10.09281,33.23688,85.22259,0.1353062,2.365955,1.386245,12,16.78081
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,4.784614,4.672525,4.672525,0,0,0,4.672525,102.3989,0,0,0,4.784614,4.918447,4.672525,0,0,6.074948,24.13153,0,0.1338339,-0.1338339,33.0958,84.86086,0.1353062,5.139778,3.827691,0,28.91614
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,6.574926,5.363326,5.363326,0,-1,0,5.363326,122.5905,0,0,0,6.574926,5.645607,5.363326,0,0,6.223652,23.99769,0.9293199,0,0.9293199,33.97743,87.12145,0.1352534,5.899659,5.259941,0,30.57262
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,7.727791,1.038452,1.038452,0,0,0,1.038452,744.1647,1.340352,0,0,7.727791,1.093107,1.038452,0,0,5.294332,24.83408,5.294332,0,5.294332,39.00008,100,0.134953,1.142297,6.182233,0,32.56187
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,7.683625,2.687416,2.687416,0,0,0,2.687416,285.9112,4.854765,0,0,7.683625,2.828859,2.687416,0,0,0,29.59898,0,0,0,39.00008,100,0.134953,2.956158,6.1469,0,37.2826
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,3.278762,5.324167,5.324167,0,0,0,5.324167,61.58263,0,0,0,3.278762,5.604386,5.324167,0,0,0,29.59898,0,2.325624,-2.325624,36.54866,93.71431,0.134953,5.856584,2.623009,0,32.87774
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,8.513072,0,0,0,0,0,0,0,5.929046,0,0,8.513072,0,0,0,0,2.584027,27.27335,2.584027,0,2.584027,39.00008,100,0.1348069,0,6.810458,0,35.78643
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,6.312899,2.59066,2.59066,0,-1,0,2.59066,243.6791,3.585888,0,0,6.312899,2.727011,2.59066,0,0,0,29.59898,0,0,0,39.00008,100,0.1348069,2.849726,5.050319,0,35.91188
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,6.202843,0.7102628,0.7102628,0,0,0,0.7102628,873.3167,5.455198,0,0,6.202843,0.747645,0.7102628,0,0,0,29.59898,0,0,0,39.00008,100,0.1348069,0.781289,4.962275,0,35.80182
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,3.399577,0,0,0,0,0,0,0,3.399577,0,0,3.399577,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1348069,0,2.719661,0,32.99855
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,2.054545,1.865947,1.865947,0,0,0,1.865947,110.1073,0.09038966,0,0,2.054545,1.964155,1.865947,0,0,0,29.59898,0,0,0,39.00008,100,0.1348069,2.052542,1.643636,0,31.65352
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.5581515,6.144526,6.144526,0,0,0,6.144526,9.083718,0,0,0,0.5581515,6.467923,6.144526,0,0,0,29.59898,0,5.909771,-5.909771,32.77063,84.02709,0.1348069,6.758979,0.4465212,0,30.15713
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,3.176593,3.176593,0,-1,0,3.176593,0,0,0,0,0,3.343782,3.176593,0,0,6.566412,23.68921,0,3.343782,-3.343782,29.24598,74.98953,0.1348069,3.494252,0,0,23.68921
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,1.321736,1.321736,0,-1,0,1.321736,0,0,0,0,0,1.391301,1.321736,0,0,10.28173,20.34542,0,1.391301,-1.391301,27.77942,71.22913,0.1348069,1.45391,0,0,20.34542
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,12.45719,8.36,0,-1,0,8.36,0,0,4.097191,5.34291,0,8.8,8.36,0,0,11.82762,18.95412,0,8.8,-8.8,18.5034,47.44452,0.1348069,13.70291,0,0,18.95412
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.60539,10.15412,0,0,0,18.5034,47.44452,0.1348069,0,0,0,10.15412
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,1.404479,1.404479,0,-1,0,1.404479,0,0,0,0,0,1.478399,1.404479,0,0,21.60539,10.15412,0,1.478399,-1.478399,16.94503,43.44871,0.1348069,1.544927,0,0,10.15412
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.24806,8.675724,0,0,0,16.94503,43.44871,0.1348069,0,0,0,8.675724
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,0.3196772,0.3196772,0,-1,0,0.3196772,0,0,5.551115E-17,0,0,0.3365023,0.3196772,0,0,23.24806,8.675724,0,0.3365023,-0.3365023,16.59033,42.53922,0.1348069,0.3516449,0,0,8.675724
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,1.374062,1.374062,0,-1,0,1.374062,0,0,2.220446E-16,0,0,1.446381,1.374062,0,0,23.62195,8.339222,0,1.446381,-1.446381,15.06571,38.62994,0.1348069,1.511468,0,0,8.339222
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,1.99691,1.99691,0,-1,0,1.99691,0,0,4.440892E-16,0,0,2.102011,1.99691,0,0,25.22904,6.89284,0,2.102011,-2.102011,12.84999,32.94864,0.1348069,2.196601,0,0,6.89284
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,0.4235631,0.4235631,0,-1,0,0.4235631,0,0,5.551115E-17,0,0,0.4458559,0.4235631,0,0,27.56461,4.79083,0,0.4458559,-0.4458559,12.38002,31.74358,0.1348069,0.4659194,0,0,4.79083
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,1.178764,1.178764,0,0,0,1.178764,0,0,2.220446E-16,0,0,1.240804,1.178764,0,0,28.06001,4.344974,0,1.240804,-1.240804,11.0721,28.38994,0.1348069,1.29664,0,0,4.344974
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,0.1216724,0.1216724,0,0,0,0.1216724,0,0,1.387779E-17,0,0,0.1280762,0.1216724,0,0,29.43868,3.10417,0,0.1280762,-0.1280762,10.93709,28.04377,0.1348069,0.1338397,0,0,3.10417
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,1.12733,0,0,0,0,0,0,0,0,0,0,1.12733,0,0,0,0,29.58098,2.976094,1.12733,0,1.12733,12.00657,30.78602,0.1347432,0,0.9018639,0,4.103424
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.9595369,2.862994,2.862994,0,0,0,2.862994,33.51516,0,4.440892E-16,0,0.9595369,3.013678,2.862994,0,0,28.45365,3.99069,0,2.054141,-2.054141,9.841318,25.2341,0.1347432,3.149293,0.7676296,0,4.950227
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,2.402675,0,0,0,-1,0,0,0,0,0,0,2.402675,0,0,0,0,30.73603,1.93655,2.402675,0,2.402675,12.1207,31.07865,0.1346078,0,1.92214,0,4.339225
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,4.930108,8.838545,8.838545,12,0,3.372,8.838545,55.77963,0,0,0,4.930108,0,0,3.161455,3.003382,28.33336,4.098958,7.93349,0,7.93349,19.64707,50.37699,0.1350821,9.7224,3.944086,12,9.029065
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,5.12123,8.614366,8.614366,12,0,3.372,8.614366,59.44987,0,0,0,5.12123,0,0,3.385634,3.216352,20.39987,11.2391,8.337583,0,8.337583,27.55679,70.65829,0.1355779,9.475802,4.096984,12,16.36033
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,4.495509,6.065236,6.065236,12,0,3.372,6.065236,74.11929,0,0,0,4.495509,0,0,5.934764,5.638026,12.06228,18.74292,10.13354,0,10.13354,37.17031,95.30829,0.1360563,6.671759,3.596407,12,23.23843
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,7.722108,10.64791,10.64791,5.144213,0,1.637486,10.64791,72.52232,4.440892E-16,0,0,7.722108,5.79336,5.503692,0,0,1.928748,27.8631,1.928748,0,1.928748,39.00008,100,0.1361608,11.7127,6.177687,12,35.58521
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,4.577091,2.163154,2.163154,0,-1,0,2.163154,211.5934,2.300087,0,0,4.577091,2.277004,2.163154,0,0,0,29.59898,0,0,0,39.00008,100,0.1361608,2.37947,3.661673,0,34.17607
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,3.280019,4.238673,4.238673,0,0,0,4.238673,77.38316,0,0,0,3.280019,4.461761,4.238673,0,0,0,29.59898,0,1.181742,-1.181742,37.75441,96.80599,0.1361608,4.66254,2.624015,0,32.879
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.9395013,1.376574,1.376574,0,0,0,1.376574,68.24926,0,0,0,0.9395013,1.449025,1.376574,0,0,1.313047,28.41724,0,0.5095236,-0.5095236,37.21733,95.42886,0.1361608,1.514231,0.751601,0,29.35674
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,1.057379,5.446088,5.446088,0,0,0,5.446088,19.41539,0,0,0,1.057379,5.732724,5.446088,0,0,1.879184,27.90771,0,4.675345,-4.675345,32.28908,82.79235,0.1361608,5.990697,0.8459036,0,28.96509
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.5325184,3.769877,3.769877,0,0,0,3.769877,14.12562,0,4.440892E-16,0,0.5325184,3.968292,3.769877,0,0,7.074012,23.23237,0,3.435774,-3.435774,28.66746,73.50616,0.1361608,4.146865,0.4260147,0,23.76488
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,1.872385,1.872385,0,-1,0,1.872385,0,0,2.220446E-16,0,0,1.970932,1.872385,0,0,10.89154,19.79659,0,1.970932,-1.970932,26.58991,68.17913,0.1361608,2.059624,0,0,19.79659
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,5.258088,5.258088,0,-1,0,5.258088,0,0,0,0,0,5.53483,5.258088,0,0,13.08146,17.82566,0,5.53483,-5.53483,20.75569,53.21961,0.1361608,5.783897,0,0,17.82566
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,3.771902,3.771902,0,-1,0,3.771902,0,0,4.440892E-16,0,0,3.970423,3.771902,0,0,19.23127,12.29083,0,3.970423,-3.970423,16.5705,42.48837,0.1361608,4.149092,0,0,12.29083
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,1.504547,1.504547,0,-1,0,1.504547,0,0,0,0,0,1.583734,1.504547,0,0,23.64285,8.32041,0,1.583734,-1.583734,14.9011,38.20786,0.1361608,1.655002,0,0,8.32041
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,2.995724,2.995724,0,-1,0,2.995724,0,0,0,0,0,3.153394,2.995724,0,0,25.40256,6.736676,0,3.153394,-3.153394,11.57713,29.68488,0.1361608,3.295297,0,0,6.736676
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,1.161029,1.161029,0,-1,0,1.161029,0,0,2.220446E-16,0,0,1.222136,1.161029,0,0,28.90633,3.583282,0,1.222136,-1.222136,10.28888,26.38169,0.1361608,1.277132,0,0,3.583282
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,0.7321729,0.7321729,0,-1,0,0.7321729,0,0,1.110223E-16,0,0,0.7707083,0.7321729,0,0,30.26426,2.361146,0,0.7707083,-0.7707083,9.476484,24.29863,0.1361608,0.8053902,0,0,2.361146
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,0.9169344,0.9169344,0,-1,0,0.9169344,0,0,1.110223E-16,0,0,0.9651941,0.9169344,0,0,31.1206,1.590438,0,0.9651941,-0.9651941,8.45908,21.68991,0.1361608,1.008628,0,0,1.590438
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.19304,0.6252434,0,0,0,8.45908,21.68991,0.1361608,0,0,0,0.6252434
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,0.1152165,0.1152165,0,-1,0,0.1152165,0,0,1.387779E-17,0,0,0.1212805,0.1152165,0,0,32.19304,0.6252434,0,0.1212805,-0.1212805,8.331239,21.36211,0.1361608,0.1267381,0,0,0.6252434
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.32779,0.5039629,0,0,0,8.331239,21.36211,0.1361608,0,0,0,0.5039629
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,1.025256,1.025256,9.825255,0,2.82179,1.025256,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.32779,0.5039629,8.36,0,8.36,16.26223,41.69794,0.1364823,1.127781,0,12,0.5039629
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,1.514926,0.4159519,0.4159519,9.215952,0,2.667636,0.4159519,364.207,1.776357E-15,0,0,1.514926,0,0,8.8,8.36,23.96779,8.027963,9.874926,0,9.874926,25.63041,65.71886,0.1366463,0.4575471,1.211941,12,9.542889
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,2.879838,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.879838,0,0,8.8,8.36,14.09287,16.9154,11.23984,0,11.23984,36.29346,93.05996,0.1366849,0,2.303871,12,19.79523
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,3.593048,0.5058117,0.5058117,0,-1,0,0.5058117,710.3528,0.2075841,0,0,3.593048,0.5324334,0.5058117,0,0,2.85303,27.03125,2.85303,0,2.85303,39.00008,100,0.1365258,0.5563929,2.874438,0,30.6243
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,6.379849,3.635962,3.635962,0,0,0,3.635962,175.4652,2.552521,0,0,6.379849,3.827328,3.635962,0,0,0,29.59898,0,0,0,39.00008,100,0.1365258,3.999558,5.103879,0,35.97883
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,8.152045,5.510514,5.510514,0,0,0,5.510514,147.9362,2.351504,0,0,8.152045,5.800541,5.510514,0,0,0,29.59898,0,0,0,39.00008,100,0.1365258,6.061565,6.521636,0,37.75102
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,8.586049,2.802661,2.802661,0,0,0,2.802661,306.3535,5.63588,0,0,8.586049,2.950169,2.802661,0,0,0,29.59898,0,0,0,39.00008,100,0.1365258,3.082927,6.868839,0,38.18503
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,9.204556,0,0,0,0,0,0,0,9.204556,0,0,9.204556,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1365258,0,7.363645,0,38.80353
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,4.17695,6.333101,6.333101,0,-1,0,6.333101,65.95427,0,8.881784E-16,0,4.17695,6.666422,6.333101,0,0,0,29.59898,0,2.489471,-2.489471,36.37595,93.27147,0.1365258,6.966411,3.34156,0,33.77593
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,3.640467,9.038455,9.038455,8.207787,0,2.41257,9.038455,40.27754,0,0,0,3.640467,0.8743879,0.8306684,0,0,2.766079,27.10951,2.766079,0,2.766079,39.00008,100,0.136673,9.942301,2.912374,12,30.74997
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,5.349756,8.488198,8.488198,3.40593,0,1.1977,8.488198,63.02581,8.881784E-16,0,0,5.349756,5.349756,5.082268,0,0,0,29.59898,0,0,0,39.00008,100,0.136673,9.337018,4.279805,12,34.94873
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,1.590117,0,0,0,0,0,0,0,1.590117,0,0,1.590117,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.136673,0,1.272093,0,31.18909
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.5162783,0,0,0,0,0,0,0,0.5162783,0,0,0.5162783,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.136673,0,0.4130227,0,30.11526
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,4.562461,4.562461,0,-1,0,4.562461,0,0,8.881784E-16,0,0,4.802591,4.562461,0,0,0,29.59898,0,4.802591,-4.802591,33.9377,87.01958,0.136673,5.018708,0,0,29.59898
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,7.992855,7.992855,0,-1,0,7.992855,0,0,0,0.4321405,0,8.413531,7.992855,0,0,5.336212,24.79639,0,8.413531,-8.413531,25.06906,64.27952,0.136673,8.79214,0,0,24.79639
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,8.097617,8.097617,0,-1,0,8.097617,0,0,1.776357E-15,0.5473793,0,8.523808,8.097617,0,0,14.68458,16.38286,0,8.523808,-8.523808,16.08418,41.2414,0.136673,8.907379,0,0,16.38286
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,0.8399339,0.8399339,0,-1,0,0.8399339,0,0,1.110223E-16,0,0,0.884141,0.8399339,0,0,24.15548,7.859047,0,0.884141,-0.884141,15.15221,38.85175,0.136673,0.9239273,0,0,7.859047
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.13786,6.974906,0,0,0,15.15221,38.85175,0.136673,0,0,0,6.974906
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,2.068118,2.068118,0,-1,0,2.068118,0,0,0,0,0,2.176966,2.068118,0,0,25.13786,6.974906,0,2.176966,-2.176966,12.85749,32.96785,0.136673,2.27493,0,0,6.974906
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,2.087271,2.087271,0,-1,0,2.087271,0,0,4.440892E-16,0,0,2.197128,2.087271,0,0,27.55671,4.797941,0,2.197128,-2.197128,10.54151,27.02947,0.136673,2.295999,0,0,4.797941
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.99796,2.600813,0,0,0,10.54151,27.02947,0.136673,0,0,0,2.600813
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,1.033127,1.033127,0,-1,0,1.033127,0,0,2.220446E-16,0,0,1.087502,1.033127,0,0,29.99796,2.600813,0,1.087502,-1.087502,9.395185,24.09017,0.136673,1.13644,0,0,2.600813
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,2.309341,1.437645,0,-1,0,1.437645,0,0,0.8716962,1.10263,0,1.51331,1.437645,0,0,31.2063,1.51331,0,1.51331,-1.51331,7.800015,20,0.136673,2.540275,0,0,1.51331
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,0.3842354,0.3842354,9.184236,0,2.659611,0.3842354,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.136915,0.4226589,0,12,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,0.9065881,0.9065881,9.706588,0,2.791767,0.9065881,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1372148,0.997247,0,12,7.524
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,1.94447,7.539162,7.539162,12,0,3.372,7.539162,25.7916,0,0,0,1.94447,0,0,4.460838,4.237796,16.16775,15.048,6.182266,0,6.182266,29.52701,75.71014,0.1375883,8.293078,1.555576,12,16.99247
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,4.509419,1.056712,1.056712,6.820994,0,2.061712,1.056712,426.7405,0,0,0,4.509419,0,0,5.764282,5.476068,9.985487,20.61204,9.985487,0,9.985487,39.00008,100,0.1374678,1.162384,3.607536,12,25.12146
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,8.895232,10.97053,8.36,0,-1,0,8.36,106.4023,0.09523267,2.610533,3.707587,8.895232,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1374678,12.06759,7.116186,0,38.49421
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,9.193457,2.265735,2.265735,0,0,0,2.265735,405.7604,6.808472,0,0,9.193457,2.384984,2.265735,0,0,0,29.59898,0,0,0,39.00008,100,0.1374678,2.492309,7.354765,0,38.79243
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,3.365347,7.49668,7.49668,0,0,0,7.49668,44.89117,0,8.881784E-16,0,3.365347,7.891242,7.49668,0,0,0,29.59898,0,4.525895,-4.525895,34.22937,87.76743,0.1374678,8.246347,2.692278,0,32.96432
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,7.945727,5.540061,5.540061,0,0,0,5.540061,143.4231,0,0,0,7.945727,5.831644,5.540061,0,0,5.028772,25.07308,2.114084,0,2.114084,36.23496,92.90997,0.137351,6.094068,6.356582,0,33.01881
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,10.40901,4.295631,4.295631,0,0,0,4.295631,242.3162,2.972604,0,0,10.40901,4.521718,4.295631,0,0,2.914688,26.97576,2.914688,0,2.914688,39.00008,100,0.1371903,4.725194,8.327208,0,37.38477
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,7.92413,1.758378,1.758378,0,-1,0,1.758378,450.65,6.073206,0,0,7.92413,1.850924,1.758378,0,0,0,29.59898,0,0,0,39.00008,100,0.1371903,1.934216,6.339304,0,37.52311
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,6.526655,4.755272,4.755272,0,0,0,4.755272,137.2509,1.521106,0,0,6.526655,5.005549,4.755272,0,0,0,29.59898,0,0,0,39.00008,100,0.1371903,5.230799,5.221324,0,36.12563
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,2.60585,4.179539,4.179539,0,0,0,4.179539,62.34777,0,0,0,2.60585,4.399515,4.179539,0,0,0,29.59898,0,1.793665,-1.793665,37.10939,95.15208,0.1371903,4.597493,2.08468,0,32.20483
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,2.27837,7.550325,7.550325,0,0,0,7.550325,30.17579,0,0,0,2.27837,7.947711,7.550325,0,0,1.992962,27.80531,0,5.669341,-5.669341,31.13338,79.82902,0.1371903,8.305357,1.822696,0,30.08368
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.4037545,7.458938,7.458938,0,0,0,7.458938,5.41303,0,0,0,0.4037545,7.851513,7.458938,0,0,8.292229,22.13597,0,7.447759,-7.447759,23.28275,59.69925,0.1371903,8.204831,0.3230036,0,22.53973
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,6.037769,6.037769,0,-1,0,6.037769,0,0,8.881784E-16,0,0,6.355546,6.037769,0,0,16.56752,14.68821,0,6.355546,-6.355546,16.58342,42.5215,0.1371903,6.641545,0,0,14.68821
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,11.2436,7.916034,0,-1,0,7.916034,0,0,3.327564,4.451923,0,8.332667,7.916034,0,0,23.62923,8.332667,0,8.332667,-8.332667,7.800015,20,0.1371903,12.36796,0,0,8.332667
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,5.289326,8.0047E-16,0,-1,0,8.0047E-16,0,0,5.289326,5.818259,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1371903,5.818259,0,0,8.426001E-16
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,0.4915808,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.4915808,0.5407388,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1371903,0.5407388,0,0,8.426001E-16
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,1.828807,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.828807,2.011687,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1371903,2.011687,0,0,8.426001E-16
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1371903,0,0,0,8.426001E-16
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,0.9950567,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.9950567,1.094562,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1371903,1.094562,0,0,8.426001E-16
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1371903,0,0,0,8.426001E-16
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,1.059466,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.059466,1.165412,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1371903,1.165412,0,0,8.426001E-16
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1371903,0,0,0,8.426001E-16
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.0008703298,0.0008703298,8.80087,0,2.56262,0.0008703298,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1373838,0.0009573628,0,12,8.426001E-16
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,0.5261893,0.5261893,9.326189,0,2.695526,0.5261893,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1376349,0.5788082,0,12,7.524
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.6485391,1.202275,1.202275,10.00227,0,2.866575,1.202275,53.94268,0,0,0,0.6485391,0,0,8.8,8.36,16.16775,15.048,9.008539,0,9.008539,32.20825,82.58509,0.1379243,1.322502,0.5188313,12,15.69654
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,3.24899,0,0,0,0,0,0,0,0,0,0,3.24899,0,0,0,0,7.159214,23.15569,3.24899,0,3.24899,35.29051,90.48831,0.1377465,0,2.599192,0,26.40467
