Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,4.992771,0,0,0,-1,0,0,0,1.082547,0,0,4.992771,0,0,0,0,3.910225,26.07978,3.910225,0,3.910225,39.00008,100,0.1375332,0,3.994217,0,31.07255
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,6.541009,1.653321,1.653321,0,0,0,1.653321,395.6286,4.800672,0,0,6.541009,1.740337,1.653321,0,0,0,29.59898,0,0,0,39.00008,100,0.1375332,1.818653,5.232808,0,36.13999
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,6.28419,2.058154,2.058154,0,0,0,2.058154,305.3313,4.117712,0,0,6.28419,2.166478,2.058154,0,0,0,29.59898,0,0,0,39.00008,100,0.1375332,2.26397,5.027352,0,35.88317
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,9.75001,0,0,0,0,0,0,0,9.75001,0,0,9.75001,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1375332,0,7.800008,0,39.34899
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,6.098045,3.194901,3.194901,0,0,0,3.194901,190.8681,2.734992,0,0,6.098045,3.363053,3.194901,0,0,0,29.59898,0,0,0,39.00008,100,0.1375332,3.514391,4.878436,0,35.69702
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,7.597976,10.13722,8.36,0,-1,0,8.36,90.88488,0,1.777219,2.790941,7.597976,8.8,8.36,0,0,0,29.59898,0,1.202024,-1.202024,37.73303,96.75117,0.1375332,11.15094,6.078381,0,37.19695
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,3.845711,5.145811,5.145811,0,0,0,5.145811,74.73479,8.881784E-16,0,0,3.845711,5.416643,5.145811,0,0,1.335583,28.39695,0,1.570932,-1.570932,36.07713,92.50526,0.1375332,5.660392,3.076569,0,32.24266
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,4.174372,10.59836,10.59836,9.559711,0,2.754607,10.59836,39.38698,0,0,0,4.174372,1.09331,1.038644,0,0,3.081063,26.82602,3.081063,0,3.081063,39.00008,100,0.1376911,11.65819,3.339498,12,31.00039
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,1.601489,3.921769,3.921769,0,0,0,3.921769,40.83588,0,4.440892E-16,0,1.601489,4.128178,3.921769,0,0,0,29.59898,0,2.526689,-2.526689,36.33672,93.17088,0.1376911,4.313945,1.281191,0,31.20047
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.4390602,8.118266,8.118266,10.36822,0,2.959159,8.118266,5.4083,0,0,0,0.4390602,0,0,2.249953,2.137455,2.807432,27.07229,2.576516,0,2.576516,38.78101,99.43829,0.1378472,8.930093,0.3512481,12,27.51135
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,3.774731,3.774731,0,-1,0,3.774731,0,0,4.440892E-16,0,0,3.973401,3.774731,0,0,0.2309162,29.39115,0,3.973401,-3.973401,34.59268,88.699,0.1378472,4.152205,0,0,29.39115
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,3.935358,3.935358,0,-1,0,3.935358,0,0,8.881784E-16,0,0,4.142482,3.935358,0,0,4.645806,25.41775,0,4.142482,-4.142482,30.22612,77.50272,0.1378472,4.328894,0,0,25.41775
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,0.7204975,0.7204975,0,-1,0,0.7204975,0,0,0,0,0,0.7584185,0.7204975,0,0,9.248565,21.27527,0,0.7584185,-0.7584185,29.42668,75.45287,0.1378472,0.7925473,0,0,21.27527
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,1.958813,1.958813,0,-1,0,1.958813,0,0,2.220446E-16,0,0,2.061909,1.958813,0,0,10.09125,20.51685,0,2.061909,-2.061909,27.25323,69.87994,0.1378472,2.154695,0,0,20.51685
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,0.4946316,0.4946316,0,-1,0,0.4946316,0,0,5.551115E-17,0,0,0.5206649,0.4946316,0,0,12.38226,18.45494,0,0.5206649,-0.5206649,26.7044,68.47269,0.1378472,0.5440948,0,0,18.45494
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,2.186137,2.186137,0,-1,0,2.186137,0,0,4.440892E-16,0,0,2.301197,2.186137,0,0,12.96078,17.93428,0,2.301197,-2.301197,24.27873,62.25303,0.1378472,2.404751,0,0,17.93428
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,2.334112,2.334112,0,-1,0,2.334112,0,0,0,0,0,2.45696,2.334112,0,0,15.51766,15.63308,0,2.45696,-2.45696,21.68887,55.61237,0.1378472,2.567523,0,0,15.63308
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,2.566194,2.566194,0,-1,0,2.566194,0,0,0,0,0,2.701257,2.566194,0,0,18.24762,13.17612,0,2.701257,-2.701257,18.84149,48.31142,0.1378472,2.822813,0,0,13.17612
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,1.258753,1.258753,0,-1,0,1.258753,0,0,0,0,0,1.325003,1.258753,0,0,21.24902,10.47486,0,1.325003,-1.325003,17.44482,44.73021,0.1378472,1.384628,0,0,10.47486
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,0.2666599,0.2666599,0,-1,0,0.2666599,0,0,5.551115E-17,0,0,0.2806946,0.2666599,0,0,22.72124,9.149861,0,0.2806946,-0.2806946,17.14894,43.97155,0.1378472,0.2933259,0,0,9.149861
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,0.472523,0.472523,0,0,0,0.472523,0,0,5.551115E-17,0,0,0.4973927,0.472523,0,0,23.03312,8.869167,0,0.4973927,-0.4973927,16.62464,42.6272,0.1378472,0.5197753,0,0,8.869167
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,1.359489,1.359489,0,0,0,1.359489,0,0,0,0,0,1.431041,1.359489,0,0,23.58578,8.371775,0,1.431041,-1.431041,15.11619,38.75939,0.1378472,1.495437,0,0,8.371775
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.375064,5.956777,5.956777,0,0,0,5.956777,6.296425,0,8.881784E-16,0,0.375064,6.270291,5.956777,0,0,25.17583,6.940734,0,5.895227,-5.895227,8.902077,22.82579,0.1378472,6.552454,0.3000512,0,7.315798
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.8120256,7.971044,7.971044,12,0,3.372,7.971044,10.18719,0,0,0,0.8120256,0,0,4.028956,3.827509,31.72608,1.045507,4.639534,0,4.639534,13.30352,34.11153,0.1381273,8.768147,0.6496205,12,1.857532
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,2.363469,2.030276,2.030276,0,-1,0,2.030276,116.4112,0,0,0,2.363469,2.137133,2.030276,0,0,27.08655,5.221087,0.2263364,0,0.2263364,13.51825,34.6621,0.1381149,2.233304,1.890775,0,7.584557
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,1.504265,3.570116,3.570116,0,0,0,3.570116,42.13491,0,0,0,1.504265,3.758017,3.570116,0,0,26.86021,5.42479,0,2.253752,-2.253752,11.14258,28.57067,0.1381149,3.927127,1.203412,0,6.929055
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,5.12853,6.511258,6.511258,12,0,3.372,6.511258,78.76405,0,0,0,5.12853,0,0,5.488742,5.214305,29.36438,3.171039,10.34284,0,10.34284,20.95466,53.72979,0.1385477,7.162384,4.102824,12,8.299569
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,1.598881,3.856234,3.856234,11.56234,0,3.261272,3.856234,41.46223,0,0,0,1.598881,0,0,7.706108,7.320802,19.02154,12.47959,8.919683,0,8.919683,29.41661,75.42706,0.1390062,4.241858,1.279104,12,14.07847
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.5759012,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.5759012,0,0,8.8,8.36,10.10186,20.50731,8.935901,0,8.935901,37.89395,97.16379,0.1391577,0,0.4607209,12,21.08321
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.7456438,4.488091,4.488091,0,-1,0,4.488091,16.61383,0,0,0,0.7456438,4.724306,4.488091,0,0,1.165958,28.54962,0,3.978662,-3.978662,33.70007,86.41028,0.1391577,4.9369,0.596515,0,29.29526
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.3457172,2.05562,2.05562,0,0,0,2.05562,16.81815,0,4.440892E-16,0,0.3457172,2.16381,2.05562,0,0,5.586694,24.57095,0,1.818093,-1.818093,31.78364,81.49634,0.1391577,2.261182,0.2765738,0,24.91667
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.768709,6.213798,6.213798,0,0,0,6.213798,12.371,0,0,0,0.768709,6.54084,6.213798,0,0,7.606797,22.75286,0,5.772131,-5.772131,25.69928,65.89545,0.1391577,6.835178,0.6149672,0,23.52157
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,1.025894,0,0,0,0,0,0,0,0,0,0,1.025894,0,0,0,0,14.02028,16.98073,1.025894,0,1.025894,26.67253,68.39095,0.139102,0,0.8207152,0,18.00662
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.4251082,4.799016,4.799016,0,0,0,4.799016,8.858237,0,8.881784E-16,0,0.4251082,5.051595,4.799016,0,0,12.99438,17.90403,0,4.626487,-4.626487,21.79578,55.8865,0.139102,5.278917,0.3400865,0,18.32914
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,0.988656,0.988656,0,-1,0,0.988656,0,0,1.110223E-16,0,0,1.040691,0.988656,0,0,18.13492,13.27755,0,1.040691,-1.040691,20.6988,53.07373,0.139102,1.087522,0,0,13.27755
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,2.735399,2.735399,0,-1,0,2.735399,0,0,0,0,0,2.879367,2.735399,0,0,19.29125,12.23686,0,2.879367,-2.879367,17.66368,45.29139,0.139102,3.008939,0,0,12.23686
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,6.835851,6.835851,0,-1,0,6.835851,0,0,8.881784E-16,0,0,7.195632,6.835851,0,0,22.49054,9.35749,0,7.195632,-7.195632,10.07881,25.84306,0.139102,7.519436,0,0,9.35749
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,0.6965653,0.6965653,0,-1,0,0.6965653,0,0,1.110223E-16,0,0,0.7332266,0.6965653,0,0,30.48569,2.161857,0,0.7332266,-0.7332266,9.305924,23.8613,0.139102,0.7662218,0,0,2.161857
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,0.9116873,0.9116873,0,-1,0,0.9116873,0,0,1.110223E-16,0,0,0.9596708,0.9116873,0,0,31.30039,1.42863,0,0.9596708,-0.9596708,8.294342,21.2675,0.139102,1.002856,0,0,1.42863
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.36669,0.4689594,0,0,0,8.294342,21.2675,0.139102,0,0,0,0.4689594
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,2.465633,0.4455114,0,-1,0,0.4455114,0,0,2.020122,2.266685,0,0.4689594,0.4455114,0,0,32.36669,0.4689594,0,0.4689594,-0.4689594,7.800015,20,0.139102,2.712196,0,0,0.4689594
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,0.7175004,0,0,-1,0,0,0,0,0.7175004,0.7892505,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.139102,0.7892505,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,1.378931,0,0,-1,0,0,0,0,1.378931,1.516824,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.139102,1.516824,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,0.7604035,0,0,-1,0,0,0,0,0.7604035,0.8364438,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.139102,0.8364438,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,1.067042,1.067042,9.867042,0,2.832361,1.067042,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1394004,1.173746,0,12,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1395805,0,0,12,7.524
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,2.622426,10.37987,10.37987,12,0,3.372,10.37987,25.26453,0,0,0,2.622426,0,0,1.620127,1.539121,16.16775,15.048,4.161547,0,4.161547,27.60999,70.79471,0.1398029,11.41786,2.097941,12,17.67043
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,5.990252,12.9092,12.9092,12,0,3.372,12.9092,46.40296,0,0,0,5.990252,0.9570562,0.9092034,0,0,12.00621,18.79339,5.033196,0,5.033196,32.3849,83.03804,0.1400502,14.20012,4.792202,12,24.78365
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,7.357335,1.018913,1.018913,0,-1,0,1.018913,722.0771,0,0,0,7.357335,1.072539,1.018913,0,0,6.97301,23.32327,6.284795,0,6.284795,38.34718,98.3259,0.1397112,1.120804,5.885868,0,30.6806
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,10.90143,8.598213,8.598213,3,0,1.095,8.598213,126.7871,4.320355,0,0,10.90143,5.892856,5.598213,0,0,0.6882153,28.97958,0.6882153,0,0.6882153,39.00008,100,0.1396742,9.458035,8.721142,12,39.88101
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,11.70387,3.544384,3.544384,0,0,0,3.544384,330.2088,7.972936,0,0,11.70387,3.73093,3.544384,0,0,0,29.59898,0,0,0,39.00008,100,0.1396742,3.898822,9.363092,0,41.30285
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,10.95461,7.72423,7.72423,3,0,1.095,7.72423,141.8214,5.98174,0,0,10.95461,4.972874,4.72423,0,0,0,29.59898,0,0,0,39.00008,100,0.1396742,8.496654,8.763691,12,40.55359
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,11.89253,12.34645,12.34645,3.986448,0,1.344571,12.34645,96.32349,3.09253,0,0,11.89253,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1396742,13.58109,9.514024,12,41.49151
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,11.53867,2.577686,2.577686,0,-1,0,2.577686,447.6369,8.825319,0,0,11.53867,2.713354,2.577686,0,0,0,29.59898,0,0,0,39.00008,100,0.1396742,2.835454,9.230939,0,41.13765
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,9.410058,3.06787,3.06787,0,0,0,3.06787,306.7294,6.180721,0,0,9.410058,3.229337,3.06787,0,0,0,29.59898,0,0,0,39.00008,100,0.1396742,3.374657,7.528046,0,39.00904
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,5.894014,7.480977,7.480977,0,0,0,7.480977,78.7867,0,0,0,5.894014,7.874712,7.480977,0,0,0,29.59898,0,1.980698,-1.980698,36.91224,94.64658,0.1396742,8.229074,4.715211,0,35.49299
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,2.665965,1.375049,1.375049,0,0,0,1.375049,193.8814,0,0,0,2.665965,1.44742,1.375049,0,0,2.200776,27.61828,1.218545,0,1.218545,38.06825,97.61071,0.1396087,1.512554,2.132772,0,30.28424
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.3203749,2.375435,2.375435,0,0,0,2.375435,13.487,0,0,0,0.3203749,2.500458,2.375435,0,0,0.9822305,28.71497,0,2.180083,-2.180083,35.77024,91.71839,0.1396087,2.612978,0.2562999,0,29.03535
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,8.545145,8.36,0,-1,0,8.36,0,0,0.1851446,1.039659,0,8.8,8.36,0,0,3.404545,26.53489,0,8.8,-8.8,26.49423,67.93378,0.1396087,9.399659,0,0,26.53489
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,8.692187,8.36,0,-1,0,8.36,0,0,0.3321877,1.201406,0,8.8,8.36,0,0,13.18232,17.73489,0,8.8,-8.8,17.21821,44.14918,0.1396087,9.561406,0,0,17.73489
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,5.725589,5.725589,0,-1,0,5.725589,0,0,8.881784E-16,0,0,6.026936,5.725589,0,0,22.9601,8.934888,0,6.026936,-6.026936,10.86527,27.8596,0.1396087,6.298148,0,0,8.934888
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,2.465724,2.465724,0,-1,0,2.465724,0,0,0,0,0,2.595499,2.465724,0,0,29.6567,2.907951,0,2.595499,-2.595499,8.129369,20.84449,0.1396087,2.712297,0,0,2.907951
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,1.85515,0.2968295,0,-1,0,0.2968295,0,0,1.558321,1.743836,0,0.3124521,0.2968295,0,0,32.54058,0.3124521,0,0.3124521,-0.3124521,7.800015,20,0.1396087,2.040665,0,0,0.3124521
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,1.796939,0,0,-1,0,0,0,0,1.796939,1.976633,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1396087,1.976633,0,0,0
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,0.09096128,0,0,-1,0,0,0,0,0.09096128,0.1000574,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1396087,0.1000574,0,0,0
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,1.216809,0,0,-1,0,0,0,0,1.216809,1.338489,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1396087,1.338489,0,0,0
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,0.5118027,0,0,-1,0,0,0,0,0.5118027,0.5629829,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1396087,0.5629829,0,0,0
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,2.381414,0,0,-1,0,0,0,0,2.381414,2.619555,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1396087,2.619555,0,0,0
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,2.494455,2.494455,11.29445,0,3.193497,2.494455,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1400554,2.743901,0,12,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1402312,0,0,12,7.524
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,2.422554,0.3223674,0.3223674,9.122368,0,2.643959,0.3223674,751.4886,1.776357E-15,0,0,2.422554,0,0,8.8,8.36,16.16775,15.048,10.78255,0,10.78255,33.89123,86.90041,0.1403108,0.3546041,1.938043,12,17.47055
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,5.064958,4.615323,4.615323,0,0,0,4.615323,109.7422,0,0,0,5.064958,4.858234,4.615323,0,0,5.385199,24.7523,0.2067235,0,0.2067235,34.08735,87.40327,0.1402997,5.076855,4.051966,0,29.81726
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,8.457764,0,0,0,-1,0,0,0,3.279288,0,0,8.457764,0,0,0,0,5.178476,24.93835,5.178476,0,5.178476,39.00008,100,0.1400236,0,6.766211,0,33.39611
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,10.386,5.759994,5.759994,0,0,0,5.759994,180.3127,4.322851,0,0,10.386,6.063151,5.759994,0,0,0,29.59898,0,0,0,39.00008,100,0.1400236,6.335993,8.308802,0,39.98498
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,12.41907,2.400256,2.400256,0,0,0,2.400256,517.4063,9.892488,0,0,12.41907,2.526585,2.400256,0,0,0,29.59898,0,0,0,39.00008,100,0.1400236,2.640281,9.935259,0,42.01805
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,11.83612,0,0,0,0,0,0,0,11.83612,0,0,11.83612,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1400236,0,9.468897,0,41.4351
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,11.49695,6.221378,6.221378,0,0,0,6.221378,184.7975,4.948134,0,0,11.49695,6.548819,6.221378,0,0,0,29.59898,0,0,0,39.00008,100,0.1400236,6.843516,9.197562,0,41.09593
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,10.78199,7.075981,7.075981,0,-1,0,7.075981,152.3745,3.333592,0,0,10.78199,7.448401,7.075981,0,0,0,29.59898,0,0,0,39.00008,100,0.1400236,7.783579,8.625594,0,40.38097
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,8.297784,3.826235,3.826235,0,0,0,3.826235,216.8655,4.270169,0,0,8.297784,4.027616,3.826235,0,0,0,29.59898,0,0,0,39.00008,100,0.1400236,4.208858,6.638227,0,37.89676
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,6.464289,0,0,0,0,0,0,0,6.464289,0,0,6.464289,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1400236,0,5.171432,0,36.06327
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,3.205841,0,0,0,0,0,0,0,3.205841,0,0,3.205841,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1400236,0,2.564673,0,32.80482
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.5182591,4.289402,4.289402,0,0,0,4.289402,12.08232,0,0,0,0.5182591,4.51516,4.289402,0,0,0,29.59898,0,3.996901,-3.996901,34.78698,89.19719,0.1400236,4.718342,0.4146073,0,30.11724
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,6.297341,6.297341,0,-1,0,6.297341,0,0,8.881784E-16,0,0,6.62878,6.297341,0,0,4.441001,25.60208,0,6.62878,-6.62878,27.79963,71.28095,0.1400236,6.927075,0,0,25.60208
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,10.17378,8.36,0,-1,0,8.36,0,0,1.813775,2.831153,0,8.8,8.36,0,0,11.80631,18.9733,0,8.8,-8.8,18.52361,47.49635,0.1400236,11.19115,0,0,18.9733
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,6.370469,6.370469,0,-1,0,6.370469,0,0,8.881784E-16,0,0,6.705757,6.370469,0,0,21.58409,10.1733,0,6.705757,-6.705757,11.45512,29.37205,0.1400236,7.007515,0,0,10.1733
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.03493,3.46754,0,0,0,11.45512,29.37205,0.1400236,0,0,0,3.46754
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,2.868297,2.868297,0,-1,0,2.868297,0,0,4.440892E-16,0,0,3.01926,2.868297,0,0,29.03493,3.46754,0,3.01926,-3.01926,8.272545,21.21161,0.1400236,3.155127,0,0,3.46754
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,1.046045,0.4258662,0,-1,0,0.4258662,0,0,0.6201787,0.7247832,0,0.4482802,0.4258662,0,0,32.38966,0.4482802,0,0.4482802,-0.4482802,7.800015,20,0.1400236,1.150649,0,0,0.4482802
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,1.081339,0,0,-1,0,0,0,0,1.081339,1.189473,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1400236,1.189473,0,0,0
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,2.107119,0,0,-1,0,0,0,0,2.107119,2.317831,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1400236,2.317831,0,0,0
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1400236,0,0,0,0
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1400236,0,0,0,0
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,0.9855322,0.9855322,9.785532,0,2.81174,0.9855322,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1403028,1.084085,0,12,0
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,1.02267,1.02267,9.82267,0,2.821136,1.02267,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1405841,1.124937,0,12,7.524
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,2.615203,3.879915,3.879915,11.79915,0,3.321185,3.879915,67.40361,0,0,0,2.615203,0,0,7.919234,7.523273,16.16775,15.048,10.13848,0,10.13848,33.2802,85.33368,0.1409785,4.267906,2.092162,12,17.6632
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,6.131318,12.11,12.11,12,0,3.372,12.11,50.63021,0,0,0,6.131318,0.1157876,0.1099982,0,0,6.029278,24.17263,6.01553,0,6.01553,38.98703,99.96656,0.1412632,13.321,4.905054,12,30.30395
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,8.807192,5.07135,5.07135,0,-1,0,5.07135,173.6656,3.45518,0,0,8.807192,5.338263,5.07135,0,0,0.01374822,29.58661,0.01374822,0,0.01374822,39.00008,100,0.1412625,5.578485,7.045753,0,38.3938
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,9.84746,2.230256,2.230256,0,0,0,2.230256,441.5394,7.499822,0,0,9.84746,2.347638,2.230256,0,0,0,29.59898,0,0,0,39.00008,100,0.1412625,2.453282,7.877968,0,39.44644
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,10.77236,7.468271,7.468271,0,0,0,7.468271,144.2417,2.911023,0,0,10.77236,7.861338,7.468271,0,0,0,29.59898,0,0,0,39.00008,100,0.1412625,8.215097,8.617888,0,40.37134
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,10.64673,1.369541,1.369541,0,0,0,1.369541,777.3937,9.205104,0,0,10.64673,1.441622,1.369541,0,0,0,29.59898,0,0,0,39.00008,100,0.1412625,1.506495,8.517381,0,40.2457
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,9.836029,14.32277,14.32277,5.96277,0,1.844581,14.32277,68.67406,1.036029,0,0,9.836029,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1412625,15.75505,7.868823,12,39.43501
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,10.46265,1.469586,1.469586,0,-1,0,1.469586,711.9453,8.915718,0,0,10.46265,1.546933,1.469586,0,0,0,29.59898,0,0,0,39.00008,100,0.1412625,1.616545,8.37012,0,40.06163
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,8.329709,0,0,0,0,0,0,0,8.329709,0,0,8.329709,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1412625,0,6.663767,0,37.92869
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,5.457403,3.817166,3.817166,0,0,0,3.817166,142.97,1.439333,0,0,5.457403,4.01807,3.817166,0,0,0,29.59898,0,0,0,39.00008,100,0.1412625,4.198883,4.365922,0,35.05638
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,3.44096,4.800505,4.800505,0,0,0,4.800505,71.67913,0,0,0,3.44096,5.053163,4.800505,0,0,0,29.59898,0,1.612203,-1.612203,37.30067,95.64255,0.1412625,5.280555,2.752768,0,33.03994
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.4487698,8.659916,8.659916,9.935354,0,2.849645,8.659916,5.18215,0,0,0,0.4487698,0,0,1.275438,1.211667,1.791337,27.98677,1.660436,0,1.660436,38.8759,99.68158,0.1413539,9.525908,0.3590159,12,28.43554
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1309003,29.48117,0,0,0,38.8759,99.68158,0.1413539,0,0,0,29.48117
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,4.885021,4.885021,0,-1,0,4.885021,0,0,8.881784E-16,0,0,5.142128,4.885021,0,0,0.1309003,29.48117,0,5.142128,-5.142128,33.45562,85.78346,0.1413539,5.373524,0,0,29.48117
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,5.744709,5.744709,0,-1,0,5.744709,0,0,8.881784E-16,0,0,6.047061,5.744709,0,0,5.844376,24.33904,0,6.047061,-6.047061,27.08145,69.43948,0.1413539,6.31918,0,0,24.33904
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,1.390952,1.390952,0,-1,0,1.390952,0,0,2.220446E-16,0,0,1.46416,1.390952,0,0,12.56333,18.29198,0,1.46416,-1.46416,25.53809,65.48216,0.1413539,1.530047,0,0,18.29198
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,2.02393,2.02393,0,-1,0,2.02393,0,0,4.440892E-16,0,0,2.130453,2.02393,0,0,14.19018,16.82782,0,2.130453,-2.130453,23.2924,59.72398,0.1413539,2.226323,0,0,16.82782
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,0.542226,0.542226,0,-1,0,0.542226,0,0,0,0,0,0.5707642,0.542226,0,0,16.55735,14.69737,0,0.5707642,-0.5707642,22.69076,58.18132,0.1413539,0.5964485,0,0,14.69737
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,1.798045,1.798045,0,-1,0,1.798045,0,0,2.220446E-16,0,0,1.892679,1.798045,0,0,17.19153,14.1266,0,1.892679,-1.892679,20.6957,53.0658,0.1413539,1.977849,0,0,14.1266
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,1.907292,1.907292,0,-1,0,1.907292,0,0,4.440892E-16,0,0,2.007676,1.907292,0,0,19.29451,12.23392,0,2.007676,-2.007676,18.57943,47.63946,0.1413539,2.098022,0,0,12.23392
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.52526,10.22625,0,0,0,18.57943,47.63946,0.1413539,0,0,0,10.22625
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,1.673728,1.673728,0,-1,0,1.673728,0,0,2.220446E-16,0,0,1.761819,1.673728,0,0,21.52526,10.22625,0,1.761819,-1.761819,16.72231,42.87762,0.1413539,1.841101,0,0,10.22625
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,1.235976,1.235976,0,0,0,1.235976,0,0,2.220446E-16,0,0,1.301027,1.235976,0,0,23.48283,8.464427,0,1.301027,-1.301027,15.3509,39.36121,0.1413539,1.359574,0,0,8.464427
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,0.17823,0.17823,0,0,0,0.17823,0,0,2.775558E-17,0,0,0.1876105,0.17823,0,0,24.92842,7.1634,0,0.1876105,-0.1876105,15.15314,38.85413,0.1413539,0.196053,0,0,7.1634
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,2.077634,6.226516,6.226516,0,0,0,6.226516,33.36752,0,8.881784E-16,0,2.077634,6.554228,6.226516,0,0,25.13688,6.975789,0,4.476594,-4.476594,10.4344,26.75482,0.1413539,6.849168,1.662107,0,9.053423
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,4.881441,4.5419,4.5419,12,0,3.372,4.5419,107.4757,0,0,0,4.881441,0,0,7.4581,7.085195,30.11087,2.499195,11.96664,0,11.96664,21.78695,55.86385,0.1416671,4.99609,3.905153,12,7.380636
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,8.296745,7.078344,7.078344,0,-1,0,7.078344,117.2131,0,0,0,8.296745,7.450889,7.078344,0,0,18.14423,13.26917,0.8458563,0,0.8458563,22.5894,57.92141,0.1416223,7.786179,6.637396,0,21.56591
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,10.02009,6.935691,6.935691,0,0,0,6.935691,144.4714,0,0,0,10.02009,7.300728,6.935691,0,0,17.29838,14.03044,2.719361,0,2.719361,25.16921,64.5363,0.1414787,7.629261,8.016071,0,24.05053
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,11.57796,6.556159,6.556159,0,0,0,6.556159,176.5967,0,0,0,11.57796,6.90122,6.556159,0,0,14.57902,16.47786,4.676742,0,4.676742,29.60596,75.91255,0.1412323,7.211775,9.262369,0,28.05582
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,9.587129,0.1684614,0.1684614,0,0,0,0.1684614,5690.994,0,0,0,9.587129,0.1773278,0.1684614,0,0,9.902275,20.68693,9.409801,0,9.409801,38.53288,98.80205,0.1407393,0.1853075,7.669703,0,30.27406
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,8.622199,4.960565,4.960565,0,0,0,4.960565,173.8149,2.908078,0,0,8.622199,5.221647,4.960565,0,0,0.492474,29.15575,0.492474,0,0.492474,39.00008,100,0.1407136,5.456621,6.897759,0,37.77795
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,11.09398,9.322425,8.36,0,-1,0,8.36,132.7031,2.293981,0.9624253,1.894668,11.09398,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1407136,10.25467,8.875185,0,40.69296
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,8.243629,7.577729,7.577729,0,0,0,7.577729,108.7876,0.2670715,0,0,8.243629,7.976556,7.577729,0,0,0,29.59898,0,0,0,39.00008,100,0.1407136,8.335502,6.594903,0,37.84261
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,4.596408,4.679534,4.679534,0,0,0,4.679534,98.22362,0,0,0,4.596408,4.925826,4.679534,0,0,0,29.59898,0,0.3294177,-0.3294177,38.65284,99.10965,0.1407136,5.147488,3.677126,0,34.19538
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,2.076588,4.102279,4.102279,0,0,0,4.102279,50.62035,0,8.881784E-16,0,2.076588,4.318188,4.102279,0,0,0.3660197,29.26956,0,2.241601,-2.241601,36.28999,93.05106,0.1407136,4.512507,1.66127,0,31.34615
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.4187993,14.57327,14.57327,12,0,3.372,14.57327,2.87375,0,0,0,0.4187993,2.708706,2.573271,0,0,2.856687,27.02796,0,2.289907,-2.289907,33.87621,86.86191,0.1407136,16.0306,0.3350395,12,27.44676
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,9.233765,8.36,0,-1,0,8.36,0,0,0.8737651,1.797142,0,8.8,8.36,0,0,5.401028,24.73805,0,8.8,-8.8,24.6002,63.0773,0.1407136,10.15714,0,0,24.73805
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,7.264955,7.264955,0,-1,0,7.264955,0,0,8.881784E-16,0,0,7.647321,7.264955,0,0,15.17881,15.93805,0,7.647321,-7.647321,16.53922,42.40816,0.1407136,7.991451,0,0,15.93805
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.67583,8.290732,0,0,0,16.53922,42.40816,0.1407136,0,0,0,8.290732
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,1.060179,1.060179,0,-1,0,1.060179,0,0,2.220446E-16,0,0,1.115978,1.060179,0,0,23.67583,8.290732,0,1.115978,-1.115978,15.36287,39.3919,0.1407136,1.166197,0,0,8.290732
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,0.5501078,0.5501078,0,-1,0,0.5501078,0,0,1.110223E-16,0,0,0.5790609,0.5501078,0,0,24.9158,7.174754,0,0.5790609,-0.5790609,14.75249,37.82681,0.1407136,0.6051186,0,0,7.174754
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,1.27362,1.27362,0,-1,0,1.27362,0,0,2.220446E-16,0,0,1.340653,1.27362,0,0,25.55921,6.595694,0,1.340653,-1.340653,13.33931,34.2033,0.1407136,1.400982,0,0,6.595694
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,1.582472,1.582472,0,-1,0,1.582472,0,0,2.220446E-16,0,0,1.66576,1.582472,0,0,27.04882,5.255041,0,1.66576,-1.66576,11.58345,29.70109,0.1407136,1.740719,0,0,5.255041
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.89966,3.58928,0,0,0,11.58345,29.70109,0.1407136,0,0,0,3.58928
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,1.559899,1.559899,0,-1,0,1.559899,0,0,2.220446E-16,0,0,1.641999,1.559899,0,0,28.89966,3.58928,0,1.641999,-1.641999,9.852631,25.2631,0.1407136,1.715889,0,0,3.58928
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,0.97269,0.97269,0,-1,0,0.97269,0,0,1.110223E-16,0,0,1.023884,0.97269,0,0,30.72411,1.947281,0,1.023884,-1.023884,8.773361,22.49575,0.1407136,1.069959,0,0,1.947281
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,0.7105066,0.7105066,0,0,0,0.7105066,0,0,1.110223E-16,0,0,0.7479017,0.7105066,0,0,31.86176,0.923397,0,0.7479017,-0.7479017,7.985004,20.47433,0.1407136,0.7815573,0,0,0.923397
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,3.52384,3.52384,12,0,3.372,3.52384,0,0,0,0,0,0,0,8.476159,8.052352,32.69276,0.1754953,8.052352,0,8.052352,15.62414,40.06181,0.1411757,3.876225,0,12,0.1754953
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,1.714795,6.601911,6.601911,12,0,3.372,6.601911,25.97422,0,0,0,1.714795,0,0,5.398089,5.128185,24.64041,7.422612,6.842979,0,6.842979,22.11596,56.70747,0.1415481,7.262102,1.371836,12,9.137406
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,2.396303,6.979568,6.979568,12,0,3.372,6.979568,34.33312,0,0,0,2.396303,0,0,5.020432,4.769411,17.79743,13.58129,7.165714,0,7.165714,28.91395,74.13818,0.1419296,7.677525,1.917043,12,15.9776
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,4.129129,5.960859,5.960859,0,-1,0,5.960859,69.27072,0,0,0,4.129129,6.274588,5.960859,0,0,10.63171,20.03044,0,2.145458,-2.145458,26.65244,68.33945,0.1419296,6.556944,3.303304,0,24.15956
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,3.97214,0.06703154,0.06703154,0,0,0,0.06703154,5925.778,0,0,0,3.97214,0.07055952,0.06703154,0,0,13.01556,17.88498,3.901581,0,3.901581,30.3538,77.8301,0.1417262,0.0737347,3.177712,0,21.85712
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,6.476279,3.157367,3.157367,0,0,0,3.157367,205.1164,0,0,0,6.476279,3.323545,3.157367,0,0,9.113976,21.3964,3.152735,0,3.152735,33.34475,85.49918,0.1415622,3.473104,5.181024,0,27.87268
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,8.068548,1.786012,1.786012,0,0,0,1.786012,451.7634,0.2272943,0,0,8.068548,1.880013,1.786012,0,0,5.961242,24.23386,5.961242,0,5.961242,39.00008,100,0.1412532,1.964613,6.454839,0,32.30241
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,9.413583,5.440028,5.440028,0,0,0,5.440028,173.0429,3.687238,0,0,9.413583,5.726345,5.440028,0,0,0,29.59898,0,0,0,39.00008,100,0.1412532,5.984031,7.530867,0,39.01256
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,7.106458,1.232731,1.232731,0,-1,0,1.232731,576.4808,5.808846,0,0,7.106458,1.297611,1.232731,0,0,0,29.59898,0,0,0,39.00008,100,0.1412532,1.356004,5.685166,0,36.70544
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,1.884938,4.09793,4.09793,0,0,0,4.09793,45.99731,0,8.881784E-16,0,1.884938,4.313611,4.09793,0,0,0,29.59898,0,2.428673,-2.428673,36.44003,93.43579,0.1412532,4.507723,1.50795,0,31.48392
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,1.091553,1.921013,1.921013,0,0,0,1.921013,56.82177,0,0,0,1.091553,2.022119,1.921013,0,0,2.698525,27.17031,0,0.9305652,-0.9305652,35.45913,90.92066,0.1412532,2.113114,0.8732427,0,28.26186
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,1.31067,4.469134,4.469134,0,0,0,4.469134,29.32717,0,8.881784E-16,0,1.31067,4.704351,4.469134,0,0,3.732487,26.23974,0,3.393681,-3.393681,31.88188,81.74824,0.1412532,4.916047,1.048536,0,27.55041
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.4408883,9.734722,9.734722,12,0,3.372,9.734722,4.529028,0,0,0,0.4408883,0,0,2.265278,2.152014,7.503243,22.84606,2.592902,0,2.592902,34.34172,88.05551,0.1413952,10.70819,0.3527106,12,23.28695
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.910341,25.17967,0,0,0,34.34172,88.05551,0.1413952,0,0,0,25.17967
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.910341,25.17967,0,0,0,34.34172,88.05551,0.1413952,0,0,0,25.17967
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,1.874653,1.874653,0,-1,0,1.874653,0,0,2.220446E-16,0,0,1.973318,1.874653,0,0,4.910341,25.17967,0,1.973318,-1.973318,32.26166,82.72204,0.1413952,2.062118,0,0,25.17967
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,0.4440792,0.4440792,0,-1,0,0.4440792,0,0,5.551115E-17,0,0,0.4674518,0.4440792,0,0,7.102917,23.20635,0,0.4674518,-0.4674518,31.76892,81.45861,0.1413952,0.4884871,0,0,23.20635
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,0.6525286,0.6525286,0,-1,0,0.6525286,0,0,0,0,0,0.6868722,0.6525286,0,0,7.622308,22.7389,0,0.6868722,-0.6868722,31.0449,79.60213,0.1413952,0.7177814,0,0,22.7389
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.385499,22.05203,0,0,0,31.0449,79.60213,0.1413952,0,0,0,22.05203
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,2.265029,2.265029,0,-1,0,2.265029,0,0,4.440892E-16,0,0,2.384241,2.265029,0,0,8.385499,22.05203,0,2.384241,-2.384241,28.53168,73.15802,0.1413952,2.491532,0,0,22.05203
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,0.1725177,0.1725177,0,-1,0,0.1725177,0,0,2.775558E-17,0,0,0.1815976,0.1725177,0,0,11.03466,19.66779,0,0.1815976,-0.1815976,28.34026,72.6672,0.1413952,0.1897695,0,0,19.66779
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.23643,19.48619,0,0,0,28.34026,72.6672,0.1413952,0,0,0,19.48619
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,2.225923,2.225923,0,-1,0,2.225923,0,0,0,0,0,2.343076,2.225923,0,0,11.23643,19.48619,0,2.343076,-2.343076,25.87044,66.33434,0.1413952,2.448515,0,0,19.48619
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,0.6182792,0.6182792,0,0,0,0.6182792,0,0,1.110223E-16,0,0,0.6508201,0.6182792,0,0,13.83985,17.14311,0,0.6508201,-0.6508201,25.18442,64.5753,0.1413952,0.6801071,0,0,17.14311
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,0.5957153,0.5957153,0,0,0,0.5957153,0,0,0,0,0,0.6270687,0.5957153,0,0,14.56298,16.49229,0,0.6270687,-0.6270687,24.52343,62.88047,0.1413952,0.6552868,0,0,16.49229
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,1.524544,1.308151,1.308151,0,0,0,1.308151,116.5419,0,0,0,1.524544,1.377001,1.308151,0,0,15.25973,15.86522,0.1475434,0,0.1475434,24.6634,63.23937,0.1413876,1.438966,1.219635,0,17.38977
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,3.737262,0,0,0,0,0,0,0,0,0,0,3.737262,0,0,0,0,15.11218,15.99801,3.737262,0,3.737262,28.20888,72.33032,0.1411946,0,2.989809,0,19.73528
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,5.322179,0.8683996,0.8683996,0,-1,0,0.8683996,612.8721,0,0,0,5.322179,0.9141048,0.8683996,0,0,11.37492,19.36155,4.408074,0,4.408074,32.39075,83.05303,0.1409676,0.9552395,4.257743,0,24.68373
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,7.681765,2.128809,2.128809,0,0,0,2.128809,360.848,0,0,0,7.681765,2.240852,2.128809,0,0,6.966847,23.32882,5.440913,0,5.440913,37.55245,96.28814,0.1406884,2.34169,6.145412,0,31.01058
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,9.684467,0,0,0,0,0,0,0,8.158534,0,0,9.684467,0,0,0,0,1.525934,28.22564,1.525934,0,1.525934,39.00008,100,0.1406103,0,7.747574,0,37.91011
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,10.567,0.7742029,0.7742029,0,0,0,0.7742029,1364.888,9.752052,0,0,10.567,0.8149504,0.7742029,0,0,0,29.59898,0,0,0,39.00008,100,0.1406103,0.8516232,8.453603,0,40.16598
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,6.197292,6.035578,6.035578,0,0,0,6.035578,102.6793,0,0,0,6.197292,6.35324,6.035578,0,0,0,29.59898,0,0.1559485,-0.1559485,38.83569,99.57851,0.1406103,6.639136,4.957833,0,35.79627
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,5.179724,10.83683,8.36,0,-1,0,8.36,61.95842,0,2.476835,3.560519,5.179724,8.8,8.36,0,0,0.1732761,29.44303,0,3.620276,-3.620276,35.01959,89.79363,0.1406103,11.92052,4.143779,0,34.62275
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,6.722987,1.43759,1.43759,0,0,0,1.43759,467.6568,1.013929,0,0,6.722987,1.513252,1.43759,0,0,4.195805,25.82275,4.195805,0,4.195805,39.00008,100,0.140396,1.581349,5.378389,0,32.54574
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,4.54533,3.507071,3.507071,0,0,0,3.507071,129.6047,0.8536761,0,0,4.54533,3.691654,3.507071,0,0,0,29.59898,0,0,0,39.00008,100,0.140396,3.857778,3.636264,0,34.14431
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.9524531,0.4710016,0.4710016,0,0,0,0.4710016,202.2187,0.456662,0,0,0.9524531,0.4957911,0.4710016,0,0,0,29.59898,0,0,0,39.00008,100,0.140396,0.5181017,0.7619625,0,30.55143
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.3691266,4.552277,4.552277,0,0,0,4.552277,8.108615,0,8.881784E-16,0,0.3691266,4.79187,4.552277,0,0,0,29.59898,0,4.422743,-4.422743,34.3381,88.04623,0.140396,5.007504,0.2953013,0,29.96811
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,9.058201,8.36,0,-1,0,8.36,0,0,0.698201,1.604021,0,8.8,8.36,0,0,4.914159,25.17624,0,8.8,-8.8,25.06208,64.26162,0.140396,9.964021,0,0,25.17624
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.69194,16.37623,0,0,0,25.06208,64.26162,0.140396,0,0,0,16.37623
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,6.950418,6.950418,0,-1,0,6.950418,0,0,0,0,0,7.316229,6.950418,0,0,14.69194,16.37623,0,7.316229,-7.316229,17.3501,44.48735,0.140396,7.64546,0,0,16.37623
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,1.914754,1.914754,0,-1,0,1.914754,0,0,2.220446E-16,0,0,2.01553,1.914754,0,0,22.82108,9.060005,0,2.01553,-2.01553,15.22554,39.03978,0.140396,2.106229,0,0,9.060005
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,0.7371171,0.7371171,0,-1,0,0.7371171,0,0,1.110223E-16,0,0,0.7759127,0.7371171,0,0,25.06056,7.044476,0,0.7759127,-0.7759127,14.40766,36.94265,0.140396,0.8108288,0,0,7.044476
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,0.3779004,0.3779004,0,-1,0,0.3779004,0,0,5.551115E-17,0,0,0.3977899,0.3779004,0,0,25.92268,6.268563,0,0.3977899,-0.3977899,13.98835,35.8675,0.140396,0.4156904,0,0,6.268563
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,1.268031,1.268031,0,-1,0,1.268031,0,0,0,0,0,1.334769,1.268031,0,0,26.36467,5.870773,0,1.334769,-1.334769,12.58138,32.25989,0.140396,1.394834,0,0,5.870773
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,2.598655,2.598655,0,-1,0,2.598655,0,0,4.440892E-16,0,0,2.735427,2.598655,0,0,27.84775,4.536004,0,2.735427,-2.735427,9.69799,24.86659,0.140396,2.858521,0,0,4.536004
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,1.638825,1.638825,0,-1,0,1.638825,0,0,2.220446E-16,0.09215989,0,1.725079,1.638825,0,0,30.88711,1.800577,0,1.725079,-1.725079,7.879597,20.20405,0.140396,1.802708,0,0,1.800577
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,0.9313884,0.07172263,0,-1,0,0.07172263,0,0,0.8596658,0.9528046,0,0.07549752,0.07172263,0,0,32.80387,0.07549752,0,0.07549752,-0.07549752,7.800015,20,0.140396,1.024527,0,0,0.07549752
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.140396,0,0,0,0
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,2.167778,2.167778,10.96778,0,3.110848,2.167778,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1407821,2.384556,0,12,0
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,2.230646,4.457994,4.457994,11.74796,0,3.308234,4.457994,50.037,0,0,0,2.230646,0,0,7.289968,6.92547,24.52775,7.524,9.156116,0,9.156116,24.41726,62.60824,0.1412044,4.903793,1.784517,12,9.754646
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,3.9533,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.9533,0,0,8.8,8.36,15.37164,15.7645,12.3133,0,12.3133,36.09868,92.56055,0.1411655,0,3.16264,12,19.7178
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,8.08897,0.8818177,0.8818177,0,-1,0,0.8818177,917.3063,4.102403,0,0,8.08897,0.9282292,0.8818177,0,0,3.058338,26.84647,3.058338,0,3.058338,39.00008,100,0.1410106,0.9699995,6.471176,0,34.93544
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,9.965663,0,0,0,0,0,0,0,9.965663,0,0,9.965663,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1410106,0,7.97253,0,39.56464
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,9.640977,4.063696,4.063696,0,0,0,4.063696,237.2465,5.363403,0,0,9.640977,4.277575,4.063696,0,0,0,29.59898,0,0,0,39.00008,100,0.1410106,4.470065,7.712782,0,39.23996
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,10.58942,2.650043,2.650043,0,0,0,2.650043,399.5943,7.799901,0,0,10.58942,2.789519,2.650043,0,0,0,29.59898,0,0,0,39.00008,100,0.1410106,2.915047,8.471536,0,40.1884
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,11.7165,2.377955,2.377955,0,0,0,2.377955,492.7133,9.213391,0,0,11.7165,2.503111,2.377955,0,0,0,29.59898,0,0,0,39.00008,100,0.1410106,2.615751,9.373202,0,41.31548
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,9.574024,0.1245425,0.1245425,0,-1,0,0.1245425,7687.352,9.442926,0,0,9.574024,0.1310974,0.1245425,0,0,0,29.59898,0,0,0,39.00008,100,0.1410106,0.1369968,7.659219,0,39.173
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,7.204913,0,0,0,0,0,0,0,7.204913,0,0,7.204913,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1410106,0,5.76393,0,36.80389
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,4.993789,3.808828,3.808828,0,0,0,3.808828,131.1109,0.9844963,0,0,4.993789,4.009292,3.808828,0,0,0,29.59898,0,0,0,39.00008,100,0.1410106,4.18971,3.995031,0,34.59277
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,2.010957,1.991026,1.991026,0,0,0,1.991026,101.001,0,0,0,2.010957,2.095817,1.991026,0,0,0,29.59898,0,0.0848603,-0.0848603,38.91063,99.77064,0.1410106,2.190129,1.608765,0,31.60994
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.430701,0,0,0,0,0,0,0,0.3364117,0,0,0.430701,0,0,0,0,0.09428922,29.51412,0.09428922,0,0.09428922,39.00008,100,0.1410058,0,0.3445608,0,29.94482
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1410058,0,0,0,29.59898
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,0.8344371,0.8344371,0,-1,0,0.8344371,0,0,1.110223E-16,0,0,0.8783548,0.8344371,0,0,0,29.59898,0,0.8783548,-0.8783548,38.07421,97.62598,0.1410058,0.9178808,0,0,29.59898
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.07447878,0.07447878,0,-1,0,0.07447878,0,0,0,0,0,0.07839871,0.07447878,0,0,0.9759498,28.72062,0,0.07839871,-0.07839871,37.99157,97.41409,0.1410058,0.08192665,0,0,28.72062
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,0.833208,0.833208,0,-1,0,0.833208,0,0,1.110223E-16,0,0,0.8770611,0.833208,0,0,1.063059,28.64223,0,0.8770611,-0.8770611,37.06707,95.04357,0.1410058,0.9165288,0,0,28.64223
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,2.412795,2.412795,0,-1,0,2.412795,0,0,0,0,0,2.539784,2.412795,0,0,2.037572,27.76516,0,2.539784,-2.539784,34.3899,88.17905,0.1410058,2.654074,0,0,27.76516
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.859554,25.22538,0,0,0,34.3899,88.17905,0.1410058,0,0,0,25.22538
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,0.3509967,0.3509967,0,-1,0,0.3509967,0,0,5.551115E-17,0,0,0.3694703,0.3509967,0,0,4.859554,25.22538,0,0.3694703,-0.3694703,34.00045,87.18045,0.1410058,0.3860964,0,0,25.22538
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,0.3919218,0.3919218,0,-1,0,0.3919218,0,0,5.551115E-17,0,0,0.4125492,0.3919218,0,0,5.270076,24.85591,0,0.4125492,-0.4125492,33.56558,86.06541,0.1410058,0.4311139,0,0,24.85591
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,0.9327471,0.9327471,0,-1,0,0.9327471,0,0,1.110223E-16,0,0,0.981839,0.9327471,0,0,5.728465,24.44336,0,0.981839,-0.981839,32.53063,83.41171,0.1410058,1.026022,0,0,24.44336
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,1.163055,1.163055,0,-1,0,1.163055,0,0,0,0,0,1.224269,1.163055,0,0,6.819396,23.46152,0,1.224269,-1.224269,31.24014,80.10276,0.1410058,1.279361,0,0,23.46152
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,1.391813,1.391813,0,0,0,1.391813,0,0,2.220446E-16,0,0,1.465066,1.391813,0,0,8.179695,22.23725,0,1.465066,-1.465066,29.69582,76.14298,0.1410058,1.530994,0,0,22.23725
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,2.560585,2.560585,0,0,0,2.560585,0,0,4.440892E-16,0,0,2.695353,2.560585,0,0,9.807547,20.77219,0,2.695353,-2.695353,26.85467,68.85799,0.1410058,2.816644,0,0,20.77219
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,1.47458,3.111724,3.111724,0,0,0,3.111724,47.38787,0,0,0,1.47458,3.275499,3.111724,0,0,12.80238,18.07683,0,1.800919,-1.800919,24.95634,63.99047,0.1410058,3.422897,1.179664,0,19.55141
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,3.635849,4.822649,4.822649,0,0,0,4.822649,75.39111,0,0,0,3.635849,5.076473,4.822649,0,0,14.8034,16.27591,0,1.440624,-1.440624,23.43778,60.09676,0.1410058,5.304914,2.908679,0,19.91176
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,6.030572,8.751045,8.36,0,-1,0,8.36,72.13602,0,0.3910452,1.26615,6.030572,8.8,8.36,0,0,16.4041,14.83529,0,2.769428,-2.769428,20.51855,52.61156,0.1410058,9.62615,4.824458,0,20.86586
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,6.098679,6.62619,6.62619,0,0,0,6.62619,92.039,0,0,0,6.098679,6.974936,6.62619,0,0,19.48124,12.06586,0,0.8762578,-0.8762578,19.59489,50.24322,0.1410058,7.288808,4.878943,0,18.16454
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,6.578129,0,0,0,0,0,0,0,0,0,0,6.578129,0,0,0,0,20.45486,11.1896,6.578129,0,6.578129,25.83545,66.24462,0.1406736,0,5.262503,0,17.76773
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,11.31402,1.951865,1.951865,0,0,0,1.951865,579.6518,0,0,0,11.31402,2.054595,1.951865,0,0,13.87673,17.10992,9.259425,0,9.259425,34.61972,88.76833,0.1402087,2.147051,9.051215,0,28.42394
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,12.34309,0,0,0,0,0,0,0,7.725784,0,0,12.34309,0,0,0,0,4.617306,25.4434,4.617306,0,4.617306,39.00008,100,0.1399781,0,9.874473,0,37.78649
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,10.10873,2.278366,2.278366,0,-1,0,2.278366,443.6832,7.710448,0,0,10.10873,2.39828,2.278366,0,0,0,29.59898,0,0,0,39.00008,100,0.1399781,2.506203,8.086983,0,39.70771
