Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,5.311128,3.260294,3.260294,0,0,0,3.260294,162.9034,1.87924,0,0,5.311128,3.431888,3.260294,0,0,0,29.59898,0,0,0,39.00008,100,0.1399781,3.586323,4.248902,0,34.91011
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,2.924841,3.75286,3.75286,0,0,0,3.75286,77.93633,0,0,0,2.924841,3.950379,3.75286,0,0,0,29.59898,0,1.025538,-1.025538,37.91907,97.22818,0.1399781,4.128146,2.339873,0,32.52382
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,2.602195,8.103164,8.103164,6.713591,0,2.034538,8.103164,32.11332,4.440892E-16,0,0,2.602195,1.462708,1.389573,0,0,1.139486,28.57344,1.139486,0,1.139486,39.00008,100,0.1400296,8.91348,2.081756,12,31.17563
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.4428355,12.53233,12.53233,12,0,3.372,12.53233,3.533544,4.440892E-16,0,0,0.4428355,0.5603482,0.5323308,0,0,0,29.59898,0,0.1175128,-0.1175128,38.87621,99.68239,0.1400296,13.78556,0.3542684,12,30.04181
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,7.242947,7.242947,0,-1,0,7.242947,0,0,8.881784E-16,0,0,7.624154,7.242947,0,0,0.1305697,29.48146,0,7.624154,-7.624154,30.83965,79.07585,0.1400296,7.967241,0,0,29.48146
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,8.082178,8.082178,0,-1,0,8.082178,0,0,0,0.530396,0,8.507556,8.082178,0,0,8.601852,21.85731,0,8.507556,-8.507556,21.87189,56.08167,0.1400296,8.890396,0,0,21.85731
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,5.967291,5.967291,0,-1,0,5.967291,0,0,8.881784E-16,0,0,6.28136,5.967291,0,0,18.05469,13.34976,0,6.28136,-6.28136,15.25076,39.10443,0.1400296,6.564021,0,0,13.34976
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,1.883858,1.883858,0,-1,0,1.883858,0,0,2.220446E-16,0,0,1.983009,1.883858,0,0,25.03398,7.068396,0,1.983009,-1.983009,13.16048,33.74476,0.1400296,2.072244,0,0,7.068396
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,0.05672381,0.05672381,0,-1,0,0.05672381,0,0,6.938894E-18,0,0,0.05970927,0.05672381,0,0,27.23732,5.085387,0,0.05970927,-0.05970927,13.09755,33.58338,0.1400296,0.06239619,0,0,5.085387
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,0.8849427,0.8849427,0,-1,0,0.8849427,0,0,0,0,0,0.9315186,0.8849427,0,0,27.30367,5.025678,0,0.9315186,-0.9315186,12.11564,31.06568,0.1400296,0.9734369,0,0,5.025678
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,0.9848292,0.9848292,0,-1,0,0.9848292,0,0,1.110223E-16,0,0,1.036662,0.9848292,0,0,28.33869,4.094159,0,1.036662,-1.036662,11.0229,28.26379,0.1400296,1.083312,0,0,4.094159
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,1.071897,1.071897,0,-1,0,1.071897,0,0,0,0,0,1.128313,1.071897,0,0,29.49053,3.057497,0,1.128313,-1.128313,9.833554,25.21419,0.1400296,1.179087,0,0,3.057497
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,1.593493,1.593493,0,-1,0,1.593493,0,0,0,0,0,1.677361,1.593493,0,0,30.74422,1.929184,0,1.677361,-1.677361,8.06546,20.68063,0.1400296,1.752843,0,0,1.929184
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.60795,0.2518227,0,0,0,8.06546,20.68063,0.1400296,0,0,0,0.2518227
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,2.143262,2.143262,10.94326,0,3.104645,2.143262,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.60795,0.2518227,8.36,0,8.36,15.99645,41.01646,0.1404069,2.357588,0,12,0.2518227
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,2.133581,2.133581,10.93358,0,3.102196,2.133581,0,0,0,0,0,0,0,8.8,8.36,24.24795,7.775823,8.36,0,8.36,23.92744,61.3523,0.1407809,2.346939,0,12,7.775823
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,2.153821,3.399558,3.399558,11.39072,0,3.217852,3.399558,63.35592,0,0,0,2.153821,0,0,7.991161,7.591603,15.88795,15.29982,9.745425,0,9.745425,33.17277,85.0582,0.1411291,3.739514,1.723057,12,17.45364
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,5.402319,0,0,0,0,0,0,0,0,0,0,5.402319,0,0,0,0,6.142526,24.07071,5.402319,0,5.402319,38.29786,98.19944,0.1408606,0,4.321856,0,29.47302
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,7.879843,7.03898,7.03898,0,-1,0,7.03898,111.9458,0,0,0,7.879843,7.409453,7.03898,0,0,0.7402062,28.93279,0.4703894,0,0.4703894,38.74411,99.34367,0.1408373,7.742878,6.303874,0,36.81263
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,9.977435,7.91417,7.91417,3,0,1.095,7.91417,126.0705,4.534808,0,0,9.977435,5.17281,4.91417,0,0,0.2698168,29.35614,0.2698168,0,0.2698168,39.00008,100,0.1408239,8.705586,7.981948,12,39.33358
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,9.040787,0.9652412,0.9652412,0,0,0,0.9652412,936.635,8.024744,0,0,9.040787,1.016043,0.9652412,0,0,0,29.59898,0,0,0,39.00008,100,0.1408239,1.061765,7.23263,0,38.63977
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,8.97412,3.006789,3.006789,0,0,0,3.006789,298.4619,5.809079,0,0,8.97412,3.165041,3.006789,0,0,0,29.59898,0,0,0,39.00008,100,0.1408239,3.307468,7.179296,0,38.5731
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,10.73089,4.075183,4.075183,0,0,0,4.075183,263.3229,6.441224,0,0,10.73089,4.289666,4.075183,0,0,0,29.59898,0,0,0,39.00008,100,0.1408239,4.482701,8.584712,0,40.32987
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,8.665113,0,0,0,-1,0,0,0,8.665113,0,0,8.665113,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1408239,0,6.93209,0,38.26409
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,7.746816,2.364116,2.364116,0,0,0,2.364116,327.6834,5.258273,0,0,7.746816,2.488543,2.364116,0,0,0,29.59898,0,0,0,39.00008,100,0.1408239,2.600527,6.197453,0,37.34579
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,5.605752,0,0,0,0,0,0,0,5.605752,0,0,5.605752,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1408239,0,4.484602,0,35.20473
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,2.592396,6.433323,6.433323,0,0,0,6.433323,40.29638,0,0,0,2.592396,6.771919,6.433323,0,0,0,29.59898,0,4.179523,-4.179523,34.59447,88.7036,0.1408239,7.076655,2.073917,0,32.19138
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.4302498,1.842983,1.842983,0,0,0,1.842983,23.3453,0,0,0,0.4302498,1.939982,1.842983,0,0,4.643915,25.41945,0,1.509732,-1.509732,33.00307,84.6231,0.1408239,2.027281,0.3441998,0,25.8497
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.321394,23.90972,0,0,0,33.00307,84.6231,0.1408239,0,0,0,23.90972
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,8.269394,8.269394,0,-1,0,8.269394,0,0,0,0.7363334,0,8.704625,8.269394,0,0,6.321394,23.90972,0,8.704625,-8.704625,23.8276,61.09628,0.1408239,9.096334,0,0,23.90972
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,7.398398,7.398398,0,-1,0,7.398398,0,0,8.881784E-16,0,0,7.787788,7.398398,0,0,15.9932,15.2051,0,7.787788,-7.787788,15.61855,40.04747,0.1408239,8.138238,0,0,15.2051
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,0.2805049,0.2805049,0,-1,0,0.2805049,0,0,5.551115E-17,0,0,0.2952683,0.2805049,0,0,24.6463,7.41731,0,0.2952683,-0.2952683,15.30731,39.24942,0.1408239,0.3085554,0,0,7.41731
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,1.327375,1.327375,0,-1,0,1.327375,0,0,0,0,0,1.397237,1.327375,0,0,24.97437,7.122042,0,1.397237,-1.397237,13.83449,35.47298,0.1408239,1.460112,0,0,7.122042
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,0.3429446,0.3429446,0,-1,0,0.3429446,0,0,5.551115E-17,0,0,0.3609943,0.3429446,0,0,26.52686,5.724805,0,0.3609943,-0.3609943,13.45397,34.49728,0.1408239,0.377239,0,0,5.724805
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,2.943192,2.943192,0,-1,0,2.943192,0,0,4.440892E-16,0,0,3.098097,2.943192,0,0,26.92796,5.363811,0,3.098097,-3.098097,10.18829,26.12376,0.1408239,3.237511,0,0,5.363811
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,1.805589,1.805589,0,-1,0,1.805589,0,0,2.220446E-16,0,0,1.90062,1.805589,0,0,30.37029,2.265713,0,1.90062,-1.90062,8.184858,20.98677,0.1408239,1.986148,0,0,2.265713
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,0.9767684,0.3468389,0,-1,0,0.3468389,0,0,0.6299295,0.7276064,0,0.3650936,0.3468389,0,0,32.48209,0.3650936,0,0.3650936,-0.3650936,7.800015,20,0.1408239,1.074445,0,0,0.3650936
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,1.271277,0,0,-1,0,0,0,0,1.271277,1.398405,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1408239,1.398405,0,0,0
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,1.283824,1.283824,10.08382,0,2.887208,1.283824,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1411097,1.412207,0,12,0
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,1.470859,1.470859,10.27086,0,2.934527,1.470859,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1414122,1.617945,0,12,7.524
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,2.309209,7.103529,7.103529,12,0,3.372,7.103529,32.50791,0,0,0,2.309209,0,0,4.896471,4.651648,16.16775,15.048,6.960856,0,6.960856,30.26565,77.60407,0.1417644,7.813882,1.847367,12,17.35721
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,4.353502,2.607889,2.607889,7.716725,0,2.288332,2.607889,166.9359,0,0,0,4.353502,0,0,5.108837,4.853395,9.206897,21.31277,9.206897,0,9.206897,39.00008,100,0.1417716,2.868678,3.482802,12,25.66627
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,6.083573,2.583146,2.583146,0,-1,0,2.583146,235.5102,3.364472,0,0,6.083573,2.719101,2.583146,0,0,0,29.59898,0,0,0,39.00008,100,0.1417716,2.84146,4.866858,0,35.68255
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,4.996307,0.09338219,0.09338219,0,0,0,0.09338219,5350.385,4.89801,0,0,4.996307,0.09829704,0.09338219,0,0,0,29.59898,0,0,0,39.00008,100,0.1417716,0.1027204,3.997045,0,34.59528
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,4.337605,2.198889,2.198889,0,0,0,2.198889,197.2634,2.022984,0,0,4.337605,2.31462,2.198889,0,0,0,29.59898,0,0,0,39.00008,100,0.1417716,2.418778,3.470083,0,33.93658
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,3.74833,1.89457,1.89457,0,0,0,1.89457,197.846,1.754046,0,0,3.74833,1.994284,1.89457,0,0,0,29.59898,0,0,0,39.00008,100,0.1417716,2.084027,2.998664,0,33.34731
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,4.493204,8.581544,8.581544,4.313001,0,1.427189,8.581544,52.35892,0,0,0,4.493204,4.493204,4.268543,0,0,0,29.59898,0,0,0,39.00008,100,0.1417716,9.439698,3.594563,12,34.09218
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,3.488837,1.088155,1.088155,0,-1,0,1.088155,320.6196,2.343411,0,0,3.488837,1.145426,1.088155,0,0,0,29.59898,0,0,0,39.00008,100,0.1417716,1.19697,2.79107,0,33.08781
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,6.515845,0,0,0,0,0,0,0,6.515845,0,0,6.515845,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1417716,0,5.212677,0,36.11482
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,4.433524,5.819323,5.819323,0,0,0,5.819323,76.18626,0,8.881784E-16,0,4.433524,6.125603,5.819323,0,0,0,29.59898,0,1.692079,-1.692079,37.21647,95.42666,0.1417716,6.401255,3.546819,0,34.0325
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,1.736103,2.949284,2.949284,0,0,0,2.949284,58.86525,0,4.440892E-16,0,1.736103,3.104509,2.949284,0,0,1.880088,27.9069,0,1.368406,-1.368406,35.77404,91.72813,0.1417716,3.244212,1.388883,0,29.643
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.2867444,4.891742,4.891742,0,0,0,4.891742,5.861806,0,8.881784E-16,0,0.2867444,5.149202,4.891742,0,0,3.400539,26.53849,0,4.862458,-4.862458,30.64856,78.5859,0.1417716,5.380917,0.2293956,0,26.82524
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.80327,21.67603,0,0,0,30.64856,78.5859,0.1417716,0,0,0,21.67603
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,6.886839,6.886839,0,-1,0,6.886839,0,0,8.881784E-16,0,0,7.249304,6.886839,0,0,8.80327,21.67603,0,7.249304,-7.249304,23.00713,58.99251,0.1417716,7.575523,0,0,21.67603
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,9.268267,8.36,0,-1,0,8.36,0,0,0.908267,1.835094,0,8.8,8.36,0,0,16.85805,14.42673,0,8.8,-8.8,13.73111,35.2079,0.1417716,10.19509,0,0,14.42673
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,1.975364,1.975364,0,-1,0,1.975364,0,0,2.220446E-16,0,0,2.079331,1.975364,0,0,26.63583,5.626731,0,2.079331,-2.079331,11.5393,29.5879,0.1417716,2.172901,0,0,5.626731
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,2.34019,2.34019,0,-1,0,2.34019,0,0,0,0,0,2.463358,2.34019,0,0,28.9462,3.5474,0,2.463358,-2.463358,8.942697,22.92994,0.1417716,2.574209,0,0,3.5474
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,1.202,1.02984,0,-1,0,1.02984,0,0,0.1721598,0.2923598,0,1.084042,1.02984,0,0,31.68326,1.084042,0,1.084042,-1.084042,7.800015,20,0.1417716,1.3222,0,0,1.084042
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,1.60426,0,0,-1,0,0,0,0,1.60426,1.764686,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1417716,1.764686,0,0,0
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,0.7418308,0,0,-1,0,0,0,0,0.7418308,0.8160138,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1417716,0.8160138,0,0,0
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,1.501454,0,0,-1,0,0,0,0,1.501454,1.651599,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1417716,1.651599,0,0,0
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,2.05456,0,0,-1,0,0,0,0,2.05456,2.260016,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1417716,2.260016,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,1.790422,1.790422,10.59042,0,3.015377,1.790422,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1421008,1.969464,0,12,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,0.6287005,0.6287005,9.4287,0,2.721461,0.6287005,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1423151,0.6915705,0,12,7.524
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,1.608597,5.631559,5.631559,12,0,3.372,5.631559,28.56398,0,0,0,1.608597,0,0,6.368441,6.050019,16.16775,15.048,7.658617,0,7.658617,30.9276,79.30138,0.1427051,6.194715,1.286878,12,16.6566
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,5.041723,8.794605,8.794605,12,0,3.372,8.794605,57.32745,0,0,0,5.041723,0,0,3.205395,3.045125,8.509137,21.94076,8.086848,0,8.086848,38.59946,98.97278,0.1430814,9.674066,4.033379,12,26.98248
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,6.132523,1.509819,1.509819,0,-1,0,1.509819,406.1761,4.120952,0,0,6.132523,1.589283,1.509819,0,0,0.4222887,29.21892,0.4222887,0,0.4222887,39.00008,100,0.1430606,1.660801,4.906018,0,35.35144
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,9.070464,8.717498,8.717498,3,0,1.095,8.717498,104.0489,3.052045,0,0,9.070464,6.018419,5.717498,0,0,0,29.59898,0,0,0,39.00008,100,0.1430606,9.589248,7.256371,12,38.66944
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,9.326334,4.452735,4.452735,0,0,0,4.452735,209.4518,4.639244,0,0,9.326334,4.68709,4.452735,0,0,0,29.59898,0,0,0,39.00008,100,0.1430606,4.898009,7.461068,0,38.92531
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,6.791019,4.489346,4.489346,0,0,0,4.489346,151.2697,2.065393,0,0,6.791019,4.725627,4.489346,0,0,0,29.59898,0,0,0,39.00008,100,0.1430606,4.93828,5.432816,0,36.39
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,7.362907,5.226912,5.226912,0,0,0,5.226912,140.8653,1.860895,0,0,7.362907,5.502012,5.226912,0,0,0,29.59898,0,0,0,39.00008,100,0.1430606,5.749603,5.890326,0,36.96188
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,7.362376,2.692842,2.692842,0,-1,0,2.692842,273.4055,4.527806,0,0,7.362376,2.83457,2.692842,0,0,0,29.59898,0,0,0,39.00008,100,0.1430606,2.962126,5.889901,0,36.96135
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,7.577662,2.490009,2.490009,0,0,0,2.490009,304.3227,4.9566,0,0,7.577662,2.621062,2.490009,0,0,0,29.59898,0,0,0,39.00008,100,0.1430606,2.73901,6.062129,0,37.17664
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,3.870376,6.006755,6.006755,0,0,0,6.006755,64.43372,0,8.881784E-16,0,3.870376,6.3229,6.006755,0,0,0,29.59898,0,2.452524,-2.452524,36.41489,93.37133,0.1430606,6.60743,3.096301,0,33.46935
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,1.812561,1.02524,1.02524,0,0,0,1.02524,176.7938,0,0,0,1.812561,1.0792,1.02524,0,0,2.725027,27.14645,0.7333609,0,0.7333609,37.11062,95.15524,0.1430245,1.127764,1.450049,0,28.95901
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.3938394,11.0551,11.0551,12,0,3.372,11.0551,3.562514,0,0,0,0.3938394,0,0,0.9449034,0.8976582,1.991666,27.80648,1.291498,0,1.291498,38.33584,98.29683,0.1430885,12.16061,0.3150715,12,28.20032
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,9.440404,8.36,0,-1,0,8.36,0,0,1.080404,2.024444,0,8.8,8.36,0,0,0.7001682,28.96883,0,8.8,-8.8,29.05983,74.51222,0.1430885,10.38444,0,0,28.96883
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,3.594827,3.594827,0,-1,0,3.594827,0,0,4.440892E-16,0,0,3.784028,3.594827,0,0,10.47795,20.16883,0,3.784028,-3.784028,25.07111,64.28477,0.1430885,3.954309,0,0,20.16883
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,2.497009,2.497009,0,-1,0,2.497009,0,0,0,0,0,2.62843,2.497009,0,0,14.68242,16.3848,0,2.62843,-2.62843,22.3005,57.18066,0.1430885,2.74671,0,0,16.3848
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,0.9798593,0.9798593,0,-1,0,0.9798593,0,0,1.110223E-16,0,0,1.031431,0.9798593,0,0,17.6029,13.75637,0,1.031431,-1.031431,21.21328,54.39291,0.1430885,1.077845,0,0,13.75637
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,1.174287,1.174287,0,-1,0,1.174287,0,0,0,0,0,1.236091,1.174287,0,0,18.74893,12.72494,0,1.236091,-1.236091,19.91032,51.05201,0.1430885,1.291715,0,0,12.72494
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,0.4492442,0.4492442,0,-1,0,0.4492442,0,0,0,0,0,0.4728887,0.4492442,0,0,20.12237,11.48885,0,0.4728887,-0.4728887,19.41185,49.77389,0.1430885,0.4941687,0,0,11.48885
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,0.4717111,0.4717111,0,-1,0,0.4717111,0,0,5.551115E-17,0,0,0.496538,0.4717111,0,0,20.6478,11.01596,0,0.496538,-0.496538,18.88846,48.43185,0.1430885,0.5188822,0,0,11.01596
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,0.5701312,0.5701312,0,-1,0,0.5701312,0,0,1.110223E-16,0,0,0.6001381,0.5701312,0,0,21.19951,10.51942,0,0.6001381,-0.6001381,18.25586,46.8098,0.1430885,0.6271443,0,0,10.51942
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,1.090673,1.090673,0,-1,0,1.090673,0,0,0,0,0,1.148077,1.090673,0,0,21.86633,9.919282,0,1.148077,-1.148077,17.04568,43.70678,0.1430885,1.199741,0,0,9.919282
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,1.221835,1.221835,0,-1,0,1.221835,0,0,2.220446E-16,0,0,1.286143,1.221835,0,0,23.14197,8.771204,0,1.286143,-1.286143,15.68996,40.23059,0.1430885,1.344019,0,0,8.771204
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,0.3974181,0.3974181,0,0,0,0.3974181,0,0,5.551115E-17,0,0,0.4183349,0.3974181,0,0,24.57102,7.485062,0,0.4183349,-0.4183349,15.249,39.09992,0.1430885,0.4371599,0,0,7.485062
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.03584,7.066727,0,0,0,15.249,39.09992,0.1430885,0,0,0,7.066727
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.7573597,0.8806521,0.8806521,0,0,0,0.8806521,85.99989,0,0,0,0.7573597,0.9270022,0.8806521,0,0,25.03584,7.066727,0,0.1696424,-0.1696424,15.07018,38.64141,0.1430885,0.9687173,0.6058878,0,7.824086
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.6992047,0,0,0,0,0,0,0,0,0,0,0.6992047,0,0,0,0,25.22433,6.897084,0.6992047,0,0.6992047,15.7335,40.34224,0.1430541,0,0.5593638,0,7.596289
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.6707759,3.784557,3.784557,0,-1,0,3.784557,17.72403,0,4.440892E-16,0,0.6707759,3.983744,3.784557,0,0,24.52512,7.526369,0,3.312968,-3.312968,12.24133,31.38796,0.1430541,4.163013,0.5366207,0,8.197145
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,2.785353,0,0,0,0,0,0,0,0,0,0,2.785353,0,0,0,0,28.2062,4.2134,2.785353,0,2.785353,14.88375,38.16338,0.1429173,0,2.228282,0,6.998753
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.8838071,4.034628,4.034628,0,0,0,4.034628,21.90554,0,8.881784E-16,0,0.8838071,4.246977,4.034628,0,0,25.42085,6.720218,0,3.36317,-3.36317,11.33865,29.07342,0.1429173,4.438091,0.7070457,0,7.604025
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,1.228881,9.192406,9.192406,12,0,3.372,9.192406,13.36844,0,0,0,1.228881,0,0,2.807595,2.667215,29.1577,3.357048,3.896096,0,3.896096,15.03482,38.55073,0.1431095,10.11165,0.9831046,12,4.585928
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,3.804505,9.221581,9.221581,12,0,3.372,9.221581,41.25653,-4.440892E-16,0,0,3.804505,0,0,2.778419,2.639498,25.2616,6.863534,6.444003,0,6.444003,21.14813,54.22588,0.143409,10.14374,3.043604,12,10.66804
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,7.455278,2.064922,2.064922,0,-1,0,2.064922,361.0441,0,0,0,7.455278,2.173602,2.064922,0,0,18.8176,12.66314,5.281676,0,5.281676,26.15877,67.07364,0.1431502,2.271414,5.964222,0,20.11842
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,4.801102,0,0,0,0,0,0,0,0,0,0,4.801102,0,0,0,0,13.53592,17.41665,4.801102,0,4.801102,30.7135,78.7524,0.1429158,0,3.840881,0,22.21775
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.9594485,6.131235,6.131235,0,0,0,6.131235,15.64854,0,0,0,0.9594485,6.453931,6.131235,0,0,8.734823,21.73764,0,5.494483,-5.494483,24.9218,63.90193,0.1429158,6.744359,0.7675588,0,22.69708
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.9727144,3.922527,3.922527,0,0,0,3.922527,24.79816,0,0,0,0.9727144,4.128976,3.922527,0,0,14.8398,16.24315,0,3.156261,-3.156261,21.59481,55.3712,0.1429158,4.31478,0.7781715,0,17.21587
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.368452,9.368254,9.368254,12,0,3.372,9.368254,3.932986,0,0,0,0.368452,0,0,2.631747,2.50016,18.34676,13.08689,2.868612,0,2.868612,24.31622,62.34914,0.1430617,10.30508,0.2947616,12,13.45534
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,2.058831,2.058831,0,-1,0,2.058831,0,0,0,0,0,2.167191,2.058831,0,0,15.47815,15.66864,0,2.167191,-2.167191,22.0318,56.49167,0.1430617,2.264714,0,0,15.66864
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,8.707026,8.36,0,-1,0,8.36,0,0,0.3470259,1.217728,0,8.8,8.36,0,0,17.88614,13.50145,0,8.8,-8.8,12.75578,32.70707,0.1430617,9.577728,0,0,13.50145
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,5.531693,4.46638,0,-1,0,4.46638,0,0,1.065313,1.618482,0,4.701452,4.46638,0,0,27.66392,4.701452,0,4.701452,-4.701452,7.800015,20,0.1430617,6.084862,0,0,4.701452
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,1.071022,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.071022,1.178125,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1430617,1.178125,0,0,8.426001E-16
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,0.4320334,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.4320334,0.4752368,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1430617,0.4752368,0,0,8.426001E-16
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,0.3758231,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.3758231,0.4134054,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1430617,0.4134054,0,0,8.426001E-16
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,0.5390964,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.5390964,0.593006,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1430617,0.593006,0,0,8.426001E-16
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1430617,0,0,0,8.426001E-16
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,0.5520967,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.5520967,0.6073064,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1430617,0.6073064,0,0,8.426001E-16
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,0.1868717,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.1868717,0.2055588,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1430617,0.2055588,0,0,8.426001E-16
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.04233496,0.04233496,8.842335,0,2.573111,0.04233496,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1432134,0.04656845,0,12,8.426001E-16
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,0.7334025,0.7334025,9.533402,0,2.747951,0.7334025,0,3.552714E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.14343,0.8067427,0,12,7.524
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,2.097876,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.097876,0,0,8.8,8.36,16.16775,15.048,10.45788,0,10.45788,33.58321,86.11063,0.143474,0,1.6783,12,17.14588
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,3.772398,3.133764,3.133764,0,0,0,3.133764,120.3791,0,0,0,3.772398,3.298699,3.133764,0,0,5.709878,24.46009,0.4736985,0,0.4736985,34.0326,87.26291,0.1434511,3.447141,3.017918,0,28.23249
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,4.912607,5.687016,5.687016,0,-1,0,5.687016,86.38284,0,0,0,4.912607,5.986333,5.687016,0,0,5.236179,24.88642,0,1.073726,-1.073726,32.90079,84.36085,0.1434511,6.255718,3.930085,0,29.79902
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,6.101499,7.127369,7.127369,0,0,0,7.127369,85.60661,0,8.881784E-16,0,6.101499,7.502494,7.127369,0,0,6.429209,23.81269,0,1.400995,-1.400995,31.42402,80.57424,0.1434511,7.840106,4.881199,0,29.91419
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,9.304435,2.220961,2.220961,0,0,0,2.220961,418.9373,0,0,0,9.304435,2.337854,2.220961,0,0,7.98587,22.4117,6.966581,0,6.966581,38.0331,97.52056,0.1431145,2.443058,7.443548,0,31.71613
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,10.38387,1.313871,1.313871,0,0,0,1.313871,790.3265,7.98156,0,0,10.38387,1.383022,1.313871,0,0,1.019289,28.68162,1.019289,0,1.019289,39.00008,100,0.1430654,1.445258,8.307097,0,39.06549
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,9.00035,4.890282,4.890282,0,0,0,4.890282,184.0456,3.852684,0,0,9.00035,5.147666,4.890282,0,0,0,29.59898,0,0,0,39.00008,100,0.1430654,5.37931,7.20028,0,38.59933
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,5.971662,2.895403,2.895403,0,-1,0,2.895403,206.2463,2.92387,0,0,5.971662,3.047792,2.895403,0,0,0,29.59898,0,0,0,39.00008,100,0.1430654,3.184943,4.777329,0,35.57064
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,6.614686,1.300001,1.300001,0,0,0,1.300001,508.8216,5.246264,0,0,6.614686,1.368422,1.300001,0,0,0,29.59898,0,0,0,39.00008,100,0.1430654,1.430001,5.291749,0,36.21367
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,5.821338,1.798743,1.798743,0,0,0,1.798743,323.6337,3.927925,0,0,5.821338,1.893414,1.798743,0,0,0,29.59898,0,0,0,39.00008,100,0.1430654,1.978617,4.657071,0,35.42031
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,1.26398,11.04903,11.04903,9.84825,0,2.827607,11.04903,11.43974,0,0,0,1.26398,1.26398,1.200781,0,0,0,29.59898,0,0,0,39.00008,100,0.1430654,12.15393,1.011184,12,30.86296
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.369661,4.269132,4.269132,0,0,0,4.269132,8.658926,0,8.881784E-16,0,0.369661,4.493824,4.269132,0,0,0,29.59898,0,4.124163,-4.124163,34.65283,88.85323,0.1430654,4.696045,0.2957288,0,29.96864
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,8.011917,8.011917,0,-1,0,8.011917,0,0,1.776357E-15,0.4531089,0,8.433597,8.011917,0,0,4.582403,25.47482,0,8.433597,-8.433597,25.76304,66.05894,0.1430654,8.813108,0,0,25.47482
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.95307,17.04122,0,0,0,25.76304,66.05894,0.1430654,0,0,0,17.04122
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,5.259356,5.259356,0,-1,0,5.259356,0,0,8.881784E-16,0,0,5.536165,5.259356,0,0,13.95307,17.04122,0,5.536165,-5.536165,19.92741,51.09581,0.1430654,5.785292,0,0,17.04122
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,2.29721,2.29721,0,-1,0,2.29721,0,0,4.440892E-16,0,0,2.418116,2.29721,0,0,20.10436,11.50505,0,2.418116,-2.418116,17.37849,44.56014,0.1430654,2.526931,0,0,11.50505
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,0.1264369,0.1264369,0,-1,0,0.1264369,0,0,0,0,0,0.1330915,0.1264369,0,0,22.79116,9.086938,0,0.1330915,-0.1330915,17.2382,44.20042,0.1430654,0.1390806,0,0,9.086938
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,2.490335,2.490335,0,-1,0,2.490335,0,0,0,0,0,2.621405,2.490335,0,0,22.93904,8.953846,0,2.621405,-2.621405,14.47499,37.1153,0.1430654,2.739368,0,0,8.953846
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,0.5236045,0.5236045,0,-1,0,0.5236045,0,0,0,0,0,0.5511625,0.5236045,0,0,25.85171,6.332441,0,0.5511625,-0.5511625,13.89402,35.62561,0.1430654,0.5759649,0,0,6.332441
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,1.485653,1.485653,0,-1,0,1.485653,0,0,0,0,0,1.563845,1.485653,0,0,26.46411,5.781278,0,1.563845,-1.563845,12.24558,31.39886,0.1430654,1.634218,0,0,5.781278
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,2.816665,2.816665,0,-1,0,2.816665,0,0,4.440892E-16,0,0,2.96491,2.816665,0,0,28.20172,4.217433,0,2.96491,-2.96491,9.120291,23.38531,0.1430654,3.098331,0,0,4.217433
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,2.147073,1.189897,0,-1,0,1.189897,0,0,0.9571756,1.171883,0,1.252523,1.189897,0,0,31.49606,1.252523,0,1.252523,-1.252523,7.800015,20,0.1430654,2.36178,0,0,1.252523
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,1.309798,1.309798,10.1098,0,2.893779,1.309798,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1433349,1.440777,0,12,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,1.060573,1.060573,9.860573,0,2.830725,1.060573,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1435794,1.16663,0,12,7.524
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,2.525555,3.954409,3.954409,11.58968,0,3.268189,3.954409,63.86681,0,0,0,2.525555,0,0,7.63527,7.253506,16.16775,15.048,9.779061,0,9.779061,32.93923,84.4594,0.1439166,4.34985,2.020444,12,17.57355
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,2.953683,0,0,0,0,0,0,0,0,0,0,2.953683,0,0,0,0,6.388692,23.84916,2.953683,0,2.953683,35.74134,91.64429,0.1437749,0,2.362947,0,26.80284
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,2.52728,0,0,0,-1,0,0,0,0,0,0,2.52728,0,0,0,0,3.435009,26.50747,2.52728,0,2.52728,38.13893,97.79193,0.1436539,0,2.021824,0,29.03475
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,9.054103,5.827358,5.827358,0,0,0,5.827358,155.3723,2.012312,0,0,9.054103,6.134061,5.827358,0,0,0.907729,28.78202,0.907729,0,0.907729,39.00008,100,0.1436104,6.410094,7.243282,0,37.83612
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,9.33914,4.331111,4.331111,0,0,0,4.331111,215.6292,4.780076,0,0,9.33914,4.559064,4.331111,0,0,0,29.59898,0,0,0,39.00008,100,0.1436104,4.764223,7.471313,0,38.93812
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,10.91673,7.122056,7.122056,0,0,0,7.122056,153.2806,3.419832,0,0,10.91673,7.496901,7.122056,0,0,0,29.59898,0,0,0,39.00008,100,0.1436104,7.834261,8.733386,0,40.51571
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,7.007903,3.973199,3.973199,0,0,0,3.973199,176.3793,2.825588,0,0,7.007903,4.182315,3.973199,0,0,0,29.59898,0,0,0,39.00008,100,0.1436104,4.370519,5.606322,0,36.60688
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,3.456815,8.068628,8.068628,0,-1,0,8.068628,42.84267,1.776357E-15,0,0.5154909,3.456815,8.493293,8.068628,0,0,0,29.59898,0,5.036477,-5.036477,33.69117,86.38743,0.1436104,8.875491,2.765452,0,33.05579
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,1.806668,4.066984,4.066984,0,0,0,4.066984,44.42278,0,0,0,1.806668,4.281036,4.066984,0,0,5.596086,24.5625,0,2.474368,-2.474368,31.08295,79.69971,0.1436104,4.473682,1.445334,0,26.36917
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,4.725189,7.437952,7.437952,0,0,0,7.437952,63.5281,0,8.881784E-16,0,4.725189,7.829423,7.437952,0,0,8.345384,22.08813,0,3.104234,-3.104234,27.8108,71.30961,0.1436104,8.181746,3.780152,0,26.81332
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,2.192154,1.991803,1.991803,0,0,0,1.991803,110.0588,0,0,0,2.192154,2.096635,1.991803,0,0,11.79453,18.9839,0.09551919,0,0.09551919,27.90142,71.54196,0.1436059,2.190983,1.753723,0,21.17605
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.3743687,12.51185,12.51185,12,0,3.372,12.51185,2.992113,0,0,0,0.3743687,0.5387884,0.511849,0,0,11.69901,19.06987,0,0.1644197,-0.1644197,27.72811,71.09756,0.1436059,13.76303,0.299495,12,19.44423
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,11.51745,8.36,0,-1,0,8.36,0,0,3.157454,4.309199,0,8.8,8.36,0,0,11.8817,18.90545,0,8.8,-8.8,18.45209,47.31296,0.1436059,12.6692,0,0,18.90545
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,7.09685,7.09685,0,-1,0,7.09685,0,0,8.881784E-16,0,0,7.470368,7.09685,0,0,21.65948,10.10545,0,7.470368,-7.470368,10.57763,27.12208,0.1436059,7.806535,0,0,10.10545
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,4.707341,2.503324,0,-1,0,2.503324,0,0,2.204017,2.674751,0,2.635078,2.503324,0,0,29.95989,2.635078,0,2.635078,-2.635078,7.800015,20,0.1436059,5.178075,0,0,2.635078
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,1.594762,0,0,-1,0,0,0,0,1.594762,1.754238,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1436059,1.754238,0,0,0
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,1.65891,0,0,-1,0,0,0,0,1.65891,1.824801,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1436059,1.824801,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,0.7220516,0,0,-1,0,0,0,0,0.7220516,0.7942567,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1436059,0.7942567,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,1.04219,0,0,-1,0,0,0,0,1.04219,1.14641,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1436059,1.14641,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,1.430285,0,0,-1,0,0,0,0,1.430285,1.573314,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1436059,1.573314,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,0.3156785,0,0,-1,0,0,0,0,0.3156785,0.3472463,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1436059,0.3472463,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,0.1702906,0,0,-1,0,0,0,0,0.1702906,0.1873196,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1436059,0.1873196,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,1.466731,1.466731,10.26673,0,2.933483,1.466731,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1438855,1.613404,0,12,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,1.639181,1.639181,10.43918,0,2.977113,1.639181,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1441797,1.8031,0,12,7.524
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,2.235814,0.331514,0.331514,9.131514,0,2.646273,0.331514,674.4252,0,0,0,2.235814,0,0,8.8,8.36,16.16775,15.048,10.59581,0,10.59581,33.71407,86.44617,0.1442443,0.3646654,1.788651,12,17.28381
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,4.859442,8.254655,8.254655,8.931527,0,2.595676,8.254655,58.86912,0,0,0,4.859442,0,0,0.6768728,0.6430292,5.57194,24.58423,5.502471,0,5.502471,38.93417,99.83102,0.144473,9.08012,3.887554,12,29.44367
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,8.062186,0.4353068,0.4353068,0,-1,0,0.4353068,1852.07,7.5345,0,0,8.062186,0.4582177,0.4353068,0,0,0.06946853,29.53646,0.06946853,0,0.06946853,39.00008,100,0.1444697,0.4788375,6.449749,0,37.59864
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,10.44901,2.900634,2.900634,0,0,0,2.900634,360.2318,7.395707,0,0,10.44901,3.053298,2.900634,0,0,0,29.59898,0,0,0,39.00008,100,0.1444697,3.190697,8.359204,0,40.04798
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,10.65757,5.896748,5.896748,0,0,0,5.896748,180.7364,4.450468,0,0,10.65757,6.207103,5.896748,0,0,0,29.59898,0,0,0,39.00008,100,0.1444697,6.486422,8.526056,0,40.25655
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,10.91352,0.2823457,0.2823457,0,0,0,0.2823457,3865.302,10.61631,0,0,10.91352,0.297206,0.2823457,0,0,0,29.59898,0,0,0,39.00008,100,0.1444697,0.3105803,8.730812,0,40.51249
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,10.95127,2.64691,2.64691,0,0,0,2.64691,413.738,8.165051,0,0,10.95127,2.786221,2.64691,0,0,0,29.59898,0,0,0,39.00008,100,0.1444697,2.911601,8.761018,0,40.55025
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,9.252625,1.333766,1.333766,0,-1,0,1.333766,693.7217,7.848661,0,0,9.252625,1.403964,1.333766,0,0,0,29.59898,0,0,0,39.00008,100,0.1444697,1.467143,7.4021,0,38.8516
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,8.258831,0.3469614,0.3469614,0,0,0,0.3469614,2380.331,7.893608,0,0,8.258831,0.3652225,0.3469614,0,0,0,29.59898,0,0,0,39.00008,100,0.1444697,0.3816575,6.607065,0,37.85781
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,6.282233,0.3684076,0.3684076,0,0,0,0.3684076,1705.24,5.894436,0,0,6.282233,0.3877974,0.3684076,0,0,0,29.59898,0,0,0,39.00008,100,0.1444697,0.4052483,5.025787,0,35.88121
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,3.311939,0.6962133,0.6962133,0,0,0,0.6962133,475.7075,2.579083,0,0,3.311939,0.7328561,0.6962133,0,0,0,29.59898,0,0,0,39.00008,100,0.1444697,0.7658346,2.649551,0,32.91092
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.3834476,3.613223,3.613223,0,0,0,3.613223,10.61234,0,0,0,0.3834476,3.803393,3.613223,0,0,0,29.59898,0,3.419945,-3.419945,35.39514,90.75658,0.1444697,3.974546,0.306758,0,29.98243
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,9.234015,8.36,0,-1,0,8.36,0,0,0.8740157,1.797417,0,8.8,8.36,0,0,3.799939,26.17903,0,8.8,-8.8,26.11913,66.97198,0.1444697,10.15742,0,0,26.17903
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.57772,17.37903,0,0,0,26.11913,66.97198,0.1444697,0,0,0,17.37903
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,16.65868,8.36,0,-1,0,8.36,0,0,8.29868,9.964548,0,8.8,8.36,0,0,13.57772,17.37903,0,8.8,-8.8,16.84311,43.18737,0.1444697,18.32455,0,0,17.37903
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,0.4147976,0.4147976,0,-1,0,0.4147976,0,0,5.551115E-17,0,0,0.4366291,0.4147976,0,0,23.3555,8.579033,0,0.4366291,-0.4366291,16.38286,42.00726,0.1444697,0.4562774,0,0,8.579033
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,0.502925,0.502925,0,-1,0,0.502925,0,0,1.110223E-16,0,0,0.5293947,0.502925,0,0,23.84064,8.142404,0,0.5293947,-0.5293947,15.82483,40.57641,0.1444697,0.5532175,0,0,8.142404
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,2.540883,2.540883,0,-1,0,2.540883,0,0,0,0,0,2.674614,2.540883,0,0,24.42885,7.613009,0,2.674614,-2.674614,13.00554,33.34747,0.1444697,2.794972,0,0,7.613009
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,0.5938417,0.5938417,0,-1,0,0.5938417,0,0,1.110223E-16,0,0,0.6250966,0.5938417,0,0,27.40065,4.938395,0,0.6250966,-0.6250966,12.34663,31.65796,0.1444697,0.6532259,0,0,4.938395
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,1.981484,1.981484,0,-1,0,1.981484,0,0,2.220446E-16,0,0,2.085772,1.981484,0,0,28.0952,4.313298,0,2.085772,-2.085772,10.14803,26.02055,0.1444697,2.179632,0,0,4.313298
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,2.08356,2.08356,0,-1,0,2.08356,0,0,0,0.1757669,0,2.193222,2.08356,0,0,30.41273,2.227526,0,2.193222,-2.193222,7.836175,20.09272,0.1444697,2.291917,0,0,2.227526
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,2.041534,0.03258914,0,-1,0,0.03258914,0,0,2.008945,2.213098,0,0.03430436,0.03258914,0,0,32.84964,0.03430436,0,0.03430436,-0.03430436,7.800015,20,0.1444697,2.245687,0,0,0.03430436
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,1.623817,1.623817,10.42382,0,2.973226,1.623817,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1447584,1.786198,0,12,0
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,0.7373834,0.7373834,9.537383,0,2.748958,0.7373834,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.144964,0.8111218,0,12,7.524
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,2.387505,1.352786,1.352786,10.15279,0,2.904655,1.352786,176.4879,0,0,0,2.387505,0,0,8.8,8.36,16.16775,15.048,10.74751,0,10.74751,33.85798,86.81516,0.1451118,1.488065,1.910004,12,17.4355
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,4.415796,2.974554,2.974554,0,0,0,2.974554,148.4524,0,0,0,4.415796,3.131109,2.974554,0,0,5.420249,24.72075,1.284687,0,1.284687,35.07674,89.94018,0.1450509,3.27201,3.532637,0,29.13655
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,6.097454,8.127858,8.127858,0,-1,0,8.127858,75.0192,0,0,0.5806437,6.097454,8.55564,8.127858,0,0,4.135562,25.87697,0,2.458187,-2.458187,32.48558,83.2962,0.1450509,8.940643,4.877963,0,31.97443
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,7.784534,7.986268,7.986268,7.114497,0,2.135968,7.986268,97.47399,0,0,0,7.784534,0.9176535,0.8717708,0,0,6.86688,23.41879,6.86688,0,6.86688,39.00008,100,0.1451032,8.784894,6.227627,12,31.20332
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,10.0958,12.84964,12.84964,4.489639,0,1.471879,12.84964,78.56873,1.295797,0,0,10.0958,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1451032,14.1346,8.076637,12,39.69477
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,10.70915,0.04951262,0.04951262,0,0,0,0.04951262,21629.14,10.65703,0,0,10.70915,0.05211855,0.04951262,0,0,0,29.59898,0,0,0,39.00008,100,0.1451032,0.05446388,8.567323,0,40.30813
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,9.516838,1.170652,1.170652,0,0,0,1.170652,812.952,8.284573,0,0,9.516838,1.232265,1.170652,0,0,0,29.59898,0,0,0,39.00008,100,0.1451032,1.287717,7.61347,0,39.11581
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,7.293347,3.302652,3.302652,0,-1,0,3.302652,220.833,3.816871,0,0,7.293347,3.476476,3.302652,0,0,0,29.59898,0,0,0,39.00008,100,0.1451032,3.632918,5.834678,0,36.89233
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,7.286959,5.672653,5.672653,0,0,0,5.672653,128.4577,1.315745,0,0,7.286959,5.971214,5.672653,0,0,0,29.59898,0,0,0,39.00008,100,0.1451032,6.239919,5.829567,0,36.88594
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,5.262003,3.864773,3.864773,0,0,0,3.864773,136.153,1.193821,0,0,5.262003,4.068182,3.864773,0,0,0,29.59898,0,0,0,39.00008,100,0.1451032,4.251251,4.209603,0,34.86098
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,2.674843,0.3314516,0.3314516,0,0,0,0.3314516,807.0087,2.325947,0,0,2.674843,0.3488964,0.3314516,0,0,0,29.59898,0,0,0,39.00008,100,0.1451032,0.3645968,2.139874,0,32.27382
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.3517914,6.080073,6.080073,0,0,0,6.080073,5.785974,0,0,0,0.3517914,6.400077,6.080073,0,0,0,29.59898,0,6.048285,-6.048285,32.62463,83.65272,0.1451032,6.68808,0.2814331,0,29.95077
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.720317,23.55069,0,0,0,32.62463,83.65272,0.1451032,0,0,0,23.55069
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,8.369246,8.36,0,-1,0,8.36,0,0,0.009246695,0.8461714,0,8.8,8.36,0,0,6.720317,23.55069,0,8.8,-8.8,23.34861,59.86811,0.1451032,9.206171,0,0,23.55069
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,9.243863,8.36,0,-1,0,8.36,0,0,0.8838633,1.80825,0,8.8,8.36,0,0,16.49809,14.75069,0,8.8,-8.8,14.0726,36.08351,0.1451032,10.16825,0,0,14.75069
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,1.207642,1.207642,0,-1,0,1.207642,0,0,2.220446E-16,0,0,1.271203,1.207642,0,0,26.27587,5.950693,0,1.271203,-1.271203,12.73263,32.64771,0.1451032,1.328407,0,0,5.950693
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,2.247957,2.247957,0,-1,0,2.247957,0,0,0,0,0,2.366271,2.247957,0,0,27.68832,4.67949,0,2.366271,-2.366271,10.23836,26.25216,0.1451032,2.472753,0,0,4.67949
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.31751,2.313219,0,0,0,10.23836,26.25216,0.1451032,0,0,0,2.313219
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,1.353321,1.353321,0,-1,0,1.353321,0,0,2.220446E-16,0,0,1.424549,1.353321,0,0,30.31751,2.313219,0,1.424549,-1.424549,8.736757,22.4019,0.1451032,1.488653,0,0,2.313219
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.90034,0.8886707,0,0,0,8.736757,22.4019,0.1451032,0,0,0,0.8886707
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,0.3067006,0.3067006,0,-1,0,0.3067006,0,0,5.551115E-17,0,0,0.3228427,0.3067006,0,0,31.90034,0.8886707,0,0.3228427,-0.3228427,8.396451,21.52932,0.1451032,0.3373707,0,0,0.8886707
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,0.4044677,0.4044677,0,-1,0,0.4044677,0,0,0,0,0,0.4257555,0.4044677,0,0,32.25906,0.565828,0,0.4257555,-0.4257555,7.947665,20.37859,0.1451032,0.4449145,0,0,0.565828
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,0.4072184,0.4072184,9.207218,0,2.665426,0.4072184,0,0,0,0,0,0,0,8.8,8.36,32.73212,0.1400725,8.36,0,8.36,15.87866,40.71442,0.1452759,0.4479403,0,12,0.1400725
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,0.7755626,0.7755626,9.575562,0,2.758617,0.7755626,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.37212,7.664073,8.36,0,8.36,23.80965,61.05026,0.1454812,0.8531189,0,12,7.664073
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,2.317491,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.317491,0,0,8.8,8.36,16.01212,15.18807,10.67749,0,10.67749,33.93921,87.02343,0.145506,0,1.853992,12,17.50556
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,5.258782,4.08551,4.08551,0,0,0,4.08551,128.7179,0,0,0,5.258782,4.300537,4.08551,0,0,5.334627,24.79781,0.9582455,0,0.9582455,34.84828,89.35438,0.145461,4.494061,4.207026,0,30.0566
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,6.834553,2.171787,2.171787,0,-1,0,2.171787,314.6972,0.1720801,0,0,6.834553,2.286092,2.171787,0,0,4.376381,25.66023,4.376381,0,4.376381,39.00008,100,0.145256,2.388966,5.467642,0,32.49479
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,10.76004,4.393863,4.393863,0,0,0,4.393863,244.888,6.134923,0,0,10.76004,4.625119,4.393863,0,0,0,29.59898,0,0,0,39.00008,100,0.145256,4.83325,8.608033,0,40.35902
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,11.46108,6.24404,6.24404,0,0,0,6.24404,183.5523,4.888404,0,0,11.46108,6.572674,6.24404,0,0,0,29.59898,0,0,0,39.00008,100,0.145256,6.868444,9.168862,0,41.06005
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,11.11785,3.797137,3.797137,0,0,0,3.797137,292.7954,7.120859,0,0,11.11785,3.996987,3.797137,0,0,0,29.59898,0,0,0,39.00008,100,0.145256,4.176851,8.894277,0,40.71682
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,9.946594,6.731806,6.731806,0,0,0,6.731806,147.7552,2.860482,0,0,9.946594,7.086112,6.731806,0,0,0,29.59898,0,0,0,39.00008,100,0.145256,7.404987,7.957275,0,39.54557
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,8.06791,8.257152,8.257152,0,-1,0,8.257152,97.70815,0,0,0.7228662,8.06791,8.691738,8.257152,0,0,0,29.59898,0,0.6238281,-0.6238281,38.34251,98.31392,0.145256,9.082867,6.454328,0,37.66689
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,7.597469,0,0,0,0,0,0,0,6.904327,0,0,7.597469,0,0,0,0,0.6931422,28.97515,0.6931422,0,0.6931422,39.00008,100,0.1452236,0,6.077975,0,36.57262
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,4.776678,2.550082,2.550082,0,0,0,2.550082,187.3147,2.092381,0,0,4.776678,2.684297,2.550082,0,0,0,29.59898,0,0,0,39.00008,100,0.1452236,2.80509,3.821342,0,34.37566
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,2.687682,8.755993,8.755993,6.202695,0,1.905282,8.755993,30.69534,0,0,0,2.687682,2.687682,2.553298,0,0,0,29.59898,0,0,0,39.00008,100,0.1452236,9.631592,2.150146,12,32.28666
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.3510348,7.376806,7.376806,0,0,0,7.376806,4.758628,0,1.776357E-15,0,0.3510348,7.765059,7.376806,0,0,0,29.59898,0,7.414024,-7.414024,31.18501,79.9614,0.1452236,8.114487,0.2808279,0,29.95001
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,12.58889,8.36,0,-1,0,8.36,0,0,4.228888,5.487777,0,8.8,8.36,0,0,8.237805,22.18495,0,8.8,-8.8,21.90899,56.1768,0.1452236,13.84778,0,0,22.18495
