Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,4.464339,4.464339,0,-1,0,4.464339,0,0,8.881784E-16,0,0,4.699304,4.464339,0,0,18.01558,13.38495,0,4.699304,-4.699304,16.95549,43.47554,0.1452236,4.910773,0,0,13.38495
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.23703,8.685649,0,0,0,16.95549,43.47554,0.1452236,0,0,0,8.685649
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,0.1909471,0.1909471,0,-1,0,0.1909471,0,0,0,0,0,0.2009969,0.1909471,0,0,23.23703,8.685649,0,0.2009969,-0.2009969,16.74362,42.93229,0.1452236,0.2100418,0,0,8.685649
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,1.670354,1.670354,0,-1,0,1.670354,0,0,2.220446E-16,0,0,1.758267,1.670354,0,0,23.46036,8.484653,0,1.758267,-1.758267,14.89025,38.18005,0.1452236,1.837389,0,0,8.484653
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,0.4793865,0.4793865,0,-1,0,0.4793865,0,0,0,0,0,0.5046174,0.4793865,0,0,25.41399,6.726385,0,0.5046174,-0.5046174,14.35833,36.81617,0.1452236,0.5273252,0,0,6.726385
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,1.658874,1.658874,0,-1,0,1.658874,0,0,0,0,0,1.746183,1.658874,0,0,25.97468,6.221768,0,1.746183,-1.746183,12.5177,32.09659,0.1452236,1.824761,0,0,6.221768
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,1.188132,1.188132,0,-1,0,1.188132,0,0,2.220446E-16,0,0,1.250665,1.188132,0,0,27.91488,4.475585,0,1.250665,-1.250665,11.19938,28.7163,0.1452236,1.306945,0,0,4.475585
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,3.193342,3.063674,0,-1,0,3.063674,0,0,0.1296687,0.4490029,0,3.22492,3.063674,0,0,29.30451,3.22492,0,3.22492,-3.22492,7.800015,20,0.1452236,3.512677,0,0,3.22492
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,1.329634,0,0,-1,0,0,0,0,1.329634,1.462598,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1452236,1.462598,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1452236,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.05759916,0,0,0,0,0,0,0,0,0,0,0.05759916,0,0,0,0,32.88775,0,0.05759916,0,0.05759916,7.854659,20.14011,0.1452209,0,0.04607933,0,0.05759916
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,2.389317,0,0,0,0,0,0,0,0,0,0,2.389317,0,0,0,0,32.83015,0.05183924,2.389317,0,2.389317,10.12136,25.95216,0.1451092,0,1.911454,0,2.441156
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,4.998593,2.621029,2.621029,0,0,0,2.621029,190.7111,0,0,0,4.998593,2.758978,2.621029,0,0,30.44084,2.202225,2.239616,0,2.239616,12.24605,31.40007,0.1450047,2.883132,3.998875,0,7.200818
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,8.12033,3.385877,3.385877,0,-1,0,3.385877,239.8295,0,0,0,8.12033,3.56408,3.385877,0,0,28.20122,4.217879,4.556249,0,4.556249,16.56849,42.48322,0.1447926,3.724464,6.496264,0,12.33821
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,9.470695,4.724991,4.724991,0,0,0,4.724991,200.4384,0,0,0,9.470695,4.973675,4.724991,0,0,23.64497,8.318503,4.49702,0,4.49702,20.83474,53.42229,0.1445838,5.197491,7.576556,0,17.7892
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,9.095757,4.809893,4.809893,0,0,0,4.809893,189.1052,0,0,0,9.095757,5.063045,4.809893,0,0,19.14795,12.36582,4.032713,0,4.032713,24.6605,63.23193,0.1443971,5.290882,7.276606,0,21.46158
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,11.18777,0,0,0,0,0,0,0,0,0,0,11.18777,0,0,0,0,15.11524,15.99526,11.18777,0,11.18777,35.27415,90.44637,0.1438817,0,8.950217,0,27.18303
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,10.99299,7.613965,7.613965,3,0,1.095,7.613965,144.3793,2.208714,0,0,10.99299,4.856805,4.613965,0,0,3.927467,26.06426,3.927467,0,3.927467,39.00008,100,0.1437016,8.375361,8.79439,12,37.05724
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,8.576782,4.260333,4.260333,0,-1,0,4.260333,201.3172,4.092221,0,0,8.576782,4.484561,4.260333,0,0,0,29.59898,0,0,0,39.00008,100,0.1437016,4.686367,6.861426,0,38.17576
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,6.520686,4.093398,4.093398,0,0,0,4.093398,159.2976,2.211845,0,0,6.520686,4.30884,4.093398,0,0,0,29.59898,0,0,0,39.00008,100,0.1437016,4.502738,5.216548,0,36.11966
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,5.301636,3.80354,3.80354,0,0,0,3.80354,139.3869,1.29791,0,0,5.301636,4.003726,3.80354,0,0,0,29.59898,0,0,0,39.00008,100,0.1437016,4.183894,4.241309,0,34.90062
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,2.474033,0,0,0,0,0,0,0,2.474033,0,0,2.474033,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1437016,0,1.979226,0,32.07301
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.3404425,0,0,0,0,0,0,0,0.3404425,0,0,0.3404425,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1437016,0,0.272354,0,29.93942
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,2.855584,2.855584,0,-1,0,2.855584,0,0,4.440892E-16,0,0,3.005878,2.855584,0,0,0,29.59898,0,3.005878,-3.005878,35.8316,91.87572,0.1437016,3.141142,0,0,29.59898
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,18.94801,8.36,0,-1,0,8.36,0,0,10.58801,12.48281,0,8.8,8.36,0,0,3.339864,26.5931,0,8.8,-8.8,26.55559,68.09112,0.1437016,20.84281,0,0,26.5931
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,6.503579,6.503579,0,-1,0,6.503579,0,0,8.881784E-16,0,0,6.845873,6.503579,0,0,13.11764,17.7931,0,6.845873,-6.845873,19.33941,49.58812,0.1437016,7.153937,0,0,17.7931
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,2.916757,2.916757,0,-1,0,2.916757,0,0,4.440892E-16,0,0,3.070271,2.916757,0,0,20.72417,10.94723,0,3.070271,-3.070271,16.10306,41.28981,0.1437016,3.208433,0,0,10.94723
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,1.121559,1.121559,0,-1,0,1.121559,0,0,2.220446E-16,0,0,1.180588,1.121559,0,0,24.13558,7.876956,0,1.180588,-1.180588,14.85861,38.09892,0.1437016,1.233715,0,0,7.876956
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,1.972868,1.972868,0,-1,0,1.972868,0,0,0,0,0,2.076704,1.972868,0,0,25.44734,6.696368,0,2.076704,-2.076704,12.66957,32.48601,0.1437016,2.170155,0,0,6.696368
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.75479,4.619665,0,0,0,12.66957,32.48601,0.1437016,0,0,0,4.619665
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,1.045605,1.045605,0,-1,0,1.045605,0,0,2.220446E-16,0,0,1.100637,1.045605,0,0,27.75479,4.619665,0,1.100637,-1.100637,11.5094,29.51121,0.1437016,1.150166,0,0,4.619665
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,1.777346,1.777346,0,-1,0,1.777346,0,0,0,0,0,1.87089,1.777346,0,0,28.97772,3.519028,0,1.87089,-1.87089,9.537305,24.45458,0.1437016,1.95508,0,0,3.519028
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.05649,1.648138,0,0,0,9.537305,24.45458,0.1437016,0,0,0,1.648138
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.05649,1.648138,0,0,0,9.537305,24.45458,0.1437016,0,0,0,1.648138
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.02694659,0,0,0,0,0,0,0,0,0,0,0.02694659,0,0,0,0,31.05649,1.648138,0.02694659,0,0.02694659,9.562869,24.52013,0.1437004,0,0.02155727,0,1.675084
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,2.913473,3.118463,3.118463,11.41088,0,3.222951,3.118463,93.42658,0,0,0,2.913473,0,0,8.292412,7.877791,31.02954,1.67239,10.79126,0,10.79126,19.80036,50.77006,0.1439588,3.430309,2.330779,12,4.585863
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,5.188906,4.917008,4.917008,12,0,3.372,4.917008,105.5297,0,0,0,5.188906,0,0,7.082992,6.728842,20.23828,11.38453,11.91775,0,11.91775,31.10653,79.76018,0.1442164,5.408709,4.151124,12,16.57343
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,8.209608,5.622821,5.622821,0,-1,0,5.622821,146.0051,0,0,0,8.209608,5.918759,5.622821,0,0,8.32053,22.1105,2.290849,0,2.290849,33.27982,85.3327,0.144112,6.185103,6.567686,0,30.32011
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,8.107109,2.57926,2.57926,0,0,0,2.57926,314.3192,0,0,0,8.107109,2.71501,2.57926,0,0,6.029681,24.17227,5.392098,0,5.392098,38.39521,98.44907,0.1438667,2.837186,6.485687,0,32.27937
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,9.878822,3.02616,3.02616,0,0,0,3.02616,326.4474,6.055808,0,0,9.878822,3.185432,3.02616,0,0,0.6375825,29.02515,0.6375825,0,0.6375825,39.00008,100,0.1438378,3.328776,7.903058,0,38.90398
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,11.4169,4.514657,4.514657,0,0,0,4.514657,252.8852,6.664629,0,0,11.4169,4.75227,4.514657,0,0,0,29.59898,0,0,0,39.00008,100,0.1438378,4.966123,9.133519,0,41.01588
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,10.91194,3.722163,3.722163,0,0,0,3.722163,293.1613,6.993875,0,0,10.91194,3.918066,3.722163,0,0,0,29.59898,0,0,0,39.00008,100,0.1438378,4.094379,8.729552,0,40.51092
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,9.509612,0.5413853,0.5413853,0,-1,0,0.5413853,1756.533,8.939733,0,0,9.509612,0.5698793,0.5413853,0,0,0,29.59898,0,0,0,39.00008,100,0.1438378,0.5955238,7.60769,0,39.10859
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,7.491889,5.062187,5.062187,0,0,0,5.062187,147.9971,2.163271,0,0,7.491889,5.328618,5.062187,0,0,0,29.59898,0,0,0,39.00008,100,0.1438378,5.568406,5.993511,0,37.09087
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,5.672909,1.63608,1.63608,0,0,0,1.63608,346.7379,3.95072,0,0,5.672909,1.722189,1.63608,0,0,0,29.59898,0,0,0,39.00008,100,0.1438378,1.799688,4.538327,0,35.27189
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,2.777003,0,0,0,0,0,0,0,2.777003,0,0,2.777003,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1438378,0,2.221602,0,32.37598
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.337507,3.900667,3.900667,0,0,0,3.900667,8.652547,0,0,0,0.337507,4.105965,3.900667,0,0,0,29.59898,0,3.768458,-3.768458,35.02777,89.81463,0.1438378,4.290734,0.2700056,0,29.93649
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,0.7684363,0.7684363,0,-1,0,0.7684363,0,0,1.110223E-16,0,0,0.8088803,0.7684363,0,0,4.187176,25.83052,0,0.8088803,-0.8088803,34.17514,87.62839,0.1438378,0.8452799,0,0,25.83052
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,1.922968,1.922968,0,-1,0,1.922968,0,0,4.440892E-16,0,0,2.024176,1.922968,0,0,5.085932,25.02164,0,2.024176,-2.024176,32.04147,82.15745,0.1438378,2.115264,0,0,25.02164
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,3.166181,3.166181,0,-1,0,3.166181,0,0,0,0,0,3.332822,3.166181,0,0,7.335017,22.99746,0,3.332822,-3.332822,28.52837,73.14951,0.1438378,3.482799,0,0,22.99746
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,0.7396102,0.7396102,0,-1,0,0.7396102,0,0,1.110223E-16,0,0,0.7785371,0.7396102,0,0,11.03815,19.66464,0,0.7785371,-0.7785371,27.70772,71.04529,0.1438378,0.8135712,0,0,19.66464
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,1.011724,1.011724,0,-1,0,1.011724,0,0,0,0,0,1.064972,1.011724,0,0,11.90319,18.8861,0,1.064972,-1.064972,26.58514,68.16689,0.1438378,1.112896,0,0,18.8861
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,1.484546,1.484546,0,-1,0,1.484546,0,0,2.220446E-16,0,0,1.56268,1.484546,0,0,13.0865,17.82113,0,1.56268,-1.56268,24.93793,63.94328,0.1438378,1.633,0,0,17.82113
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,1.039395,1.039395,0,-1,0,1.039395,0,0,0,0,0,1.0941,1.039395,0,0,14.82281,16.25845,0,1.0941,-1.0941,23.78465,60.98615,0.1438378,1.143335,0,0,16.25845
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,0.5787391,0.5787391,0,-1,0,0.5787391,0,0,1.110223E-16,0,0,0.609199,0.5787391,0,0,16.03847,15.16435,0,0.609199,-0.609199,23.14249,59.33961,0.1438378,0.636613,0,0,15.16435
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,0.6833084,0.6833084,0,-1,0,0.6833084,0,0,0,0,0,0.719272,0.6833084,0,0,16.71536,14.55515,0,0.719272,-0.719272,22.38432,57.39557,0.1438378,0.7516392,0,0,14.55515
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,1.103374,1.103374,0,-1,0,1.103374,0,0,2.220446E-16,0,0,1.161446,1.103374,0,0,17.51455,13.83588,0,1.161446,-1.161446,21.16004,54.25641,0.1438378,1.213712,0,0,13.83588
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,1.294985,1.294985,0,0,0,1.294985,0,0,2.220446E-16,0,0,1.363142,1.294985,0,0,18.80505,12.67443,0,1.363142,-1.363142,19.72316,50.57212,0.1438378,1.424484,0,0,12.67443
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.1248312,1.258333,1.258333,0,0,0,1.258333,9.920362,0,0,0,0.1248312,1.324561,1.258333,0,0,20.31965,11.31129,0,1.19973,-1.19973,18.45854,47.32949,0.1438378,1.384166,0.09986494,0,11.43612
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,1.593754,2.979067,2.979067,0,0,0,2.979067,53.49842,0,0,0,1.593754,3.13586,2.979067,0,0,21.65268,10.11156,0,1.542106,-1.542106,16.83302,43.16149,0.1438378,3.276974,1.275003,0,11.70532
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,4.375989,2.42351,2.42351,0,0,0,2.42351,180.5641,0,0,0,4.375989,2.551063,2.42351,0,0,23.36613,8.569456,1.824926,0,1.824926,18.56429,47.60065,0.143755,2.665861,3.500791,0,12.94545
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,5.114197,0,0,0,-1,0,0,0,0,0,0,5.114197,0,0,0,0,21.54121,10.21189,5.114197,0,5.114197,23.41605,60.04102,0.1435235,0,4.091358,0,15.32609
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,7.596855,4.573384,4.573384,0,0,0,4.573384,166.1101,0,0,0,7.596855,4.814089,4.573384,0,0,16.42701,14.81467,2.782766,0,2.782766,26.05601,66.81015,0.1433979,5.030723,6.077484,0,22.41152
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,7.458406,6.443344,6.443344,0,0,0,6.443344,115.7537,0,0,0,7.458406,6.782467,6.443344,0,0,13.64425,17.31916,0.6759387,0,0.6759387,26.69726,68.45438,0.1433674,7.087678,5.966725,0,24.77756
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,5.574968,4.114429,4.114429,0,0,0,4.114429,135.498,0,0,0,5.574968,4.330977,4.114429,0,0,12.96831,17.9275,1.243991,0,1.243991,27.87741,71.48041,0.1433114,4.525871,4.459975,0,23.50247
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,8.179741,6.98634,6.98634,0,0,0,6.98634,117.0819,0,0,0,8.179741,7.354042,6.98634,0,0,11.72432,19.04709,0.8256992,0,0.8256992,28.66074,73.48894,0.1432742,7.684974,6.543793,0,27.22684
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,9.061589,1.134724,1.134724,0,-1,0,1.134724,798.5721,0,0,0,9.061589,1.194446,1.134724,0,0,10.89862,19.79022,7.867143,0,7.867143,36.12417,92.62589,0.1429208,1.248196,7.249272,0,28.85181
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,7.178473,0,0,0,0,0,0,0,4.147,0,0,7.178473,0,0,0,0,3.031474,26.87065,3.031474,0,3.031474,39.00008,100,0.1427851,0,5.742779,0,34.04913
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,4.39012,4.964467,4.964467,0,0,0,4.964467,88.43084,0,0,0,4.39012,5.225755,4.964467,0,0,0,29.59898,0,0.8356347,-0.8356347,38.11924,97.74145,0.1427851,5.460914,3.512096,0,33.9891
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,2.37923,4.205505,4.205505,0,0,0,4.205505,56.57417,0,0,0,2.37923,4.426847,4.205505,0,0,0.928483,28.76334,0,2.047618,-2.047618,35.96086,92.20715,0.1427851,4.626056,1.903384,0,31.14257
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.3118327,3.161068,3.161068,0,0,0,3.161068,9.864788,0,4.440892E-16,0,0.3118327,3.32744,3.161068,0,0,3.203614,26.71572,0,3.015607,-3.015607,32.78214,84.05659,0.1427851,3.477175,0.2494661,0,27.02756
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,10.60223,8.36,0,-1,0,8.36,0,0,2.242229,3.302453,0,8.8,8.36,0,0,6.554289,23.70012,0,8.8,-8.8,23.50612,60.27198,0.1427851,11.66245,0,0,23.70012
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,7.505129,7.505129,0,-1,0,7.505129,0,0,0,0,0,7.900136,7.505129,0,0,16.33207,14.90012,0,7.900136,-7.900136,15.17865,38.91953,0.1427851,8.255642,0,0,14.90012
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,7.768611,6.649983,0,-1,0,6.649983,0,0,1.118628,1.895489,0,6.999982,6.649983,0,0,25.10999,6.999982,0,6.999982,-6.999982,7.800015,20,0.1427851,8.545472,0,0,6.999982
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1427851,0,0,0,0
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,0.9847779,0,0,-1,0,0,0,0,0.9847779,1.083256,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1427851,1.083256,0,0,0
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,0.3164878,0,0,-1,0,0,0,0,0.3164878,0.3481366,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1427851,0.3481366,0,0,0
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,0.1916449,0,0,-1,0,0,0,0,0.1916449,0.2108094,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1427851,0.2108094,0,0,0
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,0.1335176,0,0,-1,0,0,0,0,0.1335176,0.1468693,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1427851,0.1468693,0,0,0
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1427851,0,0,0,0
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,0.4763792,0,0,-1,0,0,0,0,0.4763792,0.5240172,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1427851,0.5240172,0,0,0
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,1.472636,1.472636,10.27264,0,2.934977,1.472636,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1430508,1.6199,0,12,0
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.1612704,2.290933,2.290933,11.09093,0,3.142006,2.290933,7.039506,1.776357E-15,0,0,0.1612704,0,0,8.8,8.36,24.52775,7.524,8.521271,0,8.521271,23.81499,61.06397,0.1433797,2.520026,0.1290163,12,7.68527
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,1.159884,3.400935,3.400935,11.41965,0,3.22517,3.400935,34.10485,0,0,0,1.159884,0,0,8.01871,7.617775,16.00648,15.19314,8.777658,0,8.777658,32.14221,82.41576,0.1437241,3.741029,0.9279072,12,16.35303
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,2.311317,3.460353,3.460353,0,0,0,3.460353,66.79425,0,4.440892E-16,0,2.311317,3.642477,3.460353,0,0,7.228824,23.09304,0,1.33116,-1.33116,30.73905,78.81791,0.1437241,3.806388,1.849053,0,25.40435
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,5.993066,0.4106572,0.4106572,0,-1,0,0.4106572,1459.384,0,0,0,5.993066,0.4322707,0.4106572,0,0,8.707891,21.76188,5.560795,0,5.560795,36.01448,92.34464,0.1434762,0.4517229,4.794453,0,27.75494
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,10.05651,1.97314,1.97314,0,0,0,1.97314,509.6703,4.832423,0,0,10.05651,2.076989,1.97314,0,0,3.147096,26.76659,3.147096,0,3.147096,39.00008,100,0.1433363,2.170454,8.045207,0,36.8231
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,11.19649,0,0,0,0,0,0,0,11.19649,0,0,11.19649,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1433363,0,8.957195,0,40.79547
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,12.41378,6.800233,6.800233,0,0,0,6.800233,182.5493,5.255637,0,0,12.41378,7.15814,6.800233,0,0,0,29.59898,0,0,0,39.00008,100,0.1433363,7.480257,9.931022,0,42.01276
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,7.63661,2.733022,2.733022,0,0,0,2.733022,279.42,4.759745,0,0,7.63661,2.876865,2.733022,0,0,0,29.59898,0,0,0,39.00008,100,0.1433363,3.006324,6.109288,0,37.23559
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,6.935959,10.71588,8.36,0,-1,0,8.36,82.96602,0,2.355884,3.427472,6.935959,8.8,8.36,0,0,0,29.59898,0,1.864041,-1.864041,37.03521,94.96188,0.1433363,11.78747,5.548767,0,36.53494
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,4.815279,2.632143,2.632143,0,0,0,2.632143,182.9415,0,0,0,4.815279,2.770676,2.632143,0,0,2.071157,27.73494,2.044603,0,2.044603,38.97489,99.93541,0.1432455,2.895357,3.852224,0,32.55022
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,4.04591,6.687897,6.687897,0,0,0,6.687897,60.49601,0,0,0,4.04591,7.039891,6.687897,0,0,0.02655341,29.57508,0,2.993981,-2.993981,35.81895,91.84329,0.1432455,7.356686,3.236728,0,33.62099
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,2.448879,0,0,0,0,0,0,0,0,0,0,2.448879,0,0,0,0,3.353199,26.5811,2.448879,0,2.448879,38.14217,97.80022,0.1431369,0,1.959103,0,29.02998
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.3195306,2.460532,2.460532,0,0,0,2.460532,12.98624,0,4.440892E-16,0,0.3195306,2.590034,2.460532,0,0,0.9043204,28.78509,0,2.270504,-2.270504,35.74884,91.66352,0.1431369,2.706586,0.2556245,0,29.10462
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,6.288935,6.288935,0,-1,0,6.288935,0,0,8.881784E-16,0,0,6.619932,6.288935,0,0,3.427102,26.51459,0,6.619932,-6.619932,28.77082,73.77119,0.1431369,6.917829,0,0,26.51459
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,1.912872,1.912872,0,-1,0,1.912872,0,0,4.440892E-16,0,0,2.01355,1.912872,0,0,10.78258,19.89466,0,2.01355,-2.01355,26.64836,68.32898,0.1431369,2.104159,0,0,19.89466
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,9.989876,8.36,0,-1,0,8.36,0,0,1.629876,2.628864,0,8.8,8.36,0,0,13.01986,17.88111,0,8.8,-8.8,17.37234,44.54438,0.1431369,10.98886,0,0,17.88111
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,1.048611,1.048611,0,-1,0,1.048611,0,0,2.220446E-16,0,0,1.103801,1.048611,0,0,22.79764,9.081105,0,1.103801,-1.103801,16.20883,41.56103,0.1431369,1.153472,0,0,9.081105
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,0.5706307,0.5706307,0,-1,0,0.5706307,0,0,0,0,0,0.6006639,0.5706307,0,0,24.02408,7.977304,0,0.6006639,-0.6006639,15.57568,39.93755,0.1431369,0.6276938,0,0,7.977304
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.69149,7.37664,0,0,0,15.57568,39.93755,0.1431369,0,0,0,7.37664
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,1.776621,1.776621,0,-1,0,1.776621,0,0,2.220446E-16,0,0,1.870127,1.776621,0,0,24.69149,7.37664,0,1.870127,-1.870127,13.60439,34.88298,0.1431369,1.954283,0,0,7.37664
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,1.730976,1.730976,0,-1,0,1.730976,0,0,2.220446E-16,0,0,1.82208,1.730976,0,0,26.76941,5.506513,0,1.82208,-1.82208,11.68375,29.95827,0.1431369,1.904074,0,0,5.506513
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,0.8392585,0.8392585,0,-1,0,0.8392585,0,0,1.110223E-16,0,0,0.88343,0.8392585,0,0,28.79394,3.684433,0,0.88343,-0.88343,10.75253,27.57054,0.1431369,0.9231843,0,0,3.684433
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,1.653415,1.653415,0,-1,0,1.653415,0,0,2.220446E-16,0,0,1.740437,1.653415,0,0,29.77553,2.801003,0,1.740437,-1.740437,8.917951,22.86649,0.1431369,1.818757,0,0,2.801003
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.70935,1.060566,0,0,0,8.917951,22.86649,0.1431369,0,0,0,1.060566
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.1719559,0.8455715,0.8455715,0,0,0,0.8455715,20.33606,0,0,0,0.1719559,0.8900752,0.8455715,0,0,31.70935,1.060566,0,0.7181193,-0.7181193,8.160986,20.92556,0.1431369,0.9301286,0.1375647,0,1.232522
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,2.142034,3.633477,3.633477,11.86868,0,3.338777,3.633477,58.95272,0,0,0,2.142034,0,0,8.235207,7.823447,32.50726,0.3424467,9.965481,0,9.965481,17.61507,45.16676,0.143466,3.996825,1.713627,12,2.48448
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,5.26241,3.552389,3.552389,11.83823,0,3.331072,3.552389,148.1372,0,0,0,5.26241,0,0,8.285842,7.87155,22.54178,9.311379,13.13396,0,13.13396,30.07504,77.11533,0.1436504,3.907628,4.209928,12,14.57379
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,8.750193,0.6702447,0.6702447,0,-1,0,0.6702447,1305.522,0,0,0,8.750193,0.7055207,0.6702447,0,0,9.407817,21.13194,8.044672,0,8.044672,37.70689,96.68413,0.1432962,0.7372692,7.000154,0,29.88214
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,10.36765,6.885662,6.885662,0,0,0,6.885662,150.5687,1.756442,0,0,10.36765,7.248065,6.885662,0,0,1.363145,28.37215,1.363145,0,1.363145,39.00008,100,0.1432364,7.574228,8.294122,0,38.7398
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,11.22033,2.312181,2.312181,0,0,0,2.312181,485.2703,8.786453,0,0,11.22033,2.433875,2.312181,0,0,0,29.59898,0,0,0,39.00008,100,0.1432364,2.543399,8.976262,0,40.81931
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,11.70816,2.682833,2.682833,0,0,0,2.682833,436.4102,8.884123,0,0,11.70816,2.824035,2.682833,0,0,0,29.59898,0,0,0,39.00008,100,0.1432364,2.951116,9.366526,0,41.30714
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,9.868112,3.635886,3.635886,0,0,0,3.635886,271.4087,6.040863,0,0,9.868112,3.827249,3.635886,0,0,0,29.59898,0,0,0,39.00008,100,0.1432364,3.999475,7.894489,0,39.46709
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,9.800311,3.346506,3.346506,0,-1,0,3.346506,292.8521,6.277673,0,0,9.800311,3.522638,3.346506,0,0,0,29.59898,0,0,0,39.00008,100,0.1432364,3.681157,7.840249,0,39.39929
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,8.441593,0,0,0,0,0,0,0,8.441593,0,0,8.441593,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1432364,0,6.753275,0,38.04057
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,4.613359,5.396492,5.396492,0,0,0,5.396492,85.48811,0,0,0,4.613359,5.680519,5.396492,0,0,0,29.59898,0,1.067159,-1.067159,37.87519,97.11568,0.1432364,5.936142,3.690687,0,34.21234
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,2.71518,0,0,0,0,0,0,0,1.529447,0,0,2.71518,0,0,0,0,1.185732,28.53182,1.185732,0,1.185732,39.00008,100,0.1431844,0,2.172144,0,31.247
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.3186217,2.246434,2.246434,0,0,0,2.246434,14.18344,0,0,0,0.3186217,2.364668,2.246434,0,0,0,29.59898,0,2.046046,-2.046046,36.84336,94.46996,0.1431844,2.471078,0.2548974,0,29.9176
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,3.091205,3.091205,0,-1,0,3.091205,0,0,4.440892E-16,0,0,3.2539,3.091205,0,0,2.273384,27.55293,0,3.2539,-3.2539,33.41344,85.67533,0.1431844,3.400325,0,0,27.55293
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,7.574208,7.574208,0,-1,0,7.574208,0,0,8.881784E-16,0,0,7.97285,7.574208,0,0,5.888829,24.29903,0,7.97285,-7.97285,25.00932,64.12634,0.1431844,8.331629,0,0,24.29903
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.74755,16.32618,0,0,0,25.00932,64.12634,0.1431844,0,0,0,16.32618
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,1.842256,1.842256,0,-1,0,1.842256,0,0,0,0,0,1.939217,1.842256,0,0,14.74755,16.32618,0,1.939217,-1.939217,22.96521,58.88503,0.1431844,2.026482,0,0,16.32618
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,0.8026576,0.8026576,0,-1,0,0.8026576,0,0,0,0,0,0.8449028,0.8026576,0,0,16.90224,14.38696,0,0.8449028,-0.8449028,22.0746,56.60143,0.1431844,0.8829234,0,0,14.38696
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,2.944287,2.944287,0,-1,0,2.944287,0,0,4.440892E-16,0,0,3.099249,2.944287,0,0,17.84102,13.54206,0,3.099249,-3.099249,18.80771,48.22479,0.1431844,3.238715,0,0,13.54206
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,0.2833016,0.2833016,0,-1,0,0.2833016,0,0,5.551115E-17,0,0,0.2982122,0.2833016,0,0,21.28463,10.44281,0,0.2982122,-0.2982122,18.49336,47.41879,0.1431844,0.3116317,0,0,10.44281
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,1.144554,1.144554,0,-1,0,1.144554,0,0,0,0,0,1.204794,1.144554,0,0,21.61597,10.1446,0,1.204794,-1.204794,17.2234,44.16248,0.1431844,1.25901,0,0,10.1446
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.95464,8.939807,0,0,0,17.2234,44.16248,0.1431844,0,0,0,8.939807
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,3.271652,3.271652,0,-1,0,3.271652,0,0,4.440892E-16,0,0,3.443844,3.271652,0,0,22.95464,8.939807,0,3.443844,-3.443844,13.59327,34.85447,0.1431844,3.598817,0,0,8.939807
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,0.4054093,0.4054093,0,0,0,0.4054093,0,0,5.551115E-17,0,0,0.4267466,0.4054093,0,0,26.78113,5.495963,0,0.4267466,-0.4267466,13.14344,33.70106,0.1431844,0.4459502,0,0,5.495963
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.05451713,0.7161856,0.7161856,0,0,0,0.7161856,7.612151,0,0,0,0.05451713,0.7538796,0.7161856,0,0,27.25529,5.069216,0,0.6993625,-0.6993625,12.40625,31.81082,0.1431844,0.7878042,0.04361371,0,5.123733
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,2.743509,7.429869,7.429869,12,0,3.372,7.429869,36.9254,0,0,0,2.743509,0,0,4.570131,4.341625,28.03236,4.369853,7.085134,0,7.085134,19.12779,49.04553,0.1434909,8.172855,2.194807,12,7.113362
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,5.697473,5.334253,5.334253,12,0,3.372,5.334253,106.8092,0,0,0,5.697473,0,0,6.665747,6.332459,20.94723,10.74647,12.02993,0,12.02993,30.54039,78.30853,0.1437356,5.867679,4.557978,12,16.44395
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,7.892395,1.400757,1.400757,0,-1,0,1.400757,563.4379,0,0,0,7.892395,1.474481,1.400757,0,0,8.917295,21.57341,6.417914,0,6.417914,36.62896,93.92022,0.1434553,1.540833,6.313916,0,29.46581
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,10.07255,4.14117,4.14117,0,0,0,4.14117,243.2296,3.214045,0,0,10.07255,4.359126,4.14117,0,0,2.49938,27.34953,2.49938,0,2.49938,39.00008,100,0.1433464,4.555287,8.058042,0,37.42209
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,9.627353,5.104989,5.104989,0,0,0,5.104989,188.5872,4.253681,0,0,9.627353,5.373672,5.104989,0,0,0,29.59898,0,0,0,39.00008,100,0.1433464,5.615488,7.701882,0,39.22633
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,10.03974,5.456261,5.456261,0,0,0,5.456261,184.004,4.296307,0,0,10.03974,5.743433,5.456261,0,0,0,29.59898,0,0,0,39.00008,100,0.1433464,6.001887,8.031792,0,39.63872
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,10.09113,3.017873,3.017873,0,0,0,3.017873,334.3791,6.914426,0,0,10.09113,3.176708,3.017873,0,0,0,29.59898,0,0,0,39.00008,100,0.1433464,3.31966,8.072907,0,39.69011
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,9.996678,0.8849649,0.8849649,0,-1,0,0.8849649,1129.613,9.065136,0,0,9.996678,0.931542,0.8849649,0,0,0,29.59898,0,0,0,39.00008,100,0.1433464,0.9734614,7.997343,0,39.59566
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,7.254059,0.4632135,0.4632135,0,0,0,0.4632135,1566.029,6.766466,0,0,7.254059,0.4875931,0.4632135,0,0,0,29.59898,0,0,0,39.00008,100,0.1433464,0.5095348,5.803247,0,36.85304
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,4.371893,4.272513,4.272513,0,0,0,4.272513,102.326,0,8.881784E-16,0,4.371893,4.497382,4.272513,0,0,0,29.59898,0,0.1254887,-0.1254887,38.8678,99.66083,0.1433464,4.699764,3.497515,0,33.97087
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,2.797208,3.039527,3.039527,0,0,0,3.039527,92.02776,4.440892E-16,0,0,2.797208,3.199502,3.039527,0,0,0.1394319,29.47349,0,0.4022936,-0.4022936,38.44375,98.57351,0.1433464,3.343479,2.237767,0,32.2707
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.3133633,5.107594,5.107594,0,0,0,5.107594,6.135243,8.881784E-16,0,0,0.3133633,5.376415,5.107594,0,0,0.5864248,29.0712,0,5.063051,-5.063051,33.10682,84.88911,0.1433464,5.618353,0.2506907,0,29.38456
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,0.8283514,0.8283514,0,-1,0,0.8283514,0,0,1.110223E-16,0,0,0.8719488,0.8283514,0,0,6.212038,24.00814,0,0.8719488,-0.8719488,32.18771,82.53242,0.1433464,0.9111865,0,0,24.00814
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,3.580387,3.580387,0,-1,0,3.580387,0,0,0,0,0,3.768828,3.580387,0,0,7.18087,23.1362,0,3.768828,-3.768828,28.21501,72.34605,0.1433464,3.938426,0,0,23.1362
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,4.777048,4.777048,0,-1,0,4.777048,0,0,8.881784E-16,0,0,5.028471,4.777048,0,0,11.36846,19.36737,0,5.028471,-5.028471,22.91454,58.75511,0.1433464,5.254753,0,0,19.36737
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,1.902077,1.902077,0,-1,0,1.902077,0,0,2.220446E-16,0,0,2.002186,1.902077,0,0,16.95565,14.3389,0,2.002186,-2.002186,20.80405,53.34361,0.1433464,2.092284,0,0,14.3389
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,2.156228,2.156228,0,-1,0,2.156228,0,0,4.440892E-16,0,0,2.269714,2.156228,0,0,19.1803,12.33671,0,2.269714,-2.269714,18.41156,47.20904,0.1433464,2.371851,0,0,12.33671
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,0.9192321,0.9192321,0,-1,0,0.9192321,0,0,1.110223E-16,0,0,0.9676128,0.9192321,0,0,21.7022,10.067,0,0.9676128,-0.9676128,17.39161,44.59378,0.1433464,1.011155,0,0,10.067
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.77733,9.099383,0,0,0,17.39161,44.59378,0.1433464,0,0,0,9.099383
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,1.939059,1.939059,0,-1,0,1.939059,0,0,0,0,0,2.041115,1.939059,0,0,22.77733,9.099383,0,2.041115,-2.041115,15.24008,39.07706,0.1433464,2.132966,0,0,9.099383
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,1.986107,1.986107,0,-1,0,1.986107,0,0,0,0,0,2.090639,1.986107,0,0,25.04523,7.058268,0,2.090639,-2.090639,13.03636,33.42649,0.1433464,2.184718,0,0,7.058268
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,0.6695475,0.6695475,0,-1,0,0.6695475,0,0,1.110223E-16,0,0,0.7047868,0.6695475,0,0,27.36817,4.967628,0,0.7047868,-0.7047868,12.29345,31.52159,0.1433464,0.7365022,0,0,4.967628
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.15126,4.262842,0,0,0,12.29345,31.52159,0.1433464,0,0,0,4.262842
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.1902006,1.977852,1.977852,0,0,0,1.977852,9.616522,0,2.220446E-16,0,0.1902006,2.081949,1.977852,0,0,28.15126,4.262842,0,1.891749,-1.891749,10.29937,26.40858,0.1433464,2.175637,0.1521605,0,4.453043
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,2.227165,2.63068,2.63068,11.43068,0,3.227962,2.63068,84.66119,1.776357E-15,0,0,2.227165,0,0,8.8,8.36,30.25321,2.371093,10.58716,0,10.58716,20.34323,52.16203,0.1436044,2.893748,1.781732,12,4.598258
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,5.373311,6.943392,6.943392,12,0,3.372,6.943392,77.38741,0,0,0,5.373311,0,0,5.056608,4.803778,19.66604,11.89954,10.17709,0,10.17709,29.99807,76.91797,0.1439268,7.637731,4.298648,12,17.27285
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,8.059405,2.291667,2.291667,0,-1,0,2.291667,351.6831,0,0,0,8.059405,2.412281,2.291667,0,0,9.488952,21.05892,5.647124,0,5.647124,35.3554,90.65469,0.143682,2.520833,6.447524,0,29.11833
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,9.37993,5.495582,5.495582,0,0,0,5.495582,170.6813,0,0,0,9.37993,5.784823,5.495582,0,0,3.841827,26.14133,3.595106,0,3.595106,38.76602,99.39985,0.1435266,6.04514,7.503943,0,35.52126
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,10.46163,10.50159,10.50159,3,0,1.095,10.50159,99.61955,2.318505,0,0,10.46163,7.896405,7.501585,0,0,0.2467214,29.37693,0.2467214,0,0.2467214,39.00008,100,0.1435159,11.55174,8.369306,12,39.83856
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,10.1386,5.300754,5.300754,0,0,0,5.300754,191.2671,4.55886,0,0,10.1386,5.579741,5.300754,0,0,0,29.59898,0,0,0,39.00008,100,0.1435159,5.83083,8.110881,0,39.73758
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,8.823493,0.8886462,0.8886462,0,0,0,0.8886462,992.9141,7.888076,0,0,8.823493,0.9354171,0.8886462,0,0,0,29.59898,0,0,0,39.00008,100,0.1435159,0.9775108,7.058794,0,38.42247
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,9.341905,3.664409,3.664409,0,-1,0,3.664409,254.9362,5.484632,0,0,9.341905,3.857273,3.664409,0,0,0,29.59898,0,0,0,39.00008,100,0.1435159,4.03085,7.473524,0,38.94088
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,6.46348,4.67486,4.67486,0,0,0,4.67486,138.2604,1.542575,0,0,6.46348,4.920905,4.67486,0,0,0,29.59898,0,0,0,39.00008,100,0.1435159,5.142345,5.170784,0,36.06246
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,5.326941,8.34681,8.34681,3.286216,0,1.167413,8.34681,63.82008,0,0,0,5.326941,5.326941,5.060594,0,0,0,29.59898,0,0,0,39.00008,100,0.1435159,9.181491,4.261552,12,34.92592
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,2.143154,3.2778,3.2778,0,0,0,3.2778,65.38391,0,0,0,2.143154,3.450316,3.2778,0,0,0,29.59898,0,1.307162,-1.307162,37.62221,96.46701,0.1435159,3.60558,1.714523,0,31.74213
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.3090217,10.83451,10.83451,11.92072,0,3.351943,10.83451,2.852198,0,0,0,0.3090217,0,0,1.086212,1.031901,1.452402,28.29182,1.340923,0,1.340923,38.89432,99.72882,0.1435747,11.91796,0.2472174,12,28.60084
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,3.705547,3.705547,0,-1,0,3.705547,0,0,4.440892E-16,0,0,3.900576,3.705547,0,0,0.1114796,29.49865,0,3.900576,-3.900576,34.78275,89.18636,0.1435747,4.076102,0,0,29.49865
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,10.57651,8.36,0,-1,0,8.36,0,0,2.216508,3.274158,0,8.8,8.36,0,0,4.445453,25.59807,0,8.8,-8.8,25.50674,65.40176,0.1435747,11.63416,0,0,25.59807
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.22323,16.79807,0,0,0,25.50674,65.40176,0.1435747,0,0,0,16.79807
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,0.7153271,0.7153271,0,-1,0,0.7153271,0,0,0,0,0,0.752976,0.7153271,0,0,14.22323,16.79807,0,0.752976,-0.752976,24.71303,63.36662,0.1435747,0.7868599,0,0,16.79807
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,0.1678164,0.1678164,0,-1,0,0.1678164,0,0,2.775558E-17,0,0,0.1766489,0.1678164,0,0,15.05987,16.0451,0,0.1766489,-0.1766489,24.52683,62.88917,0.1435747,0.1845981,0,0,16.0451
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,1.317302,1.317302,0,-1,0,1.317302,0,0,2.220446E-16,0,0,1.386633,1.317302,0,0,15.25615,15.86845,0,1.386633,-1.386633,23.06519,59.14138,0.1435747,1.449032,0,0,15.86845
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,0.8683378,0.8683378,0,-1,0,0.8683378,0,0,1.110223E-16,0,0,0.9140398,0.8683378,0,0,16.79685,14.48181,0,0.9140398,-0.9140398,22.1017,56.67092,0.1435747,0.9551716,0,0,14.48181
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,0.9094585,0.9094585,0,-1,0,0.9094585,0,0,1.110223E-16,0,0,0.9573247,0.9094585,0,0,17.81245,13.56777,0,0.9573247,-0.9573247,21.09259,54.08347,0.1435747,1.000404,0,0,13.56777
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,0.572155,0.572155,0,-1,0,0.572155,0,0,1.110223E-16,0,0,0.6022684,0.572155,0,0,18.87614,12.61045,0,0.6022684,-0.6022684,20.45775,52.45566,0.1435747,0.6293705,0,0,12.61045
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,0.5950166,0.5950166,0,-1,0,0.5950166,0,0,1.110223E-16,0,0,0.6263333,0.5950166,0,0,19.54533,12.00818,0,0.6263333,-0.6263333,19.79753,50.76281,0.1435747,0.6545183,0,0,12.00818
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,2.396374,2.396374,0,0,0,2.396374,0,0,4.440892E-16,0,0,2.522499,2.396374,0,0,20.24126,11.38185,0,2.522499,-2.522499,17.13859,43.94501,0.1435747,2.636012,0,0,11.38185
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.1951663,1.336321,1.336321,0,0,0,1.336321,14.60474,0,0,0,0.1951663,1.406654,1.336321,0,0,23.04403,8.859347,0,1.211488,-1.211488,15.86157,40.6706,0.1435747,1.469954,0.156133,0,9.054513
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,2.078303,5.137858,5.137858,0,0,0,5.137858,40.45078,0,0,0,2.078303,5.408271,5.137858,0,0,24.39013,7.647859,0,3.329968,-3.329968,12.35147,31.67038,0.1435747,5.651644,1.662643,0,9.726163
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,5.813797,6.034308,6.034308,12,0,3.372,6.034308,96.3457,0,0,0,5.813797,0,0,5.965692,5.667407,28.0901,4.317891,11.4812,0,11.4812,23.2435,59.59859,0.1438389,6.637739,4.651037,12,10.13169
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,7.957546,2.771886,2.771886,0,-1,0,2.771886,287.0806,0,0,0,7.957546,2.917774,2.771886,0,0,16.60889,14.65097,5.039772,0,5.039772,28.02465,71.85793,0.143622,3.049074,6.366037,0,22.60852
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,10.27206,4.245174,4.245174,0,0,0,4.245174,241.9704,0,0,0,10.27206,4.468605,4.245174,0,0,11.56912,19.18677,5.80346,0,5.80346,33.53029,85.97493,0.1433729,4.669692,8.217651,0,29.45883
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,9.453222,4.593839,4.593839,0,0,0,4.593839,205.7804,0,0,0,9.453222,4.835619,4.593839,0,0,5.765662,24.40988,4.617602,0,4.617602,37.91093,97.20733,0.1431754,5.053223,7.562577,0,33.86311
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,10.98194,4.10055,4.10055,0,0,0,4.10055,267.8163,5.517511,0,0,10.98194,4.316368,4.10055,0,0,1.148059,28.56573,1.148059,0,1.148059,39.00008,100,0.1431264,4.510604,8.785551,0,39.54766
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,10.93269,4.080532,4.080532,0,0,0,4.080532,267.9231,6.637392,0,0,10.93269,4.295297,4.080532,0,0,0,29.59898,0,0,0,39.00008,100,0.1431264,4.488585,8.746151,0,40.53167
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,8.978056,7.175611,7.175611,0,-1,0,7.175611,125.119,1.424781,0,0,8.978056,7.553275,7.175611,0,0,0,29.59898,0,0,0,39.00008,100,0.1431264,7.893172,7.182445,0,38.57703
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,7.361779,6.81953,6.81953,0,0,0,6.81953,107.9514,0.1833268,0,0,7.361779,7.178452,6.81953,0,0,0,29.59898,0,0,0,39.00008,100,0.1431264,7.501482,5.889423,0,36.96076
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,4.709932,5.007396,5.007396,0,0,0,5.007396,94.05952,0,0,0,4.709932,5.270943,5.007396,0,0,0,29.59898,0,0.5610105,-0.5610105,38.40872,98.4837,0.1431264,5.508135,3.767946,0,34.30891
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,1.779449,0,0,0,0,0,0,0,1.156104,0,0,1.779449,0,0,0,0,0.6233451,29.03797,0.6233451,0,0.6233451,39.00008,100,0.1430998,0,1.423559,0,30.81742
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.3075738,15.79163,15.79163,12,0,3.372,15.79163,1.947701,0,1.776357E-15,0,0.3075738,3.991189,3.79163,0,0,0,29.59898,0,3.683615,-3.683615,35.11721,90.04394,0.1430998,17.37079,0.246059,12,29.90655
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,4.295848,4.295848,0,-1,0,4.295848,0,0,0,0,0,4.521945,4.295848,0,0,4.092906,25.91536,0,4.521945,-4.521945,30.35066,77.82204,0.1430998,4.725433,0,0,25.91536
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,0.6869765,0.6869765,0,-1,0,0.6869765,0,0,1.110223E-16,0,0,0.7231331,0.6869765,0,0,9.11729,21.39342,0,0.7231331,-0.7231331,29.58841,75.86756,0.1430998,0.7556741,0,0,21.39342
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,9.765697,8.36,0,-1,0,8.36,0,0,1.405697,2.382267,0,8.8,8.36,0,0,9.920771,20.67028,0,8.8,-8.8,20.31239,52.08296,0.1430998,10.74227,0,0,20.67028
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,1.009345,1.009345,0,-1,0,1.009345,0,0,0,0,0,1.062469,1.009345,0,0,19.69855,11.87028,0,1.062469,-1.062469,19.19245,49.21132,0.1430998,1.11028,0,0,11.87028
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,0.5442432,0.5442432,0,-1,0,0.5442432,0,0,1.110223E-16,0,0,0.5728876,0.5442432,0,0,20.87907,10.80782,0,0.5728876,-0.5728876,18.58858,47.66292,0.1430998,0.5986676,0,0,10.80782
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,2.569216,2.569216,0,-1,0,2.569216,0,0,0,0,0,2.704438,2.569216,0,0,21.51561,10.23493,0,2.704438,-2.704438,15.73785,40.35338,0.1430998,2.826138,0,0,10.23493
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.52054,7.53049,0,0,0,15.73785,40.35338,0.1430998,0,0,0,7.53049
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.52054,7.53049,0,0,0,15.73785,40.35338,0.1430998,0,0,0,7.53049
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.52054,7.53049,0,0,0,15.73785,40.35338,0.1430998,0,0,0,7.53049
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,1.355861,1.355861,0,-1,0,1.355861,0,0,2.220446E-16,0,0,1.427222,1.355861,0,0,24.52054,7.53049,0,1.427222,-1.427222,14.23343,36.49589,0.1430998,1.491447,0,0,7.53049
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,0.7364109,0.7364109,0,0,0,0.7364109,0,0,1.110223E-16,0,0,0.7751693,0.7364109,0,0,26.10634,6.103268,0,0.7751693,-0.7751693,13.41632,34.40076,0.1430998,0.8100519,0,0,6.103268
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.1131146,1.244413,1.244413,0,0,0,1.244413,9.089803,0,2.220446E-16,0,0.1131146,1.309908,1.244413,0,0,26.96764,5.328099,0,1.196793,-1.196793,12.15479,31.16608,0.1430998,1.368854,0.09049171,0,5.441214
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,2.427908,4.875959,4.875959,12,0,3.372,4.875959,49.79344,8.881784E-16,0,0,2.427908,0,0,7.124041,6.767839,28.29741,4.131306,9.195746,0,9.195746,20.87864,53.53488,0.1434608,5.363555,1.942326,12,6.559213
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,5.139327,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.139327,0,0,8.8,8.36,19.10167,12.40748,13.49933,0,13.49933,33.68523,86.37222,0.1433702,0,4.111461,12,17.5468
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,6.6952,5.415776,5.415776,0,-1,0,5.415776,123.624,0,0,0,6.6952,5.700816,5.415776,0,0,5.602341,24.55687,0.9943834,0,0.9943834,34.62859,88.79107,0.1433279,5.957353,5.35616,0,31.25207
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,7.490458,3.880837,3.880837,0,0,0,3.880837,193.0114,0,0,0,7.490458,4.085092,3.880837,0,0,4.607957,25.45182,3.405366,0,3.405366,37.8592,97.07468,0.1431836,4.268921,5.992366,0,32.94228
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,9.519844,0,0,0,0,0,0,0,8.317253,0,0,9.519844,0,0,0,0,1.202591,28.51665,1.202591,0,1.202591,39.00008,100,0.1431326,0,7.615876,0,38.03649
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,9.373867,0.06784243,0.06784243,0,0,0,0.06784243,13817.12,9.302454,0,0,9.373867,0.07141308,0.06784243,0,0,0,29.59898,0,0,0,39.00008,100,0.1431326,0.07462668,7.499094,0,38.97284
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,9.98983,12.9563,12.9563,4.596299,0,1.498864,12.9563,77.10403,1.18983,0,0,9.98983,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1431326,14.25193,7.991864,12,39.58881
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,9.451753,5.822851,5.822851,0,-1,0,5.822851,162.3217,3.322436,0,0,9.451753,6.129317,5.822851,0,0,0,29.59898,0,0,0,39.00008,100,0.1431326,6.405136,7.561402,0,39.05073
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,7.023522,7.080253,7.080253,0,0,0,7.080253,99.19875,0,8.881784E-16,0,7.023522,7.452898,7.080253,0,0,0,29.59898,0,0.4293753,-0.4293753,38.54748,98.83949,0.1431326,7.788278,5.618818,0,36.6225
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,4.117723,1.817171,1.817171,0,0,0,1.817171,226.6007,1.727827,0,0,4.117723,1.912812,1.817171,0,0,0.4770837,29.1696,0.4770837,0,0.4770837,39.00008,100,0.1431125,1.998888,3.294178,0,33.28733
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,1.984214,0,0,0,0,0,0,0,1.984214,0,0,1.984214,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1431125,0,1.587371,0,31.58319
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.2888721,8.01705,8.01705,7.742621,0,2.294883,8.01705,3.603221,2.220446E-16,0,0,0.2888721,0.2888721,0.2744285,0,0,0,29.59898,0,0,0,39.00008,100,0.1431125,8.818755,0.2310976,12,29.88785
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1431125,0,0,0,29.59898
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,2.533014,2.533014,0,-1,0,2.533014,0,0,0,0,0,2.66633,2.533014,0,0,0,29.59898,0,2.66633,-2.66633,36.18952,92.79346,0.1431125,2.786315,0,0,29.59898
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,5.210891,5.210891,0,-1,0,5.210891,0,0,0,0,0,5.485149,5.210891,0,0,2.962589,26.93265,0,5.485149,-5.485149,30.40767,77.96822,0.1431125,5.73198,0,0,26.93265
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,1.928455,1.928455,0,-1,0,1.928455,0,0,2.220446E-16,0,0,2.029953,1.928455,0,0,9.057199,21.4475,0,2.029953,-2.029953,28.26791,72.48167,0.1431125,2.1213,0,0,21.4475
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.3127,19.41755,0,0,0,28.26791,72.48167,0.1431125,0,0,0,19.41755
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,1.315273,1.315273,0,-1,0,1.315273,0,0,2.220446E-16,0,0,1.384498,1.315273,0,0,11.3127,19.41755,0,1.384498,-1.384498,26.80852,68.73965,0.1431125,1.446801,0,0,19.41755
