Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,1.486892,1.486892,0,-1,0,1.486892,0,0,2.220446E-16,0,0,1.56515,1.486892,0,0,12.85103,18.03305,0,1.56515,-1.56515,25.1587,64.50937,0.1431125,1.635582,0,0,18.03305
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,0.6666664,0.6666664,0,-1,0,0.6666664,0,0,1.110223E-16,0,0,0.7017541,0.6666664,0,0,14.59009,16.4679,0,0.7017541,-0.7017541,24.41899,62.61267,0.1431125,0.733333,0,0,16.4679
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,1.353576,1.353576,0,-1,0,1.353576,0,0,2.220446E-16,0,0,1.424817,1.353576,0,0,15.36981,15.76614,0,1.424817,-1.424817,22.9171,58.76168,0.1431125,1.488934,0,0,15.76614
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,1.341302,1.341302,0,-1,0,1.341302,0,0,2.220446E-16,0,0,1.411897,1.341302,0,0,16.95295,14.34133,0,1.411897,-1.411897,21.42883,54.94561,0.1431125,1.475432,0,0,14.34133
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,2.649779,2.649779,0,0,0,2.649779,0,0,4.440892E-16,0,0,2.789241,2.649779,0,0,18.52172,12.92943,0,2.789241,-2.789241,18.48871,47.40686,0.1431125,2.914757,0,0,12.92943
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.1384492,1.66329,1.66329,0,0,0,1.66329,8.323816,0,0,0,0.1384492,1.750831,1.66329,0,0,21.62088,10.14019,0,1.612382,-1.612382,16.78911,43.04892,0.1431125,1.829618,0.1107593,0,10.27864
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,2.335434,8.919593,8.919593,12,0,3.372,8.919593,26.1832,0,0,0,2.335434,0,0,3.080407,2.926387,23.41241,8.527807,5.261821,0,5.261821,21.78092,55.84839,0.1433299,9.811552,1.868348,12,10.86324
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,5.544445,6.138651,6.138651,12,0,3.372,6.138651,90.32025,0,0,0,5.544445,0,0,5.861349,5.568282,18.15059,13.26345,11.11273,0,11.11273,32.32338,82.88028,0.1436056,6.752516,4.435556,12,18.80789
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,5.972535,3.157313,3.157313,0,-1,0,3.157313,189.1651,0,0,0,5.972535,3.323488,3.157313,0,0,7.037864,23.2649,2.649048,0,2.649048,34.83648,89.32413,0.1434938,3.473045,4.778028,0,29.23744
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,7.762711,7.881709,7.881709,4.676509,0,1.519157,7.881709,98.4902,0,0,0,7.762711,3.373894,3.2052,0,0,4.388816,25.64904,4.388816,0,4.388816,39.00008,100,0.1434473,8.66988,6.210169,12,33.41175
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,7.507786,0,0,0,0,0,0,0,7.507786,0,0,7.507786,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1434473,0,6.006229,0,37.10677
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,10.17069,1.338093,1.338093,0,0,0,1.338093,760.0888,8.762174,0,0,10.17069,1.408519,1.338093,0,0,0,29.59898,0,0,0,39.00008,100,0.1434473,1.471902,8.136554,0,39.76967
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,10.75636,1.729239,1.729239,0,0,0,1.729239,622.0283,8.936106,0,0,10.75636,1.820252,1.729239,0,0,0,29.59898,0,0,0,39.00008,100,0.1434473,1.902163,8.605085,0,40.35534
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,10.76335,3.670915,3.670915,0,-1,0,3.670915,293.2062,6.899229,0,0,10.76335,3.864121,3.670915,0,0,0,29.59898,0,0,0,39.00008,100,0.1434473,4.038006,8.61068,0,40.36233
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,8.537862,0.05543752,0.05543752,0,0,0,0.05543752,15400.87,8.479506,0,0,8.537862,0.05835529,0.05543752,0,0,0,29.59898,0,0,0,39.00008,100,0.1434473,0.06098127,6.830289,0,38.13684
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,3.997251,4.687899,4.687899,0,0,0,4.687899,85.26743,0,0,0,3.997251,4.934631,4.687899,0,0,0,29.59898,0,0.9373797,-0.9373797,38.01199,97.46645,0.1434473,5.156689,3.197801,0,33.59623
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,2.406666,7.371037,7.371037,0,0,0,7.371037,32.6503,0,8.881784E-16,0,2.406666,7.758986,7.371037,0,0,1.041533,28.6616,0,5.352321,-5.352321,32.37015,83.00022,0.1434473,8.108141,1.925333,0,31.06826
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.2889034,10.29809,10.29809,12,0,3.372,10.29809,2.805406,0,0,0,0.2889034,0,0,1.701907,1.616811,6.988556,23.30928,1.905715,0,1.905715,34.17807,87.6359,0.1435301,11.3279,0.2311227,12,23.59818
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,5.302432,5.302432,0,-1,0,5.302432,0,0,0,0,0,5.581508,5.302432,0,0,5.082841,25.02442,0,5.581508,-5.581508,28.29465,72.55023,0.1435301,5.832675,0,0,25.02442
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,2.535328,2.535328,0,-1,0,2.535328,0,0,4.440892E-16,0,0,2.668766,2.535328,0,0,11.28452,19.44291,0,2.668766,-2.668766,25.48152,65.3371,0.1435301,2.788861,0,0,19.44291
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,1.564627,1.564627,0,-1,0,1.564627,0,0,0,0,0,1.646975,1.564627,0,0,14.24981,16.77415,0,1.646975,-1.646975,23.74545,60.88566,0.1435301,1.721089,0,0,16.77415
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,0.05176425,0.05176425,0,-1,0,0.05176425,0,0,0,0,0,0.05448868,0.05176425,0,0,16.07978,15.12717,0,0.05448868,-0.05448868,23.68802,60.73839,0.1435301,0.05694067,0,0,15.12717
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,0.8656822,0.8656822,0,-1,0,0.8656822,0,0,1.110223E-16,0,0,0.9112445,0.8656822,0,0,16.14033,15.07268,0,0.9112445,-0.9112445,22.72748,58.27548,0.1435301,0.9522505,0,0,15.07268
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,0.8732698,0.8732698,0,-1,0,0.8732698,0,0,1.110223E-16,0,0,0.9192314,0.8732698,0,0,17.15282,14.16144,0,0.9192314,-0.9192314,21.75853,55.79099,0.1435301,0.9605968,0,0,14.16144
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,0.5070258,0.5070258,0,-1,0,0.5070258,0,0,1.110223E-16,0,0,0.5337114,0.5070258,0,0,18.17419,13.24221,0,0.5337114,-0.5337114,21.19595,54.34847,0.1435301,0.5577284,0,0,13.24221
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,0.6292392,0.6292392,0,-1,0,0.6292392,0,0,1.110223E-16,0,0,0.662357,0.6292392,0,0,18.7672,12.7085,0,0.662357,-0.662357,20.49776,52.55825,0.1435301,0.6921631,0,0,12.7085
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,1.302101,1.302101,0,-1,0,1.302101,0,0,2.220446E-16,0,0,1.370632,1.302101,0,0,19.50315,12.04614,0,1.370632,-1.370632,19.05299,48.85371,0.1435301,1.432311,0,0,12.04614
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,1.082039,1.082039,0,-1,0,1.082039,0,0,0,0,0,1.138988,1.082039,0,0,21.02608,10.67551,0,1.138988,-1.138988,17.85239,45.77526,0.1435301,1.190243,0,0,10.67551
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,0.6225561,0.6225561,0,0,0,0.6225561,0,0,0,0,0,0.6553223,0.6225561,0,0,22.29162,9.536518,0,0.6553223,-0.6553223,17.16162,44.00406,0.1435301,0.6848117,0,0,9.536518
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.2097044,1.298402,1.298402,0,0,0,1.298402,16.15096,0,0,0,0.2097044,1.366739,1.298402,0,0,23.01976,8.881195,0,1.157034,-1.157034,15.942,40.87683,0.1435301,1.428242,0.1677635,0,9.090899
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,1.533287,2.558229,2.558229,0,0,0,2.558229,59.9355,0,0,0,1.533287,2.692873,2.558229,0,0,24.30535,7.724161,0,1.159585,-1.159585,14.71969,37.74271,0.1435301,2.814052,1.22663,0,9.257448
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,4.737732,0,0,0,0,0,0,0,0,0,0,4.737732,0,0,0,0,25.59378,6.564576,4.737732,0,4.737732,19.21429,49.26732,0.1433308,0,3.790186,0,11.30231
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,4.465964,2.447922,2.447922,0,-1,0,2.447922,182.439,0,0,0,4.465964,2.57676,2.447922,0,0,20.85605,10.82854,1.889204,0,1.889204,21.00655,53.86284,0.1432515,2.692714,3.572771,0,15.2945
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,6.124497,5.536519,5.536519,0,0,0,5.536519,110.62,0,0,0,6.124497,5.827915,5.536519,0,0,18.96684,12.52882,0.2965826,0,0.2965826,21.28791,54.58428,0.1432391,6.090171,4.899598,0,18.65331
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,9.255268,1.200059,1.200059,0,0,0,1.200059,771.2344,0,0,0,9.255268,1.26322,1.200059,0,0,18.67026,12.79574,7.992048,0,7.992048,28.86983,74.02507,0.1429046,1.320065,7.404214,0,22.05101
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,9.452989,1.377883,1.377883,0,0,0,1.377883,686.0517,0,0,0,9.452989,1.450403,1.377883,0,0,10.67821,19.98859,8.002585,0,8.002585,36.46175,93.49149,0.1425712,1.515671,7.562391,0,29.44157
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,10.776,0.8768993,0.8768993,0,0,0,0.8768993,1228.875,7.177316,0,0,10.776,0.9230519,0.8768993,0,0,2.675628,27.19091,2.675628,0,2.675628,39.00008,100,0.1424601,0.9645892,8.620797,0,37.96691
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,7.05211,0,0,0,-1,0,0,0,7.05211,0,0,7.05211,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1424601,0,5.641688,0,36.65109
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,5.819226,1.698553,1.698553,0,0,0,1.698553,342.599,4.031276,0,0,5.819226,1.787951,1.698553,0,0,0,29.59898,0,0,0,39.00008,100,0.1424601,1.868408,4.655381,0,35.41821
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,3.080571,1.081357,1.081357,0,0,0,1.081357,284.8802,1.942301,0,0,3.080571,1.13827,1.081357,0,0,0,29.59898,0,0,0,39.00008,100,0.1424601,1.189493,2.464457,0,32.67955
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,1.416563,2.346116,2.346116,0,0,0,2.346116,60.37907,0,0,0,1.416563,2.469596,2.346116,0,0,0,29.59898,0,1.053033,-1.053033,37.89008,97.15387,0.1424601,2.580728,1.133251,0,31.01554
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.2946389,5.055681,5.055681,0,0,0,5.055681,5.827878,0,0,0,0.2946389,5.321769,5.055681,0,0,1.170036,28.54595,0,5.027131,-5.027131,32.59102,83.56656,0.1424601,5.561249,0.2357111,0,28.84058
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,7.023677,7.023677,0,-1,0,7.023677,0,0,0,0,0,7.393344,7.023677,0,0,6.755737,23.51881,0,7.393344,-7.393344,24.79775,63.58386,0.1424601,7.726044,0,0,23.51881
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.97056,16.12547,0,0,0,24.79775,63.58386,0.1424601,0,0,0,16.12547
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,9.487071,8.36,0,-1,0,8.36,0,0,1.127071,2.075778,0,8.8,8.36,0,0,14.97056,16.12547,0,8.8,-8.8,15.52174,39.79926,0.1424601,10.43578,0,0,16.12547
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,1.788207,1.788207,0,-1,0,1.788207,0,0,2.220446E-16,0,0,1.882323,1.788207,0,0,24.74834,7.325471,0,1.882323,-1.882323,13.5376,34.71172,0.1424601,1.967028,0,0,7.325471
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,1.736281,1.736281,0,-1,0,1.736281,0,0,2.220446E-16,0,0,1.827664,1.736281,0,0,26.83981,5.443148,0,1.827664,-1.827664,11.61107,29.77192,0.1424601,1.909909,0,0,5.443148
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,0.3488799,0.3488799,0,-1,0,0.3488799,0,0,5.551115E-17,0,0,0.367242,0.3488799,0,0,28.87055,3.615484,0,0.367242,-0.367242,11.22396,28.77934,0.1424601,0.3837679,0,0,3.615484
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.27859,3.248242,0,0,0,11.22396,28.77934,0.1424601,0,0,0,3.248242
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,3.001358,3.001358,0,-1,0,3.001358,0,0,0,0.2156637,0,3.159324,3.001358,0,0,29.27859,3.248242,0,3.159324,-3.159324,7.893744,20.24033,0.1424601,3.301494,0,0,3.248242
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,0.8949119,0.08447209,0,-1,0,0.08447209,0,0,0.8104398,0.899931,0,0.08891799,0.08447209,0,0,32.78896,0.08891799,0,0.08891799,-0.08891799,7.800015,20,0.1424601,0.9844031,0,0,0.08891799
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,0.850297,0,0,-1,0,0,0,0,0.850297,0.9353266,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1424601,0.9353266,0,0,0
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,0.4598976,0.4598976,9.259897,0,2.678754,0.4598976,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1426254,0.5058873,0,12,0
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.2098562,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2098562,0,0,8.8,8.36,24.52775,7.524,8.569856,0,8.569856,23.86109,61.18215,0.1427437,0,0.1678849,12,7.733856
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,1.361926,3.17919,3.17919,11.42192,0,3.225745,3.17919,42.83878,0,0,0,1.361926,0,0,8.242726,7.83059,15.9579,15.23687,9.192515,0,9.192515,32.58187,83.5431,0.1430487,3.497109,1.089541,12,16.5988
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,4.27006,2.537608,2.537608,0,0,0,2.537608,168.271,0,0,0,4.27006,2.671167,2.537608,0,0,6.765381,23.51014,1.598893,0,1.598893,34.09872,87.43243,0.1429826,2.791369,3.416048,0,27.78019
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,6.150127,3.918192,3.918192,0,-1,0,3.918192,156.9634,0,0,0,6.150127,4.124413,3.918192,0,0,5.166489,24.94914,2.025715,0,2.025715,36.02048,92.36002,0.142899,4.310011,4.920102,0,31.09927
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,8.747505,6.373866,6.373866,0,0,0,6.373866,137.2402,0,0,0,8.747505,6.709332,6.373866,0,0,3.140774,26.77228,2.038173,0,2.038173,37.95406,97.31791,0.1428149,7.011252,6.998004,0,35.51979
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,10.52806,0,0,0,0,0,0,0,9.425459,0,0,10.52806,0,0,0,0,1.102601,28.60664,1.102601,0,1.102601,39.00008,100,0.1427695,0,8.422448,0,39.1347
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,10.73203,0,0,0,0,0,0,0,10.73203,0,0,10.73203,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1427695,0,8.585626,0,40.33101
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,9.439032,0,0,0,0,0,0,0,9.439032,0,0,9.439032,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1427695,0,7.551226,0,39.03801
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,8.684086,2.661582,2.661582,0,-1,0,2.661582,326.2753,5.882421,0,0,8.684086,2.801665,2.661582,0,0,0,29.59898,0,0,0,39.00008,100,0.1427695,2.92774,6.947268,0,38.28306
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,4.92722,3.154368,3.154368,0,0,0,3.154368,156.2031,1.606833,0,0,4.92722,3.320387,3.154368,0,0,0,29.59898,0,0,0,39.00008,100,0.1427695,3.469805,3.941776,0,34.5262
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,2.343426,3.515968,3.515968,0,0,0,3.515968,66.65094,0,0,0,2.343426,3.701019,3.515968,0,0,0,29.59898,0,1.357593,-1.357593,37.56905,96.3307,0.1427695,3.867565,1.874741,0,31.9424
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,1.685511,0,0,0,0,0,0,0,0.1770747,0,0,1.685511,0,0,0,0,1.508437,28.24138,1.508437,0,1.508437,39.00008,100,0.1427074,0,1.348409,0,29.9269
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.2624777,0.1222383,0.1222383,0,0,0,0.1222383,214.7262,0.1338057,0,0,0.2624777,0.1286719,0.1222383,0,0,0,29.59898,0,0,0,39.00008,100,0.1427074,0.1344622,0.2099821,0,29.86146
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1427074,0,0,0,29.59898
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1427074,0,0,0,29.59898
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,5.397336,5.397336,0,-1,0,5.397336,0,0,0,0,0,5.681406,5.397336,0,0,0,29.59898,0,5.681406,-5.681406,33.01135,84.64432,0.1427074,5.93707,0,0,29.59898
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,0.9599112,0.9599112,0,-1,0,0.9599112,0,0,1.110223E-16,0,0,1.010433,0.9599112,0,0,6.312674,23.91757,0,1.010433,-1.010433,31.94626,81.91332,0.1427074,1.055902,0,0,23.91757
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.435377,22.90714,0,0,0,31.94626,81.91332,0.1427074,0,0,0,22.90714
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.435377,22.90714,0,0,0,31.94626,81.91332,0.1427074,0,0,0,22.90714
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.435377,22.90714,0,0,0,31.94626,81.91332,0.1427074,0,0,0,22.90714
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.435377,22.90714,0,0,0,31.94626,81.91332,0.1427074,0,0,0,22.90714
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,1.326152,1.326152,0,-1,0,1.326152,0,0,2.220446E-16,0,0,1.39595,1.326152,0,0,7.435377,22.90714,0,1.39595,-1.39595,30.4748,78.14036,0.1427074,1.458768,0,0,22.90714
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,1.638445,1.638445,0,-1,0,1.638445,0,0,2.220446E-16,0,0,1.724679,1.638445,0,0,8.986433,21.51119,0,1.724679,-1.724679,28.65683,73.4789,0.1427074,1.80229,0,0,21.51119
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,1.407075,1.407075,0,0,0,1.407075,0,0,2.220446E-16,0,0,1.481132,1.407075,0,0,10.90274,19.78651,0,1.481132,-1.481132,27.09558,69.4757,0.1427074,1.547783,0,0,19.78651
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.2052521,0.2965593,0.2965593,0,0,0,0.2965593,69.21117,0,5.551115E-17,0,0.2052521,0.3121676,0.2965593,0,0,12.54844,18.30538,0,0.1069155,-0.1069155,26.98288,69.18673,0.1427074,0.3262152,0.1642017,0,18.51063
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,2.17118,0,0,0,0,0,0,0,0,0,0,2.17118,0,0,0,0,12.66724,18.19846,2.17118,0,2.17118,29.04264,74.46816,0.1426181,0,1.736944,0,20.36964
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,4.453636,0,0,0,0,0,0,0,0,0,0,4.453636,0,0,0,0,10.49606,20.15252,4.453636,0,4.453636,33.26773,85.3017,0.1424353,0,3.562909,0,24.60616
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,7.762754,4.921348,4.921348,0,-1,0,4.921348,157.7363,0,0,0,7.762754,5.180366,4.921348,0,0,6.042423,24.1608,2.582388,0,2.582388,35.7176,91.5834,0.1423295,5.413482,6.210203,0,31.92355
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,8.083471,3.066811,3.066811,0,0,0,3.066811,263.579,1.395214,0,0,8.083471,3.228222,3.066811,0,0,3.460035,26.48495,3.460035,0,3.460035,39.00008,100,0.142188,3.373492,6.466777,0,34.56842
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,9.89,0.8199404,0.8199404,0,0,0,0.8199404,1206.185,9.026905,0,0,9.89,0.8630952,0.8199404,0,0,0,29.59898,0,0,0,39.00008,100,0.142188,0.9019344,7.912,0,39.48898
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,10.79143,0,0,0,0,0,0,0,10.79143,0,0,10.79143,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.142188,0,8.633143,0,40.39041
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,9.520185,9.217069,9.217069,3,0,1.095,9.217069,103.2886,2.975902,0,0,9.520185,6.544283,6.217069,0,0,0,29.59898,0,0,0,39.00008,100,0.142188,10.13878,7.616148,12,39.11916
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,8.248117,3.613773,3.613773,0,-1,0,3.613773,228.2412,4.444146,0,0,8.248117,3.803971,3.613773,0,0,0,29.59898,0,0,0,39.00008,100,0.142188,3.97515,6.598494,0,37.8471
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,5.850118,0,0,0,0,0,0,0,5.850118,0,0,5.850118,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.142188,0,4.680094,0,35.4491
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,5.127026,1.797452,1.797452,0,0,0,1.797452,285.2385,3.234971,0,0,5.127026,1.892055,1.797452,0,0,0,29.59898,0,0,0,39.00008,100,0.142188,1.977198,4.101621,0,34.72601
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,2.915079,3.643205,3.643205,0,0,0,3.643205,80.01414,0,4.440892E-16,0,2.915079,3.834953,3.643205,0,0,0,29.59898,0,0.9198736,-0.9198736,38.03045,97.51377,0.142188,4.007525,2.332063,0,32.51406
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.1951156,3.80721,3.80721,0,0,0,3.80721,5.124895,0,4.440892E-16,0,0.1951156,4.00759,3.80721,0,0,1.022082,28.6791,0,3.812474,-3.812474,34.01175,87.20943,0.142188,4.187932,0.1560925,0,28.87422
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,5.250097,5.250097,0,-1,0,5.250097,0,0,0,0,0,5.526418,5.250097,0,0,5.258164,24.86663,0,5.526418,-5.526418,28.18639,72.27264,0.142188,5.775107,0,0,24.86663
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,10.12821,8.36,0,-1,0,8.36,0,0,1.768208,2.781029,0,8.8,8.36,0,0,11.39863,19.34021,0,8.8,-8.8,18.91037,48.48804,0.142188,11.14103,0,0,19.34021
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,1.742693,1.742693,0,-1,0,1.742693,0,0,2.220446E-16,0,0,1.834414,1.742693,0,0,21.17641,10.54021,0,1.834414,-1.834414,16.97673,43.52999,0.142188,1.916963,0,0,10.54021
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,0.6481512,0.6481512,0,-1,0,0.6481512,0,0,1.110223E-16,0,0,0.6822644,0.6481512,0,0,23.21465,8.705798,0,0.6822644,-0.6822644,16.25756,41.68597,0.142188,0.7129663,0,0,8.705798
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,2.78542,2.78542,0,-1,0,2.78542,0,0,4.440892E-16,0,0,2.932021,2.78542,0,0,23.97272,8.023533,0,2.932021,-2.932021,13.16694,33.76132,0.142188,3.063962,0,0,8.023533
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,1.163857,1.163857,0,-1,0,1.163857,0,0,2.220446E-16,0,0,1.225113,1.163857,0,0,27.23052,5.091512,0,1.225113,-1.225113,11.87556,30.45009,0.142188,1.280243,0,0,5.091512
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,1.267728,1.267728,0,-1,0,1.267728,0,0,0,0,0,1.33445,1.267728,0,0,28.59175,3.866399,0,1.33445,-1.33445,10.46892,26.84334,0.142188,1.3945,0,0,3.866399
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,0.594102,0.594102,0,-1,0,0.594102,0,0,0,0,0,0.6253705,0.594102,0,0,30.07448,2.531949,0,0.6253705,-0.6253705,9.809726,25.15309,0.142188,0.6535121,0,0,2.531949
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,1.288891,1.288891,0,-1,0,1.288891,0,0,0,0,0,1.356727,1.288891,0,0,30.76933,1.906579,0,1.356727,-1.356727,8.37961,21.48614,0.142188,1.41778,0,0,1.906579
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,0.7354281,0.5223587,0,-1,0,0.5223587,0,0,0.2130694,0.2866122,0,0.5498513,0.5223587,0,0,32.27681,0.5498513,0,0.5498513,-0.5498513,7.800015,20,0.142188,0.8089709,0,0,0.5498513
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.142188,0,0,0,0
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.1897205,0.8175507,0.8175507,9.617551,0,2.76924,0.8175507,23.20597,1.776357E-15,0,0,0.1897205,0,0,8.8,8.36,32.88775,0,8.549721,0,8.549721,15.91099,40.79734,0.1423728,0.8993058,0.1517764,12,0.1897205
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,2.262294,0.4105205,0.4105205,9.210521,0,2.666262,0.4105205,551.0794,1.776357E-15,0,0,2.262294,0,0,8.8,8.36,24.33803,7.694748,10.62229,0,10.62229,25.98819,66.63624,0.1424395,0.4515726,1.809835,12,9.957043
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,3.221417,2.996877,2.996877,11.79688,0,3.32061,2.996877,107.4925,0,0,0,3.221417,0,0,8.8,8.36,13.71574,17.25481,11.58142,0,11.58142,36.97528,94.80823,0.142674,3.296565,2.577134,12,20.47623
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,4.570246,3.418123,3.418123,0,-1,0,3.418123,133.7063,0,0,0,4.570246,3.598024,3.418123,0,0,2.134321,27.67809,0.9722217,0,0.9722217,37.89761,97.17317,0.1426345,3.759935,3.656197,0,32.24834
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,8.778655,0,0,0,0,0,0,0,7.616556,0,0,8.778655,0,0,0,0,1.1621,28.55309,1.1621,0,1.1621,39.00008,100,0.1425873,0,7.022924,0,37.33175
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,8.223701,4.626091,4.626091,0,0,0,4.626091,177.7678,3.354132,0,0,8.223701,4.869569,4.626091,0,0,0,29.59898,0,0,0,39.00008,100,0.1425873,5.0887,6.578961,0,37.82268
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,9.044225,7.1892,7.1892,0,0,0,7.1892,125.8029,1.476645,0,0,9.044225,7.567579,7.1892,0,0,0,29.59898,0,0,0,39.00008,100,0.1425873,7.90812,7.23538,0,38.6432
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,8.719133,8.610119,8.610119,3,0,1.095,8.610119,101.2661,2.813745,0,0,8.719133,5.905389,5.610119,0,0,0,29.59898,0,0,0,39.00008,100,0.1425873,9.471131,6.975307,12,38.31811
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,5.6019,8.312817,8.312817,0,-1,0,8.312817,67.38871,0,0,0.7840979,5.6019,8.750333,8.312817,0,0,0,29.59898,0,3.148433,-3.148433,35.68134,91.49043,0.1425873,9.144098,4.48152,0,35.20088
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,4.815916,4.160068,4.160068,0,0,0,4.160068,115.7653,0,0,0,4.815916,4.379019,4.160068,0,0,3.498259,26.45054,0.436897,0,0.436897,36.09581,92.55318,0.1425696,4.576075,3.852733,0,31.26646
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,2.548535,10.25792,10.25792,10.74511,0,3.054512,10.25792,24.84456,0,0,0,2.548535,0,0,0.4871859,0.4628266,3.061362,26.84375,3.011362,0,3.011362,38.95264,99.87837,0.14268,11.28371,2.038828,12,29.39229
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,1.60006,0,0,0,0,0,0,0,1.55006,0,0,1.60006,0,0,0,0,0.05000066,29.55398,0.05000066,0,0.05000066,39.00008,100,0.1426779,0,1.280048,0,31.15404
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.1807905,0,0,0,0,0,0,0,0.1807905,0,0,0.1807905,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1426779,0,0.1446324,0,29.77977
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,4.34512,4.34512,0,-1,0,4.34512,0,0,8.881784E-16,0,0,4.573811,4.34512,0,0,0,29.59898,0,4.573811,-4.573811,34.17886,87.63792,0.1426779,4.779632,0,0,29.59898
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,6.516088,6.516088,0,-1,0,6.516088,0,0,8.881784E-16,0,0,6.859041,6.516088,0,0,5.082012,25.02517,0,6.859041,-6.859041,26.9488,69.09933,0.1426779,7.167697,0,0,25.02517
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,5.303468,5.303468,0,-1,0,5.303468,0,0,8.881784E-16,0,0,5.582598,5.303468,0,0,12.70317,18.16613,0,5.582598,-5.582598,21.06422,54.01071,0.1426779,5.833815,0,0,18.16613
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,2.24604,2.24604,0,-1,0,2.24604,0,0,4.440892E-16,0,0,2.364253,2.24604,0,0,18.90605,12.58353,0,2.364253,-2.364253,18.57208,47.62062,0.1426779,2.470644,0,0,12.58353
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,0.1195868,0.1195868,0,-1,0,0.1195868,0,0,1.387779E-17,0,0,0.1258808,0.1195868,0,0,21.533,10.21928,0,0.1258808,-0.1258808,18.43939,47.28039,0.1426779,0.1315454,0,0,10.21928
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,0.9937241,0.9937241,0,-1,0,0.9937241,0,0,1.110223E-16,0,0,1.046025,0.9937241,0,0,21.67287,10.0934,0,1.046025,-1.046025,17.33678,44.4532,0.1426779,1.093096,0,0,10.0934
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,2.432609,2.432609,0,-1,0,2.432609,0,0,4.440892E-16,0,0,2.560641,2.432609,0,0,22.83512,9.04737,0,2.560641,-2.560641,14.63763,37.53231,0.1426779,2.67587,0,0,9.04737
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.68028,6.486729,0,0,0,14.63763,37.53231,0.1426779,0,0,0,6.486729
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,0.6741619,0.6741619,0,-1,0,0.6741619,0,0,1.110223E-16,0,0,0.7096441,0.6741619,0,0,25.68028,6.486729,0,0.7096441,-0.7096441,13.8896,35.61428,0.1426779,0.741578,0,0,6.486729
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,1.921582,1.921582,0,-1,0,1.921582,0,0,4.440892E-16,0,0,2.022718,1.921582,0,0,26.46877,5.777085,0,2.022718,-2.022718,11.75747,30.14729,0.1426779,2.11374,0,0,5.777085
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,0.6516911,0.6516911,0,0,0,0.6516911,0,0,0,0,0,0.6859906,0.6516911,0,0,28.71623,3.754367,0,0.6859906,-0.6859906,11.03437,28.2932,0.1426779,0.7168602,0,0,3.754367
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.1318822,0,0,0,0,0,0,0,0,0,0,0.1318822,0,0,0,0,29.47845,3.068376,0.1318822,0,0.1318822,11.15948,28.614,0.1426726,0,0.1055057,0,3.200258
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,2.199875,4.537468,4.537468,12,0,3.372,4.537468,48.48242,0,0,0,2.199875,0,0,7.462532,7.089405,29.34656,3.18707,9.28928,0,9.28928,19.97207,51.21033,0.1430142,4.991216,1.7599,12,5.386945
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,2.513256,5.959716,5.959716,12,0,3.372,5.959716,42.17074,0,0,0,2.513256,0,0,6.040284,5.73827,20.05729,11.54742,8.251526,0,8.251526,27.80015,71.2823,0.1433507,6.555687,2.010605,12,14.06068
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,2.546947,5.863991,5.863991,0,-1,0,5.863991,43.43367,0,8.881784E-16,0,2.546947,6.172622,5.863991,0,0,11.80576,18.97379,0,3.625675,-3.625675,23.97836,61.48284,0.1433507,6.45039,2.037557,0,21.52074
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,7.789183,0,0,0,0,0,0,0,0,0,0,7.789183,0,0,0,0,15.83429,15.34812,7.789183,0,7.789183,31.36782,80.43015,0.1430354,0,6.231346,0,23.1373
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,7.622328,2.562012,2.562012,0,0,0,2.562012,297.5134,0,0,0,7.622328,2.696855,2.562012,0,0,8.045104,22.35839,4.925474,0,4.925474,36.04053,92.41145,0.1428368,2.818213,6.097863,0,29.98071
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,8.990347,6.888181,6.888181,0,0,0,6.888181,130.5185,0,0,0,8.990347,7.250717,6.888181,0,0,3.119631,26.79131,1.739631,0,1.739631,37.6909,96.64313,0.1427668,7.576999,7.192278,0,35.78166
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,11.37759,0,0,0,0,0,0,0,9.997592,0,0,11.37759,0,0,0,0,1.38,28.35698,1.38,0,1.38,39.00008,100,0.1427113,0,9.102074,0,39.73457
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,7.987279,0,0,0,-1,0,0,0,7.987279,0,0,7.987279,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1427113,0,6.389823,0,37.58626
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,3.805685,0.04543874,0.04543874,0,0,0,0.04543874,8375.419,3.757854,0,0,3.805685,0.04783025,0.04543874,0,0,0,29.59898,0,0,0,39.00008,100,0.1427113,0.04998261,3.044548,0,33.40466
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,3.061067,0,0,0,0,0,0,0,3.061067,0,0,3.061067,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1427113,0,2.448854,0,32.66005
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.6751841,0,0,0,0,0,0,0,0.6751841,0,0,0.6751841,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1427113,0,0.5401472,0,30.27416
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.1438686,2.539429,2.539429,0,0,0,2.539429,5.665391,0,0,0,0.1438686,2.673084,2.539429,0,0,0,29.59898,0,2.529215,-2.529215,36.33405,93.16405,0.1427113,2.793372,0.1150949,0,29.74285
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.810239,27.06976,0,0,0,36.33405,93.16405,0.1427113,0,0,0,27.06976
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.810239,27.06976,0,0,0,36.33405,93.16405,0.1427113,0,0,0,27.06976
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,0.2935998,0.2935998,0,-1,0,0.2935998,0,0,0,0,0,0.3090523,0.2935998,0,0,2.810239,27.06976,0,0.3090523,-0.3090523,36.00828,92.32874,0.1427113,0.3229597,0,0,27.06976
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,0.671236,0.671236,0,-1,0,0.671236,0,0,1.110223E-16,0,0,0.7065642,0.671236,0,0,3.15363,26.76071,0,0.7065642,-0.7065642,35.2635,90.41904,0.1427113,0.7383596,0,0,26.76071
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.938702,26.05415,0,0,0,35.2635,90.41904,0.1427113,0,0,0,26.05415
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.938702,26.05415,0,0,0,35.2635,90.41904,0.1427113,0,0,0,26.05415
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.938702,26.05415,0,0,0,35.2635,90.41904,0.1427113,0,0,0,26.05415
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,1.094394,1.094394,0,-1,0,1.094394,0,0,2.220446E-16,0,0,1.151994,1.094394,0,0,3.938702,26.05415,0,1.151994,-1.151994,34.04919,87.30544,0.1427113,1.203834,0,0,26.05415
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,0.8338887,0.8338887,0,-1,0,0.8338887,0,0,1.110223E-16,0,0,0.8777776,0.8338887,0,0,5.218695,24.90215,0,0.8777776,-0.8777776,33.12393,84.93298,0.1427113,0.9172776,0,0,24.90215
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,0.5890429,0.5890429,0,-1,0,0.5890429,0,0,0,0,0,0.6200451,0.5890429,0,0,6.194003,24.02438,0,0.6200451,-0.6200451,32.47034,83.25713,0.1427113,0.6479472,0,0,24.02438
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,2.645456,2.645456,0,0,0,2.645456,0,0,4.440892E-16,0,0,2.78469,2.645456,0,0,6.882942,23.40433,0,2.78469,-2.78469,29.53502,75.73068,0.1427113,2.910001,0,0,23.40433
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.2031531,2.062622,2.062622,0,0,0,2.062622,9.849265,0,0,0,0.2031531,2.171181,2.062622,0,0,9.977042,20.61964,0,1.968028,-1.968028,27.46054,70.4115,0.1427113,2.268884,0.1625225,0,20.82279
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,1.118344,6.884905,6.884905,0,0,0,6.884905,16.24342,0,1.776357E-15,0,1.118344,7.247269,6.884905,0,0,12.16374,18.65161,0,6.128925,-6.128925,21.00009,53.84627,0.1427113,7.573396,0.894675,0,19.76995
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,1.973766,1.46619,1.46619,0,0,0,1.46619,134.6188,0,0,0,1.973766,1.543357,1.46619,0,0,18.97366,12.52269,0.4304087,0,0.4304087,21.40841,54.89324,0.142694,1.612808,1.579013,0,14.49645
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,2.857391,8.049383,8.049383,0,-1,0,8.049383,35.49826,0,1.776357E-15,0.494321,2.857391,8.473035,8.049383,0,0,18.54325,12.91005,0,5.615644,-5.615644,15.489,39.71531,0.142694,8.854321,2.285913,0,15.76745
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,4.682292,5.566372,5.566372,0,0,0,5.566372,84.11747,0,0,0,4.682292,5.859339,5.566372,0,0,24.78285,7.294411,0,1.177048,-1.177048,14.24828,36.53399,0.142694,6.12301,3.745833,0,11.9767
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,3.400528,0,0,0,0,0,0,0,0,0,0,3.400528,0,0,0,0,26.09068,6.117363,3.400528,0,3.400528,17.47431,44.80582,0.1425575,0,2.720423,0,9.517892
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,2.508709,0.3456273,0.3456273,0,0,0,0.3456273,725.8423,0,0,0,2.508709,0.3638182,0.3456273,0,0,22.69016,9.177838,2.144891,0,2.144891,19.50913,50.02331,0.1424715,0.38019,2.006967,0,11.68655
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,1.90563,6.810768,6.810768,0,0,0,6.810768,27.97966,0,0,0,1.90563,7.16923,6.810768,0,0,20.54526,11.10824,0,5.2636,-5.2636,13.96081,35.79687,0.1424715,7.491845,1.524504,0,13.01387
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,4.432934,2.852947,2.852947,0,-1,0,2.852947,155.3809,0,0,0,4.432934,3.003102,2.852947,0,0,26.39371,5.844641,1.429832,0,1.429832,15.31727,39.27496,0.1424142,3.138242,3.546347,0,10.27757
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,2.457773,1.468362,1.468362,0,0,0,1.468362,167.382,0,0,0,2.457773,1.545644,1.468362,0,0,24.96388,7.131489,0.9121295,0,0.9121295,16.18259,41.49373,0.1423777,1.615198,1.966219,0,9.589263
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,1.927557,0,0,0,0,0,0,0,0,0,0,1.927557,0,0,0,0,24.05175,7.952406,1.927557,0,1.927557,18.01123,46.18254,0.1423006,0,1.542046,0,9.879963
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.4054227,7.803216,7.803216,12,0,3.372,7.803216,5.195584,0,0,0,0.4054227,0,0,4.196784,3.986944,22.12419,9.687207,4.392367,0,4.392367,22.17819,56.86705,0.1424866,8.583538,0.3243381,12,10.09263
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.2064783,5.512166,5.512166,12,0,3.372,5.512166,3.745864,0,0,0,0.2064783,0,0,6.487834,6.163442,17.73182,13.64034,6.369921,0,6.369921,28.22123,72.36198,0.1427586,6.063383,0.1651826,12,13.84682
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,4.862311,4.862311,0,-1,0,4.862311,0,0,8.881784E-16,0,0,5.118222,4.862311,0,0,11.3619,19.37327,0,5.118222,-5.118222,22.82615,58.52848,0.1427586,5.348542,0,0,19.37327
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,1.546953,1.546953,0,-1,0,1.546953,0,0,2.220446E-16,0,0,1.628371,1.546953,0,0,17.04881,14.25504,0,1.628371,-1.628371,21.1097,54.12732,0.1427586,1.701648,0,0,14.25504
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,1.536822,1.536822,0,-1,0,1.536822,0,0,2.220446E-16,0,0,1.617708,1.536822,0,0,18.85812,12.62667,0,1.617708,-1.617708,19.40448,49.75499,0.1427586,1.690505,0,0,12.62667
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,0.5811205,0.5811205,0,-1,0,0.5811205,0,0,1.110223E-16,0,0,0.6117058,0.5811205,0,0,20.65557,11.00897,0,0.6117058,-0.6117058,18.75969,48.10167,0.1427586,0.6392325,0,0,11.00897
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,2.322465,2.322465,0,-1,0,2.322465,0,0,0,0,0,2.4447,2.322465,0,0,21.33524,10.39726,0,2.4447,-2.4447,16.18275,41.49414,0.1427586,2.554711,0,0,10.39726
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,0.4493689,0.4493689,0,-1,0,0.4493689,0,0,5.551115E-17,0,0,0.4730199,0.4493689,0,0,24.05158,7.952559,0,0.4730199,-0.4730199,15.68414,40.21567,0.1427586,0.4943058,0,0,7.952559
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,2.206199,2.206199,0,-1,0,2.206199,0,0,4.440892E-16,0,0,2.322315,2.206199,0,0,24.57715,7.47954,0,2.322315,-2.322315,13.23621,33.93893,0.1427586,2.426819,0,0,7.47954
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,0.05585887,0.05585887,0,-1,0,0.05585887,0,0,6.938894E-18,0,0,0.05879881,0.05585887,0,0,27.1575,5.157225,0,0.05879881,-0.05879881,13.17423,33.78001,0.1427586,0.06144476,0,0,5.157225
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,0.4657169,0.4657169,0,-1,0,0.4657169,0,0,5.551115E-17,0,0,0.4902283,0.4657169,0,0,27.22284,5.098426,0,0.4902283,-0.4902283,12.65748,32.45502,0.1427586,0.5122886,0,0,5.098426
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,0.2792573,0.2792573,0,-1,0,0.2792573,0,0,0,0,0,0.2939551,0.2792573,0,0,27.76753,4.608198,0,0.2939551,-0.2939551,12.34763,31.66052,0.1427586,0.307183,0,0,4.608198
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,1.027288,1.027288,0,0,0,1.027288,0,0,0,0,0,1.081356,1.027288,0,0,28.09415,4.314243,0,1.081356,-1.081356,11.20778,28.73783,0.1427586,1.130017,0,0,4.314243
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.0861198,2.641679,2.641679,0,0,0,2.641679,3.26004,0,0,0,0.0861198,2.780715,2.641679,0,0,29.29566,3.232887,0,2.694595,-2.694595,8.367425,21.45489,0.1427586,2.905847,0.06889584,0,3.319007
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,2.820246,0,0,0,0,0,0,0,0,0,0,2.820246,0,0,0,0,32.28965,0.5382919,2.820246,0,2.820246,11.04294,28.31519,0.142646,0,2.256196,0,3.358538
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,5.069085,4.105111,4.105111,11.84089,0,3.331745,4.105111,123.4823,0,0,0,5.069085,0,0,7.735779,7.34899,29.46941,3.076513,12.41808,0,12.41808,22.82377,58.52236,0.142845,4.515623,4.055268,12,8.145598
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,7.031918,4.819761,4.819761,0,-1,0,4.819761,145.8977,0,0,0,7.031918,5.073432,4.819761,0,0,17.05133,14.25278,1.958486,0,1.958486,24.68175,63.28641,0.142767,5.301737,5.625534,0,21.2847
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,9.932741,0.6623309,0.6623309,0,0,0,0.6623309,1499.664,0,0,0,9.932741,0.6971905,0.6623309,0,0,15.09284,16.01542,9.235551,0,9.235551,33.44336,85.75204,0.1424005,0.728564,7.946193,0,25.94816
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,10.36796,4.262077,4.262077,0,0,0,4.262077,243.2607,0.02426727,0,0,10.36796,4.486397,4.262077,0,0,5.857294,24.32741,5.857294,0,5.857294,39.00008,100,0.1421691,4.688285,8.294367,0,34.69537
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,10.05654,3.514799,3.514799,0,0,0,3.514799,286.1201,6.356756,0,0,10.05654,3.699788,3.514799,0,0,0,29.59898,0,0,0,39.00008,100,0.1421691,3.866279,8.045236,0,39.65552
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,9.31645,1.651679,1.651679,0,0,0,1.651679,564.0593,7.57784,0,0,9.31645,1.73861,1.651679,0,0,0,29.59898,0,0,0,39.00008,100,0.1421691,1.816847,7.45316,0,38.91543
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,8.583298,0,0,0,-1,0,0,0,8.583298,0,0,8.583298,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1421691,0,6.866638,0,38.18227
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,6.662768,4.285117,4.285117,0,0,0,4.285117,155.4862,2.152118,0,0,6.662768,4.51065,4.285117,0,0,0,29.59898,0,0,0,39.00008,100,0.1421691,4.713629,5.330214,0,36.26175
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,5.683311,0.7278368,0.7278368,0,0,0,0.7278368,780.8496,4.917167,0,0,5.683311,0.766144,0.7278368,0,0,0,29.59898,0,0,0,39.00008,100,0.1421691,0.8006204,4.546649,0,35.28229
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,2.635195,13.80053,13.80053,11.2971,0,3.194166,13.80053,19.09488,0,0,0,2.635195,2.635195,2.503435,0,0,0,29.59898,0,0,0,39.00008,100,0.1421691,15.18059,2.108155,12,32.23417
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.2705345,8.472098,8.472098,8.215091,0,2.414418,8.472098,3.193242,0,0,0,0.2705345,0.2705345,0.2570078,0,0,0,29.59898,0,0,0,39.00008,100,0.1421691,9.319308,0.2164276,12,29.86951
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,5.105946,5.105946,0,-1,0,5.105946,0,0,8.881784E-16,0,0,5.37468,5.105946,0,0,0,29.59898,0,5.37468,-5.37468,33.33467,85.47334,0.1421691,5.61654,0,0,29.59898
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,4.521248,4.521248,0,-1,0,4.521248,0,0,8.881784E-16,0,0,4.759208,4.521248,0,0,5.971866,24.2243,0,4.759208,-4.759208,28.31802,72.61017,0.1421691,4.973372,0,0,24.2243
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,0.7394219,0.7394219,0,-1,0,0.7394219,0,0,0,0,0,0.7783388,0.7394219,0,0,11.25988,19.46509,0,0.7783388,-0.7783388,27.49758,70.50648,0.1421691,0.8133641,0,0,19.46509
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,0.7303102,0.7303102,0,-1,0,0.7303102,0,0,1.110223E-16,0,0,0.7687476,0.7303102,0,0,12.1247,18.68675,0,0.7687476,-0.7687476,26.68725,68.42871,0.1421691,0.8033412,0,0,18.68675
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,1.857892,1.857892,0,-1,0,1.857892,0,0,2.220446E-16,0,0,1.955676,1.857892,0,0,12.97886,17.918,0,1.955676,-1.955676,24.62579,63.14292,0.1421691,2.043682,0,0,17.918
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,1.372824,1.372824,0,-1,0,1.372824,0,0,0,0,0,1.445078,1.372824,0,0,15.15183,15.96233,0,1.445078,-1.445078,23.10254,59.23716,0.1421691,1.510107,0,0,15.96233
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,1.436419,1.436419,0,-1,0,1.436419,0,0,2.220446E-16,0,0,1.51202,1.436419,0,0,16.75747,14.51725,0,1.51202,-1.51202,21.50873,55.15048,0.1421691,1.580061,0,0,14.51725
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,0.5410149,0.5410149,0,-1,0,0.5410149,0,0,1.110223E-16,0,0,0.5694894,0.5410149,0,0,18.4375,13.00523,0,0.5694894,-0.5694894,20.90844,53.61127,0.1421691,0.5951164,0,0,13.00523
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,1.766016,1.766016,0,-1,0,1.766016,0,0,2.220446E-16,0,0,1.858964,1.766016,0,0,19.07026,12.43574,0,1.858964,-1.858964,18.94892,48.58687,0.1421691,1.942617,0,0,12.43574
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,0.07436775,0.07436775,0,-1,0,0.07436775,0,0,1.387779E-17,0,0,0.07828184,0.07436775,0,0,21.13578,10.57678,0,0.07828184,-0.07828184,18.8664,48.37529,0.1421691,0.08180452,0,0,10.57678
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,1.370051,1.370051,0,0,0,1.370051,0,0,0,0,0,1.442159,1.370051,0,0,21.22276,10.49849,0,1.442159,-1.442159,17.34623,44.47743,0.1421691,1.507056,0,0,10.49849
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.2409373,2.685917,2.685917,0,0,0,2.685917,8.970394,0,0,0,0.2409373,2.827281,2.685917,0,0,22.82516,9.056335,0,2.586344,-2.586344,14.61999,37.48707,0.1421691,2.954509,0.1927499,0,9.297273
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,1.804716,0,0,0,0,0,0,0,0,0,0,1.804716,0,0,0,0,25.69887,6.469992,1.804716,0,1.804716,16.33209,41.87707,0.1420979,0,1.443773,0,8.274708
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,3.321846,1.779908,1.779908,0,0,0,1.779908,186.6302,0,0,0,3.321846,1.873588,1.779908,0,0,23.89416,8.094236,1.448259,0,1.448259,17.70603,45.39998,0.1420408,1.957899,2.657477,0,11.41608
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,4.32951,1.239541,1.239541,0,-1,0,1.239541,349.2833,0,0,0,4.32951,1.30478,1.239541,0,0,22.4459,9.397669,3.02473,0,3.02473,20.57554,52.75769,0.1419218,1.363495,3.463608,0,13.72718
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,8.088237,7.629809,7.629809,12,0,3.372,7.629809,106.0084,0,0,0,8.088237,0,0,4.370191,4.151681,19.42117,12.11993,12.23992,0,12.23992,32.18735,82.53149,0.1421407,8.39279,6.47059,12,20.20816
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,6.44294,7.28909,7.28909,0,0,0,7.28909,88.39156,0,0,0,6.44294,7.672727,7.28909,0,0,7.181251,23.13585,0,1.229786,-1.229786,30.89104,79.20763,0.1421407,8.018,5.154352,0,29.57879
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,8.397006,2.930455,2.930455,0,0,0,2.930455,286.5427,0,0,0,8.397006,3.08469,2.930455,0,0,8.54768,21.90607,5.312316,0,5.312316,35.93074,92.12992,0.1419326,3.223501,6.717605,0,30.30307
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,7.394448,2.074982,2.074982,0,0,0,2.074982,356.362,1.974892,0,0,7.394448,2.184191,2.074982,0,0,3.235364,26.68715,3.235364,0,3.235364,39.00008,100,0.1418061,2.28248,5.915558,0,34.0816
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,6.12921,3.44973,3.44973,0,-1,0,3.44973,177.6722,2.497916,0,0,6.12921,3.631294,3.44973,0,0,0,29.59898,0,0,0,39.00008,100,0.1418061,3.794703,4.903368,0,35.72819
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,4.898731,1.680951,1.680951,0,0,0,1.680951,291.4262,3.129309,0,0,4.898731,1.769422,1.680951,0,0,0,29.59898,0,0,0,39.00008,100,0.1418061,1.849046,3.918985,0,34.49771
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,1.425766,0.5796672,0.5796672,0,0,0,0.5796672,245.9628,0.8155897,0,0,1.425766,0.6101759,0.5796672,0,0,0,29.59898,0,0,0,39.00008,100,0.1418061,0.6376339,1.140612,0,31.02474
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.3715629,4.459423,4.459423,0,0,0,4.459423,8.332085,0,0,0,0.3715629,4.694129,4.459423,0,0,0,29.59898,0,4.322567,-4.322567,34.44369,88.31699,0.1418061,4.905365,0.2972503,0,29.97054
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.2087316,2.857888,2.857888,0,0,0,2.857888,7.303701,0,4.440892E-16,0,0.2087316,3.008303,2.857888,0,0,4.802852,25.27641,0,2.799572,-2.799572,31.49269,80.75031,0.1418061,3.143677,0.1669853,0,25.48514
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,15.20187,8.36,0,-1,0,8.36,0,0,6.84187,8.362058,0,8.8,8.36,0,0,7.913487,22.47684,0,8.8,-8.8,22.21667,56.96571,0.1418061,16.72206,0,0,22.47684
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.69127,13.67684,0,0,0,22.21667,56.96571,0.1418061,0,0,0,13.67684
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,6.386199,6.386199,0,-1,0,6.386199,0,0,8.881784E-16,0,0,6.722315,6.386199,0,0,17.69127,13.67684,0,6.722315,-6.722315,15.13073,38.79666,0.1418061,7.024819,0,0,13.67684
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,1.057816,1.057816,0,-1,0,1.057816,0,0,2.220446E-16,0,0,1.11349,1.057816,0,0,25.1605,6.954525,0,1.11349,-1.11349,13.95701,35.78712,0.1418061,1.163597,0,0,6.954525
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,0.8641262,0.8641262,0,-1,0,0.8641262,0,0,1.110223E-16,0,0,0.9096066,0.8641262,0,0,26.39771,5.841034,0,0.9096066,-0.9096066,12.9982,33.32864,0.1418061,0.9505388,0,0,5.841034
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,1.343752,1.343752,0,-1,0,1.343752,0,0,2.220446E-16,0,0,1.414476,1.343752,0,0,27.40839,4.931428,0,1.414476,-1.414476,11.50721,29.5056,0.1418061,1.478127,0,0,4.931428
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,0.6864889,0.6864889,0,-1,0,0.6864889,0,0,1.110223E-16,0,0,0.7226198,0.6864889,0,0,28.98003,3.516952,0,0.7226198,-0.7226198,10.7455,27.55251,0.1418061,0.7551377,0,0,3.516952
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.78294,2.794332,0,0,0,10.7455,27.55251,0.1418061,0,0,0,2.794332
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,0.7032359,0.7032359,0,-1,0,0.7032359,0,0,1.110223E-16,0,0,0.7402484,0.7032359,0,0,29.78294,2.794332,0,0.7402484,-0.7402484,9.96521,25.55177,0.1418061,0.7735595,0,0,2.794332
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,0.3202023,0.3202023,0,-1,0,0.3202023,0,0,5.551115E-17,0,0,0.3370551,0.3202023,0,0,30.60544,2.054084,0,0.3370551,-0.3370551,9.609922,24.64078,0.1418061,0.3522225,0,0,2.054084
