Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,1.012461,1.012461,0,0,0,1.012461,0,0,0,0,0,1.065749,1.012461,0,0,30.97994,1.717029,0,1.065749,-1.065749,8.486526,21.76028,0.1418061,1.113707,0,0,1.717029
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.07064506,0.1814717,0.1814717,0,0,0,0.1814717,38.92897,0,0,0,0.07064506,0.1910228,0.1814717,0,0,32.16411,0.6512802,0,0.1203778,-0.1203778,8.359635,21.43492,0.1418061,0.1996189,0.05651604,0,0.7219252
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,3.023592,1.32796,1.32796,10.12796,0,2.898374,1.32796,227.6869,1.776357E-15,0,0,3.023592,0,0,8.8,8.36,32.29786,0.5309024,11.38359,0,11.38359,19.15906,49.12569,0.141913,1.460756,2.418873,12,3.554494
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,6.081369,5.049426,5.049426,12,0,3.372,5.049426,120.4368,0,0,0,6.081369,0,0,6.950574,6.603045,20.91427,10.77613,12.68441,0,12.68441,31.19255,79.98074,0.1421127,5.554368,4.865095,12,16.8575
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,7.659168,1.920202,1.920202,0,-1,0,1.920202,398.873,0,0,0,7.659168,2.021265,1.920202,0,0,8.229856,22.19211,5.637903,0,5.637903,36.54113,93.69503,0.1418938,2.112222,6.127334,0,29.85128
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,10.16451,1.398663,1.398663,0,0,0,1.398663,726.7307,6.100284,0,0,10.16451,1.472277,1.398663,0,0,2.591953,27.26622,2.591953,0,2.591953,39.00008,100,0.1417934,1.538529,8.131611,0,37.43073
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,10.89485,0,0,0,0,0,0,0,10.89485,0,0,10.89485,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1417934,0,8.715878,0,40.49382
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,11.87041,5.374269,5.374269,0,0,0,5.374269,220.8749,6.213285,0,0,11.87041,5.657125,5.374269,0,0,0,29.59898,0,0,0,39.00008,100,0.1417934,5.911695,9.496327,0,41.46939
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,8.699125,0,0,0,0,0,0,0,8.699125,0,0,8.699125,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1417934,0,6.959301,0,38.2981
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,10.23395,10.67936,8.36,0,-1,0,8.36,122.4156,1.433947,2.319355,3.387291,10.23395,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1417934,11.74729,8.187158,0,39.83292
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,8.391198,3.243292,3.243292,0,0,0,3.243292,258.7247,4.977207,0,0,8.391198,3.413992,3.243292,0,0,0,29.59898,0,0,0,39.00008,100,0.1417934,3.567621,6.712959,0,37.99018
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,5.816271,0.639129,0.639129,0,0,0,0.639129,910.0309,5.143504,0,0,5.816271,0.6727673,0.639129,0,0,0,29.59898,0,0,0,39.00008,100,0.1417934,0.7030419,4.653017,0,35.41525
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,2.305036,2.000945,2.000945,0,0,0,2.000945,115.1974,0.1987789,0,0,2.305036,2.106257,2.000945,0,0,0,29.59898,0,0,0,39.00008,100,0.1417934,2.201039,1.844029,0,31.90401
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.2598513,6.750889,6.750889,0,0,0,6.750889,3.849142,0,0,0,0.2598513,7.106199,6.750889,0,0,0,29.59898,0,6.846348,-6.846348,31.78339,81.49572,0.1417934,7.425978,0.207881,0,29.85883
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,4.237041,4.237041,0,-1,0,4.237041,0,0,0,0,0,4.460042,4.237041,0,0,7.607053,22.75263,0,4.460042,-4.460042,27.0821,69.44113,0.1417934,4.660744,0,0,22.75263
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,10.01299,8.36,0,-1,0,8.36,0,0,1.652991,2.65429,0,8.8,8.36,0,0,12.56266,18.29259,0,8.8,-8.8,17.80608,45.65653,0.1417934,11.01429,0,0,18.29259
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,10.0031,8.36,0,-1,0,8.36,0,0,1.643098,2.643408,0,8.8,8.36,0,0,22.34043,9.492588,0,8.8,-8.8,8.530067,21.87192,0.1417934,11.00341,0,0,9.492588
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,1.774706,0.6579587,0,-1,0,0.6579587,0,0,1.116747,1.294218,0,0.6925881,0.6579587,0,0,32.11821,0.6925881,0,0.6925881,-0.6925881,7.800015,20,0.1417934,1.952176,0,0,0.6925881
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,1.370432,0,0,-1,0,0,0,0,1.370432,1.507475,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1417934,1.507475,0,0,0
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,0.7995664,0,0,-1,0,0,0,0,0.7995664,0.8795231,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1417934,0.8795231,0,0,0
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1417934,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,1.007891,0,0,-1,0,0,0,0,1.007891,1.10868,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1417934,1.10868,0,0,0
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,0.3760892,0,0,-1,0,0,0,0,0.3760892,0.4136981,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1417934,0.4136981,0,0,0
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,0.339816,0,0,-1,0,0,0,0,0.339816,0.3737976,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1417934,0.3737976,0,0,0
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,0.9001643,0.9001643,9.700164,0,2.790142,0.9001643,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1419836,0.9901807,0,12,0
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.2487509,2.24684,2.24684,11.04684,0,3.130851,2.24684,11.07114,1.776357E-15,0,0,0.2487509,0,0,8.8,8.36,24.52775,7.524,8.608751,0,8.608751,23.89799,61.27676,0.1422662,2.471524,0.1990007,12,7.772751
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,2.145471,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.145471,0,0,8.8,8.36,15.919,15.27188,10.50547,0,10.50547,33.86435,86.8315,0.142303,0,1.716377,12,17.41735
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,3.995653,3.163676,3.163676,0,0,0,3.163676,126.2978,0,0,0,3.995653,3.330185,3.163676,0,0,5.413532,24.7268,0.6654683,0,0.6654683,34.49567,88.45026,0.1422773,3.480043,3.196522,0,28.72245
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,6.922741,1.218561,1.218561,0,-1,0,1.218561,568.1079,0.8919822,0,0,6.922741,1.282696,1.218561,0,0,4.748063,25.32572,4.748063,0,4.748063,39.00008,100,0.1420945,1.340417,5.538193,0,32.24846
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,10.0501,0,0,0,0,0,0,0,10.0501,0,0,10.0501,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1420945,0,8.040081,0,39.64908
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,10.36256,8.346732,8.346732,3,0,1.095,8.346732,124.1511,4.734425,0,0,10.36256,5.628139,5.346732,0,0,0,29.59898,0,0,0,39.00008,100,0.1420945,9.181405,8.290051,12,39.96154
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,10.57577,4.092409,4.092409,0,0,0,4.092409,258.4241,6.267972,0,0,10.57577,4.307799,4.092409,0,0,0,29.59898,0,0,0,39.00008,100,0.1420945,4.50165,8.460617,0,40.17475
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,11.5043,0,0,0,0,0,0,0,11.5043,0,0,11.5043,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1420945,0,9.203439,0,41.10328
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,9.625077,0,0,0,-1,0,0,0,9.625077,0,0,9.625077,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1420945,0,7.700062,0,39.22406
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,8.251054,3.25747,3.25747,0,0,0,3.25747,253.2964,4.822139,0,0,8.251054,3.428915,3.25747,0,0,0,29.59898,0,0,0,39.00008,100,0.1420945,3.583216,6.600843,0,37.85003
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,5.643024,1.012127,1.012127,0,0,0,1.012127,557.5412,4.577627,0,0,5.643024,1.065397,1.012127,0,0,0,29.59898,0,0,0,39.00008,100,0.1420945,1.11334,4.514419,0,35.242
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,2.262481,1.410339,1.410339,0,0,0,1.410339,160.421,0.7779134,0,0,2.262481,1.484568,1.410339,0,0,0,29.59898,0,0,0,39.00008,100,0.1420945,1.551373,1.809985,0,31.86146
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.2209865,2.247701,2.247701,0,0,0,2.247701,9.831666,0,0,0,0.2209865,2.366002,2.247701,0,0,0,29.59898,0,2.145015,-2.145015,36.73903,94.20246,0.1420945,2.472472,0.1767892,0,29.81997
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,1.859537,1.859537,0,-1,0,1.859537,0,0,2.220446E-16,0,0,1.957408,1.859537,0,0,2.38335,27.45396,0,1.957408,-1.957408,34.67574,88.91199,0.1420945,2.045491,0,0,27.45396
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.558248,25.49656,0,0,0,34.67574,88.91199,0.1420945,0,0,0,25.49656
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.558248,25.49656,0,0,0,34.67574,88.91199,0.1420945,0,0,0,25.49656
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,1.826422,1.826422,0,-1,0,1.826422,0,0,2.220446E-16,0,0,1.922549,1.826422,0,0,4.558248,25.49656,0,1.922549,-1.922549,32.6492,83.71573,0.1420945,2.009064,0,0,25.49656
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,0.5451041,0.5451041,0,-1,0,0.5451041,0,0,0,0,0,0.5737938,0.5451041,0,0,6.694413,23.57401,0,0.5737938,-0.5737938,32.04437,82.16488,0.1420945,0.5996145,0,0,23.57401
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,1.846021,1.846021,0,-1,0,1.846021,0,0,2.220446E-16,0,0,1.94318,1.846021,0,0,7.331962,23.00021,0,1.94318,-1.94318,29.99608,76.91286,0.1420945,2.030623,0,0,23.00021
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,0.7533727,0.7533727,0,-1,0,0.7533727,0,0,1.110223E-16,0,0,0.7930239,0.7533727,0,0,9.491051,21.05703,0,0.7930239,-0.7930239,29.16016,74.76948,0.1420945,0.82871,0,0,21.05703
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,1.668009,1.668009,0,-1,0,1.668009,0,0,2.220446E-16,0,0,1.755799,1.668009,0,0,10.37219,20.26401,0,1.755799,-1.755799,27.30938,70.02392,0.1420945,1.834809,0,0,20.26401
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,1.768679,1.768679,0,-1,0,1.768679,0,0,2.220446E-16,0,0,1.861767,1.768679,0,0,12.32308,18.50821,0,1.861767,-1.861767,25.34691,64.99194,0.1420945,1.945547,0,0,18.50821
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,1.067151,1.067151,0,-1,0,1.067151,0,0,0,0,0,1.123317,1.067151,0,0,14.39171,16.64644,0,1.123317,-1.123317,24.16283,61.95584,0.1420945,1.173867,0,0,16.64644
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,0.7979265,0.7979265,0,0,0,0.7979265,0,0,1.110223E-16,0,0,0.8399226,0.7979265,0,0,15.63984,15.52313,0,0.8399226,-0.8399226,23.27747,59.6857,0.1420945,0.8777191,0,0,15.52313
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.193801,1.260112,1.260112,0,0,0,1.260112,15.37967,0,0,0,0.193801,1.326434,1.260112,0,0,16.57308,14.6832,0,1.132633,-1.132633,22.08357,56.62443,0.1420945,1.386123,0.1550408,0,14.877
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,1.754618,5.946099,5.946099,0,0,0,5.946099,29.50872,0,0,0,1.754618,6.259052,5.946099,0,0,17.83156,13.55057,0,4.504434,-4.504434,17.33548,44.44986,0.1420945,6.540709,1.403694,0,15.30519
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,2.283019,2.415616,2.415616,0,0,0,2.415616,94.51084,0,4.440892E-16,0,2.283019,2.542754,2.415616,0,0,22.83649,9.046136,0,0.2597348,-0.2597348,17.0617,43.74785,0.1420945,2.657178,1.826415,0,11.32915
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,3.992795,8.573373,8.36,0,-1,0,8.36,47.7607,0,0.2133732,1.070711,3.992795,8.8,8.36,0,0,23.12509,8.786401,0,4.807205,-4.807205,11.99446,30.75496,0.1420945,9.430711,3.194236,0,12.7792
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,6.399189,3.126983,3.126983,0,0,0,3.126983,204.6442,0,0,0,6.399189,3.291561,3.126983,0,0,28.46642,3.979196,3.107628,0,3.107628,14.94261,38.31431,0.1419751,3.439681,5.119351,0,10.37839
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,8.306726,0.07877739,0.07877739,0,0,0,0.07877739,10544.56,0,0,0,8.306726,0.08292357,0.07877739,0,0,25.3588,6.776062,8.223804,0,8.223804,22.7444,58.31885,0.1416602,0.08665513,6.645381,0,15.08279
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,7.879974,1.553075,1.553075,0,0,0,1.553075,507.3787,0,0,0,7.879974,1.634816,1.553075,0,0,17.13499,14.17748,6.245158,0,6.245158,28.66907,73.5103,0.1414219,1.708383,6.303979,0,22.05746
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,10.47635,7.148725,7.148725,0,0,0,7.148725,146.5485,0,0,0,10.47635,7.524974,7.148725,0,0,10.88984,19.79813,2.951378,0,2.951378,31.469,80.68958,0.1413096,7.863597,8.381082,0,30.27448
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,10.4948,4.955891,4.955891,0,-1,0,4.955891,211.7642,0,0,0,10.4948,5.216727,4.955891,0,0,7.938457,22.45437,5.278077,0,5.278077,36.47622,93.52858,0.1411092,5.451479,8.395844,0,32.94917
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,8.639423,0,0,0,0,0,0,0,5.979043,0,0,8.639423,0,0,0,0,2.66038,27.20464,2.66038,0,2.66038,39.00008,100,0.1410084,0,6.911539,0,35.84406
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,4.582883,4.755287,4.755287,0,0,0,4.755287,96.37447,0,8.881784E-16,0,4.582883,5.005565,4.755287,0,0,0,29.59898,0,0.4226825,-0.4226825,38.55453,98.85757,0.1410084,5.230816,3.666306,0,34.18186
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,2.436207,4.060962,4.060962,0,0,0,4.060962,59.99088,0,8.881784E-16,0,2.436207,4.274697,4.060962,0,0,0.4696472,29.1763,0,1.83849,-1.83849,36.61659,93.88851,0.1410084,4.467058,1.948965,0,31.6125
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.2309786,3.129699,3.129699,0,0,0,3.129699,7.38022,0,4.440892E-16,0,0.2309786,3.294419,3.129699,0,0,2.512414,27.3378,0,3.063441,-3.063441,33.38744,85.60866,0.1410084,3.442668,0.1847829,0,27.56878
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,5.616191,5.616191,0,-1,0,5.616191,0,0,8.881784E-16,0,0,5.91178,5.616191,0,0,5.916237,24.27436,0,5.91178,-5.91178,27.15588,69.63032,0.1410084,6.177811,0,0,24.27436
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.48488,18.36259,0,0,0,27.15588,69.63032,0.1410084,0,0,0,18.36259
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,8.435019,8.36,0,-1,0,8.36,0,0,0.07501842,0.9185203,0,8.8,8.36,0,0,12.48488,18.36259,0,8.8,-8.8,17.87986,45.84571,0.1410084,9.278521,0,0,18.36259
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,1.583731,1.583731,0,-1,0,1.583731,0,0,2.220446E-16,0,0,1.667085,1.583731,0,0,22.26266,9.562584,0,1.667085,-1.667085,16.1226,41.33992,0.1410084,1.742104,0,0,9.562584
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,1.497568,1.497568,0,-1,0,1.497568,0,0,0,0,0,1.576388,1.497568,0,0,24.11498,7.895499,0,1.576388,-1.576388,14.46094,37.07927,0.1410084,1.647325,0,0,7.895499
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.86652,6.319111,0,0,0,14.46094,37.07927,0.1410084,0,0,0,6.319111
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,1.74871,1.74871,0,-1,0,1.74871,0,0,2.220446E-16,0,0,1.840747,1.74871,0,0,25.86652,6.319111,0,1.840747,-1.840747,12.52063,32.1041,0.1410084,1.923581,0,0,6.319111
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,1.118669,1.118669,0,-1,0,1.118669,0,0,0,0,0,1.177546,1.118669,0,0,27.91179,4.478364,0,1.177546,-1.177546,11.27938,28.92144,0.1410084,1.230535,0,0,4.478364
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.22018,3.300818,0,0,0,11.27938,28.92144,0.1410084,0,0,0,3.300818
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,1.069421,1.069421,0,-1,0,1.069421,0,0,0,0,0,1.125706,1.069421,0,0,29.22018,3.300818,0,1.125706,-1.125706,10.09278,25.87888,0.1410084,1.176363,0,0,3.300818
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,0.09056451,0.09056451,0,0,0,0.09056451,0,0,1.387779E-17,0,0,0.09533107,0.09056451,0,0,30.47096,2.175112,0,0.09533107,-0.09533107,9.992297,25.62122,0.1410084,0.09962096,0,0,2.175112
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.1064465,1.307772,1.307772,0,0,0,1.307772,8.139528,0,0,0,0.1064465,1.376602,1.307772,0,0,30.57689,2.079781,0,1.270156,-1.270156,8.653436,22.18825,0.1410084,1.43855,0.08515719,0,2.186227
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,2.966867,5.496185,5.496185,12,0,3.372,5.496185,53.98048,0,0,0,2.966867,0,0,6.503815,6.178624,31.98817,0.8096251,9.145491,0,9.145491,17.32961,44.43481,0.1413406,6.045804,2.373493,12,3.776492
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,5.143844,5.149117,5.149117,11.59647,0,3.269907,5.149117,99.8976,0,0,0,5.143844,0,0,6.447351,6.124984,22.84268,9.040567,11.26883,0,11.26883,28.02016,71.84642,0.1415606,5.664029,4.115076,12,14.18441
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,7.766992,3.466343,3.466343,0,-1,0,3.466343,224.0688,0,0,0,7.766992,3.648782,3.466343,0,0,11.57385,19.18251,4.11821,0,4.11821,31.92704,81.86403,0.1414051,3.812977,6.213593,0,26.9495
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,9.94422,2.093655,2.093655,0,0,0,2.093655,474.9692,0.2847309,0,0,9.94422,2.203848,2.093655,0,0,7.455641,22.8889,7.455641,0,7.455641,39.00008,100,0.1411245,2.303021,7.955376,0,32.83312
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,11.73917,7.121402,7.121402,0,0,0,7.121402,164.8435,4.242957,0,0,11.73917,7.496213,7.121402,0,0,0,29.59898,0,0,0,39.00008,100,0.1411245,7.833542,9.391335,0,41.33815
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,12.14705,3.891293,3.891293,0,0,0,3.891293,312.1597,8.050951,0,0,12.14705,4.096098,3.891293,0,0,0,29.59898,0,0,0,39.00008,100,0.1411245,4.280422,9.717639,0,41.74603
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,12.09389,7.867769,7.867769,3,0,1.095,7.867769,153.7143,6.969921,0,0,12.09389,5.123967,4.867769,0,0,0,29.59898,0,0,0,39.00008,100,0.1411245,8.654546,9.675111,12,41.69287
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,10.40538,3.485989,3.485989,0,-1,0,3.485989,298.4915,6.73592,0,0,10.40538,3.669462,3.485989,0,0,0,29.59898,0,0,0,39.00008,100,0.1411245,3.834588,8.324306,0,40.00436
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,8.641644,10.06342,10.06342,3,0,1.095,10.06342,85.8718,1.20646,0,0,8.641644,7.435184,7.063425,0,0,0,29.59898,0,0,0,39.00008,100,0.1411245,11.06977,6.913315,12,38.24062
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,5.478846,5.170103,5.170103,0,0,0,5.170103,105.9717,0.03663282,0,0,5.478846,5.442213,5.170103,0,0,0,29.59898,0,0,0,39.00008,100,0.1411245,5.687113,4.383077,0,35.07782
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,2.593508,0.0440364,0.0440364,0,0,0,0.0440364,5889.463,2.547154,0,0,2.593508,0.04635411,0.0440364,0,0,0,29.59898,0,0,0,39.00008,100,0.1411245,0.04844005,2.074806,0,32.19249
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.2846245,8.398992,8.398992,8.128599,0,2.392535,8.398992,3.388793,0,0,0,0.2846245,0.2846245,0.2703933,0,0,0,29.59898,0,0,0,39.00008,100,0.1411245,9.238892,0.2276996,12,29.8836
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,3.974306,3.974306,0,-1,0,3.974306,0,0,4.440892E-16,0,0,4.18348,3.974306,0,0,0,29.59898,0,4.18348,-4.18348,34.5903,88.69291,0.1411245,4.371737,0,0,29.59898
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,6.633265,6.633265,0,-1,0,6.633265,0,0,8.881784E-16,0,0,6.982385,6.633265,0,0,4.648311,25.4155,0,6.982385,-6.982385,27.23022,69.82095,0.1411245,7.296592,0,0,25.4155
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,1.493099,1.493099,0,-1,0,1.493099,0,0,2.220446E-16,0,0,1.571683,1.493099,0,0,12.40652,18.43311,0,1.571683,-1.571683,25.57352,65.57301,0.1411245,1.642409,0,0,18.43311
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,1.937516,1.937516,0,-1,0,1.937516,0,0,0,0,0,2.039491,1.937516,0,0,14.15283,16.86143,0,2.039491,-2.039491,23.42371,60.06068,0.1411245,2.131268,0,0,16.86143
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.41893,14.82194,0,0,0,23.42371,60.06068,0.1411245,0,0,0,14.82194
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,2.374542,2.374542,0,-1,0,2.374542,0,0,4.440892E-16,0,0,2.499519,2.374542,0,0,16.41893,14.82194,0,2.499519,-2.499519,20.78899,53.30499,0.1411245,2.611997,0,0,14.82194
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,0.4001998,0.4001998,0,-1,0,0.4001998,0,0,5.551115E-17,0,0,0.4212629,0.4001998,0,0,19.19617,12.32242,0,0.4212629,-0.4212629,20.34494,52.1664,0.1411245,0.4402197,0,0,12.32242
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,2.285728,2.285728,0,-1,0,2.285728,0,0,4.440892E-16,0,0,2.406029,2.285728,0,0,19.66424,11.90116,0,2.406029,-2.406029,17.80876,45.66339,0.1411245,2.514301,0,0,11.90116
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,2.780231,2.780231,0,-1,0,2.780231,0,0,0,0,0,2.926559,2.780231,0,0,22.33761,9.495129,0,2.926559,-2.926559,14.7239,37.75351,0.1411245,3.058254,0,0,9.495129
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,0.7768329,0.7768329,0,-1,0,0.7768329,0,0,0,0,0,0.8177189,0.7768329,0,0,25.58934,6.56857,0,0.8177189,-0.8177189,13.86195,35.54338,0.1411245,0.8545162,0,0,6.56857
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.49792,5.750851,0,0,0,13.86195,35.54338,0.1411245,0,0,0,5.750851
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.1394316,0,0,0,0,0,0,0,0,0,0,0.1394316,0,0,0,0,26.49792,5.750851,0.1394316,0,0.1394316,13.99422,35.88255,0.1411192,0,0.1115453,0,5.890283
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,2.701428,2.660544,2.660544,0,0,0,2.660544,101.5367,4.440892E-16,0,0,2.701428,2.800573,2.660544,0,0,26.35849,5.876339,0,0.09914432,-0.09914432,13.88971,35.61458,0.1411192,2.926599,2.161143,0,8.577767
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,5.470321,4.693826,4.693826,0,0,0,4.693826,116.5429,0,0,0,5.470321,4.940869,4.693826,0,0,26.46865,5.777195,0.529452,0,0.529452,14.392,36.90248,0.1410993,5.163208,4.376257,0,11.24752
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,7.48336,0,0,0,-1,0,0,0,0,0,0,7.48336,0,0,0,0,25.9392,6.253702,7.48336,0,7.48336,21.49133,55.10588,0.1408188,0,5.986688,0,13.73706
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,10.01634,7.850078,7.850078,12,0,3.372,7.850078,127.5955,0,0,0,10.01634,0,0,4.149922,3.942426,18.45584,12.98873,13.95877,0,13.95877,34.73378,89.06081,0.1409682,8.635085,8.013074,12,23.00507
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,11.0318,8.796435,8.796435,3,0,1.095,8.796435,125.4122,0.4332224,0,0,11.0318,6.101511,5.796435,0,0,4.497067,25.55162,4.497067,0,4.497067,39.00008,100,0.1408006,9.676079,8.82544,12,36.58342
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,10.51263,0,0,0,0,0,0,0,10.51263,0,0,10.51263,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1408006,0,8.410101,0,40.11161
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,10.33595,3.196449,3.196449,0,0,0,3.196449,323.3571,6.971262,0,0,10.33595,3.364683,3.196449,0,0,0,29.59898,0,0,0,39.00008,100,0.1408006,3.516094,8.268756,0,39.93493
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,9.122982,2.460302,2.460302,0,-1,0,2.460302,370.8073,6.53319,0,0,9.122982,2.589792,2.460302,0,0,0,29.59898,0,0,0,39.00008,100,0.1408006,2.706333,7.298386,0,38.72196
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,8.259431,6.316349,6.316349,0,0,0,6.316349,130.7627,1.610643,0,0,8.259431,6.648788,6.316349,0,0,0,29.59898,0,0,0,39.00008,100,0.1408006,6.947984,6.607545,0,37.85841
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,5.778439,7.341318,7.341318,0,0,0,7.341318,78.71118,0,0,0,5.778439,7.727704,7.341318,0,0,0,29.59898,0,1.949265,-1.949265,36.94537,94.73154,0.1408006,8.07545,4.622751,0,35.37742
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,2.695358,0.1760933,0.1760933,0,0,0,0.1760933,1530.643,0.344147,0,0,2.695358,0.1853613,0.1760933,0,0,2.16585,27.64971,2.16585,0,2.16585,39.00008,100,0.14072,0.1937026,2.156286,0,30.34507
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.25393,0,0,0,0,0,0,0,0.25393,0,0,0.25393,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.14072,0,0.203144,0,29.85291
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,1.979994,1.979994,0,-1,0,1.979994,0,0,4.440892E-16,0,0,2.084204,1.979994,0,0,0,29.59898,0,2.084204,-2.084204,36.80313,94.36682,0.14072,2.177993,0,0,29.59898
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,10.44287,8.36,0,-1,0,8.36,0,0,2.082867,3.127154,0,8.8,8.36,0,0,2.315782,27.51477,0,8.8,-8.8,27.52712,70.58221,0.14072,11.48715,0,0,27.51477
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,10.76555,8.36,0,-1,0,8.36,0,0,2.405549,3.482104,0,8.8,8.36,0,0,12.09356,18.71478,0,8.8,-8.8,18.2511,46.79761,0.14072,11.8421,0,0,18.71478
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,1.94243,1.94243,0,-1,0,1.94243,0,0,4.440892E-16,0,0,2.044663,1.94243,0,0,21.87134,9.914774,0,2.044663,-2.044663,16.09584,41.27131,0.14072,2.136673,0,0,9.914774
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,1.865342,1.865342,0,-1,0,1.865342,0,0,2.220446E-16,0,0,1.963518,1.865342,0,0,24.14318,7.870111,0,1.963518,-1.963518,14.02611,35.96432,0.14072,2.051876,0,0,7.870111
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.32487,5.906593,0,0,0,14.02611,35.96432,0.14072,0,0,0,5.906593
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.32487,5.906593,0,0,0,14.02611,35.96432,0.14072,0,0,0,5.906593
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.32487,5.906593,0,0,0,14.02611,35.96432,0.14072,0,0,0,5.906593
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,1.774403,1.774403,0,-1,0,1.774403,0,0,2.220446E-16,0,0,1.867793,1.774403,0,0,26.32487,5.906593,0,1.867793,-1.867793,12.05729,30.91605,0.14072,1.951843,0,0,5.906593
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,1.557096,1.557096,0,-1,0,1.557096,0,0,2.220446E-16,0,0,1.639048,1.557096,0,0,28.4002,4.038801,0,1.639048,-1.639048,10.32958,26.48604,0.14072,1.712805,0,0,4.038801
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,0.8199888,0.8199888,0,0,0,0.8199888,0,0,1.110223E-16,0,0,0.8631462,0.8199888,0,0,30.22136,2.399753,0,0.8631462,-0.8631462,9.419741,24.15313,0.14072,0.9019877,0,0,2.399753
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.2492946,0.003795366,0.003795366,0,0,0,0.003795366,6568.393,0,0,0,0.2492946,0.003995122,0.003795366,0,0,31.18041,1.536606,0.2452994,0,0.2452994,9.652452,24.74983,0.1407109,0.004174903,0.1994357,0,1.785901
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,1.124113,2.242201,2.242201,11.0422,0,3.129677,2.242201,50.13434,1.776357E-15,0,0,1.124113,0,0,8.8,8.36,30.93511,1.757376,9.484113,0,9.484113,18.64987,47.82009,0.140955,2.466421,0.8992901,12,2.881489
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,3.211563,2.291375,2.291375,11.09138,0,3.142118,2.291375,140.1588,1.776357E-15,0,0,3.211563,0,0,8.8,8.36,21.451,10.29308,11.57156,0,11.57156,29.62762,75.9681,0.1411241,2.520513,2.56925,12,13.50464
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,4.458319,5.011935,5.011935,0,-1,0,5.011935,88.95404,0,8.881784E-16,0,4.458319,5.275722,5.011935,0,0,9.879438,20.70748,0,0.8174025,-0.8174025,28.766,73.75883,0.1411241,5.513129,3.566655,0,25.1658
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,6.494069,2.770348,2.770348,0,0,0,2.770348,234.4135,0,0,0,6.494069,2.916156,2.770348,0,0,10.78766,19.89008,3.577913,0,3.577913,32.16031,82.46217,0.1409915,3.047383,5.195255,0,26.38415
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,5.170976,0.4934215,0.4934215,0,0,0,0.4934215,1047.983,0,0,0,5.170976,0.5193911,0.4934215,0,0,7.20975,23.1102,4.651585,0,4.651585,36.57319,93.77722,0.1408196,0.5427637,4.136781,0,28.28118
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,4.232467,0.5267892,0.5267892,0,0,0,0.5267892,803.4459,1.119787,0,0,4.232467,0.554515,0.5267892,0,0,2.558166,27.29663,2.558166,0,2.558166,39.00008,100,0.1407252,0.5794682,3.385974,0,31.5291
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,1.140966,0,0,0,0,0,0,0,1.140966,0,0,1.140966,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1407252,0,0.9127724,0,30.73994
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,1.226268,6.179359,6.179359,0,-1,0,6.179359,19.84458,0,0,0,1.226268,6.504588,6.179359,0,0,0,29.59898,0,5.27832,-5.27832,33.43624,85.73378,0.1407252,6.797295,0.9810143,0,30.82525
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,3.216357,1.918117,1.918117,0,0,0,1.918117,167.683,0,0,0,3.216357,2.019071,1.918117,0,0,5.8648,24.32066,1.197286,0,1.197286,34.57209,88.64619,0.1406811,2.109929,2.573086,0,27.53701
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,1.442631,1.440502,1.440502,0,0,0,1.440502,100.1478,0,2.220446E-16,0,1.442631,1.516318,1.440502,0,0,4.667514,25.39822,0,0.07368754,-0.07368754,34.49441,88.44703,0.1406811,1.584552,1.154104,0,26.84085
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.3578402,3.814993,3.814993,0,0,0,3.814993,9.379839,0,4.440892E-16,0,0.3578402,4.015782,3.814993,0,0,4.749389,25.32453,0,3.657942,-3.657942,30.6386,78.56036,0.1406811,4.196492,0.2862722,0,25.68237
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.2107052,7.735998,7.735998,12,0,3.372,7.735998,2.723698,0,0,0,0.2107052,0,0,4.264002,4.050802,8.813769,21.66659,4.261508,0,4.261508,34.68142,88.92655,0.1408526,8.509598,0.1685642,12,21.87729
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,9.845463,8.36,0,-1,0,8.36,0,0,1.485463,2.47001,0,8.8,8.36,0,0,4.552262,25.50194,0,8.8,-8.8,25.40541,65.14194,0.1408526,10.83001,0,0,25.50194
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,11.02694,8.36,0,-1,0,8.36,0,0,2.666941,3.769635,0,8.8,8.36,0,0,14.33004,16.70194,0,8.8,-8.8,16.12939,41.35734,0.1408526,12.12963,0,0,16.70194
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.10782,7.901943,0,0,0,16.12939,41.35734,0.1408526,0,0,0,7.901943
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,1.124346,1.124346,0,-1,0,1.124346,0,0,0,0,0,1.183523,1.124346,0,0,24.10782,7.901943,0,1.183523,-1.183523,14.88185,38.15852,0.1408526,1.236781,0,0,7.901943
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,1.950738,1.950738,0,-1,0,1.950738,0,0,0,0,0,2.053409,1.950738,0,0,25.42284,6.71842,0,2.053409,-2.053409,12.71737,32.60857,0.1408526,2.145812,0,0,6.71842
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,0.7282636,0.7282636,0,-1,0,0.7282636,0,0,1.110223E-16,0,0,0.7665933,0.7282636,0,0,27.70441,4.665011,0,0.7665933,-0.7665933,11.90931,30.53663,0.1408526,0.80109,0,0,4.665011
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,2.983906,2.983906,0,-1,0,2.983906,0,0,4.440892E-16,0,0,3.140954,2.983906,0,0,28.55618,3.898418,0,3.140954,-3.140954,8.598454,22.04727,0.1408526,3.282297,0,0,3.898418
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.04613,0.7574645,0,0,0,8.598454,22.04727,0.1408526,0,0,0,0.7574645
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,1.705573,0.7195913,0,-1,0,0.7195913,0,0,0.9859814,1.156539,0,0.7574645,0.7195913,0,0,32.04613,0.7574645,0,0.7574645,-0.7574645,7.800015,20,0.1408526,1.87613,0,0,0.7574645
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,0.7112213,0,0,-1,0,0,0,0,0.7112213,0.7823434,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1408526,0.7823434,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,1.710194,1.710194,10.51019,0,2.995079,1.710194,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1410963,1.881213,0,12,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.2296675,0.5803757,0.5803757,9.380376,0,2.709235,0.5803757,39.57221,0,0,0,0.2296675,0,0,8.8,8.36,24.52775,7.524,8.589667,0,8.589667,23.87988,61.23034,0.1412478,0.6384133,0.183734,12,7.753667
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,1.811664,4.672795,4.672795,11.36398,0,3.211086,4.672795,38.77046,0,0,0,1.811664,0,0,6.691182,6.356623,15.93809,15.2547,8.168287,0,8.168287,31.629,81.09984,0.141559,5.140075,1.449331,12,17.06636
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.8571476,0,0,0,0,0,0,0,0,0,0,0.8571476,0,0,0,0,7.769799,22.60616,0.8571476,0,0.8571476,32.44216,83.18486,0.1415275,0,0.6857181,0,23.46331
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,1.419062,6.561756,6.561756,0,-1,0,6.561756,21.62625,0,8.881784E-16,0,1.419062,6.907111,6.561756,0,0,6.912651,23.37759,0,5.48805,-5.48805,26.65725,68.35178,0.1415275,7.217931,1.135249,0,24.79665
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,4.410048,0.01058191,0.01058191,0,0,0,0.01058191,41675.36,0,0,0,4.410048,0.01113885,0.01058191,0,0,13.01048,17.88954,4.39891,0,4.39891,30.83042,79.05221,0.1413659,0.0116401,3.528039,0,22.29959
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,3.254866,1.018583,1.018583,0,0,0,1.018583,319.5486,0,0,0,3.254866,1.072192,1.018583,0,0,8.611574,21.84856,2.182674,0,2.182674,32.90109,84.3616,0.1412858,1.120441,2.603893,0,25.10343
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,4.199586,0,0,0,0,0,0,0,0,0,0,4.199586,0,0,0,0,6.4289,23.81297,4.199586,0,4.199586,36.88517,94.57716,0.1411321,0,3.359669,0,28.01255
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,4.245179,4.45647,4.45647,0,0,0,4.45647,95.25877,0,0,0,4.245179,4.691022,4.45647,0,0,2.229314,27.5926,0,0.4458429,-0.4458429,36.41521,93.37214,0.1411321,4.902118,3.396143,0,31.83777
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,4.445035,3.840409,3.840409,0,-1,0,3.840409,115.7438,0,0,0,4.445035,4.042536,3.840409,0,0,2.724694,27.14675,0.4024997,0,0.4024997,36.79705,94.35122,0.1411174,4.22445,3.556028,0,31.59179
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,3.311348,2.096996,2.096996,0,0,0,2.096996,157.9091,0,0,0,3.311348,2.207364,2.096996,0,0,2.322195,27.509,1.103984,0,1.103984,37.84438,97.03668,0.141077,2.306696,2.649079,0,30.82035
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.3998913,5.790092,5.790092,0,0,0,5.790092,6.906477,0,8.881784E-16,0,0.3998913,6.094833,5.790092,0,0,1.218211,28.50259,0,5.694942,-5.694942,31.84139,81.64442,0.141077,6.369101,0.3199131,0,28.90248
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,1.307311,0,0,0,0,0,0,0,0,0,0,1.307311,0,0,0,0,7.545924,22.80765,1.307311,0,1.307311,33.08161,84.82447,0.1410293,0,1.045849,0,24.11496
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.2619173,0,0,0,0,0,0,0,0,0,0,0.2619173,0,0,0,0,6.238613,23.98423,0.2619173,0,0.2619173,33.33009,85.46159,0.1410197,0,0.2095339,0,24.24614
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.06376045,0.06376045,0,-1,0,0.06376045,0,0,1.387779E-17,0,0,0.06711626,0.06376045,0,0,5.976696,24.21995,0,0.06711626,-0.06711626,33.25934,85.28019,0.1410197,0.07013649,0,0,24.21995
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.051269,24.15284,0,0,0,33.25934,85.28019,0.1410197,0,0,0,24.15284
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,1.225862,1.225862,0,-1,0,1.225862,0,0,2.220446E-16,0,0,1.290381,1.225862,0,0,6.051269,24.15284,0,1.290381,-1.290381,31.89916,81.79255,0.1410197,1.348448,0,0,24.15284
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,2.090404,2.090404,0,-1,0,2.090404,0,0,0,0,0,2.200425,2.090404,0,0,7.485026,22.86246,0,2.200425,-2.200425,29.57971,75.84525,0.1410197,2.299444,0,0,22.86246
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,0.3342811,0.3342811,0,-1,0,0.3342811,0,0,5.551115E-17,0,0,0.3518749,0.3342811,0,0,9.929942,20.66203,0,0.3518749,-0.3518749,29.2088,74.8942,0.1410197,0.3677092,0,0,20.66203
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.32091,20.31016,0,0,0,29.2088,74.8942,0.1410197,0,0,0,20.31016
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,0.2490912,0.2490912,0,-1,0,0.2490912,0,0,2.775558E-17,0,0,0.2622013,0.2490912,0,0,10.32091,20.31016,0,0.2622013,-0.2622013,28.93242,74.18553,0.1410197,0.2740003,0,0,20.31016
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,1.020813,1.020813,0,-1,0,1.020813,0,0,0,0,0,1.07454,1.020813,0,0,10.61225,20.04795,0,1.07454,-1.07454,27.79975,71.28127,0.1410197,1.122894,0,0,20.04795
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,1.125433,1.125433,0,-1,0,1.125433,0,0,0,0,0,1.184667,1.125433,0,0,11.80618,18.97341,0,1.184667,-1.184667,26.551,68.07935,0.1410197,1.237977,0,0,18.97341
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,0.2596845,0.2596845,0,-1,0,0.2596845,0,0,0,0,0,0.2733521,0.2596845,0,0,13.12248,17.78875,0,0.2733521,-0.2733521,26.26286,67.34054,0.1410197,0.2856529,0,0,17.78875
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,0.6385559,0.6385559,0,0,0,0.6385559,0,0,1.110223E-16,0,0,0.6721641,0.6385559,0,0,13.4262,17.5154,0,0.6721641,-0.6721641,25.55434,65.52382,0.1410197,0.7024115,0,0,17.5154
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.09342861,0.9512187,0.9512187,0,0,0,0.9512187,9.821991,0,0,0,0.09342861,1.001283,0.9512187,0,0,14.17305,16.84323,0,0.9078542,-0.9078542,24.59738,63.07007,0.1410197,1.04634,0.07474289,0,16.93666
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,2.044291,0.3411454,0.3411454,0,0,0,0.3411454,599.2432,0,0,0,2.044291,0.3591004,0.3411454,0,0,15.18178,15.93538,1.68519,0,1.68519,26.19609,67.16933,0.1409582,0.37526,1.635432,0,17.97967
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,2.973481,4.509912,4.509912,0,0,0,4.509912,65.93214,0,0,0,2.973481,4.747275,4.509912,0,0,13.49659,17.45205,0,1.773794,-1.773794,24.32635,62.37512,0.1409582,4.960903,2.378785,0,20.42553
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,4.593493,6.77195,6.77195,0,-1,0,6.77195,67.83117,0,0,0,4.593493,7.128369,6.77195,0,0,15.46747,15.67825,0,2.534876,-2.534876,21.65435,55.52387,0.1409582,7.449145,3.674794,0,20.27175
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,4.908227,3.018322,3.018322,0,0,0,3.018322,162.6144,0,0,0,4.908227,3.177181,3.018322,0,0,18.284,13.14338,1.731046,0,1.731046,23.29657,59.73467,0.1408951,3.320154,3.926582,0,18.05161
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,6.338044,0.358889,0.358889,0,0,0,0.358889,1766.018,0,0,0,6.338044,0.3777779,0.358889,0,0,16.55295,14.70132,5.960266,0,5.960266,28.95097,74.23312,0.1406782,0.394778,5.070436,0,21.03936
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,8.991394,6.075793,6.075793,0,0,0,6.075793,147.9872,0,0,0,8.991394,6.395571,6.075793,0,0,10.59269,20.06556,2.595823,0,2.595823,31.41359,80.54749,0.1405839,6.683372,7.193115,0,29.05695
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,8.67098,5.595878,5.595878,0,0,0,5.595878,154.953,0,0,0,8.67098,5.890398,5.595878,0,0,7.996865,22.4018,2.780583,0,2.780583,34.05148,87.31131,0.1404831,6.155466,6.936784,0,31.07278
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,9.618325,1.723208,1.723208,0,-1,0,1.723208,558.1639,2.58814,0,0,9.618325,1.813903,1.723208,0,0,5.216282,24.90432,5.216282,0,5.216282,39.00008,100,0.1402943,1.895529,7.69466,0,34.52265
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,7.036712,1.133171,1.133171,0,0,0,1.133171,620.9752,5.8439,0,0,7.036712,1.192812,1.133171,0,0,0,29.59898,0,0,0,39.00008,100,0.1402943,1.246488,5.629369,0,36.63569
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,4.788558,1.497727,1.497727,0,0,0,1.497727,319.7217,3.212003,0,0,4.788558,1.576555,1.497727,0,0,0,29.59898,0,0,0,39.00008,100,0.1402943,1.6475,3.830847,0,34.38754
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,2.247545,7.751485,7.751485,5.616317,0,1.756928,7.751485,28.99503,0,0,0,2.247545,2.247545,2.135168,0,0,0,29.59898,0,0,0,39.00008,100,0.1402943,8.526633,1.798036,12,31.84652
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.1879414,0,0,0,0,0,0,0,0.1879414,0,0,0.1879414,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1402943,0,0.1503531,0,29.78692
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,8.344419,8.344419,0,-1,0,8.344419,0,0,1.776357E-15,0.8188605,0,8.783599,8.344419,0,0,0,29.59898,0,8.783599,-8.783599,29.74135,76.25973,0.1402943,9.178861,0,0,29.59898
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,13.53299,8.36,0,-1,0,8.36,0,0,5.172992,6.526291,0,8.8,8.36,0,0,9.759554,20.81538,0,8.8,-8.8,20.46534,52.47512,0.1402943,14.88629,0,0,20.81538
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,9.816961,8.36,0,-1,0,8.36,0,0,1.456961,2.438657,0,8.8,8.36,0,0,19.53733,12.01538,0,8.8,-8.8,11.18932,28.69052,0.1402943,10.79866,0,0,12.01538
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,1.835307,1.835307,0,-1,0,1.835307,0,0,2.220446E-16,0,0,1.931902,1.835307,0,0,29.31511,3.215379,0,1.931902,-1.931902,9.15292,23.46898,0.1402943,2.018838,0,0,3.215379
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.46167,1.283478,0,0,0,9.15292,23.46898,0.1402943,0,0,0,1.283478
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,2.147799,1.219304,0,-1,0,1.219304,0,0,0.9284952,1.143275,0,1.283478,1.219304,0,0,31.46167,1.283478,0,1.283478,-1.283478,7.800015,20,0.1402943,2.362579,0,0,1.283478
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1402943,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,1.907655,0,0,-1,0,0,0,0,1.907655,2.09842,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1402943,2.09842,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,2.573056,0,0,-1,0,0,0,0,2.573056,2.830361,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1402943,2.830361,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,1.747317,0,0,-1,0,0,0,0,1.747317,1.922048,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1402943,1.922048,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,0.4738882,0.4738882,9.273889,0,2.682294,0.4738882,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1404462,0.521277,0,12,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.2602512,2.517977,2.517977,11.31798,0,3.199448,2.517977,10.33573,1.776357E-15,0,0,0.2602512,0,0,8.8,8.36,24.52775,7.524,8.620252,0,8.620252,23.9089,61.30474,0.1407354,2.769774,0.208201,12,7.784251
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,2.182545,10.69437,10.69437,12,0,3.372,10.69437,20.40836,0,0,0,2.182545,0,0,1.305629,1.240348,15.9075,15.28223,3.422893,0,3.422893,27.15614,69.63098,0.1408553,11.76381,1.746036,12,17.46477
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,5.29842,5.421442,5.421442,12,0,3.372,5.421442,97.73083,0,0,0,5.29842,0,0,6.578558,6.24963,12.48461,18.36283,11.54805,0,11.54805,38.11158,97.72181,0.1410861,5.963585,4.238736,12,23.66125
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,5.238358,1.983681,1.983681,0,-1,0,1.983681,264.0727,2.213715,0,0,5.238358,2.088085,1.983681,0,0,0.9365585,28.75607,0.9365585,0,0.9365585,39.00008,100,0.1410524,2.182049,4.190686,0,33.99443
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,5.289023,3.120059,3.120059,0,0,0,3.120059,169.5168,2.004751,0,0,5.289023,3.284272,3.120059,0,0,0,29.59898,0,0,0,39.00008,100,0.1410524,3.432064,4.231218,0,34.888
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,6.796695,2.74615,2.74615,0,0,0,2.74615,247.499,3.90601,0,0,6.796695,2.890685,2.74615,0,0,0,29.59898,0,0,0,39.00008,100,0.1410524,3.020765,5.437356,0,36.39567
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,10.25935,1.889095,1.889095,0,0,0,1.889095,543.0829,8.270831,0,0,10.25935,1.988521,1.889095,0,0,0,29.59898,0,0,0,39.00008,100,0.1410524,2.078005,8.207481,0,39.85833
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,9.307949,4.916734,4.916734,0,0,0,4.916734,189.3116,4.132439,0,0,9.307949,5.17551,4.916734,0,0,0,29.59898,0,0,0,39.00008,100,0.1410524,5.408408,7.446359,0,38.90693
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,7.357738,0,0,0,-1,0,0,0,7.357738,0,0,7.357738,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1410524,0,5.886191,0,36.95672
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,6.156908,2.691828,2.691828,0,0,0,2.691828,228.7259,3.323405,0,0,6.156908,2.833503,2.691828,0,0,0,29.59898,0,0,0,39.00008,100,0.1410524,2.96101,4.925526,0,35.75589
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,3.653644,6.342537,6.342537,0,0,0,6.342537,57.6054,0,0,0,3.653644,6.676355,6.342537,0,0,0,29.59898,0,3.022711,-3.022711,35.81386,91.83023,0.1410524,6.976791,2.922915,0,33.25262
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,1.931378,6.108399,6.108399,0,0,0,6.108399,31.61839,0,0,0,1.931378,6.429894,6.108399,0,0,3.358568,26.57627,0,4.498517,-4.498517,31.07201,79.67165,0.1410524,6.719239,1.545102,0,28.50764
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.2467184,4.152554,4.152554,0,0,0,4.152554,5.941366,0,0,0,0.2467184,4.371109,4.152554,0,0,8.356919,22.07775,0,4.124391,-4.124391,26.72452,68.52427,0.1410524,4.567809,0.1973747,0,22.32447
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,5.175141,5.175141,0,-1,0,5.175141,0,0,0,0,0,5.447517,5.175141,0,0,12.93958,17.95336,0,5.447517,-5.447517,20.98233,53.80074,0.1410524,5.692656,0,0,17.95336
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,13.57474,8.36,0,-1,0,8.36,0,0,5.21474,6.572215,0,8.8,8.36,0,0,18.99237,12.50584,0,8.8,-8.8,11.70632,30.01614,0.1410524,14.93221,0,0,12.50584
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,6.587369,3.52055,0,-1,0,3.52055,0,0,3.066819,3.725556,0,3.705842,3.52055,0,0,28.77015,3.705842,0,3.705842,-3.705842,7.800015,20,0.1410524,7.246106,0,0,3.705842
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,0.5615092,0,0,-1,0,0,0,0,0.5615092,0.6176601,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1410524,0.6176601,0,0,0
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,1.712919,0,0,-1,0,0,0,0,1.712919,1.88421,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1410524,1.88421,0,0,0
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,0.8817234,0,0,-1,0,0,0,0,0.8817234,0.9698958,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1410524,0.9698958,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,0.21085,0,0,-1,0,0,0,0,0.21085,0.2319349,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1410524,0.2319349,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,1.73707,0,0,-1,0,0,0,0,1.73707,1.910777,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1410524,1.910777,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,1.225001,0,0,-1,0,0,0,0,1.225001,1.347501,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1410524,1.347501,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,0.944337,0,0,-1,0,0,0,0,0.944337,1.038771,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1410524,1.038771,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,1.806474,1.806474,10.60647,0,3.019438,1.806474,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1412968,1.987121,0,12,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.2724824,1.102901,1.102901,9.902901,0,2.841434,1.102901,24.70597,0,0,0,0.2724824,0,0,8.8,8.36,24.52775,7.524,8.632483,0,8.632483,23.9205,61.33449,0.1414801,1.213191,0.2179859,12,7.796483
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,2.400483,3.43108,3.43108,11.62161,0,3.276267,3.43108,69.9629,0,0,0,2.400483,0,0,8.190527,7.781001,15.89527,15.29323,10.18148,0,10.18148,33.5795,86.10112,0.1417295,3.774189,1.920387,12,17.69372
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,4.285102,4.773905,4.773905,0,0,0,4.773905,89.76094,0,0,0,4.285102,5.025163,4.773905,0,0,5.713787,24.45657,0,0.740061,-0.740061,32.79941,84.10088,0.1417295,5.251296,3.428082,0,28.74167
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,5.082116,3.867745,3.867745,0,-1,0,3.867745,131.3974,0,0,0,5.082116,4.071311,3.867745,0,0,6.536077,23.71651,1.010805,0,1.010805,33.75835,86.55968,0.1416932,4.25452,4.065693,0,28.79862
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,6.141007,2.542243,2.542243,0,0,0,2.542243,241.5587,0,0,0,6.141007,2.676045,2.542243,0,0,5.525272,24.62623,3.464962,0,3.464962,37.0455,94.98827,0.1415688,2.796467,4.912806,0,30.76724
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,6.331852,5.310211,5.310211,0,0,0,5.310211,119.2392,0,0,0,6.331852,5.589695,5.310211,0,0,2.060309,27.7447,0.7421569,0,0.7421569,37.74957,96.79357,0.1415422,5.841232,5.065482,0,34.07655
