Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,6.772756,4.714255,4.714255,0,0,0,4.714255,143.6654,0.4922289,0,0,6.772756,4.962374,4.714255,0,0,1.318153,28.41264,1.318153,0,1.318153,39.00008,100,0.1414949,5.185681,5.418204,0,35.1854
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,8.561188,5.254,5.254,0,0,0,5.254,162.9461,3.030661,0,0,8.561188,5.530527,5.254,0,0,0,29.59898,0,0,0,39.00008,100,0.1414949,5.7794,6.84895,0,38.16016
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,5.209469,1.093069,1.093069,0,-1,0,1.093069,476.5912,4.058871,0,0,5.209469,1.150599,1.093069,0,0,0,29.59898,0,0,0,39.00008,100,0.1414949,1.202376,4.167575,0,34.80845
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,3.260699,1.953578,1.953578,0,0,0,1.953578,166.9091,1.204301,0,0,3.260699,2.056398,1.953578,0,0,0,29.59898,0,0,0,39.00008,100,0.1414949,2.148936,2.60856,0,32.85968
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,2.995892,0.4584847,0.4584847,0,0,0,0.4584847,653.4334,2.513277,0,0,2.995892,0.4826154,0.4584847,0,0,0,29.59898,0,0,0,39.00008,100,0.1414949,0.5043331,2.396714,0,32.59487
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,1.797533,3.973133,3.973133,0,0,0,3.973133,45.2422,0,0,0,1.797533,4.182245,3.973133,0,0,0,29.59898,0,2.384713,-2.384713,36.48637,93.55461,0.1414949,4.370446,1.438026,0,31.39651
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.1332555,0,0,0,0,0,0,0,0,0,0,0.1332555,0,0,0,0,2.649681,27.21427,0.1332555,0,0.1332555,36.61279,93.87875,0.1414901,0,0.1066044,0,27.34752
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,6.74008,6.74008,0,-1,0,6.74008,0,0,8.881784E-16,0,0,7.094821,6.74008,0,0,2.516425,27.3342,0,7.094821,-7.094821,29.13419,74.7029,0.1414901,7.414088,0,0,27.3342
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,5.16094,5.16094,0,-1,0,5.16094,0,0,0,0,0,5.432569,5.16094,0,0,10.39956,20.23937,0,5.432569,-5.432569,23.40776,60.01978,0.1414901,5.677034,0,0,20.23937
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,0.3698992,0.3698992,0,-1,0,0.3698992,0,0,5.551115E-17,0,0,0.3893676,0.3698992,0,0,16.43575,14.80681,0,0.3893676,-0.3893676,22.99733,58.9674,0.1414901,0.4068892,0,0,14.80681
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,3.201107,3.201107,0,-1,0,3.201107,0,0,4.440892E-16,0,0,3.369586,3.201107,0,0,16.86838,14.41744,0,3.369586,-3.369586,19.44547,49.86009,0.1414901,3.521218,0,0,14.41744
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,0.8158389,0.8158389,0,-1,0,0.8158389,0,0,0,0,0,0.8587778,0.8158389,0,0,20.61236,11.04785,0,0.8587778,-0.8587778,18.54024,47.53899,0.1414901,0.8974227,0,0,11.04785
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,0.8291058,0.8291058,0,-1,0,0.8291058,0,0,1.110223E-16,0,0,0.872743,0.8291058,0,0,21.56656,10.18907,0,0.872743,-0.872743,17.62029,45.18014,0.1414901,0.9120164,0,0,10.18907
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,0.5714328,0.5714328,0,-1,0,0.5714328,0,0,0,0,0,0.6015083,0.5714328,0,0,22.53627,9.316331,0,0.6015083,-0.6015083,16.98625,43.55439,0.1414901,0.6285762,0,0,9.316331
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,0.4241793,0.4241793,0,-1,0,0.4241793,0,0,5.551115E-17,0,0,0.4465045,0.4241793,0,0,23.20462,8.714823,0,0.4465045,-0.4465045,16.51559,42.34758,0.1414901,0.4665972,0,0,8.714823
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.70073,8.268318,0,0,0,16.51559,42.34758,0.1414901,0,0,0,8.268318
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,1.583837,1.583837,0,-1,0,1.583837,0,0,2.220446E-16,0,0,1.667197,1.583837,0,0,23.70073,8.268318,0,1.667197,-1.667197,14.75821,37.84148,0.1414901,1.74222,0,0,8.268318
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,1.446567,1.446567,0,0,0,1.446567,0,0,0,0,0,1.522702,1.446567,0,0,25.55317,6.601122,0,1.522702,-1.522702,13.15314,33.72593,0.1414901,1.591223,0,0,6.601122
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.08004797,0,0,0,0,0,0,0,0,0,0,0.08004797,0,0,0,0,27.24506,5.07842,0.08004797,0,0.08004797,13.22908,33.92065,0.1414873,0,0.06403837,0,5.158468
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,2.744382,6.720414,6.720414,12,0,3.372,6.720414,40.8365,0,0,0,2.744382,0,0,5.279586,5.015606,27.16502,5.150463,7.759988,0,7.759988,20.59085,52.79695,0.1417701,7.392456,2.195505,12,7.894845
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,5.476943,9.452723,9.452723,12,0,3.372,9.452723,57.94038,0,0,0,5.476943,0,0,2.547278,2.419914,19.40503,12.13445,7.896857,0,7.896857,28.08247,72.00619,0.1420373,10.39799,4.381555,12,17.6114
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,8.121833,6.942735,6.942735,0,-1,0,6.942735,116.9832,0,0,0,8.121833,7.308143,6.942735,0,0,11.50817,19.24162,0.8136907,0,0.8136907,28.8544,73.9855,0.1420081,7.637009,6.497467,0,27.36346
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,7.457013,0,0,0,0,0,0,0,0,0,0,7.457013,0,0,0,0,10.69448,19.97395,7.457013,0,7.457013,35.92875,92.12481,0.1417416,0,5.96561,0,27.43096
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,9.844019,2.874363,2.874363,0,0,0,2.874363,342.4766,3.580907,0,0,9.844019,3.025645,2.874363,0,0,3.237468,26.68526,3.237468,0,3.237468,39.00008,100,0.1416262,3.161799,7.875216,0,36.52928
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,11.44293,4.022946,4.022946,0,0,0,4.022946,284.4415,7.208248,0,0,11.44293,4.23468,4.022946,0,0,0,29.59898,0,0,0,39.00008,100,0.1416262,4.425241,9.154343,0,41.04191
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,8.227579,1.857306,1.857306,0,0,0,1.857306,442.9845,6.27252,0,0,8.227579,1.955059,1.857306,0,0,0,29.59898,0,0,0,39.00008,100,0.1416262,2.043037,6.582064,0,37.82656
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,6.51899,0,0,0,-1,0,0,0,6.51899,0,0,6.51899,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1416262,0,5.215191,0,36.11797
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,7.199347,4.792553,4.792553,0,0,0,4.792553,150.2195,2.154554,0,0,7.199347,5.044793,4.792553,0,0,0,29.59898,0,0,0,39.00008,100,0.1416262,5.271809,5.759478,0,36.79832
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,4.517422,9.146639,9.146639,4.855088,0,1.564337,9.146639,49.38887,0,0,0,4.517422,4.517422,4.291551,0,0,0,29.59898,0,0,0,39.00008,100,0.1416262,10.0613,3.613937,12,34.1164
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,2.055182,0.9124086,0.9124086,0,0,0,0.9124086,225.2479,1.094751,0,0,2.055182,0.9604301,0.9124086,0,0,0,29.59898,0,0,0,39.00008,100,0.1416262,1.003649,1.644145,0,31.65416
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.2900636,9.644579,9.644579,9.369019,0,2.706362,9.644579,3.00753,0,0,0,0.2900636,0.2900636,0.2755604,0,0,0,29.59898,0,0,0,39.00008,100,0.1416262,10.60904,0.2320509,12,29.88904
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,5.523666,5.523666,0,-1,0,5.523666,0,0,8.881784E-16,0,0,5.814386,5.523666,0,0,0,29.59898,0,5.814386,-5.814386,32.87118,84.2849,0.1416262,6.076033,0,0,29.59898
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,7.251967,7.251967,0,-1,0,7.251967,0,0,8.881784E-16,0,0,7.63365,7.251967,0,0,6.460429,23.78459,0,7.63365,-7.63365,24.8246,63.6527,0.1416262,7.977164,0,0,23.78459
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,0.2365123,0.2365123,0,-1,0,0.2365123,0,0,2.775558E-17,0,0,0.2489603,0.2365123,0,0,14.94226,16.15094,0,0.2489603,-0.2489603,24.56218,62.97981,0.1416262,0.2601635,0,0,16.15094
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,2.209887,2.209887,0,-1,0,2.209887,0,0,0,0,0,2.326196,2.209887,0,0,15.21888,15.90198,0,2.326196,-2.326196,22.11015,56.69258,0.1416262,2.430875,0,0,15.90198
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,1.572185,1.572185,0,-1,0,1.572185,0,0,0,0,0,1.654931,1.572185,0,0,17.80355,13.57579,0,1.654931,-1.654931,20.3657,52.21964,0.1416262,1.729403,0,0,13.57579
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,2.607922,2.607922,0,-1,0,2.607922,0,0,0,0,0,2.745181,2.607922,0,0,19.64236,11.92085,0,2.745181,-2.745181,17.47202,44.79997,0.1416262,2.868714,0,0,11.92085
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,1.834172,1.834172,0,-1,0,1.834172,0,0,2.220446E-16,0,0,1.930707,1.834172,0,0,22.69256,9.175673,0,1.930707,-1.930707,15.43688,39.58167,0.1416262,2.017589,0,0,9.175673
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,1.158673,1.158673,0,-1,0,1.158673,0,0,2.220446E-16,0,0,1.219656,1.158673,0,0,24.83779,7.244966,0,1.219656,-1.219656,14.15125,36.28519,0.1416262,1.27454,0,0,7.244966
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,0.3064537,0.3064537,0,-1,0,0.3064537,0,0,5.551115E-17,0,0,0.3225829,0.3064537,0,0,26.19296,6.025311,0,0.3225829,-0.3225829,13.81122,35.41331,0.1416262,0.3370991,0,0,6.025311
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,0.2640949,0.2640949,0,-1,0,0.2640949,0,0,5.551115E-17,0,0,0.2779946,0.2640949,0,0,26.55139,5.702728,0,0.2779946,-0.2779946,13.51819,34.66195,0.1416262,0.2905044,0,0,5.702728
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,1.663865,1.663865,0,0,0,1.663865,0,0,0,0,0,1.751437,1.663865,0,0,26.86027,5.424733,0,1.751437,-1.751437,11.67201,29.92817,0.1416262,1.830252,0,0,5.424733
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.1399701,0.01824145,0.01824145,0,0,0,0.01824145,767.319,0,0,0,0.1399701,0.01920152,0.01824145,0,0,28.80631,3.673296,0.1207686,0,0.1207686,11.78658,30.22194,0.1416219,0.02006559,0.1119761,0,3.813266
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,1.586841,0,0,0,0,0,0,0,0,0,0,1.586841,0,0,0,0,28.68554,3.781988,1.586841,0,1.586841,13.29199,34.08196,0.1415654,0,1.269472,0,5.368828
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,2.302054,3.678443,3.678443,0,0,0,3.678443,62.58228,0,0,0,2.302054,3.872046,3.678443,0,0,27.0987,5.210145,0,1.569992,-1.569992,11.63707,29.83859,0.1415654,4.046288,1.841643,0,7.512198
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,2.582309,3.773973,3.773973,0,-1,0,3.773973,68.42414,0,0,0.2025863,2.582309,3.972603,3.773973,0,0,28.84314,3.640152,0,1.390294,-1.390294,10.17157,26.08091,0.1415654,4.15137,2.065847,0,6.222461
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,1.920709,0,0,0,0,0,0,0,0,0,0,1.920709,0,0,0,0,30.38791,2.249858,1.920709,0,1.920709,11.99372,30.75307,0.141497,0,1.536567,0,4.170568
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,2.499411,4.853645,4.853645,12,0,3.372,4.853645,51.49553,0,0,0,2.499411,0,0,7.146355,6.789037,28.4672,3.978497,9.288447,0,9.288447,20.80551,53.34737,0.1418018,5.33901,1.999529,12,6.477907
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.9097052,0.4194461,0.4194461,9.219446,0,2.66852,0.4194461,216.8825,0,0,0,0.9097052,0,0,8.8,8.36,19.17875,12.3381,9.269705,0,9.269705,29.59953,75.89607,0.1419103,0.4613907,0.7277641,12,13.2478
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,1.017115,0.3827611,0.3827611,9.182761,0,2.659239,0.3827611,265.731,1.776357E-15,0,0,1.017115,0,0,8.8,8.36,9.909049,20.68083,9.377115,0,9.377115,38.49544,98.70606,0.142012,0.4210372,0.813692,12,21.69795
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,1.208456,3.694786,3.694786,0,-1,0,3.694786,32.70706,0,8.881784E-16,0,1.208456,3.889249,3.694786,0,0,0.5319341,29.12024,0,2.680793,-2.680793,35.66964,91.46043,0.142012,4.064265,0.9667647,0,30.32869
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,2.06025,6.145617,6.145617,0,0,0,6.145617,33.52388,0,8.881784E-16,0,2.06025,6.46907,6.145617,0,0,3.510593,26.43944,0,4.408821,-4.408821,31.02233,79.54428,0.142012,6.760179,1.6482,0,28.49969
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,1.043244,0,0,0,0,0,0,0,0,0,0,1.043244,0,0,0,0,8.409283,22.03062,1.043244,0,1.043244,32.01204,82.08199,0.141975,0,0.834595,0,23.07387
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,1.722748,8.13399,8.13399,12,0,3.372,8.13399,21.17962,0,0,0,1.722748,0,0,3.866009,3.672709,7.366039,22.96954,5.395457,0,5.395457,37.13062,95.20653,0.1421695,8.94739,1.378199,12,24.69229
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.2659461,9.506399,9.506399,11.1258,0,3.150828,9.506399,2.797548,0,0,0,0.2659461,0,0,1.619404,1.538434,1.970582,27.82545,1.80438,0,1.80438,38.8424,99.59571,0.1422367,10.45704,0.2127569,12,28.0914
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,4.338474,4.338474,0,-1,0,4.338474,0,0,0,0,0,4.566814,4.338474,0,0,0.166202,29.4494,0,4.566814,-4.566814,34.02856,87.25254,0.1422367,4.772321,0,0,29.4494
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,6.442084,6.442084,0,-1,0,6.442084,0,0,0,0,0,6.781141,6.442084,0,0,5.24044,24.88258,0,6.781141,-6.781141,26.88061,68.9245,0.1422367,7.086293,0,0,24.88258
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,5.101639,5.101639,0,-1,0,5.101639,0,0,0,0,0,5.370146,5.101639,0,0,12.77504,18.10144,0,5.370146,-5.370146,21.21998,54.41009,0.1422367,5.611803,0,0,18.10144
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,0.4798493,0.4798493,0,-1,0,0.4798493,0,0,0,0,0,0.5051045,0.4798493,0,0,18.74187,12.73129,0,0.5051045,-0.5051045,20.68755,53.0449,0.1422367,0.5278342,0,0,12.73129
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,1.640675,1.640675,0,-1,0,1.640675,0,0,2.220446E-16,0,0,1.727026,1.640675,0,0,19.3031,12.22619,0,1.727026,-1.727026,18.86711,48.3771,0.1422367,1.804742,0,0,12.22619
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,1.086949,1.086949,0,-1,0,1.086949,0,0,0,0,0,1.144157,1.086949,0,0,21.22202,10.49916,0,1.144157,-1.144157,17.66106,45.28468,0.1422367,1.195644,0,0,10.49916
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,1.616613,1.616613,0,-1,0,1.616613,0,0,2.220446E-16,0,0,1.701698,1.616613,0,0,22.4933,9.355006,0,1.701698,-1.701698,15.86731,40.68533,0.1422367,1.778274,0,0,9.355006
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,0.8687659,0.8687659,0,-1,0,0.8687659,0,0,1.110223E-16,0,0,0.9144904,0.8687659,0,0,24.38408,7.653309,0,0.9144904,-0.9144904,14.90335,38.21365,0.1422367,0.9556425,0,0,7.653309
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,0.649142,0.649142,0,-1,0,0.649142,0,0,0,0,0,0.6833074,0.649142,0,0,25.40018,6.738819,0,0.6833074,-0.6833074,14.18308,36.36681,0.1422367,0.7140563,0,0,6.738819
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,1.809991,1.809991,0,-1,0,1.809991,0,0,2.220446E-16,0,0,1.905253,1.809991,0,0,26.15941,6.055511,0,1.905253,-1.905253,12.17477,31.2173,0.1422367,1.99099,0,0,6.055511
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,0.8105997,0.8105997,0,0,0,0.8105997,0,0,1.110223E-16,0,0,0.8532629,0.8105997,0,0,28.27636,4.150258,0,0.8532629,-0.8532629,11.27535,28.9111,0.1422367,0.8916597,0,0,4.150258
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.04125366,2.280074,2.280074,0,0,0,2.280074,1.809313,0,4.440892E-16,0,0.04125366,2.400077,2.280074,0,0,29.22443,3.296995,0,2.358824,-2.358824,8.788935,22.53568,0.1422367,2.508081,0.03300293,0,3.338248
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,2.421926,8.352633,8.352633,12,0,3.372,8.352633,28.99596,0,0,0,2.421926,0,0,3.647368,3.464999,31.84534,0.9381711,5.886925,0,5.886925,14.37376,36.85573,0.1424442,9.187896,1.93754,12,3.360097
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,5.095782,2.481553,2.481553,11.28155,0,3.190233,2.481553,205.3465,0,0,0,5.095782,0,0,8.8,8.36,25.95842,6.236403,13.45578,0,13.45578,27.13904,69.58714,0.1425462,2.729708,4.076625,12,11.33218
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,7.367735,1.624725,1.624725,0,-1,0,1.624725,453.4757,0,0,0,7.367735,1.710237,1.624725,0,0,12.50263,18.34661,5.657498,0,5.657498,32.50621,83.34909,0.1423466,1.787198,5.894188,0,25.71434
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,7.356575,7.395878,7.395878,0,0,0,7.395878,99.46857,0,0,0,7.356575,7.785135,7.395878,0,0,6.845137,23.43835,0,0.4285601,-0.4285601,32.05447,82.19078,0.1423466,8.135466,5.88526,0,30.79493
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,9.44994,7.742031,7.742031,5.719837,0,1.783119,7.742031,122.0602,8.881784E-16,0,0,9.44994,2.128626,2.022194,0,0,7.321314,23.00979,7.321314,0,7.321314,39.00008,100,0.142278,8.516234,7.559952,12,32.45974
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,9.502078,5.319675,5.319675,0,0,0,5.319675,178.6214,3.902421,0,0,9.502078,5.599658,5.319675,0,0,0,29.59898,0,0,0,39.00008,100,0.142278,5.851642,7.601663,0,39.10106
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,8.626816,7.366995,7.366995,0,0,0,7.366995,117.1009,0.8720842,0,0,8.626816,7.754731,7.366995,0,0,0,29.59898,0,0,0,39.00008,100,0.142278,8.103694,6.901453,0,38.22579
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,9.262319,6.850235,6.850235,0,-1,0,6.850235,135.2117,2.051545,0,0,9.262319,7.210773,6.850235,0,0,0,29.59898,0,0,0,39.00008,100,0.142278,7.535258,7.409855,0,38.8613
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,7.095435,8.944649,8.944649,3,0,1.095,8.944649,79.32603,0.83791,0,0,7.095435,6.257524,5.944648,0,0,0,29.59898,0,0,0,39.00008,100,0.142278,9.839113,5.676348,12,36.69441
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,3.998163,5.746456,5.746456,0,0,0,5.746456,69.57615,0,0,0,3.998163,6.048901,5.746456,0,0,0,29.59898,0,2.050738,-2.050738,36.83841,94.45728,0.142278,6.321102,3.19853,0,33.59714
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,1.839334,2.746335,2.746335,0,0,0,2.746335,66.97414,0,0,0,1.839334,2.890879,2.746335,0,0,2.278598,27.54824,0,1.051545,-1.051545,35.72998,91.61517,0.142278,3.020968,1.471467,0,29.38757
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.2715889,8.690701,8.690701,11.70732,0,3.297953,8.690701,3.125052,4.440892E-16,0,0,0.2715889,0,0,3.016623,2.865791,3.446981,26.49669,3.13738,0,3.13738,38.70636,99.24689,0.1423951,9.559771,0.2172711,12,26.76828
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,7.879691,7.879691,0,-1,0,7.879691,0,0,8.881784E-16,0.3076599,0,8.294412,7.879691,0,0,0.3096007,29.32034,0,8.294412,-8.294412,29.96329,76.82879,0.1423951,8.66766,0,0,29.32034
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,9.337143,8.36,0,-1,0,8.36,0,0,0.9771425,1.910857,0,8.8,8.36,0,0,9.525614,21.02593,0,8.8,-8.8,20.68727,53.04419,0.1423951,10.27086,0,0,21.02593
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,10.66682,8.36,0,-1,0,8.36,0,0,2.306822,3.373505,0,8.8,8.36,0,0,19.30339,12.22593,0,8.8,-8.8,11.41126,29.25958,0.1423951,11.7335,0,0,12.22593
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,0.9262909,0.9262909,0,-1,0,0.9262909,0,0,1.110223E-16,0,0,0.975043,0.9262909,0,0,29.08117,3.425926,0,0.975043,-0.975043,10.38347,26.62424,0.1423951,1.01892,0,0,3.425926
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,0.4759983,0.4759983,0,-1,0,0.4759983,0,0,5.551115E-17,0,0,0.5010508,0.4759983,0,0,30.16455,2.450883,0,0.5010508,-0.5010508,9.855319,25.27,0.1423951,0.5235981,0,0,2.450883
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,0.866682,0.866682,0,-1,0,0.866682,0,0,1.110223E-16,0,0,0.9122968,0.866682,0,0,30.72127,1.949832,0,0.9122968,-0.9122968,8.893674,22.80425,0.1423951,0.9533502,0,0,1.949832
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,1.835249,0.9856586,0,-1,0,0.9856586,0,0,0.8495907,1.033116,0,1.037535,0.9856586,0,0,31.73494,1.037535,0,1.037535,-1.037535,7.800015,20,0.1423951,2.018774,0,0,1.037535
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,1.539008,0,0,-1,0,0,0,0,1.539008,1.692909,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1423951,1.692909,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,0.9612316,0,0,-1,0,0,0,0,0.9612316,1.057355,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1423951,1.057355,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,0.7897921,0,0,-1,0,0,0,0,0.7897921,0.8687714,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1423951,0.8687714,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,0.4732257,0.4732257,9.273226,0,2.682126,0.4732257,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1425362,0.5205482,0,12,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.2293237,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2293237,0,0,8.8,8.36,24.52775,7.524,8.589324,0,8.589324,23.87956,61.22951,0.142636,0,0.183459,12,7.753324
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,2.303863,2.796626,2.796626,11.59663,0,3.269946,2.796626,82.3801,1.776357E-15,0,0,2.303863,0,0,8.8,8.36,15.93843,15.25439,10.66386,0,10.66386,33.99619,87.16953,0.1428556,3.076289,1.843091,12,17.55825
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,4.57001,4.635504,4.635504,0,0,0,4.635504,98.58713,0,0,0,4.57001,4.879478,4.635504,0,0,5.274567,24.85187,0,0.3094675,-0.3094675,33.66998,86.3331,0.1428556,5.099054,3.656008,0,29.42188
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,6.259335,5.175422,5.175422,0,-1,0,5.175422,120.9435,0,0,0,6.259335,5.447813,5.175422,0,0,5.618419,24.5424,0.8115228,0,0.8115228,34.43986,88.30714,0.1428272,5.692964,5.007468,0,30.80174
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,6.173958,4.657606,4.657606,0,0,0,4.657606,132.5565,0,0,0,6.173958,4.902743,4.657606,0,0,4.806897,25.27277,1.271215,0,1.271215,35.64584,91.3994,0.1427827,5.123366,4.939166,0,31.44673
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,8.328834,1.751849,1.751849,0,0,0,1.751849,475.4309,2.9491,0,0,8.328834,1.844052,1.751849,0,0,3.535682,26.41686,3.535682,0,3.535682,39.00008,100,0.1426591,1.927034,6.663067,0,34.7457
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,11.4079,0,0,0,0,0,0,0,11.4079,0,0,11.4079,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1426591,0,9.126321,0,41.00688
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,10.41289,8.344104,8.344104,3,0,1.095,8.344104,124.7934,4.787519,0,0,10.41289,5.625372,5.344104,0,0,0,29.59898,0,0,0,39.00008,100,0.1426591,9.178514,8.330314,12,40.01187
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,9.708192,0,0,0,-1,0,0,0,9.708192,0,0,9.708192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1426591,0,7.766553,0,39.30717
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,8.043926,7.470058,7.470058,0,0,0,7.470058,107.6822,0.1807068,0,0,8.043926,7.863219,7.470058,0,0,0,29.59898,0,0,0,39.00008,100,0.1426591,8.217064,6.435141,0,37.6429
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,5.282449,3.367618,3.367618,0,0,0,3.367618,156.8601,1.737589,0,0,5.282449,3.544861,3.367618,0,0,0,29.59898,0,0,0,39.00008,100,0.1426591,3.704379,4.225959,0,34.88143
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,2.148221,8.720167,8.720167,6.679357,0,2.025877,8.720167,24.63509,8.881784E-16,0,0,2.148221,2.148221,2.04081,0,0,0,29.59898,0,0,0,39.00008,100,0.1426591,9.592184,1.718577,12,31.7472
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.226709,1.696264,1.696264,0,0,0,1.696264,13.3652,0,2.220446E-16,0,0.226709,1.785541,1.696264,0,0,0,29.59898,0,1.558832,-1.558832,37.35693,95.7868,0.1426591,1.865891,0.1813672,0,29.82569
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,14.37536,8.36,0,-1,0,8.36,0,0,6.015356,7.452891,0,8.8,8.36,0,0,1.732036,28.04015,0,8.8,-8.8,28.08091,72.00219,0.1426591,15.81289,0,0,28.04015
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.50981,19.24015,0,0,0,28.08091,72.00219,0.1426591,0,0,0,19.24015
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,0.7322994,0.7322994,0,-1,0,0.7322994,0,0,1.110223E-16,0,0,0.7708415,0.7322994,0,0,11.50981,19.24015,0,0.7708415,-0.7708415,27.26837,69.91876,0.1426591,0.8055294,0,0,19.24015
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,1.468061,1.468061,0,-1,0,1.468061,0,0,0,0,0,1.545327,1.468061,0,0,12.3663,18.46931,0,1.545327,-1.545327,25.63945,65.74206,0.1426591,1.614867,0,0,18.46931
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,0.9892265,0.9892265,0,-1,0,0.9892265,0,0,2.220446E-16,0,0,1.041291,0.9892265,0,0,14.08333,16.92398,0,1.041291,-1.041291,24.54184,62.92766,0.1426591,1.088149,0,0,16.92398
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,0.6661271,0.6661271,0,-1,0,0.6661271,0,0,0,0,0,0.7011865,0.6661271,0,0,15.24032,15.88269,0,0.7011865,-0.7011865,23.80272,61.0325,0.1426591,0.7327399,0,0,15.88269
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.01942,15.1815,0,0,0,23.80272,61.0325,0.1426591,0,0,0,15.1815
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,0.9755115,0.9755115,0,-1,0,0.9755115,0,0,2.220446E-16,0,0,1.026854,0.9755115,0,0,16.01942,15.1815,0,1.026854,-1.026854,22.72032,58.25712,0.1426591,1.073063,0,0,15.1815
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,2.032975,2.032975,0,-1,0,2.032975,0,0,0,0,0,2.139973,2.032975,0,0,17.16037,14.15464,0,2.139973,-2.139973,20.46459,52.47321,0.1426591,2.236272,0,0,14.15464
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,1.531373,1.531373,0,-1,0,1.531373,0,0,2.220446E-16,0,0,1.611971,1.531373,0,0,19.53812,12.01467,0,1.611971,-1.611971,18.76542,48.11638,0.1426591,1.68451,0,0,12.01467
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,2.124666,2.124666,0,0,0,2.124666,0,0,4.440892E-16,0,0,2.236491,2.124666,0,0,21.3292,10.4027,0,2.236491,-2.236491,16.40796,42.0716,0.1426591,2.337133,0,0,10.4027
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.04377237,1.722261,1.722261,0,0,0,1.722261,2.541565,0,2.220446E-16,0,0.04377237,1.812906,1.722261,0,0,23.81419,8.166209,0,1.769134,-1.769134,14.54313,37.28999,0.1426591,1.894487,0.0350179,0,8.209982
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,2.791926,6.806133,6.806133,12,0,3.372,6.806133,41.02074,0,0,0,2.791926,0,0,5.193867,4.934174,25.77989,6.397076,7.7261,0,7.7261,21.87275,56.08385,0.1429287,7.486746,2.233541,12,9.189001
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,5.889532,9.77209,9.77209,12,0,3.372,9.77209,60.26891,0,0,0,5.889532,0,0,2.22791,2.116515,18.05379,13.35056,8.006046,0,8.006046,29.46795,75.55869,0.143186,10.7493,4.711626,12,19.2401
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,8.726099,4.667354,4.667354,0,-1,0,4.667354,186.9603,0,0,0,8.726099,4.913004,4.667354,0,0,10.04775,20.55601,3.813095,0,3.813095,33.08537,84.83411,0.143053,5.134089,6.980879,0,29.28211
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,10.20956,4.580567,4.580567,0,0,0,4.580567,222.8886,0,0,0,10.20956,4.82165,4.580567,0,0,6.23465,23.98779,5.38791,0,5.38791,38.19679,97.94029,0.1428654,5.038624,8.167648,0,34.19735
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,9.858702,5.32397,5.32397,0,0,0,5.32397,185.1758,3.407783,0,0,9.858702,5.604179,5.32397,0,0,0.8467396,28.83691,0.8467396,0,0.8467396,39.00008,100,0.142836,5.856367,7.886961,0,38.69561
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,9.869523,5.01809,5.01809,0,0,0,5.01809,196.6789,4.587323,0,0,9.869523,5.2822,5.01809,0,0,0,29.59898,0,0,0,39.00008,100,0.142836,5.519899,7.895618,0,39.4685
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,8.769085,3.916002,3.916002,0,0,0,3.916002,223.9295,4.646978,0,0,8.769085,4.122108,3.916002,0,0,0,29.59898,0,0,0,39.00008,100,0.142836,4.307602,7.015268,0,38.36806
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,7.323469,3.671699,3.671699,0,-1,0,3.671699,199.4572,3.458523,0,0,7.323469,3.864947,3.671699,0,0,0,29.59898,0,0,0,39.00008,100,0.142836,4.038869,5.858776,0,36.92245
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,5.409696,7.3235,7.3235,0,0,0,7.3235,73.86764,0,0,0,5.409696,7.708947,7.3235,0,0,0,29.59898,0,2.299251,-2.299251,36.57645,93.78559,0.142836,8.055849,4.327757,0,35.00867
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,4.40324,0,0,0,0,0,0,0,1.848516,0,0,4.40324,0,0,0,0,2.554723,27.29973,2.554723,0,2.554723,39.00008,100,0.1427473,0,3.522592,0,31.70297
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,2.268799,6.79573,6.79573,0,0,0,6.79573,33.38565,0,0,0,2.268799,7.1534,6.79573,0,0,0,29.59898,0,4.884601,-4.884601,33.85126,86.79792,0.1427473,7.475303,1.815039,0,31.86778
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.2962956,6.09796,6.09796,0,0,0,6.09796,4.858931,0,8.881784E-16,0,0.2962956,6.418905,6.09796,0,0,5.427335,24.71438,0,6.122609,-6.122609,27.39746,70.24976,0.1427473,6.707756,0.2370365,0,25.01067
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.23023,18.59177,0,0,0,27.39746,70.24976,0.1427473,0,0,0,18.59177
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,5.007818,5.007818,0,-1,0,5.007818,0,0,0,0,0,5.271387,5.007818,0,0,12.23023,18.59177,0,5.271387,-5.271387,21.84093,56.00227,0.1427473,5.508599,0,0,18.59177
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,11.3975,8.36,0,-1,0,8.36,0,0,3.037502,4.177252,0,8.8,8.36,0,0,18.08733,13.32038,0,8.8,-8.8,12.56492,32.21767,0.1427473,12.53725,0,0,13.32038
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,2.349248,2.349248,0,-1,0,2.349248,0,0,4.440892E-16,0,0,2.472893,2.349248,0,0,27.86511,4.52038,0,2.472893,-2.472893,9.958257,25.53394,0.1427473,2.584173,0,0,4.52038
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,1.332188,1.332188,0,-1,0,1.332188,0,0,2.220446E-16,0,0,1.402303,1.332188,0,0,30.61277,2.047487,0,1.402303,-1.402303,8.4801,21.7438,0.1427473,1.465407,0,0,2.047487
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,0.1025339,0.1025339,0,-1,0,0.1025339,0,0,1.387779E-17,0,0,0.1079304,0.1025339,0,0,32.17088,0.6451842,0,0.1079304,-0.1079304,8.366331,21.45209,0.1427473,0.1127872,0,0,0.6451842
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,1.0224,0.5103911,0,-1,0,0.5103911,0,0,0.5120094,0.6142495,0,0.5372539,0.5103911,0,0,32.29081,0.5372539,0,0.5372539,-0.5372539,7.800015,20,0.1427473,1.124641,0,0,0.5372539
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,1.811737,0,0,-1,0,0,0,0,1.811737,1.992911,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1427473,1.992911,0,0,0
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,0.6462657,0,0,-1,0,0,0,0,0.6462657,0.7108923,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1427473,0.7108923,0,0,0
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1427473,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,0.9319918,0.9319918,9.731992,0,2.798194,0.9319918,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1429169,1.025191,0,12,0
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.1119801,0.7466799,0.7466799,9.546679,0,2.75131,0.7466799,14.99708,1.776357E-15,0,0,0.1119801,0,0,8.8,8.36,24.52775,7.524,8.47198,0,8.47198,23.76823,60.94407,0.1430693,0.8213479,0.08958412,12,7.63598
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.2894127,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2894127,0,0,8.8,8.36,16.05577,15.14878,8.649413,0,8.649413,31.97379,81.98391,0.1431643,0,0.2315301,12,15.4382
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,1.402966,4.257212,4.257212,0,0,0,4.257212,32.95504,0,8.881784E-16,0,1.402966,4.481276,4.257212,0,0,7.406361,22.93325,0,3.07831,-3.07831,28.72896,73.66386,0.1431643,4.682933,1.122373,0,24.33622
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.5077401,0.3652053,0.3652053,0,-1,0,0.3652053,139.0287,0,0,0,0.5077401,0.3844266,0.3652053,0,0,10.8267,19.85494,0.1233135,0,0.1233135,28.84595,73.96383,0.14316,0.4017258,0.4061921,0,20.36268
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,1.732182,2.082523,2.082523,0,0,0,2.082523,83.1771,0,0,0,1.732182,2.19213,2.082523,0,0,10.70339,19.96593,0,0.4599472,-0.4599472,28.36112,72.72068,0.14316,2.290775,1.385746,0,21.69811
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,1.675507,0,0,0,0,0,0,0,0,0,0,1.675507,0,0,0,0,11.21444,19.50598,1.675507,0,1.675507,29.95065,76.79638,0.1431021,0,1.340406,0,21.18149
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,1.895246,5.52228,5.52228,0,0,0,5.52228,34.32,0,8.881784E-16,0,1.895246,5.812926,5.52228,0,0,9.538937,21.01394,0,3.91768,-3.91768,25.82105,66.2077,0.1431021,6.074508,1.516197,0,22.90918
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.8470677,0,0,0,0,0,0,0,0,0,0,0.8470677,0,0,0,0,13.89191,17.09626,0.8470677,0,0.8470677,26.62465,68.2682,0.1430728,0,0.6776542,0,17.94332
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,2.008559,3.656643,3.656643,0,-1,0,3.656643,54.92905,0,4.440892E-16,0,2.008559,3.849098,3.656643,0,0,13.04485,17.85862,0,1.840539,-1.840539,24.68455,63.2936,0.1430728,4.022307,1.606847,0,19.86718
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,1.984741,2.554994,2.554994,0,0,0,2.554994,77.68085,0,0,0,1.984741,2.689467,2.554994,0,0,15.08989,16.01808,0,0.7047262,-0.7047262,23.94171,61.38887,0.1430728,2.810493,1.587793,0,18.00282
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,1.101098,6.146693,6.146693,0,0,0,6.146693,17.91367,0,0,0,1.101098,6.470203,6.146693,0,0,15.87292,15.31335,0,5.369105,-5.369105,18.28217,46.87727,0.1430728,6.761362,0.8808786,0,16.41445
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.2414784,2.704056,2.704056,0,0,0,2.704056,8.930226,0,4.440892E-16,0,0.2414784,2.846375,2.704056,0,0,21.83859,9.944247,0,2.604897,-2.604897,15.53637,39.83677,0.1430728,2.974462,0.1931827,0,10.18573
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.2711457,5.925961,5.925961,0,0,0,5.925961,4.575558,0,0,0,0.2711457,6.237853,5.925961,0,0,24.73292,7.339351,0,5.966707,-5.966707,9.246908,23.70997,0.1430728,6.518557,0.2169166,0,7.610496
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,7.317716,1.304011,0,-1,0,1.304011,0,0,6.013705,6.745476,0,1.372643,1.304011,0,0,31.36259,1.372643,0,1.372643,-1.372643,7.800015,20,0.1430728,8.049487,0,0,1.372643
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,5.97769,0,0,-1,0,0,0,0,5.97769,6.575459,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1430728,6.575459,0,0,0
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,4.207079,0,0,-1,0,0,0,0,4.207079,4.627787,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1430728,4.627787,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1430728,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,1.239231,0,0,-1,0,0,0,0,1.239231,1.363154,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1430728,1.363154,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1430728,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.01088146,0,0,-1,0,0,0,0,0.01088146,0.0119696,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1430728,0.0119696,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,1.226175,0,0,-1,0,0,0,0,1.226175,1.348793,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1430728,1.348793,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,0.2846595,0,0,-1,0,0,0,0,0.2846595,0.3131255,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1430728,0.3131255,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1430728,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,1.865545,1.865545,10.66555,0,3.034383,1.865545,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1433039,2.0521,0,12,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.2170835,1.100394,1.100394,9.900394,0,2.8408,1.100394,19.72779,1.776357E-15,0,0,0.2170835,0,0,8.8,8.36,24.52775,7.524,8.577084,0,8.577084,23.86794,61.19973,0.1434748,1.210434,0.1736668,12,7.741084
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,2.104994,5.091978,5.091978,12,0,3.372,5.091978,41.33942,0,0,0,2.104994,0,0,6.908022,6.562621,15.95067,15.24337,8.667615,0,8.667615,32.09077,82.28385,0.1437773,5.601176,1.683995,12,17.34837
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,1.333054,3.362165,3.362165,0,0,0,3.362165,39.64869,0,0,0,1.333054,3.539121,3.362165,0,0,7.283055,23.04423,0,2.206067,-2.206067,29.76537,76.3213,0.1437773,3.698381,1.066443,0,24.37728
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,3.351363,8.926229,8.36,0,-1,0,8.36,40.08808,0,0.5662293,1.458852,3.351363,8.8,8.36,0,0,9.734241,20.83816,0,5.448637,-5.448637,24.022,61.59475,0.1437773,9.818852,2.681091,0,24.18953
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,4.088807,6.537333,6.537333,0,0,0,6.537333,62.54549,0,0,0,4.088807,6.881402,6.537333,0,0,15.78828,15.38953,0,2.792596,-2.792596,21.07835,54.04693,0.1437773,7.191066,3.271046,0,19.47833
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,4.64243,0,0,0,0,0,0,0,0,0,0,4.64243,0,0,0,0,18.89116,12.59693,4.64243,0,4.64243,25.48254,65.33972,0.1436173,0,3.713944,0,17.23936
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,2.606278,0.9765819,0.9765819,0,0,0,0.9765819,266.8776,0,0,0,2.606278,1.027981,0.9765819,0,0,14.24873,16.77512,1.578297,0,1.578297,26.97985,69.17896,0.1435629,1.07424,2.085023,0,19.3814
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,2.34969,3.207725,3.207725,0,0,0,3.207725,73.25098,0,0,0,2.34969,3.376553,3.207725,0,0,12.67044,18.19559,0,1.026863,-1.026863,25.89744,66.40355,0.1435629,3.528497,1.879752,0,20.54527
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,3.018373,7.322146,7.322146,0,-1,0,7.322146,41.22252,0,8.881784E-16,0,3.018373,7.707522,7.322146,0,0,13.8114,17.16872,0,4.689149,-4.689149,20.95464,53.72974,0.1435629,8.05436,2.414698,0,20.18709
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.634467,3.311149,3.311149,0,0,0,3.311149,19.16154,0,4.440892E-16,0,0.634467,3.48542,3.311149,0,0,19.02156,12.47957,0,2.850953,-2.850953,17.94947,46.02419,0.1435629,3.642264,0.5075736,0,13.11404
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,2.032018,3.385547,3.385547,0,0,0,3.385547,60.02037,0,4.440892E-16,0,2.032018,3.563733,3.385547,0,0,22.18929,9.628619,0,1.531716,-1.531716,16.3349,41.88428,0.1435629,3.724101,1.625614,0,11.66064
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,1.324842,3.017732,3.017732,0,0,0,3.017732,43.90193,0,0,0,1.324842,3.176559,3.017732,0,0,23.89119,8.096904,0,1.851717,-1.851717,14.38302,36.87947,0.1435629,3.319505,1.059874,0,9.421746
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.2893093,12.85749,12.85749,12,0,3.372,12.85749,2.250123,0,1.776357E-15,0,0.2893093,0.9026218,0.8574907,0,0,25.94866,6.245187,0,0.6133125,-0.6133125,13.73653,35.22181,0.1435629,14.14324,0.2314474,12,6.534496
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,2.577336,2.577336,0,-1,0,2.577336,0,0,4.440892E-16,0,0,2.712985,2.577336,0,0,26.63012,5.631874,0,2.712985,-2.712985,10.87679,27.88916,0.1435629,2.83507,0,0,5.631874
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,8.626937,2.772944,0,-1,0,2.772944,0,0,5.853993,6.716687,0,2.918889,2.772944,0,0,29.64454,2.918889,0,2.918889,-2.918889,7.800015,20,0.1435629,9.489631,0,0,2.918889
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,5.511885,0,0,-1,0,0,0,0,5.511885,6.063073,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1435629,6.063073,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,1.988034,0,0,-1,0,0,0,0,1.988034,2.186837,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1435629,2.186837,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,0.5189005,0,0,-1,0,0,0,0,0.5189005,0.5707905,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1435629,0.5707905,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,0.8098485,0,0,-1,0,0,0,0,0.8098485,0.8908333,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1435629,0.8908333,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1435629,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,1.768328,0,0,-1,0,0,0,0,1.768328,1.945161,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1435629,1.945161,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.03833161,0,0,-1,0,0,0,0,0.03833161,0.04216477,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1435629,0.04216477,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1435629,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,1.028308,1.028308,9.828307,0,2.822562,1.028308,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.143735,1.131138,0,12,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.1755228,0.2463588,0.2463588,9.046359,0,2.624729,0.2463588,71.24683,0,0,0,0.1755228,0,0,8.8,8.36,24.52775,7.524,8.535522,0,8.535522,23.82852,61.09864,0.1438478,0.2709947,0.1404182,12,7.699523
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,2.33253,4.141074,4.141074,12,0,3.372,4.141074,56.32671,0,0,0,2.33253,0,0,7.858926,7.46598,15.99223,15.20597,9.798511,0,9.798511,33.1242,84.93368,0.1441146,4.555181,1.866024,12,17.5385
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,3.909376,2.691418,2.691418,0,0,0,2.691418,145.2534,0,0,0,3.909376,2.833072,2.691418,0,0,6.19372,24.02463,1.076304,0,1.076304,34.14527,87.5518,0.1440777,2.96056,3.127501,0,27.93401
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,8.250138,2.318305,2.318305,0,-1,0,2.318305,355.8694,0.6924006,0,0,8.250138,2.440321,2.318305,0,0,5.117416,24.9933,5.117416,0,5.117416,39.00008,100,0.1439024,2.550136,6.600111,0,33.24344
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,8.937889,10.47203,10.47203,3,0,1.095,10.47203,85.3501,1.072593,0,0,8.937889,7.865295,7.472031,0,0,0,29.59898,0,0,0,39.00008,100,0.1439024,11.51923,7.150311,12,38.53687
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,9.847518,4.002634,4.002634,0,0,0,4.002634,246.026,5.63422,0,0,9.847518,4.213299,4.002634,0,0,0,29.59898,0,0,0,39.00008,100,0.1439024,4.402897,7.878015,0,39.4465
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,8.813776,1.803165,1.803165,0,0,0,1.803165,488.7948,6.915708,0,0,8.813776,1.898068,1.803165,0,0,0,29.59898,0,0,0,39.00008,100,0.1439024,1.983481,7.051021,0,38.41275
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,6.685816,0,0,0,0,0,0,0,6.685816,0,0,6.685816,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1439024,0,5.348653,0,36.28479
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,6.56453,0,0,0,-1,0,0,0,6.56453,0,0,6.56453,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1439024,0,5.251625,0,36.16351
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,5.316027,0,0,0,0,0,0,0,5.316027,0,0,5.316027,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1439024,0,4.252822,0,34.915
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,4.978685,3.148612,3.148612,0,0,0,3.148612,158.1232,1.664356,0,0,4.978685,3.314329,3.148612,0,0,0,29.59898,0,0,0,39.00008,100,0.1439024,3.463473,3.982948,0,34.57766
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,2.201221,3.132956,3.132956,0,0,0,3.132956,70.26022,0,0,0,2.201221,3.297848,3.132956,0,0,0,29.59898,0,1.096627,-1.096627,37.84413,97.03604,0.1439024,3.446252,1.760977,0,31.8002
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.2722233,0,0,0,0,0,0,0,0,0,0,0.2722233,0,0,0,0,1.218474,28.50235,0.2722233,0,0.2722233,38.10239,97.69823,0.1438931,0,0.2177786,0,28.77457
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,2.004337,2.004337,0,-1,0,2.004337,0,0,4.440892E-16,0,0,2.109829,2.004337,0,0,0.946251,28.74735,0,2.109829,-2.109829,35.87843,91.9958,0.1438931,2.204771,0,0,28.74735
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.290505,26.63752,0,0,0,35.87843,91.9958,0.1438931,0,0,0,26.63752
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,2.811018,2.811018,0,-1,0,2.811018,0,0,4.440892E-16,0,0,2.958966,2.811018,0,0,3.290505,26.63752,0,2.958966,-2.958966,32.75941,83.99831,0.1438931,3.09212,0,0,26.63752
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,0.301427,0.301427,0,-1,0,0.301427,0,0,0,0,0,0.3172916,0.301427,0,0,6.578246,23.67856,0,0.3172916,-0.3172916,32.42495,83.14074,0.1438931,0.3315697,0,0,23.67856
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,1.043917,1.043917,0,-1,0,1.043917,0,0,2.220446E-16,0,0,1.09886,1.043917,0,0,6.930791,23.36127,0,1.09886,-1.09886,31.26665,80.17074,0.1438931,1.148309,0,0,23.36127
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,1.64632,1.64632,0,-1,0,1.64632,0,0,2.220446E-16,0,0,1.732968,1.64632,0,0,8.151748,22.26241,0,1.732968,-1.732968,29.43994,75.48688,0.1438931,1.810952,0,0,22.26241
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,1.561017,1.561017,0,-1,0,1.561017,0,0,2.220446E-16,0,0,1.643175,1.561017,0,0,10.07727,20.52944,0,1.643175,-1.643175,27.70788,71.04572,0.1438931,1.717118,0,0,20.52944
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,1.314907,1.314907,0,-1,0,1.314907,0,0,2.220446E-16,0,0,1.384112,1.314907,0,0,11.90302,18.88626,0,1.384112,-1.384112,26.2489,67.30474,0.1438931,1.446398,0,0,18.88626
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,2.18008,2.18008,0,-1,0,2.18008,0,0,0,0,0,2.294822,2.18008,0,0,13.44092,17.50215,0,2.294822,-2.294822,23.82995,61.10231,0.1438931,2.398088,0,0,17.50215
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,1.008614,1.008614,0,-1,0,1.008614,0,0,2.220446E-16,0,0,1.061699,1.008614,0,0,15.99072,15.20733,0,1.061699,-1.061699,22.71082,58.23275,0.1438931,1.109476,0,0,15.20733
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,2.142534,2.142534,0,0,0,2.142534,0,0,4.440892E-16,0,0,2.255299,2.142534,0,0,17.17039,14.14563,0,2.255299,-2.255299,20.33352,52.13713,0.1438931,2.356788,0,0,14.14563
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.1004854,1.740348,1.740348,0,0,0,1.740348,5.773869,0,2.220446E-16,0,0.1004854,1.831945,1.740348,0,0,19.67628,11.89033,0,1.73146,-1.73146,18.5084,47.45735,0.1438931,1.914383,0.08038833,0,11.99081
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,2.589265,0.1751433,0.1751433,0,0,0,0.1751433,1478.37,0,0,0,2.589265,0.1843613,0.1751433,0,0,21.60012,10.15887,2.404904,0,2.404904,20.7899,53.30732,0.1438109,0.1926576,2.071412,0,12.74813
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,4.830205,5.68312,5.68312,0,0,0,5.68312,84.99213,8.881784E-16,0,0,4.830205,5.982231,5.68312,0,0,19.19522,12.32328,0,1.152027,-1.152027,19.57555,50.19363,0.1438109,6.251432,3.864164,0,17.15349
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,7.571291,3.521105,3.521105,0,-1,0,3.521105,215.026,0,0,0,7.571291,3.706427,3.521105,0,0,20.47525,11.17126,3.864865,0,3.864865,23.24209,59.59497,0.1436789,3.873216,6.057033,0,18.74255
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,7.260674,0.9906474,0.9906474,0,0,0,0.9906474,732.9221,0,0,0,7.260674,1.042787,0.9906474,0,0,16.61038,14.64964,6.217887,0,6.217887,29.14089,74.72009,0.1434671,1.089712,5.808539,0,21.91031
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,9.733158,6.492879,6.492879,0,0,0,6.492879,149.9051,0,0,0,9.733158,6.83461,6.492879,0,0,10.39249,20.24573,2.898549,0,2.898549,31.8907,81.77086,0.1433686,7.142167,7.786527,0,29.97889
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,10.31854,9.567264,9.567264,6.883902,0,2.077627,9.567264,107.8525,0,0,0,10.31854,2.824591,2.683362,0,0,7.493945,22.85443,7.493945,0,7.493945,39.00008,100,0.1433728,10.52399,8.254828,12,33.17296
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,9.482216,0,0,0,0,0,0,0,9.482216,0,0,9.482216,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1433728,0,7.585773,0,39.0812
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,9.852618,1.144088,1.144088,0,-1,0,1.144088,861.1768,8.648315,0,0,9.852618,1.204303,1.144088,0,0,0,29.59898,0,0,0,39.00008,100,0.1433728,1.258496,7.882094,0,39.4516
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,7.267787,2.718195,2.718195,0,0,0,2.718195,267.3755,4.406529,0,0,7.267787,2.861258,2.718195,0,0,0,29.59898,0,0,0,39.00008,100,0.1433728,2.990014,5.814229,0,36.86676
