Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,5.243128,1.020977,1.020977,0,0,0,1.020977,513.5402,4.168415,0,0,5.243128,1.074713,1.020977,0,0,0,29.59898,0,0,0,39.00008,100,0.1433728,1.123075,4.194502,0,34.84211
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,2.493287,1.990619,1.990619,0,0,0,1.990619,125.2518,0.3978985,0,0,2.493287,2.095388,1.990619,0,0,0,29.59898,0,0,0,39.00008,100,0.1433728,2.189681,1.994629,0,32.09227
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.3049039,2.639775,2.639775,0,0,0,2.639775,11.55037,0,4.440892E-16,0,0.3049039,2.778711,2.639775,0,0,0,29.59898,0,2.473807,-2.473807,36.39246,93.3138,0.1433728,2.903753,0.2439231,0,29.90388
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,15.47338,8.36,0,-1,0,8.36,0,0,7.113383,8.660722,0,8.8,8.36,0,0,2.748674,27.12517,0,8.8,-8.8,27.11644,69.5292,0.1433728,17.02072,0,0,27.12517
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.52645,18.32517,0,0,0,27.11644,69.5292,0.1433728,0,0,0,18.32517
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,3.272913,3.272913,0,-1,0,3.272913,0,0,0,0,0,3.445172,3.272913,0,0,12.52645,18.32517,0,3.445172,-3.445172,23.48491,60.21761,0.1433728,3.600204,0,0,18.32517
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,1.891354,1.891354,0,-1,0,1.891354,0,0,2.220446E-16,0,0,1.990898,1.891354,0,0,16.35442,14.88,0,1.990898,-1.990898,21.38632,54.83661,0.1433728,2.080489,0,0,14.88
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,1.67524,1.67524,0,-1,0,1.67524,0,0,0,0,0,1.763411,1.67524,0,0,18.56653,12.8891,0,1.763411,-1.763411,19.52752,50.07047,0.1433728,1.842764,0,0,12.8891
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,1.138437,1.138437,0,-1,0,1.138437,0,0,2.220446E-16,0,0,1.198354,1.138437,0,0,20.52588,11.12569,0,1.198354,-1.198354,18.26435,46.83157,0.1433728,1.25228,0,0,11.12569
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.85738,9.927337,0,0,0,18.26435,46.83157,0.1433728,0,0,0,9.927337
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,0.3401274,0.3401274,0,-1,0,0.3401274,0,0,5.551115E-17,0,0,0.3580289,0.3401274,0,0,21.85738,9.927337,0,0.3580289,-0.3580289,17.88695,45.86389,0.1433728,0.3741402,0,0,9.927337
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,2.061996,2.061996,0,-1,0,2.061996,0,0,0,0,0,2.170523,2.061996,0,0,22.25519,9.569307,0,2.170523,-2.170523,15.59902,39.99741,0.1433728,2.268196,0,0,9.569307
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.66688,7.398785,0,0,0,15.59902,39.99741,0.1433728,0,0,0,7.398785
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.66688,7.398785,0,0,0,15.59902,39.99741,0.1433728,0,0,0,7.398785
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.2231084,1.543707,1.543707,0,0,0,1.543707,14.45277,0,2.220446E-16,0,0.2231084,1.624955,1.543707,0,0,24.66688,7.398785,0,1.401846,-1.401846,14.12134,36.2085,0.1433728,1.698078,0.1784867,0,7.621893
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,1.934776,0.1190914,0.1190914,0,0,0,0.1190914,1624.614,0,0,0,1.934776,0.1253594,0.1190914,0,0,26.22449,5.996939,1.809416,0,1.809416,15.83791,40.60994,0.1433114,0.1310006,1.54782,0,7.931714
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,4.257314,0,0,0,0,0,0,0,0,0,0,4.257314,0,0,0,0,24.41507,7.625413,4.257314,0,4.257314,19.87675,50.96592,0.1431674,0,3.405851,0,11.88273
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,6.232541,2.814987,2.814987,0,-1,0,2.814987,221.4057,0,0,0,6.232541,2.963144,2.814987,0,0,20.15776,11.457,3.269397,0,3.269397,22.97837,58.91878,0.1430569,3.096486,4.986032,0,17.68954
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,7.201012,0,0,0,0,0,0,0,0,0,0,7.201012,0,0,0,0,16.88836,14.39945,7.201012,0,7.201012,29.80985,76.43536,0.1428143,0,5.760809,0,21.60046
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,7.489804,0,0,0,0,0,0,0,0,0,0,7.489804,0,0,0,0,9.68735,20.88036,7.489804,0,7.489804,36.9153,94.65443,0.1425628,0,5.991843,0,28.37017
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,7.468899,0,0,0,0,0,0,0,5.271353,0,0,7.468899,0,0,0,0,2.197546,27.62119,2.197546,0,2.197546,39.00008,100,0.1424892,0,5.975119,0,35.09008
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,7.465663,2.228986,2.228986,0,0,0,2.228986,334.9354,5.119362,0,0,7.465663,2.346301,2.228986,0,0,0,29.59898,0,0,0,39.00008,100,0.1424892,2.451884,5.97253,0,37.06464
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,7.865464,0.2063267,0.2063267,0,-1,0,0.2063267,3812.14,7.648278,0,0,7.865464,0.217186,0.2063267,0,0,0,29.59898,0,0,0,39.00008,100,0.1424892,0.2269594,6.292371,0,37.46444
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,6.887531,7.878092,7.878092,3,0,1.095,7.878092,87.42638,1.752697,0,0,6.887531,5.134834,4.878092,0,0,0,29.59898,0,0,0,39.00008,100,0.1424892,8.665902,5.510025,12,36.48651
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,5.055358,6.86409,6.86409,0,0,0,6.86409,73.64935,0,0,0,5.055358,7.225358,6.86409,0,0,0,29.59898,0,2.17,-2.17,36.7127,94.13493,0.1424892,7.550499,4.044287,0,34.65434
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,2.369807,6.100278,6.100278,0,0,0,6.100278,38.84753,0,8.881784E-16,0,2.369807,6.421346,6.100278,0,0,2.411111,27.42898,0,4.051538,-4.051538,32.442,83.18445,0.1424892,6.710306,1.895846,0,29.79879
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.2833069,8.382362,8.382362,12,0,3.372,8.382362,3.379797,0,0,0,0.2833069,0,0,3.617638,3.436756,6.912821,23.37744,3.720062,0,3.720062,35.97116,92.23357,0.1426213,9.220598,0.2266455,12,23.66075
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.192758,26.7255,0,0,0,35.97116,92.23357,0.1426213,0,0,0,26.7255
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,1.286634,1.286634,0,-1,0,1.286634,0,0,2.220446E-16,0,0,1.354351,1.286634,0,0,3.192758,26.7255,0,1.354351,-1.354351,34.54355,88.57303,0.1426213,1.415297,0,0,26.7255
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,0.353286,0.353286,0,-1,0,0.353286,0,0,5.551115E-17,0,0,0.37188,0.353286,0,0,4.697593,25.37115,0,0.37188,-0.37188,34.15155,87.56791,0.1426213,0.3886146,0,0,25.37115
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,0.6223701,0.6223701,0,-1,0,0.6223701,0,0,1.110223E-16,0,0,0.6551264,0.6223701,0,0,5.110793,24.99926,0,0.6551264,-0.6551264,33.46099,85.79724,0.1426213,0.684607,0,0,24.99926
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.838711,24.34414,0,0,0,33.46099,85.79724,0.1426213,0,0,0,24.34414
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,0.2558253,0.2558253,0,-1,0,0.2558253,0,0,0,0,0,0.2692898,0.2558253,0,0,5.838711,24.34414,0,0.2692898,-0.2692898,33.17714,85.0694,0.1426213,0.2814078,0,0,24.34414
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,0.8499697,0.8499697,0,-1,0,0.8499697,0,0,1.110223E-16,0,0,0.8947049,0.8499697,0,0,6.137922,24.07485,0,0.8947049,-0.8947049,32.23403,82.6512,0.1426213,0.9349666,0,0,24.07485
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,1.001534,1.001534,0,-1,0,1.001534,0,0,2.220446E-16,0,0,1.054247,1.001534,0,0,7.132039,23.18014,0,1.054247,-1.054247,31.12276,79.80179,0.1426213,1.101688,0,0,23.18014
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,0.9474546,0.9474546,0,-1,0,0.9474546,0,0,1.110223E-16,0,0,0.9973207,0.9474546,0,0,8.303424,22.1259,0,0.9973207,-0.9973207,30.07149,77.10623,0.1426213,1.0422,0,0,22.1259
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,0.5498402,0.5498402,0,-1,0,0.5498402,0,0,1.110223E-16,0,0,0.5787792,0.5498402,0,0,9.411558,21.12858,0,0.5787792,-0.5787792,29.4614,75.54191,0.1426213,0.6048242,0,0,21.12858
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,2.428133,2.428133,0,0,0,2.428133,0,0,0,0,0,2.55593,2.428133,0,0,10.05465,20.5498,0,2.55593,-2.55593,26.76722,68.63375,0.1426213,2.670947,0,0,20.5498
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.09836912,0.7274343,0.7274343,0,0,0,0.7274343,13.52275,0,0,0,0.09836912,0.7657204,0.7274343,0,0,12.89457,17.99387,0,0.6673512,-0.6673512,26.06377,66.83004,0.1426213,0.8001778,0.0786953,0,18.09224
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,1.459237,0,0,0,0,0,0,0,0,0,0,1.459237,0,0,0,0,13.63607,17.32652,1.459237,0,1.459237,27.44812,70.37965,0.1425724,0,1.16739,0,18.78575
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,2.048233,0,0,0,0,0,0,0,0,0,0,2.048233,0,0,0,0,12.17683,18.63983,2.048233,0,2.048233,29.39124,75.36201,0.1425039,0,1.638586,0,20.68806
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,4.519611,0,0,0,-1,0,0,0,0,0,0,4.519611,0,0,0,0,10.1286,20.48324,4.519611,0,4.519611,33.67892,86.35604,0.142353,0,3.615689,0,25.00285
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,5.828525,0,0,0,0,0,0,0,0.219537,0,0,5.828525,0,0,0,0,5.608988,24.55089,5.608988,0,5.608988,39.00008,100,0.1421661,0,4.66282,0,30.37941
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,7.566991,4.390239,4.390239,0,0,0,4.390239,172.3594,2.945687,0,0,7.566991,4.621304,4.390239,0,0,0,29.59898,0,0,0,39.00008,100,0.1421661,4.829263,6.053593,0,37.16597
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,7.790942,5.041345,5.041345,0,0,0,5.041345,154.541,2.484264,0,0,7.790942,5.306678,5.041345,0,0,0,29.59898,0,0,0,39.00008,100,0.1421661,5.545479,6.232754,0,37.38992
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,7.147486,2.5999,2.5999,0,0,0,2.5999,274.9139,4.410749,0,0,7.147486,2.736737,2.5999,0,0,0,29.59898,0,0,0,39.00008,100,0.1421661,2.85989,5.717988,0,36.74646
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,7.633796,0,0,0,-1,0,0,0,7.633796,0,0,7.633796,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1421661,0,6.107037,0,37.23277
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,5.398648,1.540913,1.540913,0,0,0,1.540913,350.3539,3.776634,0,0,5.398648,1.622013,1.540913,0,0,0,29.59898,0,0,0,39.00008,100,0.1421661,1.695004,4.318918,0,34.99763
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,2.859025,5.356838,5.356838,0,0,0,5.356838,53.3715,0,0,0,2.859025,5.638777,5.356838,0,0,0,29.59898,0,2.779752,-2.779752,36.06996,92.4869,0.1421661,5.892522,2.28722,0,32.458
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.9287297,4.28553,4.28553,0,0,0,4.28553,21.67129,0,8.881784E-16,0,0.9287297,4.511084,4.28553,0,0,3.088613,26.81923,0,3.582354,-3.582354,32.29383,82.80453,0.1421661,4.714083,0.7429837,0,27.74796
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.2741401,5.943054,5.943054,0,0,0,5.943054,4.612782,0,0,0,0.2741401,6.255846,5.943054,0,0,7.069007,23.23687,0,5.981706,-5.981706,25.98856,66.63719,0.1421661,6.537359,0.2193121,0,23.51101
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,9.266557,8.36,0,-1,0,8.36,0,0,0.9065564,1.833212,0,8.8,8.36,0,0,13.71535,17.25517,0,8.8,-8.8,16.71254,42.85259,0.1421661,10.19321,0,0,17.25517
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.49312,8.455166,0,0,0,16.71254,42.85259,0.1421661,0,0,0,8.455166
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,11.64943,8.032408,0,-1,0,8.032408,0,0,3.617025,4.781969,0,8.455166,8.032408,0,0,23.49312,8.455166,0,8.455166,-8.455166,7.800015,20,0.1421661,12.81438,0,0,8.455166
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,0.940514,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.940514,1.034565,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1421661,1.034565,0,0,8.426001E-16
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,3.000401,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.000401,3.300442,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1421661,3.300442,0,0,8.426001E-16
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,0.5508694,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.5508694,0.6059563,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1421661,0.6059563,0,0,8.426001E-16
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,1.054821,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.054821,1.160303,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1421661,1.160303,0,0,8.426001E-16
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,0.2822204,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.2822204,0.3104425,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1421661,0.3104425,0,0,8.426001E-16
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,1.248537,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.248537,1.373391,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1421661,1.373391,0,0,8.426001E-16
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.02375133,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.02375133,0.02612646,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1421661,0.02612646,0,0,8.426001E-16
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,2.337646,2.337646,11.13765,0,3.153825,2.337646,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1424228,2.571411,0,12,8.426001E-16
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.2934744,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2934744,0,0,8.8,8.36,24.52775,7.524,8.653475,0,8.653475,23.94041,61.38556,0.1425156,0,0.2347795,12,7.817474
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,1.980406,5.537093,5.537093,12,0,3.372,5.537093,35.76618,0,0,0,1.980406,0,0,6.462907,6.139762,15.87428,15.31213,8.120169,0,8.120169,31.64388,81.138,0.1427921,6.090802,1.584325,12,17.29253
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,4.895683,4.604732,4.604732,0,0,0,4.604732,106.3185,0,0,0,4.895683,4.847086,4.604732,0,0,7.754111,22.62028,0.0485969,0,0.0485969,31.68999,81.25621,0.1427905,5.065205,3.916546,0,27.51596
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,5.045675,0,0,0,-1,0,0,0,0,0,0,5.045675,0,0,0,0,7.705514,22.66401,5.045675,0,5.045675,36.47673,93.5299,0.1426231,0,4.03654,0,27.70969
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,6.166009,10.40599,10.40599,7.075129,0,2.126008,10.40599,59.25442,0,0,0,6.166009,3.50617,3.330862,0,0,2.659839,27.20512,2.659839,0,2.659839,39.00008,100,0.1426999,11.44659,4.932807,12,33.37113
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,5.774177,2.644153,2.644153,0,0,0,2.644153,218.3753,2.990858,0,0,5.774177,2.783319,2.644153,0,0,0,29.59898,0,0,0,39.00008,100,0.1426999,2.908568,4.619341,0,35.37315
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,9.390443,0,0,0,0,0,0,0,9.390443,0,0,9.390443,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1426999,0,7.512354,0,38.98942
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,8.384494,1.456646,1.456646,0,0,0,1.456646,575.6027,6.851182,0,0,8.384494,1.533311,1.456646,0,0,0,29.59898,0,0,0,39.00008,100,0.1426999,1.60231,6.707595,0,37.98347
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,6.468466,0,0,0,-1,0,0,0,6.468466,0,0,6.468466,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1426999,0,5.174773,0,36.06744
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,7.474769,2.79456,2.79456,0,0,0,2.79456,267.4757,4.533126,0,0,7.474769,2.941642,2.79456,0,0,0,29.59898,0,0,0,39.00008,100,0.1426999,3.074016,5.979815,0,37.07375
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,4.853562,3.163053,3.163053,0,0,0,3.163053,153.4455,1.524033,0,0,4.853562,3.329529,3.163053,0,0,0,29.59898,0,0,0,39.00008,100,0.1426999,3.479358,3.88285,0,34.45254
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,1.743717,3.487343,3.487343,0,0,0,3.487343,50.00131,0,4.440892E-16,0,1.743717,3.670887,3.487343,0,0,0,29.59898,0,1.92717,-1.92717,36.96866,94.79125,0.1426999,3.836077,1.394974,0,31.3427
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.1551702,0,0,0,0,0,0,0,0,0,0,0.1551702,0,0,0,0,2.1413,27.67181,0.1551702,0,0.1551702,37.11587,95.16871,0.1426948,0,0.1241361,0,27.82698
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,8.757209,8.36,0,-1,0,8.36,0,0,0.3972092,1.27293,0,8.8,8.36,0,0,1.98613,27.81146,0,8.8,-8.8,27.83986,71.3841,0.1426948,9.63293,0,0,27.81146
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,6.680176,6.680176,0,-1,0,6.680176,0,0,0,0,0,7.031764,6.680176,0,0,11.76391,19.01146,0,7.031764,-7.031764,20.42772,52.37868,0.1426948,7.348193,0,0,19.01146
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,5.005374,5.005374,0,-1,0,5.005374,0,0,8.881784E-16,0,0,5.268815,5.005374,0,0,19.57698,11.9797,0,5.268815,-5.268815,14.87391,38.13815,0.1426948,5.505912,0,0,11.9797
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,1.966,1.966,0,-1,0,1.966,0,0,0,0,0,2.069474,1.966,0,0,25.43122,6.710883,0,2.069474,-2.069474,12.69249,32.54478,0.1426948,2.1626,0,0,6.710883
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,1.86487,1.86487,0,-1,0,1.86487,0,0,2.220446E-16,0,0,1.963021,1.86487,0,0,27.73063,4.641409,0,1.963021,-1.963021,10.62328,27.23913,0.1426948,2.051357,0,0,4.641409
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,2.347479,2.347479,0,-1,0,2.347479,0,0,4.440892E-16,0.0377594,0,2.471031,2.347479,0,0,29.91177,2.678387,0,2.471031,-2.471031,8.018588,20.56044,0.1426948,2.582227,0,0,2.678387
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,2.00338,0.1969885,0,-1,0,0.1969885,0,0,1.806392,2.00673,0,0.2073564,0.1969885,0,0,32.65736,0.2073564,0,0.2073564,-0.2073564,7.800015,20,0.1426948,2.203718,0,0,0.2073564
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,0.5810297,0,0,-1,0,0,0,0,0.5810297,0.6391326,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1426948,0.6391326,0,0,0
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,0.786855,0,0,-1,0,0,0,0,0.786855,0.8655404,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1426948,0.8655404,0,0,0
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,2.538674,0,0,-1,0,0,0,0,2.538674,2.792541,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1426948,2.792541,0,0,0
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,1.293255,1.293255,10.09326,0,2.889593,1.293255,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1428805,1.42258,0,12,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.1519704,1.58078,1.58078,10.38078,0,2.962337,1.58078,9.61364,1.776357E-15,0,0,0.1519704,0,0,8.8,8.36,24.52775,7.524,8.511971,0,8.511971,23.80617,61.04134,0.1430791,1.738858,0.1215764,12,7.675971
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,2.554714,1.625002,1.625002,10.425,0,2.973526,1.625002,157.213,0,0,0,2.554714,0,0,8.8,8.36,16.01578,15.18477,10.91471,0,10.91471,34.16078,87.59157,0.1432004,1.787502,2.043771,12,17.73949
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,5.051888,0.7686808,0.7686808,0,0,0,0.7686808,657.2154,0,0,0,5.051888,0.8091376,0.7686808,0,0,5.101069,25.00802,4.242751,0,4.242751,38.18581,97.91212,0.1430603,0.8455488,4.041511,0,30.0599
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,6.977953,6.195489,6.195489,0,-1,0,6.195489,112.6296,0,0,0,6.977953,6.521567,6.195489,0,0,0.8583183,28.82649,0.4563856,0,0.4563856,38.61877,99.02229,0.1430453,6.815038,5.582362,0,35.80444
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,8.136328,5.837122,5.837122,0,0,0,5.837122,139.3894,1.590056,0,0,8.136328,6.144339,5.837122,0,0,0.4019327,29.23724,0.4019327,0,0.4019327,39.00008,100,0.143032,6.420835,6.509062,0,37.37357
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,11.04939,0.023839,0.023839,0,0,0,0.023839,46350.07,11.0243,0,0,11.04939,0.02509368,0.023839,0,0,0,29.59898,0,0,0,39.00008,100,0.143032,0.0262229,8.839514,0,40.64837
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,9.65436,0,0,0,0,0,0,0,9.65436,0,0,9.65436,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.143032,0,7.723487,0,39.25334
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,10.32197,4.557637,4.557637,0,0,0,4.557637,226.4764,5.524461,0,0,10.32197,4.797512,4.557637,0,0,0,29.59898,0,0,0,39.00008,100,0.143032,5.0134,8.257579,0,39.92095
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,9.038014,0,0,0,-1,0,0,0,9.038014,0,0,9.038014,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.143032,0,7.230412,0,38.63699
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,7.187733,0,0,0,0,0,0,0,7.187733,0,0,7.187733,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.143032,0,5.750186,0,36.78671
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,4.864583,0.7746833,0.7746833,0,0,0,0.7746833,627.9447,4.049127,0,0,4.864583,0.8154561,0.7746833,0,0,0,29.59898,0,0,0,39.00008,100,0.143032,0.8521516,3.891666,0,34.46356
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,2.320305,6.231209,6.231209,0,0,0,6.231209,37.23684,0,8.881784E-16,0,2.320305,6.559167,6.231209,0,0,0,29.59898,0,4.238862,-4.238862,34.53193,88.54322,0.143032,6.85433,1.856244,0,31.91928
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.316006,0.4264923,0.4264923,0,0,0,0.4264923,74.0942,0,5.551115E-17,0,0.316006,0.4489393,0.4264923,0,0,4.709846,25.36012,0,0.1329332,-0.1329332,34.3918,88.18393,0.143032,0.4691415,0.2528048,0,25.67612
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.85755,25.22718,0,0,0,34.3918,88.18393,0.143032,0,0,0,25.22718
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,4.106987,4.106987,0,-1,0,4.106987,0,0,8.881784E-16,0,0,4.323144,4.106987,0,0,4.85755,25.22718,0,4.323144,-4.323144,29.83481,76.49935,0.143032,4.517686,0,0,25.22718
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,5.074119,5.074119,0,-1,0,5.074119,0,0,8.881784E-16,0,0,5.341178,5.074119,0,0,9.661043,20.90404,0,5.341178,-5.341178,24.20471,62.06324,0.143032,5.581531,0,0,20.90404
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,1.334869,1.334869,0,-1,0,1.334869,0,0,2.220446E-16,0,0,1.405125,1.334869,0,0,15.59569,15.56286,0,1.405125,-1.405125,22.72358,58.26547,0.143032,1.468356,0,0,15.56286
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,1.095731,1.095731,0,-1,0,1.095731,0,0,0,0,0,1.153401,1.095731,0,0,17.15694,14.15774,0,1.153401,-1.153401,21.50779,55.14806,0.143032,1.205304,0,0,14.15774
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,1.120431,1.120431,0,-1,0,1.120431,0,0,2.220446E-16,0,0,1.179401,1.120431,0,0,18.43849,13.00434,0,1.179401,-1.179401,20.26459,51.96038,0.143032,1.232474,0,0,13.00434
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,1.270061,1.270061,0,-1,0,1.270061,0,0,0,0,0,1.336906,1.270061,0,0,19.74894,11.82493,0,1.336906,-1.336906,18.85537,48.347,0.143032,1.397067,0,0,11.82493
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,1.278411,1.278411,0,-1,0,1.278411,0,0,0,0,0,1.345695,1.278411,0,0,21.23439,10.48803,0,1.345695,-1.345695,17.43688,44.70986,0.143032,1.406252,0,0,10.48803
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,0.1648634,0.1648634,0,-1,0,0.1648634,0,0,2.775558E-17,0,0,0.1735404,0.1648634,0,0,22.72961,9.142332,0,0.1735404,-0.1735404,17.25395,44.24081,0.143032,0.1813497,0,0,9.142332
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.92243,8.968792,0,0,0,17.25395,44.24081,0.143032,0,0,0,8.968792
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.92243,8.968792,0,0,0,17.25395,44.24081,0.143032,0,0,0,8.968792
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.274412,1.199189,1.199189,0,0,0,1.199189,22.88313,0,2.220446E-16,0,0.274412,1.262304,1.199189,0,0,22.92243,8.968792,0,0.9878922,-0.9878922,16.21262,41.57074,0.143032,1.319108,0.2195296,0,9.243204
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,2.706413,3.460205,3.460205,0,0,0,3.460205,78.21537,0,4.440892E-16,0,2.706413,3.642322,3.460205,0,0,24.02009,7.9809,0,0.935909,-0.935909,15.22609,39.04117,0.143032,3.806226,2.16513,0,10.68731
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,4.168805,5.265644,5.265644,0,0,0,5.265644,79.16991,0,0,0,4.168805,5.542783,5.265644,0,0,25.05999,7.044991,0,1.373978,-1.373978,13.77779,35.32759,0.143032,5.792208,3.335044,0,11.2138
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,6.740024,8.354136,8.354136,0,-1,0,8.354136,80.67888,0,1.776357E-15,2.521483,6.740024,8.793828,8.354136,0,0,26.58663,5.671013,0,2.053804,-2.053804,11.61289,29.77658,0.143032,9.18955,5.392019,0,12.41104
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,8.137806,6.327015,6.327015,12,0,3.372,6.327015,128.62,0,0,0,8.137806,0,0,5.672985,5.389336,28.86863,3.617209,13.52714,0,13.52714,24.44586,62.68157,0.1431688,6.959717,6.510245,12,11.75501
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,7.897484,0,0,7.835796,0,2.318456,0,0,0,0,0,7.897484,0,0,7.835796,7.444006,15.34149,15.79164,15.34149,0,15.34149,39.00008,100,0.1429771,0,6.317987,12,23.68912
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,8.365478,6.559227,6.559227,0,0,0,6.559227,127.5376,1.461028,0,0,8.365478,6.904449,6.559227,0,0,0,29.59898,0,0,0,39.00008,100,0.1429771,7.215149,6.692382,0,37.96445
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,8.520245,0.2269401,0.2269401,0,0,0,0.2269401,3754.402,8.281361,0,0,8.520245,0.2388843,0.2269401,0,0,0,29.59898,0,0,0,39.00008,100,0.1429771,0.2496341,6.816195,0,38.11922
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,8.544806,5.069208,5.069208,0,-1,0,5.069208,168.5629,3.208797,0,0,8.544806,5.336008,5.069208,0,0,0,29.59898,0,0,0,39.00008,100,0.1429771,5.576128,6.835845,0,38.14378
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,6.799784,0.7038435,0.7038435,0,0,0,0.7038435,966.0933,6.058896,0,0,6.799784,0.7408878,0.7038435,0,0,0,29.59898,0,0,0,39.00008,100,0.1429771,0.7742278,5.439827,0,36.39876
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,3.137244,2.998502,2.998502,0,0,0,2.998502,104.627,0,0,0,3.137244,3.156317,2.998502,0,0,0,29.59898,0,0.01907387,-0.01907387,38.97997,99.94845,0.1429771,3.298352,2.509795,0,32.73622
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,1.673361,5.119195,5.119195,0,0,0,5.119195,32.68797,0,8.881784E-16,0,1.673361,5.388626,5.119195,0,0,0.02119319,29.5799,0,3.715265,-3.715265,35.06374,89.90685,0.1429771,5.631114,1.338689,0,31.25327
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.3031136,3.969514,3.969514,0,0,0,3.969514,7.636038,0,0,0,0.3031136,4.178436,3.969514,0,0,4.149265,25.86464,0,3.875323,-3.875323,30.97879,79.43264,0.1429771,4.366466,0.2424909,0,26.16775
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,3.80727,3.80727,0,-1,0,3.80727,0,0,0,0,0,4.007653,3.80727,0,0,8.455179,21.98932,0,4.007653,-4.007653,26.75435,68.60077,0.1429771,4.187997,0,0,21.98932
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.90813,17.98166,0,0,0,26.75435,68.60077,0.1429771,0,0,0,17.98166
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,3.965904,3.965904,0,-1,0,3.965904,0,0,0,0,0,4.174635,3.965904,0,0,12.90813,17.98166,0,4.174635,-4.174635,22.3539,57.31758,0.1429771,4.362494,0,0,17.98166
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,0.4809204,0.4809204,0,-1,0,0.4809204,0,0,5.551115E-17,0,0,0.506232,0.4809204,0,0,17.54661,13.80703,0,0.506232,-0.506232,21.82029,55.94934,0.1429771,0.5290124,0,0,13.80703
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,1.108525,1.108525,0,-1,0,1.108525,0,0,2.220446E-16,0,0,1.166868,1.108525,0,0,18.10909,13.3008,0,1.166868,-1.166868,20.5903,52.79553,0.1429771,1.219377,0,0,13.3008
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.40561,12.13393,0,0,0,20.5903,52.79553,0.1429771,0,0,0,12.13393
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,1.29838,1.29838,0,-1,0,1.29838,0,0,0,0,0,1.366716,1.29838,0,0,19.40561,12.13393,0,1.366716,-1.366716,19.14965,49.10158,0.1429771,1.428218,0,0,12.13393
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.92418,10.76721,0,0,0,19.14965,49.10158,0.1429771,0,0,0,10.76721
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.92418,10.76721,0,0,0,19.14965,49.10158,0.1429771,0,0,0,10.76721
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,2.935898,2.935898,0,-1,0,2.935898,0,0,4.440892E-16,0,0,3.090419,2.935898,0,0,20.92418,10.76721,0,3.090419,-3.090419,15.89207,40.74881,0.1429771,3.229488,0,0,10.76721
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.35798,7.676794,0,0,0,15.89207,40.74881,0.1429771,0,0,0,7.676794
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.1456956,0.4280426,0.4280426,0,0,0,0.4280426,34.03764,5.551115E-17,0,0,0.1456956,0.4505711,0.4280426,0,0,24.35798,7.676794,0,0.3048756,-0.3048756,15.5707,39.92479,0.1429771,0.4708468,0.1165565,0,7.82249
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,1.51295,3.160869,3.160869,0,0,0,3.160869,47.86498,0,0,0,1.51295,3.327231,3.160869,0,0,24.69673,7.371919,0,1.814281,-1.814281,13.65828,35.02116,0.1429771,3.476956,1.21036,0,8.884868
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,3.963516,9.087766,9.087766,12,0,3.372,9.087766,43.61375,0,0,0,3.963516,0,0,2.912235,2.766623,26.7126,5.557637,6.730138,0,6.730138,20.04305,51.39233,0.1431863,9.996542,3.170812,12,9.521152
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,3.528503,4.533994,4.533994,0,-1,0,4.533994,77.82329,0,0,0,3.528503,4.772625,4.533994,0,0,19.98246,11.61476,0,1.244122,-1.244122,18.73163,48.02972,0.1431863,4.987393,2.822803,0,15.14326
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,6.38629,0.8538228,0.8538228,0,0,0,0.8538228,747.9644,0,0,0,6.38629,0.8987608,0.8538228,0,0,21.36482,10.37064,5.487529,0,5.487529,23.93756,61.37823,0.1430069,0.9392051,5.109032,0,16.75693
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,7.962777,0,0,0,0,0,0,0,0,0,0,7.962777,0,0,0,0,15.87729,15.30942,7.962777,0,7.962777,31.49171,80.74782,0.1427474,0,6.370222,0,23.27219
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,7.359149,0,0,0,0,0,0,0,0,0,0,7.359149,0,0,0,0,7.914514,22.47592,7.359149,0,7.359149,38.47321,98.64906,0.1425083,0,5.887319,0,29.83506
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,6.57199,0,0,0,0,0,0,0,6.016624,0,0,6.57199,0,0,0,0,0.5553656,29.09915,0.5553656,0,0.5553656,39.00008,100,0.1424903,0,5.257592,0,35.67114
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,5.395569,4.72936,4.72936,0,-1,0,4.72936,114.0867,0.4172955,0,0,5.395569,4.978274,4.72936,0,0,0,29.59898,0,0,0,39.00008,100,0.1424903,5.202296,4.316455,0,34.99455
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,4.935756,1.661559,1.661559,0,0,0,1.661559,297.0556,3.186746,0,0,4.935756,1.74901,1.661559,0,0,0,29.59898,0,0,0,39.00008,100,0.1424903,1.827715,3.948604,0,34.53473
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,2.504144,6.233313,6.233313,0,0,0,6.233313,40.17357,0,0,0,2.504144,6.561381,6.233313,0,0,0,29.59898,0,4.057238,-4.057238,34.72337,89.03412,0.1424903,6.856644,2.003315,0,32.10312
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,1.933055,5.54774,5.54774,0,0,0,5.54774,34.844,0,8.881784E-16,0,1.933055,5.839726,5.54774,0,0,4.508041,25.54174,0,3.906671,-3.906671,30.60538,78.47518,0.1424903,6.102514,1.546444,0,27.47479
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.2945087,2.05019,2.05019,0,0,0,2.05019,14.36495,0,0,0,0.2945087,2.158095,2.05019,0,0,8.848787,21.63507,0,1.863586,-1.863586,28.64099,73.43829,0.1424903,2.255209,0.235607,0,21.92958
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.91944,19.77148,0,0,0,28.64099,73.43829,0.1424903,0,0,0,19.77148
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,3.80683,3.80683,0,-1,0,3.80683,0,0,4.440892E-16,0,0,4.00719,3.80683,0,0,10.91944,19.77148,0,4.00719,-4.00719,24.41704,62.60767,0.1424903,4.187513,0,0,19.77148
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.37187,15.76429,0,0,0,24.41704,62.60767,0.1424903,0,0,0,15.76429
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,0.8059321,0.8059321,0,-1,0,0.8059321,0,0,0,0,0,0.8483496,0.8059321,0,0,15.37187,15.76429,0,0.8483496,-0.8483496,23.5228,60.31475,0.1424903,0.8865253,0,0,15.76429
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.31448,14.91594,0,0,0,23.5228,60.31475,0.1424903,0,0,0,14.91594
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.31448,14.91594,0,0,0,23.5228,60.31475,0.1424903,0,0,0,14.91594
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,1.291036,1.291036,0,-1,0,1.291036,0,0,0,0,0,1.358985,1.291036,0,0,16.31448,14.91594,0,1.358985,-1.358985,22.09031,56.64169,0.1424903,1.420139,0,0,14.91594
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,3.078891,3.078891,0,-1,0,3.078891,0,0,0,0,0,3.240937,3.078891,0,0,17.82447,13.55696,0,3.240937,-3.240937,18.67406,47.8821,0.1424903,3.38678,0,0,13.55696
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,1.15491,1.15491,0,-1,0,1.15491,0,0,2.220446E-16,0,0,1.215694,1.15491,0,0,21.42551,10.31602,0,1.215694,-1.215694,17.3926,44.59633,0.1424903,1.270401,0,0,10.31602
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.77628,9.100327,0,0,0,17.3926,44.59633,0.1424903,0,0,0,9.100327
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,0.1713641,0.1713641,0,0,0,0.1713641,0,0,2.775558E-17,0,0,0.1803833,0.1713641,0,0,22.77628,9.100327,0,0.1803833,-0.1803833,17.20246,44.10879,0.1424903,0.1885006,0,0,9.100327
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.1964539,1.504706,1.504706,0,0,0,1.504706,13.05596,0,2.220446E-16,0,0.1964539,1.583901,1.504706,0,0,22.97671,8.919944,0,1.387447,-1.387447,15.73996,40.3588,0.1424903,1.655177,0.1571631,0,9.116398
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,2.280014,0,0,0,0,0,0,0,0,0,0,2.280014,0,0,0,0,24.51831,7.532496,2.280014,0,2.280014,17.90298,45.90497,0.1424165,0,1.824011,0,9.81251
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,4.510323,5.680216,5.680216,0,0,0,5.680216,79.40406,0,0,0,4.510323,5.979175,5.680216,0,0,22.2383,9.584509,0,1.468853,-1.468853,16.35467,41.93496,0.1424165,6.248238,3.608258,0,14.09483
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,6.955922,8.882161,8.36,0,-1,0,8.36,83.20481,0,0.5221614,1.410378,6.955922,8.8,8.36,0,0,23.87036,8.115656,0,1.844078,-1.844078,14.41084,36.9508,0.1424165,9.770377,5.564738,0,15.07158
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,8.975149,0,0,0,0,0,0,0,0,0,0,8.975149,0,0,0,0,25.91933,6.271578,8.975149,0,8.975149,22.92541,58.78299,0.1421264,0,7.18012,0,15.24673
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,10.14787,2.751207,2.751207,0,0,0,2.751207,368.8514,0,0,0,10.14787,2.896008,2.751207,0,0,16.94418,14.34921,7.251859,0,7.251859,29.80513,76.42326,0.1418929,3.026328,8.118293,0,24.49708
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,11.56028,2.046709,2.046709,0,0,0,2.046709,564.823,0,0,0,11.56028,2.15443,2.046709,0,0,9.692326,20.87589,9.405851,0,9.405851,38.72831,99.30315,0.1415912,2.251379,9.248225,0,32.43616
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,11.45828,7.93643,7.93643,3,0,1.095,7.93643,144.3757,5.975562,0,0,11.45828,5.196242,4.93643,0,0,0.2864741,29.34115,0.2864741,0,0.2864741,39.00008,100,0.141582,8.730073,9.166622,12,40.79943
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,9.786498,2.116563,2.116563,0,-1,0,2.116563,462.377,7.558537,0,0,9.786498,2.227961,2.116563,0,0,0,29.59898,0,0,0,39.00008,100,0.141582,2.328219,7.829198,0,39.38548
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,7.483085,0,0,0,0,0,0,0,7.483085,0,0,7.483085,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.141582,0,5.986468,0,37.08206
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,4.735697,3.694623,3.694623,0,0,0,3.694623,128.1781,0.8466207,0,0,4.735697,3.889076,3.694623,0,0,0,29.59898,0,0,0,39.00008,100,0.141582,4.064085,3.788558,0,34.33467
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,2.275853,1.898979,1.898979,0,0,0,1.898979,119.8461,0.2769279,0,0,2.275853,1.998925,1.898979,0,0,0,29.59898,0,0,0,39.00008,100,0.141582,2.088877,1.820683,0,31.87483
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.226156,0,0,0,0,0,0,0,0.226156,0,0,0.226156,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.141582,0,0.1809248,0,29.82513
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,4.444807,4.444807,0,-1,0,4.444807,0,0,0,0,0,4.678743,4.444807,0,0,0,29.59898,0,4.678743,-4.678743,34.06825,87.35431,0.141582,4.889287,0,0,29.59898
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,6.23583,6.23583,0,-1,0,6.23583,0,0,8.881784E-16,0,0,6.564032,6.23583,0,0,5.198604,24.92023,0,6.564032,-6.564032,27.14915,69.61307,0.141582,6.859414,0,0,24.92023
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.49197,18.3562,0,0,0,27.14915,69.61307,0.141582,0,0,0,18.3562
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,0.9907926,0.9907926,0,-1,0,0.9907926,0,0,1.110223E-16,0,0,1.04294,0.9907926,0,0,12.49197,18.3562,0,1.04294,-1.04294,26.0498,66.79422,0.141582,1.089872,0,0,18.3562
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.65079,17.31326,0,0,0,26.0498,66.79422,0.141582,0,0,0,17.31326
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,0.07919171,0.07919171,0,-1,0,0.07919171,0,0,1.387779E-17,0,0,0.0833597,0.07919171,0,0,13.65079,17.31326,0,0.0833597,-0.0833597,25.96193,66.56892,0.141582,0.08711088,0,0,17.31326
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,0.6301765,0.6301765,0,-1,0,0.6301765,0,0,1.110223E-16,0,0,0.6633437,0.6301765,0,0,13.74342,17.2299,0,0.6633437,-0.6633437,25.2627,64.77603,0.141582,0.6931941,0,0,17.2299
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,1.96085,1.96085,0,-1,0,1.96085,0,0,4.440892E-16,0,0,2.064052,1.96085,0,0,14.48046,16.56656,0,2.064052,-2.064052,23.087,59.19732,0.141582,2.156934,0,0,16.56656
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,1.725523,1.725523,0,-1,0,1.725523,0,0,2.220446E-16,0,0,1.81634,1.725523,0,0,16.77386,14.50251,0,1.81634,-1.81634,21.17241,54.28812,0.141582,1.898075,0,0,14.50251
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.79201,12.68617,0,0,0,21.17241,54.28812,0.141582,0,0,0,12.68617
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,0.7034634,0.7034634,0,0,0,0.7034634,0,0,0,0,0,0.7404879,0.7034634,0,0,18.79201,12.68617,0,0.7404879,-0.7404879,20.39187,52.28674,0.141582,0.7738098,0,0,12.68617
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.2915681,1.53899,1.53899,0,0,0,1.53899,18.94542,0,0,0,0.2915681,1.61999,1.53899,0,0,19.61478,11.94568,0,1.328421,-1.328421,18.99159,48.69629,0.141582,1.692889,0.2332545,0,12.23725
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,1.810557,4.872395,4.872395,0,0,0,4.872395,37.1595,0,8.881784E-16,0,1.810557,5.128836,4.872395,0,0,21.0908,10.61726,0,3.318279,-3.318279,15.49382,39.72765,0.141582,5.359634,1.448446,0,12.42782
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,2.196973,0,0,0,0,0,0,0,0,0,0,2.196973,0,0,0,0,24.77778,7.298979,2.196973,0,2.196973,17.57805,45.07182,0.1415117,0,1.757578,0,9.495952
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,5.066422,2.878556,2.878556,0,-1,0,2.878556,176.0057,0,0,0,5.066422,3.030059,2.878556,0,0,22.5808,9.276255,2.036363,0,2.036363,19.50991,50.02531,0.1414467,3.166412,4.053138,0,14.34268
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,8.280503,1.331516,1.331516,0,0,0,1.331516,621.8855,0,0,0,8.280503,1.401596,1.331516,0,0,20.54444,11.10898,6.878908,0,6.878908,26.03581,66.75837,0.1412273,1.464667,6.624403,0,19.38948
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,5.232009,0.4887428,0.4887428,0,0,0,0.4887428,1070.504,0,0,0,5.232009,0.5144661,0.4887428,0,0,13.66553,17.3,4.717543,0,4.717543,30.51127,78.23387,0.1410772,0.5376171,4.185607,0,22.53201
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,5.486485,5.529801,5.529801,0,0,0,5.529801,99.21669,0,0,0,5.486485,5.820843,5.529801,0,0,8.947989,21.54579,0,0.3343577,-0.3343577,30.15882,77.33017,0.1410772,6.082781,4.389189,0,27.03227
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,8.095452,5.692903,5.692903,0,0,0,5.692903,142.2025,0,0,0,8.095452,5.992529,5.692903,0,0,9.319498,21.21143,2.102923,0,2.102923,32.15384,82.44556,0.1410104,6.262193,6.476362,0,29.30688
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,7.212331,4.981739,4.981739,0,-1,0,4.981739,144.7754,0,0,0,7.212331,5.243936,4.981739,0,0,7.216575,23.10406,1.968396,0,1.968396,34.02122,87.23372,0.1409479,5.479913,5.769865,0,30.31639
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,5.65507,3.466782,3.466782,0,0,0,3.466782,163.1216,0,0,0,5.65507,3.649245,3.466782,0,0,5.248179,24.87562,2.005826,0,2.005826,35.92411,92.11292,0.1408843,3.813461,4.524056,0,30.53069
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,3.405012,0,0,0,0,0,0,0,0.1626587,0,0,3.405012,0,0,0,0,3.242353,26.68086,3.242353,0,3.242353,39.00008,100,0.1407817,0,2.72401,0,30.08587
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,1.319073,0,0,0,0,0,0,0,1.319073,0,0,1.319073,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1407817,0,1.055258,0,30.91805
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.327394,3.866732,3.866732,0,0,0,3.866732,8.466943,0,8.881784E-16,0,0.327394,4.070244,3.866732,0,0,0,29.59898,0,3.74285,-3.74285,35.05477,89.88384,0.1407817,4.253405,0.2619152,0,29.92637
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,4.974288,4.974288,0,-1,0,4.974288,0,0,0,0,0,5.236092,4.974288,0,0,4.158722,25.85613,0,5.236092,-5.236092,29.53544,75.73175,0.1407817,5.471716,0,0,25.85613
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,2.565132,2.565132,0,-1,0,2.565132,0,0,0,0,0,2.700139,2.565132,0,0,9.976603,20.62004,0,2.700139,-2.700139,26.68925,68.43383,0.1407817,2.821645,0,0,20.62004
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,7.342254,7.342254,0,-1,0,7.342254,0,0,8.881784E-16,0,0,7.728689,7.342254,0,0,12.97676,17.9199,0,7.728689,-7.728689,18.54249,47.54476,0.1407817,8.07648,0,0,17.9199
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,1.720476,1.720476,0,-1,0,1.720476,0,0,2.220446E-16,0,0,1.811027,1.720476,0,0,21.56419,10.19121,0,1.811027,-1.811027,16.6335,42.64992,0.1407817,1.892524,0,0,10.19121
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,0.311462,0.311462,0,-1,0,0.311462,0,0,0,0,0,0.3278548,0.311462,0,0,23.57644,8.380181,0,0.3278548,-0.3278548,16.28791,41.7638,0.1407817,0.3426082,0,0,8.380181
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.94072,8.052327,0,0,0,16.28791,41.7638,0.1407817,0,0,0,8.052327
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.94072,8.052327,0,0,0,16.28791,41.7638,0.1407817,0,0,0,8.052327
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,1.189255,1.189255,0,-1,0,1.189255,0,0,0,0,0,1.251847,1.189255,0,0,23.94072,8.052327,0,1.251847,-1.251847,14.96835,38.38031,0.1407817,1.30818,0,0,8.052327
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.33167,6.80048,0,0,0,14.96835,38.38031,0.1407817,0,0,0,6.80048
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,0.7433295,0.7433295,0,-1,0,0.7433295,0,0,1.110223E-16,0,0,0.782452,0.7433295,0,0,25.33167,6.80048,0,0.782452,-0.782452,14.14357,36.2655,0.1407817,0.8176624,0,0,6.80048
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.20106,6.018028,0,0,0,14.14357,36.2655,0.1407817,0,0,0,6.018028
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.2353513,0,0,0,0,0,0,0,0,0,0,0.2353513,0,0,0,0,26.20106,6.018028,0.2353513,0,0.2353513,14.36685,36.838,0.1407742,0,0.1882811,0,6.253379
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,2.759328,4.791183,4.791183,0,0,0,4.791183,57.59178,0,0,0,2.759328,5.043351,4.791183,0,0,25.9657,6.229844,0,2.284023,-2.284023,11.95928,30.66475,0.1407742,5.270302,2.207462,0,8.989172
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,3.663342,11.25611,11.25611,12,0,3.372,11.25611,32.54536,0,0,0,3.663342,0,0,0.7438902,0.7066957,28.50351,3.945821,4.370038,0,4.370038,16.10506,41.29494,0.1409027,12.38172,2.930674,12,7.609163
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,7.02532,2.030103,2.030103,0,-1,0,2.030103,346.0573,0,0,0,7.02532,2.13695,2.030103,0,0,24.13347,7.878855,4.888369,0,4.888369,20.74257,53.18598,0.1407482,2.233113,5.620256,0,14.90417
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,8.864986,6.078553,6.078553,0,0,0,6.078553,145.8404,0,0,0,8.864986,6.398477,6.078553,0,0,19.2451,12.27839,2.46651,0,2.46651,23.08251,59.1858,0.1406704,6.686409,7.09199,0,21.14337
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,8.970538,1.052651,1.052651,0,0,0,1.052651,852.1858,0,0,0,8.970538,1.108053,1.052651,0,0,16.77859,14.49825,7.862485,0,7.862485,30.54152,78.31142,0.1404229,1.157916,7.17643,0,23.46878
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,9.745263,7.581378,7.581378,0,0,0,7.581378,128.5421,0,0,0,9.745263,7.980398,7.581378,0,0,8.916106,21.57448,1.764866,0,1.764866,32.21582,82.60449,0.1403675,8.339516,7.796211,0,31.31975
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,6.903192,7.420472,7.420472,0,0,0,7.420472,93.02901,0,0,0,6.903192,7.811023,7.420472,0,0,7.15124,23.16286,0,0.907832,-0.907832,31.25888,80.1508,0.1403675,8.162519,5.522553,0,30.06605
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,5.89764,4.81322,4.81322,0,-1,0,4.81322,122.53,0,0,0,5.89764,5.066547,4.81322,0,0,8.159943,22.25503,0.8310926,0,0.8310926,32.04732,82.17245,0.1403414,5.294542,4.718112,0,28.15267
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,6.474051,5.02993,5.02993,0,0,0,5.02993,128.7106,0,0,0,6.474051,5.294663,5.02993,0,0,7.32885,23.00301,1.179389,0,1.179389,33.16619,85.04134,0.1403044,5.532923,5.179241,0,29.47706
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,2.640724,10.26455,10.26455,12,0,3.372,10.26455,25.72664,0,0,0,2.640724,0,0,1.73545,1.648677,6.149461,24.06446,4.289401,0,4.289401,37.23547,95.47537,0.1404364,11.29101,2.112579,12,26.70519
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,1.75351,4.060735,4.060735,0,0,0,4.060735,43.18209,0,0,0,1.75351,4.274458,4.060735,0,0,1.86006,27.92492,0,2.520948,-2.520948,34.57816,88.66177,0.1404364,4.466809,1.402808,0,29.67843
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.3240049,1.67568,1.67568,0,0,0,1.67568,19.33572,0,0,0,0.3240049,1.763874,1.67568,0,0,4.661114,25.40398,0,1.439869,-1.439869,33.0604,84.7701,0.1404364,1.843248,0.2592039,0,25.72798
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,1.905565,1.905565,0,-1,0,1.905565,0,0,2.220446E-16,0,0,2.005858,1.905565,0,0,6.260968,23.96411,0,2.005858,-2.005858,30.94604,79.34866,0.1404364,2.096122,0,0,23.96411
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,9.789706,8.36,0,-1,0,8.36,0,0,1.429706,2.408677,0,8.8,8.36,0,0,8.489699,21.95825,0,8.8,-8.8,21.67003,55.56406,0.1404364,10.76868,0,0,21.95825
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,0.3685722,0.3685722,0,-1,0,0.3685722,0,0,0,0,0,0.3879708,0.3685722,0,0,18.26748,13.15825,0,0.3879708,-0.3879708,21.26107,54.51546,0.1404364,0.4054295,0,0,13.15825
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,0.1088827,0.1088827,0,-1,0,0.1088827,0,0,1.387779E-17,0,0,0.1146134,0.1088827,0,0,18.69855,12.77028,0,0.1146134,-0.1146134,21.14026,54.20568,0.1404364,0.119771,0,0,12.77028
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,0.7071019,0.7071019,0,-1,0,0.7071019,0,0,0,0,0,0.7443178,0.7071019,0,0,18.8259,12.65566,0,0.7443178,-0.7443178,20.35568,52.19394,0.1404364,0.7778121,0,0,12.65566
