Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,0.322662,0.322662,0,-1,0,0.322662,0,0,0,0,0,0.3396442,0.322662,0,0,19.65292,11.91135,0,0.3396442,-0.3396442,19.99766,51.27595,0.1404364,0.3549282,0,0,11.91135
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,0.9174919,0.9174919,0,-1,0,0.9174919,0,0,1.110223E-16,0,0,0.965781,0.9174919,0,0,20.03031,11.5717,0,0.965781,-0.965781,18.97964,48.66564,0.1404364,1.009241,0,0,11.5717
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.1034,10.60592,0,0,0,18.97964,48.66564,0.1404364,0,0,0,10.60592
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,1.108319,1.108319,0,-1,0,1.108319,0,0,2.220446E-16,0,0,1.166651,1.108319,0,0,21.1034,10.60592,0,1.166651,-1.166651,17.74988,45.51242,0.1404364,1.219151,0,0,10.60592
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.39968,9.43927,0,0,0,17.74988,45.51242,0.1404364,0,0,0,9.43927
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,1.139183,1.139183,0,0,0,1.139183,0,0,2.220446E-16,0,0,1.19914,1.139183,0,0,22.39968,9.43927,0,1.19914,-1.19914,16.48587,42.27139,0.1404364,1.253102,0,0,9.43927
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.2052632,0,0,0,0,0,0,0,0,0,0,0.2052632,0,0,0,0,23.73205,8.240129,0.2052632,0,0.2052632,16.6806,42.77069,0.14043,0,0.1642105,0,8.445393
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,2.888101,0,0,0,0,0,0,0,0,0,0,2.888101,0,0,0,0,23.52679,8.424867,2.888101,0,2.888101,19.4205,49.79605,0.1403395,0,2.310481,0,11.31297
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,5.671568,7.619486,7.619486,12,0,3.372,7.619486,74.43505,0,0,0,5.671568,0,0,4.380514,4.161488,20.63869,11.02416,9.833056,0,9.833056,28.74895,73.71512,0.1405956,8.381434,4.537255,12,16.69573
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,8.26493,4.531023,4.531023,0,-1,0,4.531023,182.4076,0,0,0,8.26493,4.769498,4.531023,0,0,10.80563,19.87391,3.495432,0,3.495432,32.06501,82.21782,0.1404862,4.984125,6.611944,0,28.13884
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,10.17253,2.052606,2.052606,0,0,0,2.052606,495.5911,0.7016938,0,0,10.17253,2.160638,2.052606,0,0,7.310201,23.0198,7.310201,0,7.310201,39.00008,100,0.140258,2.257867,8.138026,0,33.19233
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,11.17695,4.74453,4.74453,0,0,0,4.74453,235.5756,6.182712,0,0,11.17695,4.994242,4.74453,0,0,0,29.59898,0,0,0,39.00008,100,0.140258,5.218983,8.941564,0,40.77593
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,11.37861,0,0,0,0,0,0,0,11.37861,0,0,11.37861,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.140258,0,9.102889,0,40.97759
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,10.40338,0,0,0,0,0,0,0,10.40338,0,0,10.40338,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.140258,0,8.322705,0,40.00236
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,9.702194,2.950601,2.950601,0,-1,0,2.950601,328.821,6.596299,0,0,9.702194,3.105896,2.950601,0,0,0,29.59898,0,0,0,39.00008,100,0.140258,3.245661,7.761755,0,39.30117
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,6.940431,2.716944,2.716944,0,0,0,2.716944,255.4499,4.08049,0,0,6.940431,2.859941,2.716944,0,0,0,29.59898,0,0,0,39.00008,100,0.140258,2.988638,5.552344,0,36.53941
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,4.198832,8.075739,8.075739,4.086849,0,1.369973,8.075739,51.99316,0,0,0,4.198832,4.198832,3.98889,0,0,0,29.59898,0,0,0,39.00008,100,0.140258,8.883312,3.359065,12,33.79781
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,2.386135,4.299271,4.299271,0,0,0,4.299271,55.50092,0,0,0,2.386135,4.525548,4.299271,0,0,0,29.59898,0,2.139414,-2.139414,36.74494,94.2176,0.140258,4.729198,1.908908,0,31.98511
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.3255456,0,0,0,0,0,0,0,0,0,0,0.3255456,0,0,0,0,2.377126,27.45956,0.3255456,0,0.3255456,37.05378,95.0095,0.1402479,0,0.2604365,0,27.78511
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.05158,27.75256,0,0,0,37.05378,95.0095,0.1402479,0,0,0,27.75256
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,5.337809,5.337809,0,-1,0,5.337809,0,0,8.881784E-16,0,0,5.618746,5.337809,0,0,2.05158,27.75256,0,5.618746,-5.618746,31.1311,79.82317,0.1402479,5.87159,0,0,27.75256
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,7.439537,7.439537,0,-1,0,7.439537,0,0,8.881784E-16,0,0,7.831091,7.439537,0,0,8.294632,22.13381,0,7.831091,-7.831091,22.8764,58.65733,0.1402479,8.18349,0,0,22.13381
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,0.1197665,0.1197665,0,-1,0,0.1197665,0,0,1.387779E-17,0,0,0.1260701,0.1197665,0,0,16.99584,14.30272,0,0.1260701,-0.1260701,22.74352,58.31659,0.1402479,0.1317432,0,0,14.30272
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,1.884778,1.884778,0,-1,0,1.884778,0,0,2.220446E-16,0,0,1.983977,1.884778,0,0,17.13592,14.17665,0,1.983977,-1.983977,20.65222,52.9543,0.1402479,2.073256,0,0,14.17665
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,0.3779391,0.3779391,0,-1,0,0.3779391,0,0,5.551115E-17,0,0,0.3978306,0.3779391,0,0,19.34034,12.19267,0,0.3978306,-0.3978306,20.23287,51.87905,0.1402479,0.415733,0,0,12.19267
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,0.8554951,0.8554951,0,-1,0,0.8554951,0,0,1.110223E-16,0,0,0.9005212,0.8554951,0,0,19.78238,11.79484,0,0.9005212,-0.9005212,19.28364,49.44512,0.1402479,0.9410446,0,0,11.79484
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,0.43416,0.43416,0,-1,0,0.43416,0,0,0,0,0,0.4570105,0.43416,0,0,20.78296,10.89432,0,0.4570105,-0.4570105,18.8019,48.20992,0.1402479,0.477576,0,0,10.89432
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.29074,10.43731,0,0,0,18.8019,48.20992,0.1402479,0,0,0,10.43731
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,1.874364,1.874364,0,-1,0,1.874364,0,0,2.220446E-16,0,0,1.973014,1.874364,0,0,21.29074,10.43731,0,1.973014,-1.973014,16.72217,42.87726,0.1402479,2.0618,0,0,10.43731
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,0.1610536,0.1610536,0,0,0,0.1610536,0,0,2.775558E-17,0,0,0.1695301,0.1610536,0,0,23.48298,8.464294,0,0.1695301,-0.1695301,16.54346,42.41906,0.1402479,0.177159,0,0,8.464294
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.2920014,0,0,0,0,0,0,0,0,0,0,0.2920014,0,0,0,0,23.67135,8.294765,0.2920014,0,0.2920014,16.82048,43.12935,0.1402388,0,0.2336011,0,8.586765
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,1.458707,0.9934171,0.9934171,0,0,0,0.9934171,146.8373,0,0,0,1.458707,1.045702,0.9934171,0,0,23.37935,8.557566,0.4130049,0,0.4130049,17.21229,44.134,0.1402259,1.092759,1.166966,0,10.01627
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,3.726993,0,0,0,0,0,0,0,0,0,0,3.726993,0,0,0,0,22.96634,8.92927,3.726993,0,3.726993,20.74803,53.19997,0.1401099,0,2.981594,0,12.65626
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,4.641839,2.792867,2.792867,0,-1,0,2.792867,166.2034,0,0,0,4.641839,2.93986,2.792867,0,0,19.23935,12.28356,1.701979,0,1.701979,22.36267,57.34006,0.140057,3.072153,3.713471,0,16.9254
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,5.71814,0,0,0,0,0,0,0,0,0,0,5.71814,0,0,0,0,17.53737,13.81534,5.71814,0,5.71814,27.78737,71.24953,0.1398796,0,4.574512,0,19.53348
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,8.577078,4.787012,4.787012,0,0,0,4.787012,179.174,0,0,0,8.577078,5.03896,4.787012,0,0,11.81923,18.96167,3.538118,0,3.538118,31.14392,79.85606,0.13977,5.265713,6.861662,0,27.53875
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,8.983906,4.139437,4.139437,0,0,0,4.139437,217.0321,0,0,0,8.983906,4.357302,4.139437,0,0,8.281114,22.14598,4.626604,0,4.626604,35.53311,91.11034,0.1396269,4.553381,7.187125,0,31.12988
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,6.731644,0,0,0,0,0,0,0,3.077135,0,0,6.731644,0,0,0,0,3.654509,26.30992,3.654509,0,3.654509,39.00008,100,0.1395141,0,5.385315,0,33.04156
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,6.960955,2.410767,2.410767,0,-1,0,2.410767,288.7444,4.423305,0,0,6.960955,2.53765,2.410767,0,0,0,29.59898,0,0,0,39.00008,100,0.1395141,2.651844,5.568764,0,36.55993
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,6.078597,7.281929,7.281929,0,0,0,7.281929,83.47509,0,0,0,6.078597,7.665188,7.281929,0,0,0,29.59898,0,1.586591,-1.586591,37.32766,95.71177,0.1395141,8.010121,4.862877,0,35.67757
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,1.692111,0.4020435,0.4020435,0,0,0,0.4020435,420.8778,0,0,0,1.692111,0.4232036,0.4020435,0,0,1.762879,28.01239,1.268908,0,1.268908,38.53146,98.79841,0.139475,0.4422478,1.353689,0,29.7045
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.5820367,6.866292,6.866292,0,0,0,6.866292,8.476726,0,8.881784E-16,0,0.5820367,7.227676,6.866292,0,0,0.4939714,29.1544,0,6.645639,-6.645639,31.52634,80.8366,0.139475,7.552921,0.4656294,0,29.73644
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.3400957,0,0,0,0,0,0,0,0,0,0,0.3400957,0,0,0,0,7.878015,22.50876,0.3400957,0,0.3400957,31.84898,81.66389,0.1394645,0,0.2720766,0,22.84886
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.537919,22.81485,0,0,0,31.84898,81.66389,0.1394645,0,0,0,22.81485
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.537919,22.81485,0,0,0,31.84898,81.66389,0.1394645,0,0,0,22.81485
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.537919,22.81485,0,0,0,31.84898,81.66389,0.1394645,0,0,0,22.81485
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,1.357414,1.357414,0,-1,0,1.357414,0,0,2.220446E-16,0,0,1.428857,1.357414,0,0,7.537919,22.81485,0,1.428857,-1.428857,30.34283,77.80198,0.1394645,1.493155,0,0,22.81485
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,1.462616,1.462616,0,-1,0,1.462616,0,0,2.220446E-16,0,0,1.539596,1.462616,0,0,9.125538,21.38599,0,1.539596,-1.539596,28.71996,73.64076,0.1394645,1.608878,0,0,21.38599
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,0.05732891,0.05732891,0,-1,0,0.05732891,0,0,6.938894E-18,0,0,0.06034622,0.05732891,0,0,10.8362,19.8464,0,0.06034622,-0.06034622,28.65635,73.47766,0.1394645,0.0630618,0,0,19.8464
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,3.007788,3.007788,0,-1,0,3.007788,0,0,0,0,0,3.166093,3.007788,0,0,10.90325,19.78605,0,3.166093,-3.166093,25.31899,64.92036,0.1394645,3.308567,0,0,19.78605
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,2.020919,2.020919,0,-1,0,2.020919,0,0,0,0,0,2.127283,2.020919,0,0,14.42113,16.61996,0,2.127283,-2.127283,23.07664,59.17075,0.1394645,2.223011,0,0,16.61996
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,2.09013,2.09013,0,-1,0,2.09013,0,0,4.440892E-16,0,0,2.200137,2.09013,0,0,16.78478,14.49268,0,2.200137,-2.200137,20.75749,53.22423,0.1394645,2.299143,0,0,14.49268
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,2.027842,2.027842,0,-1,0,2.027842,0,0,4.440892E-16,0,0,2.13457,2.027842,0,0,19.22938,12.29254,0,2.13457,-2.13457,18.50746,47.45492,0.1394645,2.230626,0,0,12.29254
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,1.210105,1.210105,0,0,0,1.210105,0,0,2.220446E-16,0,0,1.273794,1.210105,0,0,21.60112,10.15797,0,1.273794,-1.273794,17.16476,44.01211,0.1394645,1.331115,0,0,10.15797
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.1571362,0.280575,0.280575,0,0,0,0.280575,56.00505,0,0,0,0.1571362,0.2953421,0.280575,0,0,23.01645,8.884175,0,0.1382059,-0.1382059,17.01908,43.63857,0.1394645,0.3086326,0.125709,0,9.041311
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,2.406666,5.877758,5.877758,0,0,0,5.877758,40.94532,0,0,0,2.406666,6.187113,5.877758,0,0,23.17001,8.745969,0,3.780447,-3.780447,13.03414,33.4208,0.1394645,6.465533,1.925333,0,11.15264
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,4.903502,4.144149,4.144149,0,0,0,4.144149,118.3235,0,0,0,4.903502,4.362262,4.144149,0,0,27.37051,4.965522,0.5412406,0,0.5412406,13.5476,34.73737,0.1394479,4.558564,3.922802,0,9.869024
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,7.871921,4.554816,4.554816,0,-1,0,4.554816,172.8263,0,0,0,7.871921,4.794543,4.554816,0,0,26.82927,5.452639,3.077378,0,3.077378,16.46706,42.22314,0.1393531,5.010298,6.297537,0,13.32456
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,9.713099,1.867948,1.867948,0,0,0,1.867948,519.9875,0,0,0,9.713099,1.966262,1.867948,0,0,23.75189,8.222279,7.746838,0,7.746838,23.81635,61.06745,0.1391152,2.054743,7.77048,0,17.93538
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,10.12936,9.44864,9.44864,12,0,3.372,9.44864,107.2045,0,0,0,10.12936,0,0,2.55136,2.423792,16.00505,15.19443,12.55315,0,12.55315,35.72532,91.60321,0.1392875,10.3935,8.103491,12,25.3238
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,8.935685,4.169209,4.169209,0,0,0,4.169209,214.3257,1.095149,0,0,8.935685,4.388641,4.169209,0,0,3.451895,26.49227,3.451895,0,3.451895,39.00008,100,0.1391819,4.58613,7.148548,0,35.42796
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,10.48012,0,0,0,0,0,0,0,10.48012,0,0,10.48012,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1391819,0,8.3841,0,40.0791
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,9.441814,6.090608,6.090608,0,-1,0,6.090608,155.0225,3.030648,0,0,9.441814,6.411166,6.090608,0,0,0,29.59898,0,0,0,39.00008,100,0.1391819,6.699669,7.553452,0,39.04079
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,7.666963,0.9339857,0.9339857,0,0,0,0.9339857,820.8865,6.68382,0,0,7.666963,0.9831428,0.9339857,0,0,0,29.59898,0,0,0,39.00008,100,0.1391819,1.027384,6.13357,0,37.26594
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,4.420625,0.4045672,0.4045672,0,0,0,0.4045672,1092.68,3.994765,0,0,4.420625,0.4258603,0.4045672,0,0,0,29.59898,0,0,0,39.00008,100,0.1391819,0.445024,3.5365,0,34.0196
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,2.203372,0,0,0,0,0,0,0,2.203372,0,0,2.203372,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1391819,0,1.762698,0,31.80235
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.3434017,5.400852,5.400852,0,0,0,5.400852,6.358287,0,8.881784E-16,0,0.3434017,5.685108,5.400852,0,0,0,29.59898,0,5.341706,-5.341706,33.36943,85.56246,0.1391819,5.940938,0.2747214,0,29.94238
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,1.892929,1.892929,0,-1,0,1.892929,0,0,2.220446E-16,0,0,1.992557,1.892929,0,0,5.935229,24.25727,0,1.992557,-1.992557,31.26909,80.17699,0.1391819,2.082222,0,0,24.25727
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,0.4861804,0.4861804,0,-1,0,0.4861804,0,0,5.551115E-17,0,0,0.5117689,0.4861804,0,0,8.149181,22.26472,0,0.5117689,-0.5117689,30.72963,78.79378,0.1391819,0.5347985,0,0,22.26472
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,9.586542,8.36,0,-1,0,8.36,0,0,1.226542,2.185197,0,8.8,8.36,0,0,8.717813,21.75295,0,8.8,-8.8,21.45362,55.00917,0.1391819,10.5452,0,0,21.75295
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,2.701147,2.701147,0,-1,0,2.701147,0,0,4.440892E-16,0,0,2.843313,2.701147,0,0,18.49559,12.95295,0,2.843313,-2.843313,18.4565,47.32428,0.1391819,2.971262,0,0,12.95295
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,0.2546234,0.2546234,0,-1,0,0.2546234,0,0,0,0,0,0.2680247,0.2546234,0,0,21.65483,10.10963,0,0.2680247,-0.2680247,18.17398,46.59986,0.1391819,0.2800858,0,0,10.10963
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,1.205856,1.205856,0,-1,0,1.205856,0,0,2.220446E-16,0,0,1.269323,1.205856,0,0,21.95263,9.841609,0,1.269323,-1.269323,16.836,43.16914,0.1391819,1.326442,0,0,9.841609
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,0.9729521,0.9729521,0,-1,0,0.9729521,0,0,1.110223E-16,0,0,1.02416,0.9729521,0,0,23.36299,8.572287,0,1.02416,-1.02416,15.75644,40.40105,0.1391819,1.070247,0,0,8.572287
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,1.160704,1.160704,0,-1,0,1.160704,0,0,0,0,0,1.221793,1.160704,0,0,24.50095,7.548126,0,1.221793,-1.221793,14.46856,37.09879,0.1391819,1.276774,0,0,7.548126
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.85849,6.326333,0,0,0,14.46856,37.09879,0.1391819,0,0,0,6.326333
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,0.7751825,0.7751825,0,-1,0,0.7751825,0,0,0,0,0,0.8159816,0.7751825,0,0,25.85849,6.326333,0,0.8159816,-0.8159816,13.60844,34.89336,0.1391819,0.8527007,0,0,6.326333
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,1.187486,1.187486,0,0,0,1.187486,0,0,2.220446E-16,0,0,1.249985,1.187486,0,0,26.76514,5.510351,0,1.249985,-1.249985,12.29084,31.5149,0.1391819,1.306235,0,0,5.510351
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.2905122,0.2079418,0.2079418,0,0,0,0.2079418,139.7084,0,0,0,0.2905122,0.2188862,0.2079418,0,0,28.15401,4.260366,0.07162604,0,0.07162604,12.35879,31.68913,0.1391797,0.228736,0.2324098,0,4.550878
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,2.304905,4.154613,4.154613,12,0,3.372,4.154613,55.47822,0,0,0,2.304905,0,0,7.845387,7.453118,28.08239,4.32483,9.758023,0,9.758023,21.61606,55.42568,0.1394365,4.570074,1.843924,12,6.629735
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,4.976929,13.2188,13.2188,12,0,3.372,13.2188,37.65038,0,0,0,4.976929,1.282947,1.2188,0,0,18.32436,13.10705,3.693981,0,3.693981,25.12048,64.41135,0.1395397,14.54068,3.981543,12,18.08398
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,6.294166,3.621381,3.621381,0,-1,0,3.621381,173.8057,0,0,0,6.294166,3.81198,3.621381,0,0,14.63038,16.43163,2.482187,0,2.482187,27.47529,70.44931,0.1394639,3.983519,5.035333,0,22.7258
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,9.884064,1.706139,1.706139,0,0,0,1.706139,579.3234,0,0,0,9.884064,1.795936,1.706139,0,0,12.1482,18.6656,8.088128,0,8.088128,35.14836,90.12382,0.1392175,1.876753,7.907251,0,28.54967
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,11.26787,6.039629,6.039629,0,0,0,6.039629,186.5655,0.8502922,0,0,11.26787,6.357504,6.039629,0,0,4.060069,25.94492,4.060069,0,4.060069,39.00008,100,0.1390941,6.643592,9.014292,0,37.21278
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,11.5128,4.747685,4.747685,0,0,0,4.747685,242.4929,6.515235,0,0,11.5128,4.997563,4.747685,0,0,0,29.59898,0,0,0,39.00008,100,0.1390941,5.222454,9.210239,0,41.11178
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,9.32472,3.07538,3.07538,0,0,0,3.07538,303.2055,6.087479,0,0,9.32472,3.237242,3.07538,0,0,0,29.59898,0,0,0,39.00008,100,0.1390941,3.382918,7.459777,0,38.9237
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,7.584059,0,0,0,-1,0,0,0,7.584059,0,0,7.584059,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1390941,0,6.067247,0,37.18304
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,4.812325,1.931935,1.931935,0,0,0,1.931935,249.0935,2.778709,0,0,4.812325,2.033616,1.931935,0,0,0,29.59898,0,0,0,39.00008,100,0.1390941,2.125129,3.84986,0,34.4113
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,2.481545,0,0,0,0,0,0,0,2.481545,0,0,2.481545,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1390941,0,1.985236,0,32.08052
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,2.151722,5.673965,5.673965,0,0,0,5.673965,37.92273,0,0,0,2.151722,5.972594,5.673965,0,0,0,29.59898,0,3.820872,-3.820872,34.97253,89.67297,0.1390941,6.241361,1.721378,0,31.7507
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.3456698,4.723122,4.723122,0,0,0,4.723122,7.318672,0,8.881784E-16,0,0.3456698,4.971707,4.723122,0,0,4.245413,25.77811,0,4.626037,-4.626037,30.09625,77.16973,0.1390941,5.195434,0.2765358,0,26.12378
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,3.12712,3.12712,0,-1,0,3.12712,0,0,0,0,0,3.291705,3.12712,0,0,9.385454,21.15207,0,3.291705,-3.291705,26.62649,68.27292,0.1390941,3.439832,0,0,21.15207
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,3.795348,3.795348,0,-1,0,3.795348,0,0,4.440892E-16,0,0,3.995103,3.795348,0,0,13.0429,17.86036,0,3.995103,-3.995103,22.41528,57.47497,0.1390941,4.174883,0,0,17.86036
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.48191,13.86526,0,0,0,22.41528,57.47497,0.1390941,0,0,0,13.86526
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,0.5259541,0.5259541,0,-1,0,0.5259541,0,0,0,0,0,0.553636,0.5259541,0,0,17.48191,13.86526,0,0.553636,-0.553636,21.8317,55.97861,0.1390941,0.5785496,0,0,13.86526
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,1.420133,1.420133,0,-1,0,1.420133,0,0,2.220446E-16,0,0,1.494876,1.420133,0,0,18.09706,13.31162,0,1.494876,-1.494876,20.25596,51.93826,0.1390941,1.562146,0,0,13.31162
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,0.2028377,0.2028377,0,-1,0,0.2028377,0,0,2.775558E-17,0,0,0.2135134,0.2028377,0,0,19.75803,11.81675,0,0.2135134,-0.2135134,20.0309,51.36118,0.1390941,0.2231215,0,0,11.81675
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,0.07088327,0.07088327,0,-1,0,0.07088327,0,0,1.387779E-17,0,0,0.07461397,0.07088327,0,0,19.99527,11.60324,0,0.07461397,-0.07461397,19.95225,51.15951,0.1390941,0.07797159,0,0,11.60324
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.07817,11.52862,0,0,0,19.95225,51.15951,0.1390941,0,0,0,11.52862
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,0.209051,0.209051,0,-1,0,0.209051,0,0,2.775558E-17,0,0,0.2200537,0.209051,0,0,20.07817,11.52862,0,0.2200537,-0.2200537,19.72029,50.56475,0.1390941,0.2299561,0,0,11.52862
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,2.290041,2.290041,0,-1,0,2.290041,0,0,4.440892E-16,0,0,2.410569,2.290041,0,0,20.32268,11.30857,0,2.410569,-2.410569,17.17933,44.04947,0.1390941,2.519045,0,0,11.30857
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,2.027713,2.027713,0,0,0,2.027713,0,0,4.440892E-16,0,0,2.134434,2.027713,0,0,23.00109,8.897998,0,2.134434,-2.134434,14.92944,38.28053,0.1390941,2.230484,0,0,8.897998
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.2855984,0,0,0,0,0,0,0,0,0,0,0.2855984,0,0,0,0,25.37268,6.763564,0.2855984,0,0.2855984,15.20038,38.97525,0.1390854,0,0.2284787,0,7.049162
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,2.095251,0.2692508,0.2692508,0,0,0,0.2692508,778.178,0,0,0,2.095251,0.2834219,0.2692508,0,0,25.08708,7.020602,1.811829,0,1.811829,16.91923,43.38256,0.1390305,0.2961759,1.676201,0,9.115853
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,3.555043,3.693703,3.693703,0,0,0,3.693703,96.24605,0,0,0,3.555043,3.888108,3.693703,0,0,23.27526,8.651248,0,0.3330651,-0.3330651,16.56815,42.48235,0.1390305,4.063073,2.844035,0,12.20629
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,2.560927,1.136108,1.136108,0,-1,0,1.136108,225.4123,0,0,0,2.560927,1.195903,1.136108,0,0,23.64533,8.318183,1.365024,0,1.365024,17.86312,45.8028,0.1389891,1.249719,2.048741,0,10.87911
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,4.962167,5.234359,5.234359,0,0,0,5.234359,94.7999,0,0,0,4.962167,5.509851,5.234359,0,0,22.2803,9.546704,0,0.5476841,-0.5476841,17.28582,44.32252,0.1389891,5.757794,3.969734,0,14.50887
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,3.892576,5.31871,5.31871,0,0,0,5.31871,73.18648,0,8.881784E-16,0,3.892576,5.598642,5.31871,0,0,22.88884,8.999021,0,1.706066,-1.706066,15.48746,39.71137,0.1389891,5.850581,3.114061,0,12.8916
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,6.539619,1.6754,1.6754,0,0,0,1.6754,390.3319,0,0,0,6.539619,1.763579,1.6754,0,0,24.78447,7.292954,4.776041,0,4.776041,20.01841,51.32917,0.1388444,1.84294,5.231695,0,13.83257
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,7.085554,3.728669,3.728669,0,0,0,3.728669,190.029,0,0,0,7.085554,3.924915,3.728669,0,0,20.00843,11.59139,3.160639,0,3.160639,23.01686,59.01747,0.1387489,4.101536,5.668443,0,18.67694
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,5.152351,10.39777,8.36,0,-1,0,8.36,61.631,0,2.037772,3.077549,5.152351,8.8,8.36,0,0,16.84779,14.43597,0,3.647649,-3.647649,19.1719,49.15862,0.1387489,11.43755,4.121881,0,19.58832
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,1.581069,3.696342,3.696342,0,0,0,3.696342,42.77387,0,0,0,1.581069,3.890886,3.696342,0,0,20.90073,10.78832,0,2.309818,-2.309818,16.73714,42.91566,0.1387489,4.065976,1.264855,0,12.36939
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,2.492896,0,0,0,0,0,0,0,0,0,0,2.492896,0,0,0,0,23.4672,8.478499,2.492896,0,2.492896,19.10211,48.97967,0.1386736,0,1.994317,0,10.9714
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,1.676224,3.901011,3.901011,0,0,0,3.901011,42.96896,0,0,0,1.676224,4.106328,3.901011,0,0,20.9743,10.72211,0,2.430104,-2.430104,16.54055,42.41159,0.1386736,4.291112,1.340979,0,12.39833
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.1398692,0,0,0,0,0,0,0,0,0,0,0.1398692,0,0,0,0,23.67442,8.292003,0.1398692,0,0.1398692,16.67324,42.75183,0.1386694,0,0.1118953,0,8.431871
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,10.68536,7.996991,0,-1,0,7.996991,0,0,2.688367,3.756903,0,8.417885,7.996991,0,0,23.53455,8.417885,0,8.417885,-8.417885,7.800015,20,0.1386694,11.75389,0,0,8.417885
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,2.109387,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.109387,2.320325,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1386694,2.320325,0,0,8.426001E-16
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,12.47585,0,0,-1,0,0,0,0,12.47585,13.72344,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1386694,13.72344,0,0,8.426001E-16
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,1.982962,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.982962,2.181258,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1386694,2.181258,0,0,8.426001E-16
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,3.076883,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.076883,3.384571,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1386694,3.384571,0,0,8.426001E-16
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,0.8850982,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8850982,0.9736081,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1386694,0.9736081,0,0,8.426001E-16
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,1.913129,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.913129,2.104442,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1386694,2.104442,0,0,8.426001E-16
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,2.027512,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.027512,2.230263,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1386694,2.230263,0,0,8.426001E-16
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,0.9741295,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.9741295,1.071543,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1386694,1.071543,0,0,8.426001E-16
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,2.57563,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.57563,2.833193,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1386694,2.833193,0,0,8.426001E-16
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,0.6374479,0.6374479,9.437448,0,2.723674,0.6374479,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1388107,0.7011927,0,12,8.426001E-16
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.08997813,1.688731,1.688731,10.48873,0,2.989649,1.688731,5.32815,0,0,0,0.08997813,0,0,8.8,8.36,24.52775,7.524,8.449978,0,8.449978,23.74736,60.89055,0.1390128,1.857604,0.0719825,12,7.613978
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,2.615988,6.106877,6.106877,12,0,3.372,6.106877,42.83677,0,0,0,2.615988,0,0,5.893123,5.598467,16.07778,15.12898,8.214456,0,8.214456,31.54028,80.87234,0.1392754,6.717565,2.092791,12,17.74497
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,4.603563,0.7838029,0.7838029,0,0,0,0.7838029,587.3369,0,0,0,4.603563,0.8250557,0.7838029,0,0,7.86332,22.52199,3.778508,0,3.778508,35.12489,90.06363,0.1391616,0.8621832,3.682851,0,27.12555
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,7.83139,6.526382,6.526382,0,-1,0,6.526382,119.9959,0,0,0,7.83139,6.869876,6.526382,0,0,4.084812,25.92265,0.9615133,0,0.9615133,36.03706,92.40253,0.1391326,7.179021,6.265112,0,33.75404
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,8.61222,0,0,0,0,0,0,0,5.488921,0,0,8.61222,0,0,0,0,3.123299,26.78801,3.123299,0,3.123299,39.00008,100,0.1390388,0,6.889776,0,35.40023
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,10.71256,2.861374,2.861374,0,0,0,2.861374,374.385,7.700583,0,0,10.71256,3.011972,2.861374,0,0,0,29.59898,0,0,0,39.00008,100,0.1390388,3.147511,8.570045,0,40.31153
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,10.28421,6.857362,6.857362,0,0,0,6.857362,149.9733,3.065937,0,0,10.28421,7.218276,6.857362,0,0,0,29.59898,0,0,0,39.00008,100,0.1390388,7.543098,8.22737,0,39.88319
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,8.619758,4.354962,4.354962,0,0,0,4.354962,197.9296,4.035587,0,0,8.619758,4.58417,4.354962,0,0,0,29.59898,0,0,0,39.00008,100,0.1390388,4.790458,6.895806,0,38.21873
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,7.139063,2.918205,2.918205,0,-1,0,2.918205,244.6388,4.067268,0,0,7.139063,3.071795,2.918205,0,0,0,29.59898,0,0,0,39.00008,100,0.1390388,3.210026,5.71125,0,36.73804
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,5.610004,1.760413,1.760413,0,0,0,1.760413,318.6754,3.756937,0,0,5.610004,1.853067,1.760413,0,0,0,29.59898,0,0,0,39.00008,100,0.1390388,1.936455,4.488003,0,35.20898
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,5.08508,0,0,0,0,0,0,0,5.08508,0,0,5.08508,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1390388,0,4.068064,0,34.68406
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,2.387977,4.753671,4.753671,0,0,0,4.753671,50.23437,0,0,0,2.387977,5.003864,4.753671,0,0,0,29.59898,0,2.615888,-2.615888,36.24269,92.92979,0.1390388,5.229038,1.910381,0,31.98696
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.3525665,4.076788,4.076788,0,0,0,4.076788,8.648144,0,8.881784E-16,0,0.3525665,4.291356,4.076788,0,0,2.906542,26.98309,0,3.93879,-3.93879,32.09084,82.28404,0.1390388,4.484467,0.2820532,0,27.33566
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,2.046306,2.046306,0,-1,0,2.046306,0,0,4.440892E-16,0,0,2.154006,2.046306,0,0,7.282975,23.0443,0,2.154006,-2.154006,29.82032,76.4622,0.1390388,2.250937,0,0,23.0443
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,7.190977,7.190977,0,-1,0,7.190977,0,0,8.881784E-16,0,0,7.569449,7.190977,0,0,9.676315,20.8903,0,7.569449,-7.569449,21.84142,56.00353,0.1390388,7.910075,0,0,20.8903
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,3.331566,3.331566,0,-1,0,3.331566,0,0,0,0,0,3.506912,3.331566,0,0,18.08681,13.32085,0,3.506912,-3.506912,18.14481,46.52506,0.1390388,3.664722,0,0,13.32085
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,1.132298,1.132298,0,-1,0,1.132298,0,0,2.220446E-16,0,0,1.191893,1.132298,0,0,21.98338,9.813933,0,1.191893,-1.191893,16.88844,43.30362,0.1390388,1.245528,0,0,9.813933
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.30771,8.622041,0,0,0,16.88844,43.30362,0.1390388,0,0,0,8.622041
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.30771,8.622041,0,0,0,16.88844,43.30362,0.1390388,0,0,0,8.622041
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,0.3389399,0.3389399,0,-1,0,0.3389399,0,0,5.551115E-17,0,0,0.3567789,0.3389399,0,0,23.30771,8.622041,0,0.3567789,-0.3567789,16.51237,42.33932,0.1390388,0.3728339,0,0,8.622041
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,0.4928762,0.4928762,0,-1,0,0.4928762,0,0,0,0,0,0.5188171,0.4928762,0,0,23.70413,8.265262,0,0.5188171,-0.5188171,15.96549,40.93706,0.1390388,0.5421638,0,0,8.265262
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,0.1242099,0.1242099,0,-1,0,0.1242099,0,0,0,0,0,0.1307473,0.1242099,0,0,24.28059,7.746445,0,0.1307473,-0.1307473,15.82767,40.58368,0.1390388,0.1366309,0,0,7.746445
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,1.138888,1.138888,0,-1,0,1.138888,0,0,2.220446E-16,0,0,1.19883,1.138888,0,0,24.42587,7.615697,0,1.19883,-1.19883,14.56399,37.34348,0.1390388,1.252777,0,0,7.615697
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,0.9594035,0.9594035,0,0,0,0.9594035,0,0,1.110223E-16,0,0,1.009898,0.9594035,0,0,25.7579,6.416868,0,1.009898,-1.009898,13.49946,34.61393,0.1390388,1.055344,0,0,6.416868
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.279688,0,0,0,0,0,0,0,0,0,0,0.279688,0,0,0,0,26.88001,5.40697,0.279688,0,0.279688,13.7648,35.29428,0.1390304,0,0.2237504,0,5.686657
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,1.074533,7.221061,7.221061,12,0,3.372,7.221061,14.88055,0,0,0,1.074533,0,0,4.778939,4.539992,26.60032,5.658689,5.614525,0,5.614525,19.0912,48.95171,0.1392137,7.943168,0.8596267,12,6.733222
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,2.635556,6.146594,6.146594,12,0,3.372,6.146594,42.87832,0,0,0,2.635556,0,0,5.853406,5.560736,20.9858,10.71176,8.196292,0,8.196292,26.86689,68.88932,0.139474,6.761253,2.108445,12,13.34732
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,3.71571,5.334821,5.334821,0,-1,0,5.334821,69.65013,0,0,0,3.71571,5.615601,5.334821,0,0,12.7895,18.08842,0,1.899891,-1.899891,24.86423,63.7543,0.139474,5.868303,2.972568,0,21.80413
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,4.97237,1.889275,1.889275,0,0,0,1.889275,263.1894,0,0,0,4.97237,1.98871,1.889275,0,0,14.90049,16.18853,2.98366,0,2.98366,27.69478,71.01211,0.1393844,2.078202,3.977896,0,21.1609
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,5.818608,2.57756,2.57756,0,0,0,2.57756,225.7409,0,0,0,5.818608,2.713222,2.57756,0,0,11.91683,18.87383,3.105386,0,3.105386,30.6408,78.56601,0.1392913,2.835316,4.654886,0,24.69243
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,6.091486,4.133179,4.133179,0,0,0,4.133179,147.3801,0,0,0,6.091486,4.350715,4.133179,0,0,8.811448,21.66867,1.74077,0,1.74077,32.29224,82.80046,0.1392391,4.546497,4.873188,0,27.76016
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,6.571189,4.763678,4.763678,0,0,0,4.763678,137.9436,0,0,0,6.571189,5.014398,4.763678,0,0,7.070678,23.23537,1.556792,0,1.556792,33.76915,86.58738,0.1391926,5.240046,5.256951,0,29.80656
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,4.752377,3.496912,3.496912,0,-1,0,3.496912,135.9021,0,0,0,4.752377,3.68096,3.496912,0,0,5.513886,24.63648,1.071417,0,1.071417,34.78558,89.19362,0.1391605,3.846603,3.801901,0,29.38886
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,1.901465,1.47084,1.47084,0,0,0,1.47084,129.2775,0,0,0,1.901465,1.548252,1.47084,0,0,4.442469,25.60076,0.3532122,0,0.3532122,35.12067,90.05282,0.1391499,1.617924,1.521172,0,27.50222
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,2.141586,3.38692,3.38692,0,0,0,3.38692,63.23108,0,4.440892E-16,0,2.141586,3.565179,3.38692,0,0,4.089257,25.91865,0,1.423593,-1.423593,33.62007,86.20513,0.1391499,3.725613,1.713269,0,28.06023
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,1.478155,0,0,0,0,0,0,0,0,0,0,1.478155,0,0,0,0,5.671027,24.49505,1.478155,0,1.478155,35.02237,89.80077,0.1391058,0,1.182524,0,25.97321
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.277476,4.0414,4.0414,0,0,0,4.0414,6.86584,0,8.881784E-16,0,0.277476,4.254105,4.0414,0,0,4.192873,25.82539,0,3.976629,-3.976629,30.83064,79.05275,0.1391058,4.44554,0.2219808,0,26.10287
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,4.733902,4.733902,0,-1,0,4.733902,0,0,0,0,0,4.983055,4.733902,0,0,8.611349,21.84876,0,4.983055,-4.983055,25.57803,65.58457,0.1391058,5.207293,0,0,21.84876
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.14808,16.86571,0,0,0,25.57803,65.58457,0.1391058,0,0,0,16.86571
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,1.303438,1.303438,0,-1,0,1.303438,0,0,2.220446E-16,0,0,1.37204,1.303438,0,0,14.14808,16.86571,0,1.37204,-1.37204,24.13178,61.87622,0.1391058,1.433782,0,0,16.86571
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,1.1847,1.1847,0,-1,0,1.1847,0,0,2.220446E-16,0,0,1.247052,1.1847,0,0,15.67257,15.49367,0,1.247052,-1.247052,22.81727,58.5057,0.1391058,1.30317,0,0,15.49367
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,2.137232,2.137232,0,-1,0,2.137232,0,0,4.440892E-16,0,0,2.249718,2.137232,0,0,17.05818,14.24662,0,2.249718,-2.249718,20.44586,52.42517,0.1391058,2.350956,0,0,14.24662
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,1.709726,1.709726,0,-1,0,1.709726,0,0,2.220446E-16,0,0,1.799712,1.709726,0,0,19.55787,11.9969,0,1.799712,-1.799712,18.54879,47.56091,0.1391058,1.880699,0,0,11.9969
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,0.8180436,0.8180436,0,-1,0,0.8180436,0,0,0,0,0,0.8610986,0.8180436,0,0,21.55755,10.19719,0,0.8610986,-0.8610986,17.64112,45.23354,0.1391058,0.899848,0,0,10.19719
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,0.572485,0.572485,0,-1,0,0.572485,0,0,1.110223E-16,0,0,0.6026158,0.572485,0,0,22.51432,9.336087,0,0.6026158,-0.6026158,17.0059,43.60479,0.1391058,0.6297334,0,0,9.336087
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,0.5697119,0.5697119,0,-1,0,0.5697119,0,0,0,0,0,0.5996968,0.5697119,0,0,23.1839,8.733472,0,0.5996968,-0.5996968,16.37377,41.98393,0.1391058,0.6266832,0,0,8.733472
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.85023,8.133775,0,0,0,16.37377,41.98393,0.1391058,0,0,0,8.133775
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,0.7456556,0.7456556,0,0,0,0.7456556,0,0,1.110223E-16,0,0,0.7849007,0.7456556,0,0,23.85023,8.133775,0,0.7849007,-0.7849007,15.54641,39.86251,0.1391058,0.8202212,0,0,8.133775
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.1898779,0,0,0,0,0,0,0,0,0,0,0.1898779,0,0,0,0,24.72234,7.348874,0.1898779,0,0.1898779,15.72654,40.32439,0.1391001,0,0.1519023,0,7.538752
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,2.422329,2.096566,2.096566,0,0,0,2.096566,115.5379,0,0,0,2.422329,2.206912,2.096566,0,0,24.53246,7.519764,0.215417,0,0.215417,15.93091,40.8484,0.1390936,2.306223,1.937863,0,9.942093
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,4.637478,0,0,0,0,0,0,0,0,0,0,4.637478,0,0,0,0,24.31704,7.71364,4.637478,0,4.637478,20.3304,52.12914,0.1389552,0,3.709983,0,12.35112
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,5.732927,3.081156,3.081156,0,-1,0,3.081156,186.0641,0,0,0,5.732927,3.243323,3.081156,0,0,19.67956,11.88737,2.489604,0,2.489604,22.69225,58.18514,0.138881,3.389272,4.586341,0,17.6203
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,8.298285,1.623774,1.623774,0,0,0,1.623774,511.0491,0,0,0,8.298285,1.709236,1.623774,0,0,17.18996,14.12801,6.589048,0,6.589048,28.94317,74.21311,0.138685,1.786152,6.638628,0,22.4263
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,10.07513,5.011753,5.011753,0,0,0,5.011753,201.0301,0,0,0,10.07513,5.275529,5.011753,0,0,10.60091,20.05816,4.799604,0,4.799604,33.49648,85.88822,0.1385426,5.512928,8.060106,0,30.13329
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,8.310237,7.200619,7.200619,0,0,0,7.200619,115.41,0,0,0,8.310237,7.579599,7.200619,0,0,5.801308,24.3778,0.730638,0,0.730638,34.18962,87.66551,0.138521,7.920681,6.64819,0,32.68804
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,9.925168,9.490915,9.490915,4.879141,0,1.570423,9.490915,104.5755,0,0,0,9.925168,4.854498,4.611773,0,0,5.07067,25.03538,5.07067,0,5.07067,39.00008,100,0.1384837,10.44001,7.940135,12,34.96054
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,7.487026,2.560269,2.560269,0,-1,0,2.560269,292.4312,4.792006,0,0,7.487026,2.69502,2.560269,0,0,0,29.59898,0,0,0,39.00008,100,0.1384837,2.816296,5.989621,0,37.086
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,5.54073,5.004528,5.004528,0,0,0,5.004528,110.7143,0.2728055,0,0,5.54073,5.267924,5.004528,0,0,0,29.59898,0,0,0,39.00008,100,0.1384837,5.504981,4.432584,0,35.13971
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,2.976152,0.2450812,0.2450812,0,0,0,0.2450812,1214.354,2.718172,0,0,2.976152,0.2579802,0.2450812,0,0,0,29.59898,0,0,0,39.00008,100,0.1384837,0.2695893,2.380922,0,32.57513
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,1.73437,4.067246,4.067246,0,0,0,4.067246,42.64236,0,8.881784E-16,0,1.73437,4.281312,4.067246,0,0,0,29.59898,0,2.546942,-2.546942,36.31536,93.11613,0.1384837,4.47397,1.387496,0,31.33335
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.3518452,5.316175,5.316175,0,0,0,5.316175,6.61839,0,8.881784E-16,0,0.3518452,5.595974,5.316175,0,0,2.829936,27.05204,0,5.244129,-5.244129,30.78757,78.94232,0.1384837,5.847793,0.2814762,0,27.40388
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,1.7671,1.7671,0,-1,0,1.7671,0,0,2.220446E-16,0,0,1.860106,1.7671,0,0,8.656746,21.80791,0,1.860106,-1.860106,28.82685,73.91484,0.1384837,1.94381,0,0,21.80791
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.72353,19.9478,0,0,0,28.82685,73.91484,0.1384837,0,0,0,19.9478
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,0.7131702,0.7131702,0,-1,0,0.7131702,0,0,0,0,0,0.7507054,0.7131702,0,0,10.72353,19.9478,0,0.7507054,-0.7507054,28.03553,71.88583,0.1384837,0.7844872,0,0,19.9478
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,0.418228,0.418228,0,-1,0,0.418228,0,0,0,0,0,0.44024,0.418228,0,0,11.55765,19.1971,0,0.44024,-0.44024,27.57148,70.69595,0.1384837,0.4600508,0,0,19.1971
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,0.5873873,0.5873873,0,-1,0,0.5873873,0,0,1.110223E-16,0,0,0.6183023,0.5873873,0,0,12.0468,18.75686,0,0.6183023,-0.6183023,26.91973,69.02481,0.1384837,0.646126,0,0,18.75686
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,1.413359,1.413359,0,-1,0,1.413359,0,0,2.220446E-16,0,0,1.487746,1.413359,0,0,12.7338,18.13855,0,1.487746,-1.487746,25.35151,65.00374,0.1384837,1.554694,0,0,18.13855
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,1.572813,1.572813,0,-1,0,1.572813,0,0,2.220446E-16,0,0,1.655593,1.572813,0,0,14.38686,16.65081,0,1.655593,-1.655593,23.60636,60.52901,0.1384837,1.730095,0,0,16.65081
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,0.8440322,0.8440322,0,-1,0,0.8440322,0,0,1.110223E-16,0,0,0.8884549,0.8440322,0,0,16.2264,14.99521,0,0.8884549,-0.8884549,22.66985,58.12769,0.1384837,0.9284354,0,0,14.99521
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,1.265277,1.265277,0,-1,0,1.265277,0,0,0,0,0,1.33187,1.265277,0,0,17.21358,14.10676,0,1.33187,-1.33187,21.26593,54.52792,0.1384837,1.391804,0,0,14.10676
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,0.5138403,0.5138403,0,-1,0,0.5138403,0,0,1.110223E-16,0,0,0.5408845,0.5138403,0,0,18.69343,12.77489,0,0.5408845,-0.5408845,20.69579,53.06602,0.1384837,0.5652243,0,0,12.77489
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,2.128806,2.128806,0,0,0,2.128806,0,0,0,0,0,2.240849,2.128806,0,0,19.29441,12.234,0,2.240849,-2.240849,18.33373,47.00946,0.1384837,2.341687,0,0,12.234
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.2073285,1.477728,1.477728,0,0,0,1.477728,14.03022,0,2.220446E-16,0,0.2073285,1.555504,1.477728,0,0,21.78425,9.993156,0,1.348175,-1.348175,16.91263,43.36562,0.1384837,1.625501,0.1658628,0,10.20048
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.7892795,1.892001,1.892001,0,0,0,1.892001,41.71666,0,4.440892E-16,0,0.7892795,1.99158,1.892001,0,0,23.28222,8.64498,0,1.2023,-1.2023,15.64529,40.11605,0.1384837,2.081201,0.6314235,0,9.43426
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,1.906679,11.46811,11.46811,12,0,3.372,11.46811,16.62593,0,0,0,1.906679,0,0,0.531893,0.5052983,24.61811,7.44268,2.411977,0,2.411977,17.93349,45.98322,0.1385531,12.61492,1.525343,12,9.34936
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,3.861682,7.321692,7.321692,0,-1,0,7.321692,52.74303,0,8.881784E-16,0,3.861682,7.707044,7.321692,0,0,22.20613,9.613461,0,3.845361,-3.845361,13.88013,35.58999,0.1385531,8.053861,3.089345,0,13.47514
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,4.74614,8.457383,8.457383,12,0,3.372,8.457383,56.11831,0,0,0,4.74614,0,0,3.542617,3.365486,26.47876,5.768098,8.111626,0,8.111626,21.57549,55.32166,0.138796,9.303122,3.796912,12,10.51424
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,3.848844,2.653919,2.653919,11.45392,0,3.233842,2.653919,145.0249,1.776357E-15,0,0,3.848844,0,0,8.8,8.36,18.36713,13.06856,12.20884,0,12.20884,33.15781,85.01987,0.1389411,2.919311,3.079075,12,16.91741
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,8.009164,7.192274,7.192274,0,0,0,7.192274,111.3579,0,0,0,8.009164,7.570814,7.192274,0,0,6.158285,24.05652,0.4383498,0,0.4383498,33.57367,86.08617,0.1389281,7.911501,6.407331,0,32.06569
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,6.64538,2.417114,2.417114,0,0,0,2.417114,274.9304,0,0,0,6.64538,2.54433,2.417114,0,0,5.719935,24.45104,4.101049,0,4.101049,37.46427,96.06203,0.1388071,2.658825,5.316304,0,31.09642
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,7.335115,8.206971,8.206971,0,-1,0,8.206971,89.37664,0,0,0.6676683,7.335115,8.638917,8.206971,0,0,1.618886,28.14198,0,1.303802,-1.303802,36.08994,92.53812,0.1388071,9.027668,5.868092,0,35.4771
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,2.954801,5.068759,5.068759,0,0,0,5.068759,58.29437,0,8.881784E-16,0,2.954801,5.335536,5.068759,0,0,3.067555,26.83818,0,2.380735,-2.380735,33.58043,86.10349,0.1388071,5.575635,2.363841,0,29.79298
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,2.394275,4.445182,4.445182,0,0,0,4.445182,53.86224,0,0,0,2.394275,4.679139,4.445182,0,0,5.712816,24.45744,0,2.284864,-2.284864,31.17197,79.92796,0.1388071,4.8897,1.91542,0,26.85172
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,1.483254,7.093956,7.093956,0,0,0,7.093956,20.9087,0,8.881784E-16,0,1.483254,7.467323,7.093956,0,0,8.251554,22.17258,0,5.984069,-5.984069,24.8642,63.75424,0.1388071,7.803352,1.186603,0,23.65583
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.3694473,6.698416,6.698416,0,0,0,6.698416,5.515442,0,8.881784E-16,0,0.3694473,7.050964,6.698416,0,0,14.90052,16.18851,0,6.681517,-6.681517,17.82127,45.69547,0.1388071,7.368258,0.2955578,0,16.55796
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,13.92452,8.36,0,-1,0,8.36,0,0,5.564521,6.956973,0,8.8,8.36,0,0,22.32443,9.506994,0,8.8,-8.8,8.545253,21.91086,0.1388071,15.31697,0,0,9.506994
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,11.59468,0.6716442,0,-1,0,0.6716442,0,0,10.92303,12.0825,0,0.7069939,0.6716442,0,0,32.1022,0.7069939,0,0.7069939,-0.7069939,7.800015,20,0.1388071,12.75414,0,0,0.7069939
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,9.798943,0,0,-1,0,0,0,0,9.798943,10.77884,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1388071,10.77884,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1388071,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,0.6067905,0,0,-1,0,0,0,0,0.6067905,0.6674696,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1388071,0.6674696,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,2.893985,0,0,-1,0,0,0,0,2.893985,3.183384,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1388071,3.183384,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,0.8048131,0,0,-1,0,0,0,0,0.8048131,0.8852944,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1388071,0.8852944,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,1.007395,0,0,-1,0,0,0,0,1.007395,1.108134,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1388071,1.108134,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,1.090536,0,0,-1,0,0,0,0,1.090536,1.19959,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1388071,1.19959,0,0,0
