Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.1910111,0,0,-1,0,0,0,0,0.1910111,0.2101122,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1388071,0.2101122,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,0.7457132,0.7457132,9.545713,0,2.751065,0.7457132,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1389512,0.8202845,0,12,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.2433226,1.081447,1.081447,9.881447,0,2.836006,1.081447,22.49973,0,0,0,0.2433226,0,0,8.8,8.36,24.52775,7.524,8.603323,0,8.603323,23.89284,61.26356,0.1391076,1.189591,0.1946581,12,7.767323
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,1.983068,0.006423696,0.006423696,8.806424,0,2.564025,0.006423696,30871.13,0,0,0,1.983068,0,0,8.8,8.36,15.92443,15.26699,10.34307,0,10.34307,33.70513,86.42324,0.1391485,0.007066066,1.586454,12,17.25006
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,3.706286,4.235778,4.235778,0,0,0,4.235778,87.49953,0,0,0,3.706286,4.458714,4.235778,0,0,5.581363,24.57575,0,0.7524275,-0.7524275,32.912,84.38959,0.1391485,4.659356,2.965029,0,28.28204
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,7.405859,0.1943564,0.1943564,0,-1,0,0.1943564,3810.453,0.7838803,0,0,7.405859,0.2045857,0.1943564,0,0,6.417393,23.82332,6.417393,0,6.417393,39.00008,100,0.1389601,0.2137921,5.924687,0,31.22918
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,8.886339,5.792802,5.792802,0,0,0,5.792802,153.4031,2.788653,0,0,8.886339,6.097687,5.792802,0,0,0,29.59898,0,0,0,39.00008,100,0.1389601,6.372083,7.109072,0,38.48532
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,9.027041,3.245801,3.245801,0,0,0,3.245801,278.1145,5.610409,0,0,9.027041,3.416632,3.245801,0,0,0,29.59898,0,0,0,39.00008,100,0.1389601,3.570381,7.221633,0,38.62602
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,8.115584,0,0,0,0,0,0,0,8.115584,0,0,8.115584,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1389601,0,6.492467,0,37.71456
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,8.224516,4.499836,4.499836,0,0,0,4.499836,182.7737,3.487846,0,0,8.224516,4.73667,4.499836,0,0,0,29.59898,0,0,0,39.00008,100,0.1389601,4.94982,6.579613,0,37.82349
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,6.441524,11.62316,8.36,0,-1,0,8.36,77.05171,0,3.263163,4.425479,6.441524,8.8,8.36,0,0,0,29.59898,0,2.358477,-2.358477,36.51403,93.62552,0.1389601,12.78548,5.153219,0,36.0405
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,6.09736,1.066098,1.066098,0,0,0,1.066098,571.9323,2.354622,0,0,6.09736,1.122209,1.066098,0,0,2.62053,27.2405,2.62053,0,2.62053,39.00008,100,0.1388834,1.172708,4.877888,0,33.33786
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,2.966785,1.776441,1.776441,0,0,0,1.776441,167.0073,1.096848,0,0,2.966785,1.869938,1.776441,0,0,0,29.59898,0,0,0,39.00008,100,0.1388834,1.954085,2.373428,0,32.56576
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,2.21528,8.513434,8.513434,6.408918,0,1.957456,8.513434,26.02099,0,0,0,2.21528,2.21528,2.104516,0,0,0,29.59898,0,0,0,39.00008,100,0.1388834,9.364778,1.772224,12,31.81426
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.3578795,3.133245,3.133245,0,0,0,3.133245,11.42201,0,4.440892E-16,0,0.3578795,3.298153,3.133245,0,0,0,29.59898,0,2.940273,-2.940273,35.90076,92.05304,0.1388834,3.44657,0.2863036,0,29.95686
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.26697,26.6587,0,0,0,35.90076,92.05304,0.1388834,0,0,0,26.6587
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,8.939234,8.36,0,-1,0,8.36,0,0,0.5792334,1.473157,0,8.8,8.36,0,0,3.26697,26.6587,0,8.8,-8.8,26.62474,68.26843,0.1388834,9.833157,0,0,26.6587
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,8.16142,8.16142,0,-1,0,8.16142,0,0,1.776357E-15,0.6175616,0,8.590968,8.16142,0,0,13.04475,17.85871,0,8.590968,-8.590968,17.56907,45.0488,0.1388834,8.977562,0,0,17.85871
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,0.9131001,0.9131001,0,-1,0,0.9131001,0,0,1.110223E-16,0,0,0.961158,0.9131001,0,0,22.59027,9.267736,0,0.961158,-0.961158,16.55592,42.45099,0.1388834,1.00441,0,0,9.267736
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.65822,8.306579,0,0,0,16.55592,42.45099,0.1388834,0,0,0,8.306579
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,2.032789,2.032789,0,-1,0,2.032789,0,0,0,0,0,2.139777,2.032789,0,0,23.65822,8.306579,0,2.139777,-2.139777,14.3004,36.66761,0.1388834,2.236067,0,0,8.306579
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,0.3970318,0.3970318,0,-1,0,0.3970318,0,0,5.551115E-17,0,0,0.4179282,0.3970318,0,0,26.03575,6.166801,0,0.4179282,-0.4179282,13.85986,35.53803,0.1388834,0.436735,0,0,6.166801
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,1.562394,1.562394,0,-1,0,1.562394,0,0,0,0,0,1.644625,1.562394,0,0,26.50012,5.748873,0,1.644625,-1.644625,12.12627,31.09295,0.1388834,1.718633,0,0,5.748873
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,1.146401,1.146401,0,-1,0,1.146401,0,0,2.220446E-16,0,0,1.206738,1.146401,0,0,28.32748,4.104248,0,1.206738,-1.206738,10.85426,27.83138,0.1388834,1.261041,0,0,4.104248
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,1.305469,1.305469,0,-1,0,1.305469,0,0,2.220446E-16,0,0,1.374178,1.305469,0,0,29.6683,2.89751,0,1.374178,-1.374178,9.405749,24.11726,0.1388834,1.436016,0,0,2.89751
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,1.116573,1.116573,0,0,0,1.116573,0,0,0,0,0,1.17534,1.116573,0,0,31.19516,1.523332,0,1.17534,-1.17534,8.166832,20.94055,0.1388834,1.22823,0,0,1.523332
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.271957,2.362631,2.362631,11.16263,0,3.160146,2.362631,11.51077,0,0,0,0.271957,0,0,8.8,8.36,32.50109,0.3479923,8.631957,0,8.631957,16.35583,41.93793,0.139114,2.598894,0.2175656,12,0.6199493
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,1.588208,7.111126,7.111126,12,0,3.372,7.111126,22.33413,0,0,0,1.588208,0,0,4.888874,4.64443,23.86914,8.116754,6.232638,0,6.232638,22.26863,57.09892,0.1393097,7.822239,1.270566,12,9.704962
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,3.363835,5.246795,5.246795,11.98718,0,3.368757,5.246795,64.11218,0,0,0,3.363835,0,0,6.740385,6.403366,17.6365,13.72613,9.7672,0,9.7672,31.53461,80.8578,0.1395542,5.771474,2.691068,12,17.08996
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,5.81037,2.720716,2.720716,0,-1,0,2.720716,213.5603,0,0,0,5.81037,2.863912,2.720716,0,0,7.8693,22.51661,2.946458,0,2.946458,34.32986,88.02511,0.139468,2.992788,4.648296,0,28.32698
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,9.03934,0.5978413,0.5978413,0,0,0,0.5978413,1511.997,3.487191,0,0,9.03934,0.6293066,0.5978413,0,0,4.922843,25.16842,4.922843,0,4.922843,39.00008,100,0.1393243,0.6576254,7.231472,0,34.20776
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,9.309874,9.950062,9.950062,3,0,1.095,9.950062,93.56599,1.994019,0,0,9.309874,7.315855,6.950062,0,0,0,29.59898,0,0,0,39.00008,100,0.1393243,10.94507,7.447899,12,38.90885
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,9.328176,1.057847,1.057847,0,0,0,1.057847,881.8076,8.214652,0,0,9.328176,1.113523,1.057847,0,0,0,29.59898,0,0,0,39.00008,100,0.1393243,1.163632,7.462541,0,38.92715
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,9.246063,2.830544,2.830544,0,0,0,2.830544,326.6533,6.266544,0,0,9.246063,2.97952,2.830544,0,0,0,29.59898,0,0,0,39.00008,100,0.1393243,3.113598,7.396851,0,38.84504
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,6.560897,6.925392,6.925392,0,-1,0,6.925392,94.73683,0,0,0,6.560897,7.289886,6.925392,0,0,0,29.59898,0,0.7289894,-0.7289894,38.23166,98.02969,0.1393243,7.617931,5.248718,0,36.15987
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,7.426326,0,0,0,0,0,0,0,6.616338,0,0,7.426326,0,0,0,0,0.8099882,28.86999,0.8099882,0,0.8099882,39.00008,100,0.1393006,0,5.941061,0,36.29631
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,4.233163,0,0,0,0,0,0,0,4.233163,0,0,4.233163,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1393006,0,3.386531,0,33.83214
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,1.324883,8.172476,8.172476,6.913837,0,2.085201,8.172476,16.21153,0,0,0,1.324883,1.324883,1.258639,0,0,0,29.59898,0,0,0,39.00008,100,0.1393006,8.989724,1.059907,12,30.92386
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.3468828,2.554127,2.554127,0,0,0,2.554127,13.58127,0,4.440892E-16,0,0.3468828,2.688555,2.554127,0,0,0,29.59898,0,2.341672,-2.341672,36.53174,93.67094,0.1393006,2.80954,0.2775063,0,29.94586
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,11.70477,8.36,0,-1,0,8.36,0,0,3.344775,4.515253,0,8.8,8.36,0,0,2.601858,27.25731,0,8.8,-8.8,27.25572,69.88634,0.1393006,12.87525,0,0,27.25731
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,8.379127,8.36,0,-1,0,8.36,0,0,0.01912616,0.8570388,0,8.8,8.36,0,0,12.37964,18.45731,0,8.8,-8.8,17.97971,46.10173,0.1393006,9.217039,0,0,18.45731
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,4.639456,4.639456,0,-1,0,4.639456,0,0,8.881784E-16,0,0,4.883637,4.639456,0,0,22.15741,9.657307,0,4.883637,-4.883637,12.8319,32.90225,0.1393006,5.103401,0,0,9.657307
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,1.393311,1.393311,0,-1,0,1.393311,0,0,2.220446E-16,0,0,1.466643,1.393311,0,0,27.58368,4.773669,0,1.466643,-1.466643,11.28593,28.93822,0.1393006,1.532642,0,0,4.773669
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,2.193018,2.193018,0,-1,0,2.193018,0,0,4.440892E-16,0,0,2.30844,2.193018,0,0,29.21328,3.307026,0,2.30844,-2.30844,8.852618,22.69897,0.1393006,2.412319,0,0,3.307026
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,1.27456,0.9486568,0,-1,0,0.9486568,0,0,0.3259031,0.4533591,0,0.9985861,0.9486568,0,0,31.77821,0.9985861,0,0.9985861,-0.9985861,7.800015,20,0.1393006,1.402016,0,0,0.9985861
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,0.1913068,0,0,-1,0,0,0,0,0.1913068,0.2104375,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1393006,0.2104375,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,0.7721894,0,0,-1,0,0,0,0,0.7721894,0.8494083,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1393006,0.8494083,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,1.969656,0,0,-1,0,0,0,0,1.969656,2.166622,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1393006,2.166622,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,0.3611657,0,0,-1,0,0,0,0,0.3611657,0.3972823,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1393006,0.3972823,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1393006,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.2280904,0.9210153,0.9210153,9.721015,0,2.795417,0.9210153,24.76511,0,0,0,0.2280904,0,0,8.8,8.36,32.88775,0,8.588091,0,8.588091,15.94739,40.89067,0.1394455,1.013117,0.1824723,12,0.2280904
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,2.21915,4.260864,4.260864,11.82605,0,3.327989,4.260864,52.08216,0,0,0,2.21915,0,0,7.565182,7.186923,24.29966,7.729281,9.406073,0,9.406073,24.87078,63.7711,0.1396894,4.68695,1.77532,12,9.948431
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,4.64087,10.1296,10.1296,12,0,3.372,10.1296,45.81494,0,0,0,4.64087,0,0,1.870401,1.776881,14.89359,16.19475,6.417751,0,6.417751,30.95919,79.38238,0.1398703,11.14256,3.712696,12,20.83562
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,7.09023,0,0,0,-1,0,0,0,0,0,0,7.09023,0,0,0,0,8.47584,21.97072,7.09023,0,7.09023,37.68557,96.62948,0.1396641,0,5.672184,0,29.06095
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,7.562533,3.911994,3.911994,0,0,0,3.911994,193.3166,2.059036,0,0,7.562533,4.117888,3.911994,0,0,1.38561,28.35193,1.38561,0,1.38561,39.00008,100,0.1396238,4.303193,6.050027,0,35.91446
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,10.3624,6.891962,6.891962,0,0,0,6.891962,150.3549,3.107703,0,0,10.3624,7.254696,6.891962,0,0,0,29.59898,0,0,0,39.00008,100,0.1396238,7.581158,8.28992,0,39.96138
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,9.667651,0,0,0,0,0,0,0,9.667651,0,0,9.667651,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1396238,0,7.734121,0,39.26663
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,6.705685,0,0,0,0,0,0,0,6.705685,0,0,6.705685,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1396238,0,5.364548,0,36.30466
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,5.556552,0,0,0,-1,0,0,0,5.556552,0,0,5.556552,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1396238,0,4.445242,0,35.15553
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,5.004989,3.959074,3.959074,0,0,0,3.959074,126.4182,0.8375419,0,0,5.004989,4.167447,3.959074,0,0,0,29.59898,0,0,0,39.00008,100,0.1396238,4.354982,4.003991,0,34.60397
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,4.409908,3.746848,3.746848,0,0,0,3.746848,117.6964,0.4658567,0,0,4.409908,3.944051,3.746848,0,0,0,29.59898,0,0,0,39.00008,100,0.1396238,4.121533,3.527926,0,34.00888
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,2.420127,5.260365,5.260365,0,0,0,5.260365,46.00682,0,0,0,2.420127,5.537226,5.260365,0,0,0,29.59898,0,3.117099,-3.117099,35.71437,91.57512,0.1396238,5.786401,1.936101,0,32.0191
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.3756094,0,0,0,0,0,0,0,0,0,0,0.3756094,0,0,0,0,3.463444,26.48188,0.3756094,0,0.3756094,36.0707,92.48879,0.1396129,0,0.3004875,0,26.85749
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,4.450877,4.450877,0,-1,0,4.450877,0,0,0,0,0,4.685133,4.450877,0,0,3.087834,26.81993,0,4.685133,-4.685133,31.13214,79.82584,0.1396129,4.895964,0,0,26.81993
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,9.453252,8.36,0,-1,0,8.36,0,0,1.093251,2.038577,0,8.8,8.36,0,0,8.293538,22.13479,0,8.8,-8.8,21.85612,56.04123,0.1396129,10.39858,0,0,22.13479
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,4.459619,4.459619,0,-1,0,4.459619,0,0,0,0,0,4.694336,4.459619,0,0,18.07132,13.33479,0,4.694336,-4.694336,16.90786,43.35339,0.1396129,4.905581,0,0,13.33479
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,1.232647,1.232647,0,-1,0,1.232647,0,0,0,0,0,1.297523,1.232647,0,0,23.28724,8.640458,0,1.297523,-1.297523,15.54015,39.84645,0.1396129,1.355912,0,0,8.640458
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,1.42234,1.42234,0,-1,0,1.42234,0,0,2.220446E-16,0,0,1.4972,1.42234,0,0,24.72894,7.342935,0,1.4972,-1.4972,13.96196,35.79983,0.1396129,1.564574,0,0,7.342935
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,0.6288275,0.6288275,0,-1,0,0.6288275,0,0,0,0,0,0.6619236,0.6288275,0,0,26.39249,5.845735,0,0.6619236,-0.6619236,13.26423,34.01078,0.1396129,0.6917102,0,0,5.845735
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,0.5779338,0.5779338,0,-1,0,0.5779338,0,0,1.110223E-16,0,0,0.6083515,0.5779338,0,0,27.12796,5.183811,0,0.6083515,-0.6083515,12.62297,32.36654,0.1396129,0.6357273,0,0,5.183811
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,1.882358,1.882358,0,-1,0,1.882358,0,0,2.220446E-16,0,0,1.98143,1.882358,0,0,27.80391,4.575459,0,1.98143,-1.98143,10.53436,27.01113,0.1396129,2.070594,0,0,4.575459
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,0.7651466,0.7651466,0,-1,0,0.7651466,0,0,0,0,0,0.8054175,0.7651466,0,0,30.0055,2.59403,0,0.8054175,-0.8054175,9.685378,24.83425,0.1396129,0.8416612,0,0,2.59403
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,1.897468,1.699182,0,-1,0,1.699182,0,0,0.1982867,0.3880335,0,1.788612,1.699182,0,0,30.90041,1.788612,0,1.788612,-1.788612,7.800015,20,0.1396129,2.087215,0,0,1.788612
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,0.4300288,0.4300288,9.230029,0,2.671197,0.4300288,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1397341,0.4730317,0,12,0
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.246964,2.524647,2.524647,11.32465,0,3.201136,2.524647,9.782121,0,0,0,0.246964,0,0,8.8,8.36,24.52775,7.524,8.606964,0,8.606964,23.89629,61.27242,0.1399698,2.777111,0.1975712,12,7.770964
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,1.775614,3.904135,3.904135,12,0,3.372,3.904135,45.48035,0,0,0,1.775614,0,0,8.095864,7.691072,15.92079,15.27027,9.466685,0,9.466685,32.87718,84.30029,0.140219,4.294549,1.420491,12,17.04588
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,2.021803,2.035912,2.035912,0,0,0,2.035912,99.30701,0,0,0,2.021803,2.143065,2.035912,0,0,6.454104,23.79029,0,0.121262,-0.121262,32.74936,83.97254,0.140219,2.239503,1.617443,0,25.81209
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,3.319614,4.638299,4.638299,0,-1,0,4.638299,71.56965,0,0,0,3.319614,4.88242,4.638299,0,0,6.58884,23.66902,0,1.562806,-1.562806,31.10201,79.7486,0.140219,5.102129,2.655691,0,26.98864
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,4.273504,0.2385808,0.2385808,0,0,0,0.2385808,1791.219,0,0,0,4.273504,0.2511376,0.2385808,0,0,8.32529,22.10622,4.022367,0,4.022367,34.91796,89.53307,0.1401024,0.2624389,3.418803,0,26.37972
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,4.082087,9.086165,9.086165,9.29596,0,2.687878,9.086165,44.9264,0,0,0,4.082087,0,0,0.2097949,0.1993052,4.302924,25.72635,4.281392,0,4.281392,38.97965,99.94762,0.1402158,9.994782,3.265669,12,29.80843
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,7.996313,3.119143,3.119143,0,0,0,3.119143,256.3625,4.691473,0,0,7.996313,3.283309,3.119143,0,0,0.02153158,29.5796,0.02153158,0,0.02153158,39.00008,100,0.1402152,3.431058,6.39705,0,37.57591
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,5.599401,5.189765,5.189765,0,0,0,5.189765,107.8932,0.1364903,0,0,5.599401,5.46291,5.189765,0,0,0,29.59898,0,0,0,39.00008,100,0.1402152,5.708741,4.47952,0,35.19838
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,5.617863,6.856223,6.856223,0,-1,0,6.856223,81.93816,0,0,0,5.617863,7.217077,6.856223,0,0,0,29.59898,0,1.599214,-1.599214,37.31436,95.67765,0.1402152,7.541845,4.49429,0,35.21684
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,4.660094,0,0,0,0,0,0,0,2.88319,0,0,4.660094,0,0,0,0,1.776904,27.99976,1.776904,0,1.776904,39.00008,100,0.1401638,0,3.728076,0,32.65986
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,3.101192,4.05895,4.05895,0,0,0,4.05895,76.4038,0,0,0,3.101192,4.272579,4.05895,0,0,0,29.59898,0,1.171387,-1.171387,37.76533,96.83398,0.1401638,4.464845,2.480954,0,32.70017
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,1.086474,0,0,0,0,0,0,0,0,0,0,1.086474,0,0,0,0,1.301541,28.42759,1.086474,0,1.086474,38.79605,99.47684,0.1401324,0,0.8691791,0,29.51406
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.1194808,8.374605,8.374605,8.465412,0,2.477749,8.374605,1.426704,0,0,0,0.1194808,0,0,0.09080717,0.08626681,0.2150673,29.40542,0.2057476,0,0.2057476,38.99124,99.97733,0.1401383,9.212066,0.09558464,12,29.5249
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,3.083192,3.083192,0,-1,0,3.083192,0,0,4.440892E-16,0,0,3.245465,3.083192,0,0,0.009319683,29.59059,0,3.245465,-3.245465,35.57022,91.2055,0.1401383,3.391511,0,0,29.59059
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,2.818089,2.818089,0,-1,0,2.818089,0,0,4.440892E-16,0,0,2.96641,2.818089,0,0,3.615392,26.34513,0,2.96641,-2.96641,32.44334,83.1879,0.1401383,3.099898,0,0,26.34513
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.911403,23.37872,0,0,0,32.44334,83.1879,0.1401383,0,0,0,23.37872
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,3.049888,3.049888,0,-1,0,3.049888,0,0,4.440892E-16,0,0,3.210408,3.049888,0,0,6.911403,23.37872,0,3.210408,-3.210408,29.05928,74.51082,0.1401383,3.354877,0,0,23.37872
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.47852,20.16831,0,0,0,29.05928,74.51082,0.1401383,0,0,0,20.16831
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,1.856615,1.856615,0,-1,0,1.856615,0,0,2.220446E-16,0,0,1.954332,1.856615,0,0,10.47852,20.16831,0,1.954332,-1.954332,26.99923,69.22866,0.1401383,2.042277,0,0,20.16831
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,0.6730227,0.6730227,0,-1,0,0.6730227,0,0,1.110223E-16,0,0,0.708445,0.6730227,0,0,12.65,18.21398,0,0.708445,-0.708445,26.25246,67.31388,0.1401383,0.740325,0,0,18.21398
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,0.3570967,0.3570967,0,-1,0,0.3570967,0,0,5.551115E-17,0,0,0.3758913,0.3570967,0,0,13.43716,17.50553,0,0.3758913,-0.3758913,25.85624,66.29792,0.1401383,0.3928064,0,0,17.50553
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,1.380481,1.380481,0,-1,0,1.380481,0,0,2.220446E-16,0,0,1.453138,1.380481,0,0,13.85482,17.12964,0,1.453138,-1.453138,24.3245,62.37038,0.1401383,1.518529,0,0,17.12964
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,1.257618,1.257618,0,-1,0,1.257618,0,0,2.220446E-16,0,0,1.323809,1.257618,0,0,15.46942,15.6765,0,1.323809,-1.323809,22.92908,58.7924,0.1401383,1.38338,0,0,15.6765
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,0.7054936,0.7054936,0,0,0,0.7054936,0,0,1.110223E-16,0,0,0.7426248,0.7054936,0,0,16.94032,14.35269,0,0.7426248,-0.7426248,22.14629,56.78524,0.1401383,0.7760429,0,0,14.35269
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.1222959,0.9610359,0.9610359,0,0,0,0.9610359,12.72542,0,1.110223E-16,0,0.1222959,1.011617,0.9610359,0,0,17.76546,13.61007,0,0.8893209,-0.8893209,21.20886,54.38158,0.1401383,1.05714,0.09783672,0,13.73236
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,2.032102,3.697135,3.697135,0,0,0,3.697135,54.96422,0,0,0,2.032102,3.891721,3.697135,0,0,18.75359,12.72075,0,1.85962,-1.85962,19.24865,49.35541,0.1401383,4.066849,1.625681,0,14.75285
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,3.624954,3.121115,3.121115,0,0,0,3.121115,116.1429,0,0,0,3.624954,3.285384,3.121115,0,0,20.81983,10.86113,0.3395697,0,0.3395697,19.57079,50.18142,0.1401284,3.433226,2.899963,0,14.48608
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,5.359471,3.16275,3.16275,0,-1,0,3.16275,169.456,0,0,0,5.359471,3.329211,3.16275,0,0,20.48026,11.16674,2.030261,0,2.030261,21.49687,55.12006,0.1400698,3.479025,4.287577,0,16.52621
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,8.363632,2.384444,2.384444,0,0,0,2.384444,350.7581,0,0,0,8.363632,2.509941,2.384444,0,0,18.45,12.99397,5.853691,0,5.853691,27.05017,69.35926,0.1399009,2.622889,6.690906,0,21.35761
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,8.705726,8.592128,8.592128,12,0,3.372,8.592128,101.3221,0,0,0,8.705726,0,0,3.407873,3.237479,12.59631,18.2623,11.9432,0,11.9432,38.38049,98.4113,0.1400774,9.45134,6.964581,12,26.96802
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,8.767196,0,0,0,0,0,0,0,8.114088,0,0,8.767196,0,0,0,0,0.653108,29.01118,0.653108,0,0.653108,39.00008,100,0.1400586,0,7.013757,0,37.77838
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,6.115361,0,0,0,0,0,0,0,6.115361,0,0,6.115361,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1400586,0,4.892289,0,35.71434
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,7.514709,3.276507,3.276507,0,-1,0,3.276507,229.3512,4.065754,0,0,7.514709,3.448955,3.276507,0,0,0,29.59898,0,0,0,39.00008,100,0.1400586,3.604158,6.011767,0,37.11369
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,5.341646,0.7376462,0.7376462,0,0,0,0.7376462,724.1475,4.565176,0,0,5.341646,0.7764696,0.7376462,0,0,0,29.59898,0,0,0,39.00008,100,0.1400586,0.8114108,4.273316,0,34.94062
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,4.385691,7.188051,7.188051,0,0,0,7.188051,61.01363,0,8.881784E-16,0,4.385691,7.56637,7.188051,0,0,0,29.59898,0,3.180678,-3.180678,35.64735,91.40327,0.1400586,7.906856,3.508553,0,33.98467
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,2.477043,0.3013535,0.3013535,0,0,0,0.3013535,821.9726,0,0,0,2.477043,0.3172142,0.3013535,0,0,3.534087,26.4183,2.159829,0,2.159829,37.69634,96.6571,0.1399965,0.3314888,1.981634,0,28.89534
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.3840682,9.508229,9.508229,10.44891,0,2.979574,9.508229,4.039324,0,0,0,0.3840682,0,0,0.9406806,0.8936466,1.374258,28.36215,1.277715,0,1.277715,38.90849,99.76516,0.1400352,10.45905,0.3072546,12,28.74621
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,7.568202,7.568202,0,-1,0,7.568202,0,0,8.881784E-16,0,0,7.966528,7.568202,0,0,0.09654354,29.51209,0,7.966528,-7.966528,30.51103,78.23325,0.1400352,8.325022,0,0,29.51209
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,0.2421589,0.2421589,0,-1,0,0.2421589,0,0,2.775558E-17,0,0,0.2549041,0.2421589,0,0,8.948241,21.54556,0,0.2549041,-0.2549041,30.24234,77.5443,0.1400352,0.2663748,0,0,21.54556
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,3.968098,3.968098,0,-1,0,3.968098,0,0,0,0,0,4.176945,3.968098,0,0,9.231468,21.29066,0,4.176945,-4.176945,25.83945,66.25488,0.1400352,4.364907,0,0,21.29066
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,0.9451377,0.9451377,0,-1,0,0.9451377,0,0,1.110223E-16,0,0,0.9948818,0.9451377,0,0,13.87252,17.11371,0,0.9948818,-0.9948818,24.79075,63.56591,0.1400352,1.039652,0,0,17.11371
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,1.217901,1.217901,0,-1,0,1.217901,0,0,0,0,0,1.282001,1.217901,0,0,14.97794,16.11883,0,1.282001,-1.282001,23.43941,60.10092,0.1400352,1.339691,0,0,16.11883
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,0.6134539,0.6134539,0,-1,0,0.6134539,0,0,1.110223E-16,0,0,0.6457409,0.6134539,0,0,16.40239,14.83683,0,0.6457409,-0.6457409,22.75874,58.35562,0.1400352,0.6747993,0,0,14.83683
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,1.97591,1.97591,0,-1,0,1.97591,0,0,0,0,0,2.079906,1.97591,0,0,17.11988,14.19109,0,2.079906,-2.079906,20.56632,52.73405,0.1400352,2.173501,0,0,14.19109
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,0.5755082,0.5755082,0,-1,0,0.5755082,0,0,1.110223E-16,0,0,0.6057981,0.5755082,0,0,19.43088,12.11118,0,0.6057981,-0.6057981,19.92776,51.09671,0.1400352,0.633059,0,0,12.11118
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,0.2311141,0.2311141,0,-1,0,0.2311141,0,0,2.775558E-17,0,0,0.2432781,0.2311141,0,0,20.10399,11.50538,0,0.2432781,-0.2432781,19.67132,50.43918,0.1400352,0.2542256,0,0,11.50538
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,1.484943,1.484943,0,-1,0,1.484943,0,0,2.220446E-16,0,0,1.563098,1.484943,0,0,20.3743,11.26211,0,1.563098,-1.563098,18.02367,46.21444,0.1400352,1.633437,0,0,11.26211
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.11108,9.699009,0,0,0,18.02367,46.21444,0.1400352,0,0,0,9.699009
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.06033718,1.318853,1.318853,0,0,0,1.318853,4.574975,0,0,0,0.06033718,1.388266,1.318853,0,0,22.11108,9.699009,0,1.327929,-1.327929,16.62391,42.62532,0.1400352,1.450738,0.04826974,0,9.759346
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,2.226972,0.07513868,0.07513868,0,0,0,0.07513868,2963.816,0,0,0,2.226972,0.07909335,0.07513868,0,0,23.58655,8.37108,2.147879,0,2.147879,18.66157,47.85007,0.1399734,0.08265255,1.781578,0,10.59805
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,3.632256,4.507782,4.507782,0,0,0,4.507782,80.57746,0,0,0,3.632256,4.745033,4.507782,0,0,21.43867,10.30417,0,1.112777,-1.112777,17.4886,44.84246,0.1399734,4.95856,2.905805,0,13.93643
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,6.088879,0,0,0,-1,0,0,0,0,0,0,6.088879,0,0,0,0,22.67509,9.191394,6.088879,0,6.088879,23.26501,59.65376,0.1397988,0,4.871103,0,15.28027
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,8.705435,0.09649852,0.09649852,0,0,0,0.09649852,9021.314,0,0,0,8.705435,0.1015774,0.09649852,0,0,16.58621,14.67138,8.603858,0,8.603858,31.42735,80.58279,0.1395528,0.1061484,6.964348,0,23.37682
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,8.438236,8.472901,8.472901,8.039816,0,2.370074,8.472901,99.59087,0,0,0,8.438236,0.455879,0.433085,0,0,7.982357,22.41486,7.982357,0,7.982357,39.00008,100,0.1396146,9.320191,6.750589,12,30.85309
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,9.073556,0,0,0,0,0,0,0,9.073556,0,0,9.073556,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1396146,0,7.258845,0,38.67253
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,8.224019,0,0,0,0,0,0,0,8.224019,0,0,8.224019,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1396146,0,6.579216,0,37.823
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,8.173357,2.492864,2.492864,0,-1,0,2.492864,327.8702,5.54929,0,0,8.173357,2.624067,2.492864,0,0,0,29.59898,0,0,0,39.00008,100,0.1396146,2.74215,6.538685,0,37.77234
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,7.833979,7.277046,7.277046,0,0,0,7.277046,107.6533,0.1739307,0,0,7.833979,7.660048,7.277046,0,0,0,29.59898,0,0,0,39.00008,100,0.1396146,8.004751,6.267183,0,37.43296
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,5.243176,4.723529,4.723529,0,0,0,4.723529,111.0012,0.2710401,0,0,5.243176,4.972136,4.723529,0,0,0,29.59898,0,0,0,39.00008,100,0.1396146,5.195881,4.194541,0,34.84216
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,2.431016,2.683687,2.683687,0,0,0,2.683687,90.58494,0,4.440892E-16,0,2.431016,2.824934,2.683687,0,0,0,29.59898,0,0.3939176,-0.3939176,38.58485,98.93532,0.1396146,2.952056,1.944813,0,32.02999
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.3818562,0,0,0,0,0,0,0,0,0,0,0.3818562,0,0,0,0,0.4376862,29.20506,0.3818562,0,0.3818562,38.94711,99.86419,0.1396037,0,0.3054849,0,29.58692
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.05583006,29.54873,0,0,0,38.94711,99.86419,0.1396037,0,0,0,29.54873
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,2.739506,2.739506,0,-1,0,2.739506,0,0,4.440892E-16,0,0,2.883691,2.739506,0,0,0.05583006,29.54873,0,2.883691,-2.883691,35.90744,92.07016,0.1396037,3.013457,0,0,29.54873
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.259931,26.66504,0,0,0,35.90744,92.07016,0.1396037,0,0,0,26.66504
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,1.002792,1.002792,0,-1,0,1.002792,0,0,2.220446E-16,0,0,1.055571,1.002792,0,0,3.259931,26.66504,0,1.055571,-1.055571,34.79477,89.21717,0.1396037,1.103072,0,0,26.66504
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.432788,25.60947,0,0,0,34.79477,89.21717,0.1396037,0,0,0,25.60947
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,2.141826,2.141826,0,-1,0,2.141826,0,0,0,0,0,2.254553,2.141826,0,0,4.432788,25.60947,0,2.254553,-2.254553,32.41826,83.12357,0.1396037,2.356008,0,0,25.60947
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,1.471321,1.471321,0,-1,0,1.471321,0,0,0,0,0,1.548758,1.471321,0,0,6.937847,23.35492,0,1.548758,-1.548758,30.78572,78.93759,0.1396037,1.618453,0,0,23.35492
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.658689,21.80616,0,0,0,30.78572,78.93759,0.1396037,0,0,0,21.80616
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,1.744613,1.744613,0,-1,0,1.744613,0,0,2.220446E-16,0,0,1.836434,1.744613,0,0,8.658689,21.80616,0,1.836434,-1.836434,28.84995,73.97409,0.1396037,1.919074,0,0,21.80616
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.69917,19.96972,0,0,0,28.84995,73.97409,0.1396037,0,0,0,19.96972
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,1.902639,1.902639,0,0,0,1.902639,0,0,0,0,0,2.002778,1.902639,0,0,10.69917,19.96972,0,2.002778,-2.002778,26.73884,68.56099,0.1396037,2.092903,0,0,19.96972
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.03986083,0.1767062,0.1767062,0,0,0,0.1767062,22.55769,0,2.775558E-17,0,0.03986083,0.1860065,0.1767062,0,0,12.92448,17.96695,0,0.1461457,-0.1461457,26.58479,68.16599,0.1396037,0.1943768,0.03188866,0,18.00681
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,2.5352,5.608739,5.608739,0,0,0,5.608739,45.20089,0,0,0,2.5352,5.903936,5.608739,0,0,13.08687,17.8208,0,3.368736,-3.368736,23.03383,59.06098,0.1396037,6.169613,2.02816,0,20.356
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,5.413947,6.589885,6.589885,0,0,0,6.589885,82.1554,0,0,0,5.413947,6.936721,6.589885,0,0,16.8299,14.45206,0,1.522774,-1.522774,21.42868,54.94523,0.1396037,7.248874,4.331157,0,19.86601
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,7.740354,2.088715,2.088715,0,-1,0,2.088715,370.5797,0,0,0,7.740354,2.198647,2.088715,0,0,18.52188,12.92929,5.541707,0,5.541707,26.68601,68.42552,0.1394459,2.297586,6.192283,0,20.66964
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,10.12752,7.074646,7.074646,0,0,0,7.074646,143.1524,0,0,0,10.12752,7.446995,7.074646,0,0,12.98017,17.91682,2.680527,0,2.680527,29.22898,74.94595,0.1393697,7.78211,8.102018,0,28.04435
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,10.63973,6.931924,6.931924,0,0,0,6.931924,153.4889,0,0,0,10.63973,7.296762,6.931924,0,0,10.29964,20.3293,3.342969,0,3.342969,32.4004,83.07777,0.1392748,7.625117,8.511786,0,30.96903
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,11.65484,3.342488,3.342488,0,0,0,3.342488,348.6875,1.179756,0,0,11.65484,3.518408,3.342488,0,0,6.956674,23.33797,6.956674,0,6.956674,39.00008,100,0.1390777,3.676737,9.323871,0,34.99281
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,11.00501,1.481641,1.481641,0,0,0,1.481641,742.7582,9.445387,0,0,11.00501,1.559622,1.481641,0,0,0,29.59898,0,0,0,39.00008,100,0.1390777,1.629805,8.804007,0,40.60398
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,8.713513,8.503019,8.36,0,-1,0,8.36,104.2286,0,0.1430193,0.9933212,8.713513,8.8,8.36,0,0,0,29.59898,0,0.08648649,-0.08648649,38.90891,99.76624,0.1390777,9.353321,6.970811,0,38.31249
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,7.253684,5.234005,5.234005,0,0,0,5.234005,138.5876,1.648108,0,0,7.253684,5.50948,5.234005,0,0,0.0960961,29.51249,0.0960961,0,0.0960961,39.00008,100,0.139075,5.757406,5.802947,0,36.76617
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,4.665742,4.236817,4.236817,0,0,0,4.236817,110.1238,0.2059349,0,0,4.665742,4.459807,4.236817,0,0,0,29.59898,0,0,0,39.00008,100,0.139075,4.660499,3.732594,0,34.26472
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,2.514197,0.4265896,0.4265896,0,0,0,0.4265896,589.3713,2.065155,0,0,2.514197,0.4490417,0.4265896,0,0,0,29.59898,0,0,0,39.00008,100,0.139075,0.4692486,2.011358,0,32.11317
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.3628807,7.962506,7.962506,7.61777,0,2.263296,7.962506,4.557368,0,0,0,0.3628807,0.3628807,0.3447367,0,0,0,29.59898,0,0,0,39.00008,100,0.139075,8.758757,0.2903046,12,29.96186
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,1.337311,1.337311,0,-1,0,1.337311,0,0,2.220446E-16,0,0,1.407695,1.337311,0,0,0,29.59898,0,1.407695,-1.407695,37.51624,96.19529,0.139075,1.471042,0,0,29.59898
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.564106,28.19128,0,0,0,37.51624,96.19529,0.139075,0,0,0,28.19128
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,8.356154,8.356154,0,-1,0,8.356154,0,0,1.776357E-15,0.8317698,0,8.795952,8.356154,0,0,1.564106,28.19128,0,8.795952,-8.795952,28.24449,72.42162,0.139075,9.19177,0,0,28.19128
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,0.394336,0.394336,0,-1,0,0.394336,0,0,0,0,0,0.4150905,0.394336,0,0,11.33739,19.39533,0,0.4150905,-0.4150905,27.80695,71.29972,0.139075,0.4337696,0,0,19.39533
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.7986,18.98024,0,0,0,27.80695,71.29972,0.139075,0,0,0,18.98024
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,1.224117,1.224117,0,-1,0,1.224117,0,0,0,0,0,1.288544,1.224117,0,0,11.7986,18.98024,0,1.288544,-1.288544,26.4487,67.81705,0.139075,1.346529,0,0,18.98024
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.23031,17.6917,0,0,0,26.4487,67.81705,0.139075,0,0,0,17.6917
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,0.8151907,0.8151907,0,-1,0,0.8151907,0,0,1.110223E-16,0,0,0.8580955,0.8151907,0,0,13.23031,17.6917,0,0.8580955,-0.8580955,25.54419,65.49779,0.139075,0.8967099,0,0,17.6917
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,0.7976546,0.7976546,0,-1,0,0.7976546,0,0,1.110223E-16,0,0,0.8396364,0.7976546,0,0,14.18375,16.8336,0,0.8396364,-0.8396364,24.65913,63.22842,0.139075,0.8774201,0,0,16.8336
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,0.999998,0.999998,0,-1,0,0.999998,0,0,1.110223E-16,0,0,1.052629,0.999998,0,0,15.11668,15.99396,0,1.052629,-1.052629,23.54956,60.38338,0.139075,1.099998,0,0,15.99396
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,1.598242,1.598242,0,0,0,1.598242,0,0,2.220446E-16,0,0,1.68236,1.598242,0,0,16.28627,14.94133,0,1.68236,-1.68236,21.7762,55.8363,0.139075,1.758066,0,0,14.94133
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.04220765,0,0,0,0,0,0,0,0,0,0,0.04220765,0,0,0,0,18.15556,13.25898,0.04220765,0,0.04220765,21.81624,55.93898,0.1390738,0,0.03376612,0,13.30118
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,2.508123,4.79232,4.79232,0,0,0,4.79232,52.33631,0,0,0,2.508123,5.044547,4.79232,0,0,18.11335,13.29696,0,2.536424,-2.536424,19.14262,49.08354,0.1390738,5.271552,2.006499,0,15.80509
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,4.392046,4.36923,4.36923,0,0,0,4.36923,100.5222,0,0,0,4.392046,4.59919,4.36923,0,0,20.9316,10.76054,0,0.2071434,-0.2071434,18.92427,48.52367,0.1390738,4.806153,3.513637,0,15.15258
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,7.441433,3.779362,3.779362,0,-1,0,3.779362,196.8965,0,0,0,7.441433,3.978276,3.779362,0,0,21.16176,10.55339,3.463157,0,3.463157,22.20971,56.94786,0.1389759,4.157299,5.953146,0,17.99483
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,8.959347,2.139354,2.139354,0,0,0,2.139354,418.7874,0,0,0,8.959347,2.251952,2.139354,0,0,17.6986,13.67024,6.707395,0,6.707395,28.5729,73.2637,0.1387866,2.35329,7.167477,0,22.62958
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,8.502977,1.769467,1.769467,0,0,0,1.769467,480.539,0,0,0,8.502977,1.862597,1.769467,0,0,10.99121,19.70689,6.640381,0,6.640381,34.87252,89.41654,0.1385998,1.946413,6.802382,0,28.20987
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,10.91549,2.555225,2.555225,0,0,0,2.555225,427.183,3.874952,0,0,10.91549,2.689711,2.555225,0,0,4.350827,25.68323,4.350827,0,4.350827,39.00008,100,0.1384777,2.810748,8.732391,0,36.59872
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,10.07718,2.415994,2.415994,0,0,0,2.415994,417.1027,7.534024,0,0,10.07718,2.543151,2.415994,0,0,0,29.59898,0,0,0,39.00008,100,0.1384777,2.657593,8.06174,0,39.67616
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,9.503366,4.900961,4.900961,0,-1,0,4.900961,193.9082,4.34446,0,0,9.503366,5.158906,4.900961,0,0,0,29.59898,0,0,0,39.00008,100,0.1384777,5.391057,7.602693,0,39.10234
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,6.430294,6.020094,6.020094,0,0,0,6.020094,106.8138,0.09335244,0,0,6.430294,6.336941,6.020094,0,0,0,29.59898,0,0,0,39.00008,100,0.1384777,6.622103,5.144235,0,36.02927
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,4.495541,3.453986,3.453986,0,0,0,3.453986,130.1552,0.8597661,0,0,4.495541,3.635774,3.453986,0,0,0,29.59898,0,0,0,39.00008,100,0.1384777,3.799384,3.596432,0,34.09452
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,2.412201,7.0796,7.0796,0,0,0,7.0796,34.07256,0,8.881784E-16,0,2.412201,7.45221,7.0796,0,0,0,29.59898,0,5.040009,-5.040009,33.68744,86.37788,0.1384777,7.78756,1.929761,0,32.01118
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.398203,0.2468135,0.2468135,0,0,0,0.2468135,161.3376,0,0,0,0.398203,0.2598037,0.2468135,0,0,5.60001,24.55897,0.1383994,0,0.1383994,33.81874,86.71454,0.1384738,0.2714948,0.3185624,0,24.95717
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,6.753159,6.753159,0,-1,0,6.753159,0,0,8.881784E-16,0,0,7.108588,6.753159,0,0,5.461611,24.68353,0,7.108588,-7.108588,26.32563,67.50148,0.1384738,7.428475,0,0,24.68353
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,1.281059,1.281059,0,-1,0,1.281059,0,0,2.220446E-16,0,0,1.348483,1.281059,0,0,13.36004,17.57494,0,1.348483,-1.348483,24.9042,63.8568,0.1384738,1.409165,0,0,17.57494
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,1.553269,1.553269,0,-1,0,1.553269,0,0,2.220446E-16,0,0,1.63502,1.553269,0,0,14.85836,16.22646,0,1.63502,-1.63502,23.18074,59.43768,0.1384738,1.708596,0,0,16.22646
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,2.407023,2.407023,0,-1,0,2.407023,0,0,4.440892E-16,0,0,2.533708,2.407023,0,0,16.67505,14.59144,0,2.533708,-2.533708,20.50998,52.58958,0.1384738,2.647725,0,0,14.59144
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,1.794577,1.794577,0,-1,0,1.794577,0,0,2.220446E-16,0,0,1.889028,1.794577,0,0,19.49028,12.05773,0,1.889028,-1.889028,18.51877,47.48392,0.1384738,1.974034,0,0,12.05773
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,2.736061,2.736061,0,-1,0,2.736061,0,0,4.440892E-16,0,0,2.880064,2.736061,0,0,21.5892,10.1687,0,2.880064,-2.880064,15.48291,39.6997,0.1384738,3.009667,0,0,10.1687
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,2.843822,2.843822,0,-1,0,2.843822,0,0,0,0,0,2.993497,2.843822,0,0,24.78927,7.288637,0,2.993497,-2.993497,12.32749,31.60888,0.1384738,3.128205,0,0,7.288637
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.11538,4.295139,0,0,0,12.32749,31.60888,0.1384738,0,0,0,4.295139
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,1.31275,1.31275,0,-1,0,1.31275,0,0,2.220446E-16,0,0,1.381842,1.31275,0,0,28.11538,4.295139,0,1.381842,-1.381842,10.8709,27.87405,0.1384738,1.444025,0,0,4.295139
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,2.223093,2.223093,0,-1,0,2.223093,0,0,0,0,0,2.340097,2.223093,0,0,29.65076,2.913297,0,2.340097,-2.340097,8.404221,21.54924,0.1384738,2.445402,0,0,2.913297
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,0.4166015,0.4166015,0,0,0,0.4166015,0,0,5.551115E-17,0,0,0.4385279,0.4166015,0,0,32.25087,0.5731995,0,0.4385279,-0.4385279,7.941972,20.36399,0.1384738,0.4582616,0,0,0.5731995
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.254482,1.597674,1.597674,10.39767,0,2.966611,1.597674,15.92828,1.776357E-15,0,0,0.254482,0,0,8.8,8.36,32.73812,0.1346716,8.614482,0,8.614482,16.11439,41.31886,0.1386531,1.757441,0.2035856,12,0.3891536
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,1.357089,2.564452,2.564452,11.36445,0,3.211206,2.564452,52.91924,1.776357E-15,0,0,1.357089,0,0,8.8,8.36,24.12364,7.887705,9.717089,0,9.717089,25.33283,64.95583,0.1388557,2.820898,1.085671,12,9.244794
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,2.284727,5.398708,5.398708,11.91018,0,3.349275,5.398708,42.31987,0,0,0,2.284727,0,0,6.511471,6.185897,14.40655,16.63309,8.470624,0,8.470624,33.36877,85.56077,0.1391104,5.938579,1.827781,12,18.91781
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,2.852735,2.045909,2.045909,0,-1,0,2.045909,139.4361,0,0,0,2.852735,2.153588,2.045909,0,0,5.935924,24.25665,0.6991468,0,0.6991468,34.03204,87.26145,0.1390908,2.250499,2.282188,0,27.10938
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,3.672845,2.122386,2.122386,0,0,0,2.122386,173.0526,0,0,0,3.672845,2.234091,2.122386,0,0,5.236777,24.88588,1.438754,0,1.438754,35.39696,90.76125,0.1390505,2.334625,2.938276,0,28.55872
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,6.864913,3.138168,3.138168,0,0,0,3.138168,218.7554,0,0,0,6.864913,3.303335,3.138168,0,0,3.798023,26.18076,3.561578,0,3.561578,38.77576,99.42484,0.1389509,3.451985,5.49193,0,33.04567
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,8.420324,0,0,0,0,0,0,0,8.183878,0,0,8.420324,0,0,0,0,0.2364459,29.38618,0.2364459,0,0.2364459,39.00008,100,0.1389442,0,6.736259,0,37.8065
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,7.869927,2.176514,2.176514,0,0,0,2.176514,361.5841,5.57886,0,0,7.869927,2.291067,2.176514,0,0,0,29.59898,0,0,0,39.00008,100,0.1389442,2.394165,6.295942,0,37.46891
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,8.702881,2.451259,2.451259,0,-1,0,2.451259,355.0372,6.122608,0,0,8.702881,2.580272,2.451259,0,0,0,29.59898,0,0,0,39.00008,100,0.1389442,2.696384,6.962305,0,38.30186
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,7.389128,0,0,0,0,0,0,0,7.389128,0,0,7.389128,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1389442,0,5.911303,0,36.98811
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,3.425272,5.942575,5.942575,0,0,0,5.942575,57.63954,0,0,0,3.425272,6.255342,5.942575,0,0,0,29.59898,0,2.830069,-2.830069,36.01692,92.3509,0.1389442,6.536832,2.740218,0,33.02425
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,1.897601,1.168186,1.168186,0,0,0,1.168186,162.4399,0,0,0,1.897601,1.22967,1.168186,0,0,3.144521,26.76891,0.6679312,0,0.6679312,36.65058,93.97565,0.1389256,1.285005,1.518081,0,28.66651
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.2787717,8.693096,8.693096,10.78102,0,3.063599,8.693096,3.206817,0,0,0,0.2787717,0,0,2.087927,1.983531,2.47659,27.37005,2.262303,0,2.262303,38.79679,99.47874,0.1389954,9.562406,0.2230174,12,27.64882
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2142873,29.40612,0,0,0,38.79679,99.47874,0.1389954,0,0,0,29.40612
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2142873,29.40612,0,0,0,38.79679,99.47874,0.1389954,0,0,0,29.40612
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,4.804808,4.804808,0,-1,0,4.804808,0,0,8.881784E-16,0,0,5.057693,4.804808,0,0,0.2142873,29.40612,0,5.057693,-5.057693,33.46551,85.80883,0.1389954,5.285289,0,0,29.40612
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,0.558552,0.558552,0,-1,0,0.558552,0,0,0,0,0,0.5879495,0.558552,0,0,5.833946,24.34843,0,0.5879495,-0.5879495,32.84576,84.21973,0.1389954,0.6144072,0,0,24.34843
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,0.4534713,0.4534713,0,-1,0,0.4534713,0,0,0,0,0,0.4773383,0.4534713,0,0,6.487223,23.76048,0,0.4773383,-0.4773383,32.3426,82.92957,0.1389954,0.4988185,0,0,23.76048
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,0.2902845,0.2902845,0,-1,0,0.2902845,0,0,0,0,0,0.3055627,0.2902845,0,0,7.017599,23.28314,0,0.3055627,-0.3055627,32.02051,82.1037,0.1389954,0.319313,0,0,23.28314
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,1.267053,1.267053,0,-1,0,1.267053,0,0,0,0,0,1.33374,1.267053,0,0,7.357113,22.97758,0,1.33374,-1.33374,30.61462,78.49888,0.1389954,1.393758,0,0,22.97758
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,1.060214,1.060214,0,-1,0,1.060214,0,0,2.220446E-16,0,0,1.116015,1.060214,0,0,8.839046,21.64384,0,1.116015,-1.116015,29.43824,75.48251,0.1389954,1.166236,0,0,21.64384
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,1.70147,1.70147,0,-1,0,1.70147,0,0,2.220446E-16,0,0,1.791021,1.70147,0,0,10.07906,20.52782,0,1.791021,-1.791021,27.55034,70.64175,0.1389954,1.871617,0,0,20.52782
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,1.804578,1.804578,0,-1,0,1.804578,0,0,2.220446E-16,0,0,1.899556,1.804578,0,0,12.06909,18.7368,0,1.899556,-1.899556,25.54803,65.50764,0.1389954,1.985036,0,0,18.7368
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.1797,16.83725,0,0,0,25.54803,65.50764,0.1389954,0,0,0,16.83725
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.05957806,1.829874,1.829874,0,0,0,1.829874,3.255857,0,2.220446E-16,0,0.05957806,1.926183,1.829874,0,0,14.1797,16.83725,0,1.866605,-1.866605,23.58046,60.46259,0.1389954,2.012861,0.04766245,0,16.89682
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.1348132,0.2756483,0.2756483,0,0,0,0.2756483,48.90767,0,0,0,0.1348132,0.2901561,0.2756483,0,0,16.25371,14.97064,0,0.155343,-0.155343,23.41671,60.04273,0.1389954,0.3032131,0.1078505,0,15.10545
