Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.4956653,4.731665,4.731665,0,0,0,4.731665,10.47549,0,8.881784E-16,0,0.4956653,4.9807,4.731665,0,0,16.42631,14.8153,0,4.485034,-4.485034,18.68907,47.92059,0.1389954,5.204831,0.3965322,0,15.31096
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.4521447,8.08103,8.08103,0,-1,0,8.08103,5.595137,0,0,0.5291325,0.4521447,8.506347,8.08103,0,0,21.40968,10.33026,0,8.054202,-8.054202,10.19919,26.15173,0.1389954,8.889132,0.3617157,0,10.78241
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.800667,8.002562,8.002562,12,0,3.372,8.002562,10.00513,0,0,0,0.800667,0,0,3.997438,3.797566,30.3588,2.276061,4.598234,0,4.598234,14.56146,37.33701,0.1391357,8.802818,0.6405336,12,3.076728
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,2.087576,3.938711,3.938711,11.4484,0,3.232444,3.938711,53.00151,0,0,0,2.087576,0,0,7.509685,7.134201,25.76056,6.414471,9.221777,0,9.221777,23.31001,59.76913,0.1393546,4.332582,1.670061,12,8.502047
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,2.381608,4.05236,4.05236,11.41888,0,3.224976,4.05236,58.77088,0,0,0,2.381608,0,0,7.366518,6.998192,16.53879,14.71407,9.379799,0,9.379799,32.20847,82.58565,0.1395667,4.457596,1.905286,12,17.09568
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,1.70129,7.791801,7.791801,12,0,3.372,7.791801,21.83436,0,0,0,1.70129,0,0,4.208199,3.997789,7.158988,23.15589,5.699079,0,5.699079,37.61509,96.44875,0.139735,8.570981,1.361032,12,24.85718
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.7919278,3.901031,3.901031,0,-1,0,3.901031,20.30048,0,4.440892E-16,0,0.7919278,4.106348,3.901031,0,0,1.459909,28.28506,0,3.31442,-3.31442,34.12138,87.49055,0.139735,4.291133,0.6335422,0,29.07699
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,1.259224,3.425452,3.425452,0,0,0,3.425452,36.76081,0,0,0,1.259224,3.60574,3.425452,0,0,5.142598,24.97064,0,2.346515,-2.346515,31.64794,81.14839,0.139735,3.767998,1.007379,0,26.22986
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.2178918,2.799804,2.799804,0,0,0,2.799804,7.782394,0,4.440892E-16,0,0.2178918,2.947163,2.799804,0,0,7.749837,22.62412,0,2.729271,-2.729271,28.77103,73.77173,0.139735,3.079785,0.1743135,0,22.84202
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.02952142,0,0,0,0,0,0,0,0,0,0,0.02952142,0,0,0,0,10.78236,19.89485,0.02952142,0,0.02952142,28.79904,73.84354,0.1397342,0,0.02361714,0,19.92438
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.4191248,3.768622,3.768622,0,0,0,3.768622,11.12143,0,4.440892E-16,0,0.4191248,3.96697,3.768622,0,0,10.75284,19.92142,0,3.547845,-3.547845,25.05928,64.25444,0.1397342,4.145484,0.3352998,0,20.34055
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,13.65172,8.36,0,-1,0,8.36,0,0,5.291722,6.656895,0,8.8,8.36,0,0,14.69489,16.37358,0,8.8,-8.8,15.78327,40.46984,0.1397342,15.01689,0,0,16.37358
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,4.562801,4.562801,0,-1,0,4.562801,0,0,0,0,0,4.802949,4.562801,0,0,24.47267,7.573578,0,4.802949,-4.802949,10.72052,27.48845,0.1397342,5.019082,0,0,7.573578
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,9.769371,2.632097,0,-1,0,2.632097,0,0,7.137274,8.114211,0,2.770629,2.632097,0,0,29.80928,2.770629,0,2.770629,-2.770629,7.800015,20,0.1397342,10.74631,0,0,2.770629
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,1.699209,0,0,-1,0,0,0,0,1.699209,1.86913,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1397342,1.86913,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,1.870483,0,0,-1,0,0,0,0,1.870483,2.057531,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1397342,2.057531,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,1.472097,0,0,-1,0,0,0,0,1.472097,1.619307,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1397342,1.619307,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,1.304277,0,0,-1,0,0,0,0,1.304277,1.434705,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1397342,1.434705,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,0.4163479,0,0,-1,0,0,0,0,0.4163479,0.4579827,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1397342,0.4579827,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,1.40091,0,0,-1,0,0,0,0,1.40091,1.541,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1397342,1.541,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,1.239491,0,0,-1,0,0,0,0,1.239491,1.36344,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1397342,1.36344,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,2.989932,2.989932,11.78993,0,3.318853,2.989932,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1399942,3.288925,0,12,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.09763645,0.5178707,0.5178707,9.317871,0,2.693421,0.5178707,18.85344,1.776357E-15,0,0,0.09763645,0,0,8.8,8.36,24.52775,7.524,8.457637,0,8.457637,23.75463,60.90918,0.1401122,0.5696578,0.07810917,12,7.621636
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.2270048,4.41435,4.41435,12,0,3.372,4.41435,5.14243,0,0,0,0.2270048,0,0,7.58565,7.206368,16.07012,15.13587,7.433373,0,7.433373,30.80654,78.99097,0.1403413,4.855784,0.1816039,12,15.36288
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,1.704814,6.802032,6.802032,12,0,3.372,6.802032,25.0633,0,0,0,1.704814,0,0,5.197968,4.938069,8.636744,21.82591,6.642883,0,6.642883,37.10854,95.1499,0.1405369,7.482236,1.363851,12,23.53072
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,2.699059,2.830702,2.830702,0,-1,0,2.830702,95.34946,4.440892E-16,0,0,2.699059,2.979687,2.830702,0,0,1.993861,27.8045,0,0.2806272,-0.2806272,36.81273,94.39142,0.1405369,3.113773,2.159248,0,30.50356
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,1.985575,5.645149,5.645149,0,0,0,5.645149,35.17311,0,0,0,1.985575,5.942263,5.645149,0,0,2.305669,27.52388,0,3.956688,-3.956688,32.64201,83.6973,0.1405369,6.209664,1.58846,0,29.50945
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,2.475396,4.367741,4.367741,0,0,0,4.367741,56.67452,0,0,0,2.475396,4.597622,4.367741,0,0,6.701989,23.56719,0,2.122226,-2.122226,30.40499,77.96136,0.1405369,4.804515,1.980317,0,26.04258
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,2.227006,0.3052343,0.3052343,0,0,0,0.3052343,729.6052,0,0,0,2.227006,0.3212993,0.3052343,0,0,9.060018,21.44496,1.905706,0,1.905706,32.2129,82.59702,0.1404837,0.3357578,1.781605,0,23.67197
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,3.901076,2.886353,2.886353,0,0,0,2.886353,135.1559,0,0,0,3.901076,3.038266,2.886353,0,0,7.154312,23.1601,0.86281,0,0.86281,33.03144,84.69582,0.1404596,3.174989,3.120861,0,27.06117
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,1.066699,0.5946968,0.5946968,0,-1,0,0.5946968,179.3685,0,0,0,1.066699,0.6259966,0.5946968,0,0,6.291502,23.93663,0.4407019,0,0.4407019,33.44952,85.76783,0.1404473,0.6541665,0.8533589,0,25.00332
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,2.011461,1.006391,1.006391,0,0,0,1.006391,199.8687,0,0,0,2.011461,1.059359,1.006391,0,0,5.8508,24.33326,0.952102,0,0.952102,34.35276,88.08384,0.1404208,1.107031,1.609169,0,26.34472
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,2.81167,3.597585,3.597585,0,0,0,3.597585,78.15437,0,0,0,2.81167,3.786932,3.597585,0,0,4.898698,25.19015,0,0.975262,-0.975262,33.32475,85.44791,0.1404208,3.957344,2.249336,0,28.00182
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,1.20443,5.314202,5.314202,0,0,0,5.314202,22.66435,0,0,0,1.20443,5.593897,5.314202,0,0,5.982322,24.21489,0,4.389468,-4.389468,28.69784,73.58407,0.1404208,5.845623,0.9635437,0,25.41932
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.3761495,4.02491,4.02491,0,0,0,4.02491,9.345537,0,8.881784E-16,0,0.3761495,4.236748,4.02491,0,0,10.85951,19.82542,0,3.860599,-3.860599,24.62842,63.14966,0.1404208,4.427402,0.3009196,0,20.20157
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,6.587538,6.587538,0,-1,0,6.587538,0,0,8.881784E-16,0,0,6.934251,6.587538,0,0,15.14906,15.96482,0,6.934251,-6.934251,17.31907,44.40779,0.1404208,7.246292,0,0,15.96482
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,4.303846,4.303846,0,-1,0,4.303846,0,0,8.881784E-16,0,0,4.530365,4.303846,0,0,22.85379,9.030571,0,4.530365,-4.530365,12.54365,32.16314,0.1404208,4.734231,0,0,9.030571
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,5.79566,4.275196,0,-1,0,4.275196,0,0,1.520463,2.100029,0,4.500206,4.275196,0,0,27.88752,4.500206,0,4.500206,-4.500206,7.800015,20,0.1404208,6.375226,0,0,4.500206
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,2.026536,0,0,-1,0,0,0,0,2.026536,2.229189,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1404208,2.229189,0,0,0
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,0.1566669,0,0,-1,0,0,0,0,0.1566669,0.1723336,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1404208,0.1723336,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,1.689305,0,0,-1,0,0,0,0,1.689305,1.858235,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1404208,1.858235,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,0.9625769,0,0,-1,0,0,0,0,0.9625769,1.058835,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1404208,1.058835,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,1.869241,0,0,-1,0,0,0,0,1.869241,2.056166,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1404208,2.056166,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,1.459722,0,0,-1,0,0,0,0,1.459722,1.605694,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1404208,1.605694,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,0.3311966,0,0,-1,0,0,0,0,0.3311966,0.3643162,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1404208,0.3643162,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,0.776651,0.776651,9.576651,0,2.758893,0.776651,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1405545,0.8543161,0,12,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.2427806,1.356539,1.356539,10.15654,0,2.905604,1.356539,17.89706,0,0,0,0.2427806,0,0,8.8,8.36,24.52775,7.524,8.60278,0,8.60278,23.89232,61.26224,0.1407134,1.492193,0.1942245,12,7.766781
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,2.201414,4.785611,4.785611,11.92805,0,3.353798,4.785611,46.00069,0,0,0,2.201414,0,0,7.142444,6.785322,15.92497,15.2665,8.986736,0,8.986736,32.41789,83.12263,0.1409593,5.264172,1.761131,12,17.46792
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,4.275136,7.071538,7.071538,0,0,0,7.071538,60.45554,0,0,0,4.275136,7.443724,7.071538,0,0,6.938237,23.35456,0,3.168587,-3.168587,29.0779,74.55858,0.1409593,7.778692,3.420109,0,27.6297
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,6.44219,1.2006,1.2006,0,-1,0,1.2006,536.5806,0,0,0,6.44219,1.26379,1.2006,0,0,10.45889,20.18598,5.1784,0,5.1784,33.99057,87.15512,0.1408153,1.32066,5.153752,0,26.62817
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,6.36876,0,0,0,0,0,0,0,1.08827,0,0,6.36876,0,0,0,0,5.28049,24.84654,5.28049,0,5.28049,39.00008,100,0.1406687,0,5.095008,0,31.2153
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,6.907122,2.619718,2.619718,0,0,0,2.619718,263.659,4.149524,0,0,6.907122,2.757598,2.619718,0,0,0,29.59898,0,0,0,39.00008,100,0.1406687,2.88169,5.525698,0,36.5061
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,5.255475,6.971857,6.971857,0,0,0,6.971857,75.38128,0,0,0,5.255475,7.338797,6.971857,0,0,0,29.59898,0,2.083322,-2.083322,36.80407,94.36921,0.1406687,7.669043,4.20438,0,34.85445
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,4.770656,4.409179,4.409179,0,0,0,4.409179,108.1983,0,0,0,4.770656,4.641241,4.409179,0,0,2.314802,27.51566,0.1294148,0,0.1294148,36.92684,94.68401,0.1406651,4.850097,3.816525,0,32.28631
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,2.708941,1.431888,1.431888,0,-1,0,1.431888,189.1866,0,0,0,2.708941,1.50725,1.431888,0,0,2.185387,27.63213,1.20169,0,1.20169,38.06686,97.60714,0.1406318,1.575077,2.167152,0,30.34107
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,2.351733,5.885855,5.885855,0,0,0,5.885855,39.95568,0,8.881784E-16,0,2.351733,6.195636,5.885855,0,0,0.9836972,28.71365,0,3.843903,-3.843903,34.01503,87.21786,0.1406318,6.47444,1.881387,0,31.06538
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.7707464,10.22974,10.22974,12,0,3.372,10.22974,7.534372,0,0,0,0.7707464,0,0,1.770264,1.681751,5.254701,24.86975,2.452497,0,2.452497,36.34167,93.18359,0.1407025,11.25271,0.6165972,12,25.64049
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.5227201,0,0,0,0,0,0,0,0,0,0,0.5227201,0,0,0,0,2.802204,27.07699,0.5227201,0,0.5227201,36.83757,94.45512,0.140688,0,0.4181761,0,27.59971
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.3285219,3.105462,3.105462,0,0,0,3.105462,10.57884,0,0,0,0.3285219,3.268908,3.105462,0,0,2.279484,27.54744,0,2.940386,-2.940386,33.73813,86.50786,0.140688,3.416008,0.2628175,0,27.87597
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,8.427361,8.36,0,-1,0,8.36,0,0,0.06736078,0.9100969,0,8.8,8.36,0,0,5.546579,24.60706,0,8.8,-8.8,24.46212,62.72325,0.140688,9.270097,0,0,24.60706
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,10.56198,8.36,0,-1,0,8.36,0,0,2.201979,3.258177,0,8.8,8.36,0,0,15.32436,15.80706,0,8.8,-8.8,15.1861,38.93864,0.140688,11.61818,0,0,15.80706
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,6.07895,6.07895,0,-1,0,6.07895,0,0,8.881784E-16,0.03014125,0,6.398895,6.07895,0,0,25.10213,7.007057,0,6.398895,-6.398895,8.441074,21.64374,0.140688,6.686845,0,0,7.007057
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,1.055367,0.5777538,0,-1,0,0.5777538,0,0,0.4776137,0.5831504,0,0.6081619,0.5777538,0,0,32.21202,0.6081619,0,0.6081619,-0.6081619,7.800015,20,0.140688,1.160904,0,0,0.6081619
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,2.244552,0,0,-1,0,0,0,0,2.244552,2.469007,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.140688,2.469007,0,0,0
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.140688,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,1.572891,0,0,-1,0,0,0,0,1.572891,1.730181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.140688,1.730181,0,0,0
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,1.606961,0,0,-1,0,0,0,0,1.606961,1.767657,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.140688,1.767657,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,0.3253645,0,0,-1,0,0,0,0,0.3253645,0.3579009,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.140688,0.3579009,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,0.2253121,0,0,-1,0,0,0,0,0.2253121,0.2478433,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.140688,0.2478433,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,1.81027,1.81027,10.61027,0,3.020398,1.81027,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1408774,1.991297,0,12,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.2127383,1.064177,1.064177,9.864177,0,2.831637,1.064177,19.99087,0,0,0,0.2127383,0,0,8.8,8.36,24.52775,7.524,8.572739,0,8.572739,23.86382,61.18916,0.1410191,1.170595,0.1701906,12,7.736738
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,2.07865,4.986088,4.986088,12,0,3.372,4.986088,41.68899,0,0,0,2.07865,0,0,7.013912,6.663217,15.95502,15.23946,8.741866,0,8.741866,32.15709,82.4539,0.1412726,5.484696,1.66292,12,17.31811
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,3.788053,5.036375,5.036375,0,0,0,5.036375,75.21387,0,0,0,3.788053,5.301447,5.036375,0,0,7.213149,23.10714,0,1.513395,-1.513395,30.56183,78.3635,0.1412726,5.540013,3.030442,0,26.8952
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,4.461143,4.107083,4.107083,0,-1,0,4.107083,108.6207,0,0,0,4.461143,4.323245,4.107083,0,0,8.894699,21.59375,0.1378985,0,0.1378985,30.69265,78.69894,0.1412688,4.517791,3.568915,0,26.05489
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,6.2097,7.244417,7.244417,0,0,0,7.244417,85.71704,0,0,0,6.2097,7.625702,7.244417,0,0,8.756801,21.71786,0,1.416002,-1.416002,29.20005,74.87177,0.1412688,7.968859,4.96776,0,27.92756
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,10.20155,3.75407,3.75407,0,0,0,3.75407,271.7465,0,0,0,10.20155,3.951653,3.75407,0,0,10.33014,20.30186,6.2499,0,6.2499,35.12923,90.07476,0.141096,4.129477,8.161242,0,30.50341
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,9.763357,0,0,0,0,0,0,0,5.68312,0,0,9.763357,0,0,0,0,4.080236,25.92677,4.080236,0,4.080236,39.00008,100,0.1409834,0,7.810685,0,35.69012
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,9.148123,0,0,0,0,0,0,0,9.148123,0,0,9.148123,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1409834,0,7.318498,0,38.7471
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,9.112958,2.827037,2.827037,0,-1,0,2.827037,322.3502,6.137129,0,0,9.112958,2.975828,2.827037,0,0,0,29.59898,0,0,0,39.00008,100,0.1409834,3.10974,7.290366,0,38.71194
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,7.113589,0,0,0,0,0,0,0,7.113589,0,0,7.113589,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1409834,0,5.690871,0,36.71257
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,3.529182,2.882373,2.882373,0,0,0,2.882373,122.4402,0.4951054,0,0,3.529182,3.034077,2.882373,0,0,0,29.59898,0,0,0,39.00008,100,0.1409834,3.17061,2.823346,0,33.12816
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,2.387368,1.902284,1.902284,0,0,0,1.902284,125.5001,0.3849636,0,0,2.387368,2.002405,1.902284,0,0,0,29.59898,0,0,0,39.00008,100,0.1409834,2.092513,1.909895,0,31.98635
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.3990367,4.965053,4.965053,0,0,0,4.965053,8.036908,0,8.881784E-16,0,0.3990367,5.226371,4.965053,0,0,0,29.59898,0,4.827334,-4.827334,33.91162,86.9527,0.1409834,5.461558,0.3192294,0,29.99801
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,9.45843,8.36,0,-1,0,8.36,0,0,1.09843,2.044273,0,8.8,8.36,0,0,5.363705,24.77164,0,8.8,-8.8,24.63561,63.16809,0.1409834,10.40427,0,0,24.77164
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,3.106223,3.106223,0,-1,0,3.106223,0,0,4.440892E-16,0,0,3.269708,3.106223,0,0,15.14148,15.97164,0,3.269708,-3.269708,21.18903,54.33074,0.1409834,3.416845,0,0,15.97164
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,6.866796,6.866796,0,-1,0,6.866796,0,0,0,0,0,7.228206,6.866796,0,0,18.77449,12.70194,0,7.228206,-7.228206,13.56983,34.79438,0.1409834,7.553475,0,0,12.70194
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,0.3923527,0.3923527,0,-1,0,0.3923527,0,0,5.551115E-17,0,0,0.4130028,0.3923527,0,0,26.80583,5.47373,0,0.4130028,-0.4130028,13.13449,33.67811,0.1409834,0.431588,0,0,5.47373
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,1.231955,1.231955,0,-1,0,1.231955,0,0,2.220446E-16,0,0,1.296795,1.231955,0,0,27.26472,5.060727,0,1.296795,-1.296795,11.76755,30.17314,0.1409834,1.355151,0,0,5.060727
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,1.374153,1.374153,0,-1,0,1.374153,0,0,2.220446E-16,0,0,1.446477,1.374153,0,0,28.70561,3.763932,0,1.446477,-1.446477,10.24283,26.26361,0.1409834,1.511569,0,0,3.763932
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,1.230329,1.230329,0,-1,0,1.230329,0,0,2.220446E-16,0,0,1.295083,1.230329,0,0,30.3128,2.317455,0,1.295083,-1.295083,8.877691,22.76326,0.1409834,1.353361,0,0,2.317455
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,1.289578,0.9712539,0,-1,0,0.9712539,0,0,0.318324,0.4472817,0,1.022372,0.9712539,0,0,31.75178,1.022372,0,1.022372,-1.022372,7.800015,20,0.1409834,1.418536,0,0,1.022372
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,1.993372,0,0,-1,0,0,0,0,1.993372,2.192709,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1409834,2.192709,0,0,0
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1409834,0,0,0,0
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,0.9589179,0.9589179,9.758918,0,2.805006,0.9589179,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1411243,1.05481,0,12,0
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.2255973,1.708212,1.708212,10.50821,0,2.994578,1.708212,13.20664,1.776357E-15,0,0,0.2255973,0,0,8.8,8.36,24.52775,7.524,8.585597,0,8.585597,23.87602,61.22044,0.1412995,1.879033,0.1804778,12,7.749597
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,1.770556,2.16796,2.16796,10.96796,0,3.110894,2.16796,81.66921,0,0,0,1.770556,0,0,8.8,8.36,15.94216,15.25104,10.13056,0,10.13056,33.48671,85.86319,0.1414568,2.384756,1.416444,12,17.02159
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,2.352268,3.58991,3.58991,0,0,0,3.58991,65.52444,0,0,0,2.352268,3.778852,3.58991,0,0,5.811601,24.36854,0,1.426584,-1.426584,31.98296,82.00742,0.1414568,3.948901,1.881815,0,26.72081
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,4.053164,2.715006,2.715006,0,-1,0,2.715006,149.2875,0,0,0,4.053164,2.857901,2.715006,0,0,7.396694,22.94195,1.195264,0,1.195264,33.11689,84.91492,0.1414239,2.986506,3.242532,0,26.99512
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,4.67555,2.76938,2.76938,0,0,0,2.76938,168.8302,0,0,0,4.67555,2.915137,2.76938,0,0,6.20143,24.01769,1.760413,0,1.760413,34.78696,89.19715,0.1413755,3.046318,3.74044,0,28.69324
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,3.941893,9.008472,9.008472,9.482641,0,2.735108,9.008472,43.75761,0,0,0,3.941893,0,0,0.4741685,0.4504601,4.441018,25.60206,4.392353,0,4.392353,38.95391,99.88162,0.1414852,9.90932,3.153514,12,29.54395
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,7.897331,7.169852,7.169852,0,0,0,7.169852,110.1464,0.3014531,0,0,7.897331,7.547213,7.169852,0,0,0.04866467,29.55518,0.04866467,0,0.04866467,39.00008,100,0.1414839,7.886837,6.317864,0,37.45251
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,9.1096,1.528839,1.528839,0,0,0,1.528839,595.8509,7.500296,0,0,9.1096,1.609304,1.528839,0,0,0,29.59898,0,0,0,39.00008,100,0.1414839,1.681723,7.28768,0,38.70858
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,6.577093,7.909733,7.909733,0,-1,0,7.909733,83.15189,0,8.881784E-16,0.3407068,6.577093,8.326035,7.909733,0,0,0,29.59898,0,1.748942,-1.748942,37.15653,95.27296,0.1414839,8.700706,5.261674,0,36.17607
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,5.435847,0,0,0,0,0,0,0,3.492578,0,0,5.435847,0,0,0,0,1.943269,27.85004,1.943269,0,1.943269,39.00008,100,0.1414305,0,4.348678,0,33.28588
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,4.515082,4.722173,4.722173,0,0,0,4.722173,95.6145,0,0,0,4.515082,4.970708,4.722173,0,0,0,29.59898,0,0.4556261,-0.4556261,38.51981,98.76853,0.1414305,5.19439,3.612066,0,34.11406
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,2.086646,4.343316,4.343316,0,0,0,4.343316,48.04269,0,8.881784E-16,0,2.086646,4.571912,4.343316,0,0,0.5062513,29.14335,0,2.485265,-2.485265,35.9001,92.05137,0.1414305,4.777648,1.669317,0,31.23
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.4199752,0.4791223,0.4791223,0,0,0,0.4791223,87.6551,0,5.551115E-17,0,0.4199752,0.5043393,0.4791223,0,0,3.267658,26.65809,0,0.08436414,-0.08436414,35.81118,91.82335,0.1414305,0.5270346,0.3359801,0,27.07806
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,5.708985,5.708985,0,-1,0,5.708985,0,0,8.881784E-16,0,0,6.009458,5.708985,0,0,3.361395,26.57372,0,6.009458,-6.009458,29.47665,75.58101,0.1414305,6.279884,0,0,26.57372
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,14.34351,8.36,0,-1,0,8.36,0,0,5.983507,7.417858,0,8.8,8.36,0,0,10.03857,20.56426,0,8.8,-8.8,20.20064,51.79641,0.1414305,15.77786,0,0,20.56426
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,5.448843,5.448843,0,-1,0,5.448843,0,0,0,0,0,5.735625,5.448843,0,0,19.81635,11.76426,0,5.735625,-5.735625,14.15476,36.29418,0.1414305,5.993728,0,0,11.76426
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,3.375263,3.375263,0,-1,0,3.375263,0,0,4.440892E-16,0,0,3.552908,3.375263,0,0,26.18926,6.028639,0,3.552908,-3.552908,10.40967,26.6914,0.1414305,3.712789,0,0,6.028639
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,1.55561,1.55561,0,-1,0,1.55561,0,0,2.220446E-16,0,0,1.637484,1.55561,0,0,30.13694,2.475731,0,1.637484,-1.637484,8.683606,22.26561,0.1414305,1.711171,0,0,2.475731
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,0.9731263,0.7963352,0,-1,0,0.7963352,0,0,0.1767911,0.2741038,0,0.8382475,0.7963352,0,0,31.95637,0.8382475,0,0.8382475,-0.8382475,7.800015,20,0.1414305,1.070439,0,0,0.8382475
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,0.4031178,0,0,-1,0,0,0,0,0.4031178,0.4434296,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1414305,0.4434296,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1414305,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,0.6748666,0,0,-1,0,0,0,0,0.6748666,0.7423532,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1414305,0.7423532,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,1.33269,0,0,-1,0,0,0,0,1.33269,1.465959,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1414305,1.465959,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,0.610211,0.610211,9.410211,0,2.716783,0.610211,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1415506,0.6712321,0,12,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.238139,1.674075,1.674075,10.47407,0,2.985941,1.674075,14.22512,1.776357E-15,0,0,0.238139,0,0,8.8,8.36,24.52775,7.524,8.598139,0,8.598139,23.88792,61.25095,0.1417217,1.841482,0.1905112,12,7.762139
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,1.54185,4.302292,4.302292,12,0,3.372,4.302292,35.83786,0,0,0,1.54185,0,0,7.697708,7.312822,15.92961,15.26233,8.854671,0,8.854671,32.2882,82.79008,0.1419681,4.732522,1.23348,12,16.80417
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,3.181656,8.51643,8.51643,12,0,3.372,8.51643,37.35903,0,0,0,3.181656,0,0,3.48357,3.309391,7.074943,23.23153,6.491047,0,6.491047,38.44615,98.57967,0.1421432,9.368073,2.545325,12,26.41319
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,5.632926,7.481341,7.481341,0,-1,0,7.481341,75.29299,0,0,0,5.632926,7.875096,7.481341,0,0,0.5838952,29.07347,0,2.24217,-2.24217,36.08269,92.51954,0.1421432,8.229475,4.506341,0,34.7064
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,6.400561,3.980141,3.980141,0,0,0,3.980141,160.8124,0,0,0,6.400561,4.189622,3.980141,0,0,3.075195,26.8313,2.210939,0,2.210939,38.18017,97.89768,0.1420826,4.378155,5.120449,0,33.23186
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,9.292068,8.798088,8.798088,3,0,1.095,8.798088,105.6146,2.324562,0,0,9.292068,6.103251,5.798088,0,0,0.8642564,28.82115,0.8642564,0,0.8642564,39.00008,100,0.1420589,9.677896,7.433655,12,38.11322
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,6.465946,3.863101,3.863101,0,0,0,3.863101,167.3771,2.399523,0,0,6.465946,4.066422,3.863101,0,0,0,29.59898,0,0,0,39.00008,100,0.1420589,4.249411,5.172757,0,36.06492
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,5.762689,2.132728,2.132728,0,0,0,2.132728,270.2027,3.517712,0,0,5.762689,2.244977,2.132728,0,0,0,29.59898,0,0,0,39.00008,100,0.1420589,2.346001,4.610151,0,35.36167
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,9.506978,8.007759,8.007759,0,-1,0,8.007759,118.7221,1.077759,0,0.4485346,9.506978,8.42922,8.007759,0,0,0,29.59898,0,0,0,39.00008,100,0.1420589,8.808535,7.605583,0,39.10596
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,7.423927,3.787832,3.787832,0,0,0,3.787832,195.9941,3.436736,0,0,7.423927,3.987191,3.787832,0,0,0,29.59898,0,0,0,39.00008,100,0.1420589,4.166615,5.939142,0,37.0229
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,5.476251,2.485164,2.485164,0,0,0,2.485164,220.3578,2.860289,0,0,5.476251,2.615962,2.485164,0,0,0,29.59898,0,0,0,39.00008,100,0.1420589,2.73368,4.381001,0,35.07523
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,2.403636,0,0,0,0,0,0,0,2.403636,0,0,2.403636,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1420589,0,1.922909,0,32.00261
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.3209232,9.802492,9.802492,9.497616,0,2.738897,9.802492,3.273894,0,0,0,0.3209232,0.3209232,0.304877,0,0,0,29.59898,0,0,0,39.00008,100,0.1420589,10.78274,0.2567385,12,29.9199
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,8.960031,8.36,0,-1,0,8.36,0,0,0.6000305,1.496034,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1420589,9.856033,0,0,29.59898
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,7.251479,7.251479,0,-1,0,7.251479,0,0,8.881784E-16,0,0,7.633135,7.251479,0,0,9.777778,20.79898,0,7.633135,-7.633135,21.67803,55.58459,0.1420589,7.976626,0,0,20.79898
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,6.172465,6.172465,0,-1,0,6.172465,0,0,0,0,0,6.497332,6.172465,0,0,18.25904,13.16584,0,6.497332,-6.497332,14.82924,38.02362,0.1420589,6.789712,0,0,13.16584
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,0.1487933,0.1487933,0,-1,0,0.1487933,0,0,2.775558E-17,0,0,0.1566245,0.1487933,0,0,25.4783,6.66851,0,0.1566245,-0.1566245,14.66415,37.6003,0.1420589,0.1636726,0,0,6.66851
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.65232,6.511886,0,0,0,14.66415,37.6003,0.1420589,0,0,0,6.511886
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.65232,6.511886,0,0,0,14.66415,37.6003,0.1420589,0,0,0,6.511886
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,2.88044,2.88044,0,-1,0,2.88044,0,0,4.440892E-16,0,0,3.032043,2.88044,0,0,25.65232,6.511886,0,3.032043,-3.032043,11.46809,29.40531,0.1420589,3.168485,0,0,6.511886
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,1.920919,1.920919,0,-1,0,1.920919,0,0,2.220446E-16,0,0,2.02202,1.920919,0,0,29.02126,3.479843,0,2.02202,-2.02202,9.336697,23.9402,0.1420589,2.113011,0,0,3.479843
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,1.253721,1.253721,0,-1,0,1.253721,0,0,0,0,0,1.319706,1.253721,0,0,31.26795,1.457823,0,1.319706,-1.319706,7.945603,20.3733,0.1420589,1.379093,0,0,1.457823
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.73429,0.1381169,0,0,0,7.945603,20.3733,0.1420589,0,0,0,0.1381169
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,2.176296,2.176296,10.9763,0,3.113003,2.176296,0,0,0,0,0,0,0,8.8,8.36,32.73429,0.1381169,8.36,0,8.36,15.8766,40.70914,0.1422619,2.393926,0,12,0.1381169
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.09519292,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.09519292,0,0,8.8,8.36,24.37429,7.662117,8.455193,0,8.455193,23.8979,61.27654,0.1423441,0,0.07615434,12,7.75731
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.821048,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.821048,0,0,8.8,8.36,15.9191,15.27179,9.181048,0,9.181048,32.6078,83.60958,0.1424062,0,0.6568384,12,16.09284
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,3.014947,6.648989,6.648989,0,0,0,6.648989,45.34444,0,0,0,3.014947,6.998936,6.648989,0,0,6.73805,23.53473,0,3.983989,-3.983989,28.40831,72.84167,0.1424062,7.313888,2.411958,0,26.54968
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,4.962422,3.628585,3.628585,0,-1,0,3.628585,136.7592,0,0,0,4.962422,3.819563,3.628585,0,0,11.1647,19.55075,1.142859,0,1.142859,29.49252,75.6217,0.142375,3.991443,3.969938,0,24.51317
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,5.429435,1.72287,1.72287,0,0,0,1.72287,315.139,0,0,0,5.429435,1.813547,1.72287,0,0,10.02184,20.57932,3.615888,0,3.615888,32.92286,84.4174,0.1422763,1.895157,4.343548,0,26.00875
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,6.191868,3.430324,3.430324,0,0,0,3.430324,180.5039,0,0,0,6.191868,3.610868,3.430324,0,0,6.405957,23.83362,2.581001,0,2.581001,35.37141,90.69573,0.1422059,3.773357,4.953495,0,30.02549
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,9.504066,2.253353,2.253353,0,0,0,2.253353,421.7744,3.30716,0,0,9.504066,2.37195,2.253353,0,0,3.824956,26.15652,3.824956,0,3.824956,39.00008,100,0.1421018,2.478688,7.603253,0,35.66058
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,7.176723,0,0,0,0,0,0,0,7.176723,0,0,7.176723,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1421018,0,5.741379,0,36.7757
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,6.357367,5.899179,5.899179,0,-1,0,5.899179,107.767,0.1477052,0,0,6.357367,6.209661,5.899179,0,0,0,29.59898,0,0,0,39.00008,100,0.1421018,6.489096,5.085893,0,35.95634
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,5.723849,0.7380093,0.7380093,0,0,0,0.7380093,775.5795,4.946997,0,0,5.723849,0.7768519,0.7380093,0,0,0,29.59898,0,0,0,39.00008,100,0.1421018,0.8118103,4.579079,0,35.32283
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,3.704379,1.268123,1.268123,0,0,0,1.268123,292.1151,2.369512,0,0,3.704379,1.334866,1.268123,0,0,0,29.59898,0,0,0,39.00008,100,0.1421018,1.394935,2.963503,0,33.30336
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,2.24454,0.2585755,0.2585755,0,0,0,0.2585755,868.0405,1.972355,0,0,2.24454,0.2721848,0.2585755,0,0,0,29.59898,0,0,0,39.00008,100,0.1421018,0.2844331,1.795632,0,31.84352
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.4470834,5.878038,5.878038,0,0,0,5.878038,7.605997,0,8.881784E-16,0,0.4470834,6.187408,5.878038,0,0,0,29.59898,0,5.740325,-5.740325,32.94925,84.48507,0.1421018,6.465842,0.3576667,0,30.04606
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,3.284111,3.284111,0,-1,0,3.284111,0,0,4.440892E-16,0,0,3.456959,3.284111,0,0,6.378139,23.85865,0,3.456959,-3.456959,29.30529,75.14162,0.1421018,3.612522,0,0,23.85865
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,0.589039,0.589039,0,-1,0,0.589039,0,0,0,0,0,0.620041,0.589039,0,0,10.2192,20.40169,0,0.620041,-0.620041,28.65171,73.46577,0.1421018,0.6479428,0,0,20.40169
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,2.279135,2.279135,0,-1,0,2.279135,0,0,0,0,0,2.39909,2.279135,0,0,10.90814,19.78165,0,2.39909,-2.39909,26.12285,66.98152,0.1421018,2.507049,0,0,19.78165
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,2.492388,2.492388,0,-1,0,2.492388,0,0,0,0,0,2.623567,2.492388,0,0,13.57379,17.38256,0,2.623567,-2.623567,23.35736,59.89056,0.1421018,2.741627,0,0,17.38256
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,1.167239,1.167239,0,-1,0,1.167239,0,0,0,0,0,1.228673,1.167239,0,0,16.48887,14.759,0,1.228673,-1.228673,22.06223,56.56971,0.1421018,1.283963,0,0,14.759
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,1.780027,1.780027,0,-1,0,1.780027,0,0,2.220446E-16,0,0,1.873713,1.780027,0,0,17.85406,13.53032,0,1.873713,-1.873713,20.08716,51.50544,0.1421018,1.95803,0,0,13.53032
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,1.388299,1.388299,0,-1,0,1.388299,0,0,2.220446E-16,0,0,1.461368,1.388299,0,0,19.93596,11.65661,0,1.461368,-1.461368,18.54675,47.55566,0.1421018,1.527129,0,0,11.65661
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,0.9604798,0.9604798,0,-1,0,0.9604798,0,0,1.110223E-16,0,0,1.011031,0.9604798,0,0,21.55971,10.19524,0,1.011031,-1.011031,17.48103,44.82305,0.1421018,1.056528,0,0,10.19524
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,1.022372,1.022372,0,-1,0,1.022372,0,0,0,0,0,1.076181,1.022372,0,0,22.68307,9.184212,0,1.076181,-1.076181,16.34663,41.91435,0.1421018,1.124609,0,0,9.184212
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.87883,8.108031,0,0,0,16.34663,41.91435,0.1421018,0,0,0,8.108031
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,2.16946,2.16946,0,0,0,2.16946,0,0,0,0,0,2.283642,2.16946,0,0,23.87883,8.108031,0,2.283642,-2.283642,13.93946,35.74214,0.1421018,2.386405,0,0,8.108031
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.09662796,1.851108,1.851108,0,0,0,1.851108,5.220006,0,2.220446E-16,0,0.09662796,1.948535,1.851108,0,0,26.41621,5.824389,0,1.851907,-1.851907,11.98738,30.73681,0.1421018,2.036219,0.07730237,0,5.921017
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,2.137049,0.1676608,0.1676608,0,0,0,0.1676608,1274.626,0,0,0,2.137049,0.176485,0.1676608,0,0,28.47388,3.972482,1.960564,0,1.960564,13.84733,35.50591,0.1420484,0.1844269,1.709639,0,6.109531
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,3.913082,0,0,0,0,0,0,0,0,0,0,3.913082,0,0,0,0,26.51332,5.73699,3.913082,0,3.913082,17.55961,45.02455,0.1419421,0,3.130466,0,9.650072
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,6.471196,10.2857,8.36,0,-1,0,8.36,77.40665,0,1.925704,2.954275,6.471196,8.8,8.36,0,0,22.60024,9.258764,0,2.328804,-2.328804,15.10483,38.73027,0.1419421,11.31427,5.176957,0,15.72996
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,9.220527,0,0,0,0,0,0,0,0,0,0,9.220527,0,0,0,0,25.1878,6.92996,9.220527,0,9.220527,23.85219,61.15935,0.1416923,0,7.376421,0,16.15049
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,10.5018,5.692398,5.692398,0,0,0,5.692398,184.4881,0,0,0,10.5018,5.991998,5.692398,0,0,15.96727,15.22843,4.509801,0,4.509801,28.13057,72.12952,0.1415704,6.261638,8.40144,0,25.73023
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,9.983513,2.564862,2.564862,0,0,0,2.564862,389.2417,0,0,0,9.983513,2.699855,2.564862,0,0,11.45747,19.28725,7.283658,0,7.283658,35.04045,89.84714,0.1413739,2.821349,7.98681,0,29.27077
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,8.237784,0,0,0,0,0,0,0,4.063972,0,0,8.237784,0,0,0,0,4.173812,25.84255,4.173812,0,4.173812,39.00008,100,0.1412616,0,6.590228,0,34.08033
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,5.26991,0,0,0,-1,0,0,0,5.26991,0,0,5.26991,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1412616,0,4.215928,0,34.86889
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,6.731818,0.6385229,0.6385229,0,0,0,0.6385229,1054.28,6.059689,0,0,6.731818,0.6721294,0.6385229,0,0,0,29.59898,0,0,0,39.00008,100,0.1412616,0.7023752,5.385455,0,36.3308
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,3.495497,0,0,0,0,0,0,0,3.495497,0,0,3.495497,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1412616,0,2.796398,0,33.09447
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,2.290966,4.037899,4.037899,0,0,0,4.037899,56.73657,0,0,0,2.290966,4.25042,4.037899,0,0,0,29.59898,0,1.959455,-1.959455,36.93463,94.70399,0.1412616,4.441689,1.832772,0,31.88994
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.3356015,0,0,0,0,0,0,0,0,0,0,0.3356015,0,0,0,0,2.177172,27.63952,0.3356015,0,0.3356015,37.25301,95.52035,0.1412526,0,0.2684812,0,27.97512
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,7.09185,7.09185,0,-1,0,7.09185,0,0,8.881784E-16,0,0,7.465105,7.09185,0,0,1.84157,27.94156,0,7.465105,-7.465105,29.3841,75.3437,0.1412526,7.801034,0,0,27.94156
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,0.1949936,0.1949936,0,-1,0,0.1949936,0,0,0,0,0,0.2052564,0.1949936,0,0,10.13613,20.47646,0,0.2052564,-0.2052564,29.16774,74.78893,0.1412526,0.214493,0,0,20.47646
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.36419,20.2712,0,0,0,29.16774,74.78893,0.1412526,0,0,0,20.2712
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,0.3819596,0.3819596,0,-1,0,0.3819596,0,0,5.551115E-17,0,0,0.4020627,0.3819596,0,0,10.36419,20.2712,0,0.4020627,-0.4020627,28.74393,73.70223,0.1412526,0.4201555,0,0,20.2712
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,0.8373698,0.8373698,0,-1,0,0.8373698,0,0,1.110223E-16,0,0,0.8814419,0.8373698,0,0,10.81093,19.86914,0,0.8814419,-0.8814419,27.81481,71.31988,0.1412526,0.9211068,0,0,19.86914
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.79031,18.9877,0,0,0,27.81481,71.31988,0.1412526,0,0,0,18.9877
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,1.393115,1.393115,0,-1,0,1.393115,0,0,2.220446E-16,0,0,1.466437,1.393115,0,0,11.79031,18.9877,0,1.466437,-1.466437,26.26905,67.3564,0.1412526,1.532427,0,0,18.9877
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,0.2028771,0.2028771,0,-1,0,0.2028771,0,0,0,0,0,0.2135549,0.2028771,0,0,13.41968,17.52126,0,0.2135549,-0.2135549,26.04394,66.7792,0.1412526,0.2231649,0,0,17.52126
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,0.2280855,0.2280855,0,-1,0,0.2280855,0,0,2.775558E-17,0,0,0.24009,0.2280855,0,0,13.65697,17.30771,0,0.24009,-0.24009,25.79086,66.13029,0.1412526,0.250894,0,0,17.30771
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.92373,17.06762,0,0,0,25.79086,66.13029,0.1412526,0,0,0,17.06762
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,1.134539,1.134539,0,0,0,1.134539,0,0,0,0,0,1.194251,1.134539,0,0,13.92373,17.06762,0,1.194251,-1.194251,24.53201,62.90247,0.1412526,1.247993,0,0,17.06762
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.1105587,0,0,0,0,0,0,0,0,0,0,0.1105587,0,0,0,0,15.25068,15.87337,0.1105587,0,0.1105587,24.6369,63.17141,0.1412496,0,0.08844693,0,15.98392
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.8312289,1.236585,1.236585,0,0,0,1.236585,67.21971,0,0,0,0.8312289,1.301669,1.236585,0,0,15.14012,15.97287,0,0.4704396,-0.4704396,24.14101,61.8999,0.1412496,1.360244,0.6649832,0,16.8041
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.7119985,2.114586,2.114586,0,0,0,2.114586,33.67082,0,0,0,0.7119985,2.22588,2.114586,0,0,15.66283,15.50243,0,1.513881,-1.513881,22.54524,57.80819,0.1412496,2.326045,0.5695988,0,16.21443
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,1.240551,1.536656,1.536656,0,-1,0,1.536656,80.73056,0,2.220446E-16,0,1.240551,1.617533,1.536656,0,0,17.34492,13.98855,0,0.3769818,-0.3769818,22.14787,56.78928,0.1412496,1.690322,0.9924409,0,15.2291
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,1.202924,5.557627,5.557627,0,0,0,5.557627,21.64456,0,0,0,1.202924,5.850134,5.557627,0,0,17.76379,13.61157,0,4.64721,-4.64721,17.24928,44.22882,0.1412496,6.11339,0.9623391,0,14.81449
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,1.228833,11.14703,11.14703,12,0,3.372,11.14703,11.02386,0,0,0,1.228833,0,0,0.8529751,0.8103263,22.92736,8.964355,2.039159,0,2.039159,19.18379,49.18911,0.1413029,12.26173,0.9830664,12,10.19319
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,3.40425,0.9724381,0.9724381,9.772438,0,2.808427,0.9724381,350.0737,1.776357E-15,0,0,3.40425,0,0,8.8,8.36,20.8882,10.7996,11.76425,0,11.76425,30.34434,77.80585,0.1413487,1.069682,2.7234,12,14.20385
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,3.014459,5.557857,5.557857,11.36187,0,3.210554,5.557857,54.23779,0,0,0,3.014459,0,0,5.804016,5.513815,9.123949,21.38742,8.528274,0,8.528274,38.43497,98.55101,0.1415658,6.113643,2.411567,12,24.40188
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,1.919261,4.087098,4.087098,0,-1,0,4.087098,46.95903,0,0,0,1.919261,4.302208,4.087098,0,0,0.5956753,29.06287,0,2.382947,-2.382947,35.92312,92.11039,0.1415658,4.495808,1.535409,0,30.98213
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,1.332384,4.929458,4.929458,0,0,0,4.929458,27.02901,0,0,0,1.332384,5.188903,4.929458,0,0,3.243394,26.67992,0,3.856519,-3.856519,31.858,81.687,0.1415658,5.422404,1.065907,0,28.01231
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.09130567,4.97673,4.97673,0,0,0,4.97673,1.834652,0,0,0,0.09130567,5.238663,4.97673,0,0,7.528416,22.8234,0,5.147358,-5.147358,26.4322,67.77475,0.1415658,5.474403,0.07304453,0,22.91471
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.443779,1.44887,1.44887,0,0,0,1.44887,30.62933,0,2.220446E-16,0,0.443779,1.525126,1.44887,0,0,13.2477,17.67605,0,1.081347,-1.081347,25.29236,64.85209,0.1415658,1.593757,0.3550232,0,18.11983
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.2122621,3.169806,3.169806,0,0,0,3.169806,6.696374,0,4.440892E-16,0,0.2122621,3.336638,3.169806,0,0,14.4492,16.5947,0,3.124376,-3.124376,21.99898,56.40754,0.1415658,3.486787,0.1698097,0,16.80696
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.92073,13.47032,0,0,0,21.99898,56.40754,0.1415658,0,0,0,13.47032
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,8.781717,8.36,0,-1,0,8.36,0,0,0.4217176,1.299889,0,8.8,8.36,0,0,17.92073,13.47032,0,8.8,-8.8,12.72297,32.62293,0.1415658,9.659889,0,0,13.47032
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,4.08426,4.08426,0,-1,0,4.08426,0,0,0,0.05587932,0,4.299221,4.08426,0,0,27.69851,4.670323,0,4.299221,-4.299221,8.191192,21.00301,0.1415658,4.492686,0,0,4.670323
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,1.124385,0.3525467,0,-1,0,0.3525467,0,0,0.7718379,0.8842764,0,0.3711018,0.3525467,0,0,32.47542,0.3711018,0,0.3711018,-0.3711018,7.800015,20,0.1415658,1.236823,0,0,0.3711018
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,0.1776441,0,0,-1,0,0,0,0,0.1776441,0.1954085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1415658,0.1954085,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,1.602753,0,0,-1,0,0,0,0,1.602753,1.763028,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1415658,1.763028,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,0.784488,0,0,-1,0,0,0,0,0.784488,0.8629368,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1415658,0.8629368,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,1.554827,0,0,-1,0,0,0,0,1.554827,1.71031,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1415658,1.71031,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,0.2383027,0,0,-1,0,0,0,0,0.2383027,0.2621329,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1415658,0.2621329,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,1.127809,0,0,-1,0,0,0,0,1.127809,1.24059,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1415658,1.24059,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,2.323065,2.323065,11.12306,0,3.150136,2.323065,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1417739,2.555372,0,12,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.2350161,1.857023,1.857023,10.65702,0,3.032227,1.857023,12.65553,1.776357E-15,0,0,0.2350161,0,0,8.8,8.36,24.52775,7.524,8.595016,0,8.595016,23.88496,61.24335,0.1419503,2.042725,0.1880129,12,7.759016
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.5155605,7.707665,7.707665,12,0,3.372,7.707665,6.688932,0,0,0,0.5155605,0,0,4.292335,4.077718,15.93274,15.25951,4.593278,0,4.593278,28.24252,72.41658,0.142081,8.478432,0.4124484,12,15.77507
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.7071306,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.7071306,0,0,8.8,8.36,11.33946,19.39347,9.067131,0,9.067131,36.84436,94.47253,0.1421455,0,0.5657045,12,20.1006
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,1.446972,8.079064,8.079064,0,-1,0,8.079064,17.91014,0,0,0.5269712,1.446972,8.504279,8.079064,0,0,2.272328,27.55388,0,7.057306,-7.057306,29.4053,75.39806,0.1421455,8.886971,1.157578,0,29.00085
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,3.045485,4.485514,4.485514,0,0,0,4.485514,67.89601,0,8.881784E-16,0,3.045485,4.721593,4.485514,0,0,10.11378,20.49658,0,1.676108,-1.676108,27.63853,70.86789,0.1421455,4.934065,2.436388,0,23.54206
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,3.610994,2.135644,2.135644,0,0,0,2.135644,169.0822,0,0,0,3.610994,2.248046,2.135644,0,0,11.97612,18.82047,1.362947,0,1.362947,28.93154,74.18328,0.142109,2.349208,2.888795,0,22.43146
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,2.208385,5.100327,5.100327,0,0,0,5.100327,43.29888,0,0,0,2.208385,5.368766,5.100327,0,0,10.61318,20.04712,0,3.160381,-3.160381,25.6002,65.64141,0.142109,5.61036,1.766708,0,22.2555
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,1.243002,6.450065,6.450065,0,0,0,6.450065,19.27116,0,0,0,1.243002,6.789542,6.450065,0,0,14.12471,16.88674,0,5.546539,-5.546539,19.75364,50.65025,0.142109,7.095071,0.9944017,0,18.12974
