Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,2.951893,3.161145,3.161145,0,-1,0,3.161145,93.38049,0,0,0,2.951893,3.327522,3.161145,0,0,20.28753,11.3402,0,0.3756282,-0.3756282,19.35769,49.635,0.142109,3.47726,2.361515,0,14.29209
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,3.057395,10.06488,10.06488,12,0,3.372,10.06488,30.37688,0,0,0,3.057395,0,0,1.935122,1.838366,20.7049,10.96457,4.895761,0,4.895761,24.00222,61.54402,0.1422341,11.07137,2.445916,12,14.02197
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,3.395679,5.791922,5.791922,11.37577,0,3.214069,5.791922,58.62785,0,0,0,3.395679,0,0,5.583844,5.304652,15.80913,15.37076,8.700332,0,8.700332,32.25608,82.70772,0.142444,6.371114,2.716544,12,18.76644
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,1.48481,2.630947,2.630947,0,0,0,2.630947,56.43631,0,0,0,1.48481,2.769418,2.630947,0,0,7.108803,23.20106,0,1.284608,-1.284608,30.90198,79.23569,0.142444,2.894042,1.187848,0,24.68587
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.3929152,0,0,0,0,0,0,0,0,0,0,0.3929152,0,0,0,0,8.536145,21.91645,0.3929152,0,0.3929152,31.27473,80.19146,0.1424335,0,0.3143322,0,22.30936
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,7.168494,7.168494,0,-1,0,7.168494,0,0,8.881784E-16,0,0,7.545783,7.168494,0,0,8.14323,22.27007,0,7.545783,-7.545783,23.32078,59.79675,0.1424335,7.885344,0,0,22.27007
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,7.857522,7.857522,0,-1,0,7.857522,0,0,8.881784E-16,0.2832749,0,8.271076,7.857522,0,0,16.52743,14.72429,0,8.271076,-8.271076,14.6023,37.44172,0.1424335,8.643275,0,0,14.72429
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.71752,6.453211,0,0,0,14.6023,37.44172,0.1424335,0,0,0,6.453211
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,1.261621,1.261621,0,-1,0,1.261621,0,0,2.220446E-16,0,0,1.328022,1.261621,0,0,25.71752,6.453211,0,1.328022,-1.328022,13.20244,33.85234,0.1424335,1.387783,0,0,6.453211
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,2.284582,2.284582,0,-1,0,2.284582,0,0,4.440892E-16,0,0,2.404823,2.284582,0,0,27.1931,5.12519,0,2.404823,-2.404823,10.66753,27.3526,0.1424335,2.51304,0,0,5.12519
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,1.061741,1.061741,0,-1,0,1.061741,0,0,2.220446E-16,0,0,1.117623,1.061741,0,0,29.86512,2.720366,0,1.117623,-1.117623,9.489456,24.33189,0.1424335,1.167916,0,0,2.720366
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,1.209123,1.209123,0,-1,0,1.209123,0,0,2.220446E-16,0,0,1.272761,1.209123,0,0,31.10693,1.602744,0,1.272761,-1.272761,8.147848,20.89188,0.1424335,1.330036,0,0,1.602744
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,1.213854,0.3134834,0,-1,0,0.3134834,0,0,0.9003707,1.021756,0,0.3299825,0.3134834,0,0,32.52111,0.3299825,0,0.3299825,-0.3299825,7.800015,20,0.1424335,1.335239,0,0,0.3299825
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,1.733954,0,0,-1,0,0,0,0,1.733954,1.907349,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1424335,1.907349,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,0.6939566,0,0,-1,0,0,0,0,0.6939566,0.7633523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1424335,0.7633523,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,1.53235,1.53235,10.33235,0,2.950085,1.53235,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1425968,1.685585,0,12,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.1995063,0.9059972,0.9059972,9.705997,0,2.791617,0.9059972,22.02063,0,0,0,0.1995063,0,0,8.8,8.36,24.52775,7.524,8.559506,0,8.559506,23.85127,61.15697,0.1427212,0.9965969,0.159605,12,7.723506
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,1.895879,2.248481,2.248481,11.04848,0,3.131266,2.248481,84.31822,0,0,0,1.895879,0,0,8.8,8.36,15.96825,15.22756,10.25588,0,10.25588,33.58085,86.10457,0.1428705,2.473329,1.516703,12,17.12343
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,4.947078,3.390934,3.390934,0,0,0,3.390934,145.8913,0,0,0,4.947078,3.569404,3.390934,0,0,5.712368,24.45785,1.377674,0,1.377674,34.88783,89.45579,0.1428338,3.730027,3.957662,0,29.40492
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,5.854328,2.859523,2.859523,0,-1,0,2.859523,204.731,0,0,0,5.854328,3.010024,2.859523,0,0,4.334694,25.69775,2.844304,0,2.844304,37.58617,96.3746,0.1427579,3.145475,4.683462,0,31.55208
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,8.33542,4.915678,4.915678,0,0,0,4.915678,169.5681,1.670631,0,0,8.33542,5.174398,4.915678,0,0,1.49039,28.25763,1.49039,0,1.49039,39.00008,100,0.1427182,5.407246,6.668336,0,36.59305
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,8.035181,3.061018,3.061018,0,0,0,3.061018,262.5002,4.813056,0,0,8.035181,3.222125,3.061018,0,0,0,29.59898,0,0,0,39.00008,100,0.1427182,3.36712,6.428145,0,37.63416
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,6.539442,0,0,0,0,0,0,0,6.539442,0,0,6.539442,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1427182,0,5.231554,0,36.13842
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,6.305987,2.237193,2.237193,0,0,0,2.237193,281.8705,3.951048,0,0,6.305987,2.35494,2.237193,0,0,0,29.59898,0,0,0,39.00008,100,0.1427182,2.460912,5.04479,0,35.90496
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,7.352516,3.346153,3.346153,0,-1,0,3.346153,219.7305,3.830251,0,0,7.352516,3.522266,3.346153,0,0,0,29.59898,0,0,0,39.00008,100,0.1427182,3.680768,5.882013,0,36.9515
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,4.821626,0,0,0,0,0,0,0,4.821626,0,0,4.821626,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1427182,0,3.857301,0,34.4206
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,4.494805,2.597324,2.597324,0,0,0,2.597324,173.0552,1.760779,0,0,4.494805,2.734026,2.597324,0,0,0,29.59898,0,0,0,39.00008,100,0.1427182,2.857057,3.595844,0,34.09378
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,2.139453,0.761384,0.761384,0,0,0,0.761384,280.9954,1.337997,0,0,2.139453,0.8014567,0.761384,0,0,0,29.59898,0,0,0,39.00008,100,0.1427182,0.8375223,1.711563,0,31.73843
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.4583116,2.848473,2.848473,0,0,0,2.848473,16.08973,0,0,0,0.4583116,2.998393,2.848473,0,0,0,29.59898,0,2.540081,-2.540081,36.3226,93.13468,0.1427182,3.133321,0.3666493,0,30.05729
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,4.4525,4.4525,0,-1,0,4.4525,0,0,0,0,0,4.686842,4.4525,0,0,2.822313,27.0589,0,4.686842,-4.686842,31.38223,80.4671,0.1427182,4.89775,0,0,27.0589
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,6.049288,6.049288,0,-1,0,6.049288,0,0,0,0,0,6.367672,6.049288,0,0,8.029915,22.37206,0,6.367672,-6.367672,24.67012,63.25658,0.1427182,6.654217,0,0,22.37206
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.10511,16.00438,0,0,0,24.67012,63.25658,0.1427182,0,0,0,16.00438
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,1.572327,1.572327,0,-1,0,1.572327,0,0,2.220446E-16,0,0,1.655081,1.572327,0,0,15.10511,16.00438,0,1.655081,-1.655081,22.92551,58.78324,0.1427182,1.729559,0,0,16.00438
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,0.1353356,0.1353356,0,-1,0,0.1353356,0,0,0,0,0,0.1424585,0.1353356,0,0,16.94408,14.3493,0,0.1424585,-0.1424585,22.77534,58.3982,0.1427182,0.1488692,0,0,14.3493
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,0.1865797,0.1865797,0,-1,0,0.1865797,0,0,2.775558E-17,0,0,0.1963997,0.1865797,0,0,17.10237,14.20684,0,0.1963997,-0.1963997,22.56832,57.86737,0.1427182,0.2052377,0,0,14.20684
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,1.720064,1.720064,0,-1,0,1.720064,0,0,2.220446E-16,0,0,1.810594,1.720064,0,0,17.32059,14.01044,0,1.810594,-1.810594,20.65979,52.97371,0.1427182,1.892071,0,0,14.01044
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,0.7863191,0.7863191,0,-1,0,0.7863191,0,0,1.110223E-16,0,0,0.8277043,0.7863191,0,0,19.33237,12.19985,0,0.8277043,-0.8277043,19.78731,50.73659,0.1427182,0.864951,0,0,12.19985
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,1.581966,1.581966,0,-1,0,1.581966,0,0,2.220446E-16,0,0,1.665227,1.581966,0,0,20.25204,11.37215,0,1.665227,-1.665227,18.03201,46.23582,0.1427182,1.740162,0,0,11.37215
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,0.2401979,0.2401979,0,-1,0,0.2401979,0,0,2.775558E-17,0,0,0.2528399,0.2401979,0,0,22.10229,9.706919,0,0.2528399,-0.2528399,17.76549,45.55245,0.1427182,0.2642177,0,0,9.706919
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,1.22644,1.22644,0,0,0,1.22644,0,0,2.220446E-16,0,0,1.29099,1.22644,0,0,22.38322,9.454079,0,1.29099,-1.29099,16.40467,42.06316,0.1427182,1.349084,0,0,9.454079
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.2277476,2.312975,2.312975,0,0,0,2.312975,9.84652,0,4.440892E-16,0,0.2277476,2.434711,2.312975,0,0,23.81765,8.163089,0,2.206963,-2.206963,14.07832,36.09819,0.1427182,2.544273,0.1821981,0,8.390837
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,1.360597,5.576822,5.576822,12,0,3.372,5.576822,24.39736,0,0,0,1.360597,0,0,6.423178,6.102019,26.26984,5.956126,7.462616,0,7.462616,21.15798,54.25113,0.142924,6.134504,1.088478,12,7.316723
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,3.197708,5.32309,5.32309,12,0,3.372,5.32309,60.0724,0,0,0,3.197708,0,0,6.67691,6.343065,18.80722,12.67248,9.540772,0,9.540772,30.20915,77.45921,0.1431411,5.855399,2.558166,12,15.87019
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,6.865582,0,0,0,-1,0,0,0,0,0,0,6.865582,0,0,0,0,9.266447,21.25918,6.865582,0,6.865582,36.72242,94.15986,0.1429584,0,5.492466,0,28.12476
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,8.109538,0,0,0,0,0,0,0,5.708673,0,0,8.109538,0,0,0,0,2.400864,27.4382,2.400864,0,2.400864,39.00008,100,0.1428946,0,6.48763,0,35.54774
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,8.395591,6.565464,6.565464,0,0,0,6.565464,127.8751,1.484576,0,0,8.395591,6.911015,6.565464,0,0,0,29.59898,0,0,0,39.00008,100,0.1428946,7.222011,6.716473,0,37.99457
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,8.634628,3.116804,3.116804,0,0,0,3.116804,277.0346,5.353781,0,0,8.634628,3.280847,3.116804,0,0,0,29.59898,0,0,0,39.00008,100,0.1428946,3.428485,6.907702,0,38.2336
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,5.001249,7.094805,7.094805,0,0,0,7.094805,70.4917,0,0,0,5.001249,7.468216,7.094805,0,0,0,29.59898,0,2.466967,-2.466967,36.39967,93.33229,0.1428946,7.804286,4.000999,0,34.60023
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,5.591601,2.32928,2.32928,0,-1,0,2.32928,240.0571,0.3986531,0,0,5.591601,2.451874,2.32928,0,0,2.741074,27.13201,2.741074,0,2.741074,39.00008,100,0.1428219,2.562208,4.473281,0,32.72361
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,4.273407,0,0,0,0,0,0,0,4.273407,0,0,4.273407,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1428219,0,3.418725,0,33.87238
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,2.994523,7.115209,7.115209,0,0,0,7.115209,42.08623,0,0,0,2.994523,7.489694,7.115209,0,0,0,29.59898,0,4.495171,-4.495171,34.26175,87.85047,0.1428219,7.82673,2.395619,0,32.5935
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.9810498,5.262022,5.262022,0,0,0,5.262022,18.64397,0,0,0,0.9810498,5.538971,5.262022,0,0,4.994634,25.10381,0,4.557921,-4.557921,29.45728,75.53134,0.1428219,5.788225,0.7848399,0,26.08486
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.3235919,3.904019,3.904019,0,0,0,3.904019,8.288689,0,4.440892E-16,0,0.3235919,4.109493,3.904019,0,0,10.05899,20.54589,0,3.785902,-3.785902,25.46659,65.29882,0.1428219,4.294421,0.2588736,0,20.86948
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.26555,16.75998,0,0,0,25.46659,65.29882,0.1428219,0,0,0,16.75998
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,2.744899,2.744899,0,-1,0,2.744899,0,0,0,0,0,2.889368,2.744899,0,0,14.26555,16.75998,0,2.889368,-2.889368,22.42093,57.48945,0.1428219,3.019389,0,0,16.75998
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.47596,13.87062,0,0,0,22.42093,57.48945,0.1428219,0,0,0,13.87062
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,1.889117,1.889117,0,-1,0,1.889117,0,0,2.220446E-16,0,0,1.988545,1.889117,0,0,17.47596,13.87062,0,1.988545,-1.988545,20.32482,52.11482,0.1428219,2.078029,0,0,13.87062
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.68545,11.88207,0,0,0,20.32482,52.11482,0.1428219,0,0,0,11.88207
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,0.8624858,0.8624858,0,-1,0,0.8624858,0,0,1.110223E-16,0,0,0.9078798,0.8624858,0,0,19.68545,11.88207,0,0.9078798,-0.9078798,19.36783,49.661,0.1428219,0.9487343,0,0,11.88207
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,0.9154699,0.9154699,0,-1,0,0.9154699,0,0,1.110223E-16,0,0,0.9636525,0.9154699,0,0,20.69421,10.97419,0,0.9636525,-0.9636525,18.35205,47.05645,0.1428219,1.007017,0,0,10.97419
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,1.455852,1.455852,0,-1,0,1.455852,0,0,2.220446E-16,0,0,1.532475,1.455852,0,0,21.76493,10.01054,0,1.532475,-1.532475,16.73668,42.91448,0.1428219,1.601437,0,0,10.01054
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,2.343775,2.343775,0,-1,0,2.343775,0,0,4.440892E-16,0,0,2.467132,2.343775,0,0,23.46768,8.478065,0,2.467132,-2.467132,14.1361,36.24633,0.1428219,2.578153,0,0,8.478065
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,0.3509512,0.3509512,0,-1,0,0.3509512,0,0,5.551115E-17,0,0,0.3694223,0.3509512,0,0,26.20894,6.010933,0,0.3694223,-0.3694223,13.74669,35.24785,0.1428219,0.3860463,0,0,6.010933
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,0.7403167,0.7403167,0,0,0,0.7403167,0,0,0,0,0,0.7792808,0.7403167,0,0,26.61941,5.64151,0,0.7792808,-0.7792808,12.92526,33.14162,0.1428219,0.8143484,0,0,5.64151
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.1089012,0,0,0,0,0,0,0,0,0,0,0.1089012,0,0,0,0,27.48528,4.86223,0.1089012,0,0.1089012,13.02857,33.40652,0.142819,0,0.08712099,0,4.971131
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,2.522247,5.477394,5.477394,12,0,3.372,5.477394,46.04831,0,0,0,2.522247,0,0,6.522606,6.196476,27.37638,4.960241,8.718723,0,8.718723,21.29988,54.61496,0.143053,6.025133,2.017798,12,7.482488
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,5.3727,2.946002,2.946002,11.746,0,3.307739,2.946002,182.3726,0,0,0,5.3727,0,0,8.8,8.36,18.65765,12.80709,13.7327,0,13.7327,34.32786,88.01997,0.1431444,3.240602,4.29816,12,18.17979
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,5.526113,3.220712,3.220712,0,-1,0,3.220712,171.5804,0,0,0,5.526113,3.390224,3.220712,0,0,4.924952,25.16652,2.135889,0,2.135889,36.35414,93.21556,0.1430879,3.542784,4.42089,0,30.69263
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,6.011096,0,0,0,0,0,0,0,3.222033,0,0,6.011096,0,0,0,0,2.789062,27.08882,2.789062,0,2.789062,39.00008,100,0.1430141,0,4.808877,0,33.09992
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,8.693377,3.804525,3.804525,0,0,0,3.804525,228.501,4.688613,0,0,8.693377,4.004763,3.804525,0,0,0,29.59898,0,0,0,39.00008,100,0.1430141,4.184978,6.954701,0,38.29235
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,9.379368,0,0,0,0,0,0,0,9.379368,0,0,9.379368,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1430141,0,7.503494,0,38.97834
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,7.619888,10.36855,10.36855,3.129659,0,1.127804,10.36855,73.49037,0,0,0,7.619888,7.619888,7.238894,0,0,0,29.59898,0,0,0,39.00008,100,0.1430141,11.40541,6.095911,12,37.21886
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,5.385235,7.380094,7.380094,0,-1,0,7.380094,72.96973,8.881784E-16,0,0,5.385235,7.76852,7.380094,0,0,0,29.59898,0,2.383285,-2.383285,36.48788,93.55846,0.1430141,8.118104,4.308188,0,34.98421
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,5.170282,4.034538,4.034538,0,0,0,4.034538,128.1505,0,0,0,5.170282,4.246882,4.034538,0,0,2.648094,27.21569,0.9234,0,0.9234,37.36389,95.80465,0.1429897,4.437992,4.136226,0,32.38597
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,3.881398,0,0,0,0,0,0,0,2.156703,0,0,3.881398,0,0,0,0,1.724694,28.04675,1.724694,0,1.724694,39.00008,100,0.1429442,0,3.105118,0,31.92815
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,2.150966,3.564068,3.564068,0,0,0,3.564068,60.35141,0,0,0,2.150966,3.751651,3.564068,0,0,0,29.59898,0,1.600685,-1.600685,37.31281,95.67368,0.1429442,3.920475,1.720773,0,31.74994
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.4720803,5.930887,5.930887,0,0,0,5.930887,7.959692,0,8.881784E-16,0,0.4720803,6.243039,5.930887,0,0,1.778539,27.99829,0,5.770958,-5.770958,31.22968,80.07595,0.1429442,6.523975,0.3776642,0,28.47037
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,2.730079,2.730079,0,-1,0,2.730079,0,0,4.440892E-16,0,0,2.873768,2.730079,0,0,8.190715,22.22733,0,2.873768,-2.873768,28.20047,72.30875,0.1429442,3.003087,0,0,22.22733
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.38379,19.35357,0,0,0,28.20047,72.30875,0.1429442,0,0,0,19.35357
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,2.032714,2.032714,0,-1,0,2.032714,0,0,4.440892E-16,0,0,2.139699,2.032714,0,0,11.38379,19.35357,0,2.139699,-2.139699,25.94502,66.52557,0.1429442,2.235986,0,0,19.35357
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,1.335817,1.335817,0,-1,0,1.335817,0,0,0,0,0,1.406123,1.335817,0,0,13.76123,17.21387,0,1.406123,-1.406123,24.46284,62.72511,0.1429442,1.469398,0,0,17.21387
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,1.01328,1.01328,0,-1,0,1.01328,0,0,0,0,0,1.066611,1.01328,0,0,15.32359,15.80774,0,1.066611,-1.066611,23.33854,59.84228,0.1429442,1.114608,0,0,15.80774
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,0.6219649,0.6219649,0,-1,0,0.6219649,0,0,0,0,0,0.6546999,0.6219649,0,0,16.50871,14.74113,0,0.6546999,-0.6546999,22.64842,58.07276,0.1429442,0.6841614,0,0,14.74113
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,1.496142,1.496142,0,-1,0,1.496142,0,0,2.220446E-16,0,0,1.574887,1.496142,0,0,17.23616,14.08643,0,1.574887,-1.574887,20.98834,53.81616,0.1429442,1.645757,0,0,14.08643
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.04264496,0.04264496,0,-1,0,0.04264496,0,0,6.938894E-18,0,0,0.04488943,0.04264496,0,0,18.98603,12.51155,0,0.04488943,-0.04488943,20.94103,53.69484,0.1429442,0.04690946,0,0,12.51155
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,0.1201804,0.1201804,0,-1,0,0.1201804,0,0,2.775558E-17,0,0,0.1265057,0.1201804,0,0,19.03591,12.46666,0,0.1265057,-0.1265057,20.80768,53.35291,0.1429442,0.1321985,0,0,12.46666
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,2.7088,2.7088,0,-1,0,2.7088,0,0,0,0,0,2.851368,2.7088,0,0,19.17647,12.34015,0,2.851368,-2.851368,17.80207,45.64625,0.1429442,2.97968,0,0,12.34015
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,0.4410559,0.4410559,0,0,0,0.4410559,0,0,0,0,0,0.4642694,0.4410559,0,0,22.34466,9.488784,0,0.4642694,-0.4642694,17.31269,44.39142,0.1429442,0.4851615,0,0,9.488784
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.2275223,1.599086,1.599086,0,0,0,1.599086,14.22827,0,0,0,0.2275223,1.683248,1.599086,0,0,22.86052,9.024515,0,1.455726,-1.455726,15.77822,40.45689,0.1429442,1.758995,0.1820178,0,9.252037
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,1.010461,5.293331,5.293331,0,0,0,5.293331,19.08931,0,0,0,1.010461,5.571928,5.293331,0,0,24.47799,7.568789,0,4.561467,-4.561467,10.97001,28.12818,0.1429442,5.822664,0.8083685,0,8.579249
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,1.951861,4.203093,4.203093,11.42165,0,3.225677,4.203093,46.43868,0,0,0,1.951861,0,0,7.218554,6.857627,29.54629,3.007322,8.809487,0,8.809487,19.32743,49.5574,0.1431485,4.623402,1.561489,12,4.959182
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,3.180105,4.758132,4.758132,0,-1,0,4.758132,66.83517,0,0,0,3.180105,5.00856,4.758132,0,0,20.7368,10.93586,0,1.828455,-1.828455,17.40006,44.61546,0.1431485,5.233945,2.544084,0,14.11597
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,5.53682,11.3607,11.3607,12,0,3.372,11.3607,48.7366,0,0,0,5.53682,0,0,0.6392977,0.6073328,22.76841,9.107406,6.144153,0,6.144153,23.22892,59.56121,0.143292,12.49677,4.429456,12,14.64423
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,7.308366,0.1830177,0.1830177,8.983018,0,2.608703,0.1830177,3993.256,1.776357E-15,0,0,7.308366,0,0,8.8,8.36,16.62426,14.63714,15.66837,0,15.66837,38.09324,97.67477,0.1431885,0.2013195,5.846693,12,21.94551
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,7.411456,4.556159,4.556159,0,0,0,4.556159,162.6689,1.659604,0,0,7.411456,4.795958,4.556159,0,0,0.955895,28.73867,0.955895,0,0.955895,39.00008,100,0.1431634,5.011775,5.929165,0,36.15013
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,6.107212,0.3431588,0.3431588,0,0,0,0.3431588,1779.705,5.745992,0,0,6.107212,0.3612198,0.3431588,0,0,0,29.59898,0,0,0,39.00008,100,0.1431634,0.3774746,4.88577,0,35.70619
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,5.17582,4.773641,4.773641,0,-1,0,4.773641,108.425,0.150935,0,0,5.17582,5.024885,4.773641,0,0,0,29.59898,0,0,0,39.00008,100,0.1431634,5.251005,4.140656,0,34.7748
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,6.257676,4.666882,4.666882,0,0,0,4.666882,134.0869,1.345168,0,0,6.257676,4.912508,4.666882,0,0,0,29.59898,0,0,0,39.00008,100,0.1431634,5.13357,5.00614,0,35.85666
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,3.407499,7.335904,7.335904,0,0,0,7.335904,46.44962,0,0,0,3.407499,7.722004,7.335904,0,0,0,29.59898,0,4.314505,-4.314505,34.45219,88.33878,0.1431634,8.069494,2.725999,0,33.00648
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,1.272882,5.058457,5.058457,0,0,0,5.058457,25.16344,0,0,0,1.272882,5.324692,5.058457,0,0,4.793894,25.28447,0,4.05181,-4.05181,30.18121,77.38756,0.1431634,5.564303,1.018305,0,26.55735
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.4235601,1.357641,1.357641,0,0,0,1.357641,31.19825,0,0,0,0.4235601,1.429095,1.357641,0,0,9.295905,21.23266,0,1.005535,-1.005535,29.12128,74.6698,0.1431634,1.493405,0.3388481,0,21.65622
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,0.7138707,0.7138707,0,-1,0,0.7138707,0,0,1.110223E-16,0,0,0.7514428,0.7138707,0,0,10.41317,20.22713,0,0.7514428,-0.7514428,28.32919,72.6388,0.1431634,0.7852578,0,0,20.22713
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,5.017065,5.017065,0,-1,0,5.017065,0,0,8.881784E-16,0,0,5.281121,5.017065,0,0,11.2481,19.47569,0,5.281121,-5.281121,22.7624,58.36501,0.1431634,5.518771,0,0,19.47569
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,5.328265,5.328265,0,-1,0,5.328265,0,0,8.881784E-16,0,0,5.6087,5.328265,0,0,17.11601,14.19456,0,5.6087,-5.6087,16.85031,43.20584,0.1431634,5.861092,0,0,14.19456
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,3.435347,3.435347,0,-1,0,3.435347,0,0,4.440892E-16,0,0,3.616155,3.435347,0,0,23.3479,8.585864,0,3.616155,-3.616155,13.03855,33.43211,0.1431634,3.778882,0,0,8.585864
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.36585,4.969709,0,0,0,13.03855,33.43211,0.1431634,0,0,0,4.969709
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.36585,4.969709,0,0,0,13.03855,33.43211,0.1431634,0,0,0,4.969709
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.36585,4.969709,0,0,0,13.03855,33.43211,0.1431634,0,0,0,4.969709
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.36585,4.969709,0,0,0,13.03855,33.43211,0.1431634,0,0,0,4.969709
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,0.9093664,0.9093664,0,-1,0,0.9093664,0,0,1.110223E-16,0,0,0.9572278,0.9093664,0,0,27.36585,4.969709,0,0.9572278,-0.9572278,12.02954,30.84492,0.1431634,1.000303,0,0,4.969709
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.009894541,0.009894541,0,-1,0,0.009894541,0,0,1.734723E-18,0,0,0.01041531,0.009894541,0,0,28.42944,4.012482,0,0.01041531,-0.01041531,12.01856,30.81677,0.1431634,0.010884,0,0,4.012482
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,1.23056,1.23056,0,0,0,1.23056,0,0,0,0,0,1.295326,1.23056,0,0,28.44101,4.002066,0,1.295326,-1.295326,10.65317,27.31577,0.1431634,1.353616,0,0,4.002066
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.1725842,0,0,0,0,0,0,0,0,0,0,0.1725842,0,0,0,0,29.88026,2.70674,0.1725842,0,0.1725842,10.8169,27.73558,0.1431588,0,0.1380674,0,2.879324
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,1.67002,0,0,0,0,0,0,0,0,0,0,1.67002,0,0,0,0,29.70768,2.862066,1.67002,0,1.67002,12.40122,31.79793,0.143115,0,1.336016,0,4.532086
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,1.778994,2.189643,2.189643,0,0,0,2.189643,81.24584,0,4.440892E-16,0,1.778994,2.304887,2.189643,0,0,28.03766,4.365084,0,0.5258934,-0.5258934,11.84688,30.37655,0.143115,2.408607,1.423195,0,6.144078
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,5.335582,4.33416,4.33416,0,-1,0,4.33416,123.1053,0,0,0.1065842,5.335582,4.562274,4.33416,0,0,28.62199,3.839191,0.7733082,0,0.7733082,12.5805,32.25763,0.1430946,4.767576,4.268466,0,9.174772
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,7.485915,2.184234,2.184234,0,0,0,2.184234,342.725,0,0,0,7.485915,2.299194,2.184234,0,0,27.84868,4.535168,5.186721,0,5.186721,17.50106,44.87442,0.1429586,2.402657,5.988732,0,12.02108
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,6.238183,11.09175,11.09175,12,0,3.372,11.09175,56.24164,0,0,0,6.238183,0,0,0.9082494,0.8628369,22.66196,9.203218,7.101019,0,7.101019,24.23768,62.14777,0.1431245,12.20093,4.990546,12,15.4414
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,6.957434,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,6.957434,0,0,8.8,8.36,15.56094,15.59413,15.31743,0,15.31743,38.76907,99.40768,0.1430219,0,5.565947,12,22.55157
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,9.397885,1.950175,1.950175,0,0,0,1.950175,481.8996,7.101567,0,0,9.397885,2.052816,1.950175,0,0,0.2435031,29.37983,0.2435031,0,0.2435031,39.00008,100,0.1430155,2.145192,7.518309,0,38.77771
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,6.185854,0.6788335,0.6788335,0,-1,0,0.6788335,911.2477,5.471293,0,0,6.185854,0.7145615,0.6788335,0,0,0,29.59898,0,0,0,39.00008,100,0.1430155,0.7467168,4.948684,0,35.78483
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,4.472117,0.03428178,0.03428178,0,0,0,0.03428178,13045.17,4.436031,0,0,4.472117,0.03608608,0.03428178,0,0,0,29.59898,0,0,0,39.00008,100,0.1430155,0.03770995,3.577694,0,34.07109
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,2.639219,0.6107054,0.6107054,0,0,0,0.6107054,432.1591,1.996371,0,0,2.639219,0.6428478,0.6107054,0,0,0,29.59898,0,0,0,39.00008,100,0.1430155,0.6717759,2.111375,0,32.2382
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,2.191036,0,0,0,0,0,0,0,2.191036,0,0,2.191036,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1430155,0,1.752829,0,31.79001
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.4892938,0.4434325,0.4434325,0,0,0,0.4434325,110.3423,0.02252273,0,0,0.4892938,0.4667711,0.4434325,0,0,0,29.59898,0,0,0,39.00008,100,0.1430155,0.4877758,0.3914351,0,30.08827
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,12.04072,8.36,0,-1,0,8.36,0,0,3.680722,4.884795,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1430155,13.24479,0,0,29.59898
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,8.848554,8.36,0,-1,0,8.36,0,0,0.4885537,1.373409,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1430155,9.733409,0,0,20.79898
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,6.898188,6.898188,0,-1,0,6.898188,0,0,8.881784E-16,0,0,7.26125,6.898188,0,0,19.55556,11.99898,0,7.26125,-7.26125,12.79402,32.80511,0.1430155,7.588006,0,0,11.99898
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.62361,4.737728,0,0,0,12.79402,32.80511,0.1430155,0,0,0,4.737728
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,0.4635886,0.4635886,0,-1,0,0.4635886,0,0,5.551115E-17,0,0,0.487988,0.4635886,0,0,27.62361,4.737728,0,0.487988,-0.487988,12.27964,31.48618,0.1430155,0.5099475,0,0,4.737728
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,0.6271573,0.6271573,0,-1,0,0.6271573,0,0,0,0,0,0.6601656,0.6271573,0,0,28.16582,4.24974,0,0.6601656,-0.6601656,11.58376,29.70189,0.1430155,0.689873,0,0,4.24974
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,0.7870045,0.7870045,0,-1,0,0.7870045,0,0,0,0,0,0.8284258,0.7870045,0,0,28.89934,3.589575,0,0.8284258,-0.8284258,10.71052,27.46282,0.1430155,0.865705,0,0,3.589575
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.6915574,0.6915574,0,-1,0,0.6915574,0,0,1.110223E-16,0,0,0.7279552,0.6915574,0,0,29.81981,2.761149,0,0.7279552,-0.7279552,9.94319,25.49531,0.1430155,0.7607132,0,0,2.761149
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,1.047314,1.047314,0,-1,0,1.047314,0,0,0,0,0,1.102436,1.047314,0,0,30.62865,2.033194,0,1.102436,-1.102436,8.78112,22.51565,0.1430155,1.152046,0,0,2.033194
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,0.9297909,0.8842195,0,-1,0,0.8842195,0,0,0.04557139,0.1385505,0,0.9307574,0.8842195,0,0,31.85358,0.9307574,0,0.9307574,-0.9307574,7.800015,20,0.1430155,1.02277,0,0,0.9307574
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,1.274976,1.274976,10.07498,0,2.884969,1.274976,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1431601,1.402474,0,12,0
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.1585887,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1585887,0,0,8.8,8.36,24.52775,7.524,8.518589,0,8.518589,23.81245,61.05745,0.143235,0,0.126871,12,7.682589
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,1.017938,1.06373,1.06373,9.86373,0,2.831524,1.06373,95.69516,0,0,0,1.017938,0,0,8.8,8.36,16.00916,15.19073,9.377938,0,9.377938,32.70914,83.86943,0.1433415,1.170103,0.8143507,12,16.20867
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,1.186868,0,0,0,0,0,0,0,0,0,0,1.186868,0,0,0,0,6.631226,23.63087,1.186868,0,1.186868,33.83511,86.75651,0.1433106,0,0.9494945,0,24.81774
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,1.589912,3.793478,3.793478,0,-1,0,3.793478,41.91171,0,8.881784E-16,0,1.589912,3.993135,3.793478,0,0,5.444358,24.69906,0,2.403223,-2.403223,31.30189,80.26109,0.1433106,4.172826,1.271929,0,26.28897
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,2.947382,0,0,0,0,0,0,0,0,0,0,2.947382,0,0,0,0,8.114606,22.29583,2.947382,0,2.947382,34.09802,87.43064,0.1432339,0,2.357905,0,25.24321
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,3.872834,0,0,0,0,0,0,0,0,0,0,3.872834,0,0,0,0,5.167224,24.94848,3.872834,0,3.872834,37.77211,96.85137,0.1431332,0,3.098267,0,28.82131
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,4.232211,2.036145,2.036145,0,0,0,2.036145,207.8542,0.7945105,0,0,4.232211,2.14331,2.036145,0,0,1.294391,28.43403,1.294391,0,1.294391,39.00008,100,0.1430996,2.239759,3.385769,0,32.66624
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,2.016734,4.398349,4.398349,0,0,0,4.398349,45.85207,0,0,0,2.016734,4.629841,4.398349,0,0,0,29.59898,0,2.613107,-2.613107,36.24562,92.9373,0.1430996,4.838184,1.613387,0,31.61571
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,4.392608,0,0,0,-1,0,0,0,1.489155,0,0,4.392608,0,0,0,0,2.903452,26.98587,2.903452,0,2.903452,39.00008,100,0.1430243,0,3.514086,0,31.37848
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,1.653804,0.6010693,0.6010693,0,0,0,0.6010693,275.1437,1.0211,0,0,1.653804,0.6327046,0.6010693,0,0,0,29.59898,0,0,0,39.00008,100,0.1430243,0.6611763,1.323044,0,31.25278
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.5016508,3.01784,3.01784,0,0,0,3.01784,16.62284,0,4.440892E-16,0,0.5016508,3.176673,3.01784,0,0,0,29.59898,0,2.675022,-2.675022,36.18036,92.76996,0.1430243,3.319623,0.4013206,0,30.10063
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.2099518,4.398205,4.398205,0,0,0,4.398205,4.773579,0,8.881784E-16,0,0.2099518,4.62969,4.398205,0,0,2.972247,26.92396,0,4.419738,-4.419738,31.52154,80.82431,0.1430243,4.838026,0.1679615,0,27.13391
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.1910324,0,0,0,0,0,0,0,0,0,0,0.1910324,0,0,0,0,7.883067,22.50422,0.1910324,0,0.1910324,31.70277,81.289,0.1430193,0,0.1528259,0,22.69525
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,2.474916,2.474916,0,-1,0,2.474916,0,0,0,0,0,2.605175,2.474916,0,0,7.692035,22.67615,0,2.605175,-2.605175,28.95668,74.24774,0.1430193,2.722408,0,0,22.67615
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.58667,20.07097,0,0,0,28.95668,74.24774,0.1430193,0,0,0,20.07097
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,4.153565,4.153565,0,-1,0,4.153565,0,0,8.881784E-16,0,0,4.372174,4.153565,0,0,10.58667,20.07097,0,4.372174,-4.372174,24.348,62.43065,0.1430193,4.568922,0,0,20.07097
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.44464,15.6988,0,0,0,24.348,62.43065,0.1430193,0,0,0,15.6988
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.44464,15.6988,0,0,0,24.348,62.43065,0.1430193,0,0,0,15.6988
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,0.08492869,0.08492869,0,-1,0,0.08492869,0,0,1.387779E-17,0,0,0.08939862,0.08492869,0,0,15.44464,15.6988,0,0.08939862,-0.08939862,24.25377,62.18902,0.1430193,0.09342156,0,0,15.6988
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.54398,15.6094,0,0,0,24.25377,62.18902,0.1430193,0,0,0,15.6094
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,1.320083,1.320083,0,-1,0,1.320083,0,0,2.220446E-16,0,0,1.389561,1.320083,0,0,15.54398,15.6094,0,1.389561,-1.389561,22.78904,58.43332,0.1430193,1.452091,0,0,15.6094
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.08793,14.21984,0,0,0,22.78904,58.43332,0.1430193,0,0,0,14.21984
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,2.408704,2.408704,0,-1,0,2.408704,0,0,4.440892E-16,0,0,2.535478,2.408704,0,0,17.08793,14.21984,0,2.535478,-2.535478,20.11641,51.58044,0.1430193,2.649574,0,0,14.21984
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,1.148242,1.148242,0,0,0,1.148242,0,0,0,0,0,1.208676,1.148242,0,0,19.90513,11.68436,0,1.208676,-1.208676,18.84236,48.31364,0.1430193,1.263066,0,0,11.68436
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.1566618,1.399426,1.399426,0,0,0,1.399426,11.19472,0,2.220446E-16,0,0.1566618,1.47308,1.399426,0,0,21.2481,10.47568,0,1.316418,-1.316418,17.45473,44.75563,0.1430193,1.539369,0.1253294,0,10.63235
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.6439651,3.498567,3.498567,0,0,0,3.498567,18.40654,0,0,0,0.6439651,3.682702,3.498567,0,0,22.71079,9.159266,0,3.038737,-3.038737,14.25162,36.54254,0.1430193,3.848423,0.5151721,0,9.803231
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,1.178995,8.162793,8.162793,12,0,3.372,8.162793,14.44353,0,0,0,1.178995,0,0,3.837207,3.645347,26.08717,6.12053,4.824342,0,4.824342,18.82839,48.27783,0.1431468,8.979073,0.9431961,12,7.299525
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,1.551383,0,0,0,-1,0,0,0,0,0,0,1.551383,0,0,0,0,21.26282,10.46244,1.551383,0,1.551383,20.30016,52.0516,0.1431065,0,1.241106,0,12.01382
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,6.598832,2.49624,2.49624,0,0,0,2.49624,264.3509,0,0,0,6.598832,2.627621,2.49624,0,0,19.71144,11.85868,3.971211,0,3.971211,24.06758,61.71163,0.1430037,2.745863,5.279066,0,18.45751
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,9.194358,0,0,0,0,0,0,0,0,0,0,9.194358,0,0,0,0,15.74023,15.43277,9.194358,0,9.194358,32.79012,84.07706,0.1427661,0,7.355486,0,24.62713
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,9.232855,3.705141,3.705141,0,0,0,3.705141,249.1904,0,0,0,9.232855,3.900148,3.705141,0,0,6.545872,23.70769,5.332707,0,5.332707,37.84917,97.04896,0.1426287,4.075655,7.386284,0,32.94055
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,5.992773,4.187278,4.187278,0,0,0,4.187278,143.1186,0.3719468,0,0,5.992773,4.407661,4.187278,0,0,1.213165,28.50713,1.213165,0,1.213165,39.00008,100,0.1425975,4.606006,4.794219,0,34.4999
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,6.160033,8.230232,8.230232,0,-1,0,8.230232,74.84641,0,0,0.6932554,6.160033,8.663403,8.230232,0,0,0,29.59898,0,2.503369,-2.503369,36.36129,93.2339,0.1425975,9.053255,4.928026,0,35.75901
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,5.566469,0,0,0,0,0,0,0,2.784948,0,0,5.566469,0,0,0,0,2.781522,27.09561,2.781522,0,2.781522,39.00008,100,0.1425259,0,4.453176,0,32.66208
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,2.896056,1.029415,1.029415,0,0,0,1.029415,281.3302,1.812461,0,0,2.896056,1.083595,1.029415,0,0,0,29.59898,0,0,0,39.00008,100,0.1425259,1.132357,2.316845,0,32.49503
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.8196054,3.514498,3.514498,0,0,0,3.514498,23.3207,0,8.881784E-16,0,0.8196054,3.699472,3.514498,0,0,0,29.59898,0,2.879866,-2.879866,35.96443,92.21631,0.1425259,3.865948,0.6556844,0,30.41858
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.4985916,0,0,0,0,0,0,0,0,0,0,0.4985916,0,0,0,0,3.199852,26.71911,0.4985916,0,0.4985916,36.43744,93.42914,0.1425131,0,0.3988732,0,27.2177
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.70126,27.16784,0,0,0,36.43744,93.42914,0.1425131,0,0,0,27.16784
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,5.562,5.562,0,-1,0,5.562,0,0,0,0,0,5.854737,5.562,0,0,2.70126,27.16784,0,5.854737,-5.854737,30.266,77.60498,0.1425131,6.1182,0,0,27.16784
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.206523,21.31311,0,0,0,30.266,77.60498,0.1425131,0,0,0,21.31311
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.206523,21.31311,0,0,0,30.266,77.60498,0.1425131,0,0,0,21.31311
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,2.701836,2.701836,0,-1,0,2.701836,0,0,4.440892E-16,0,0,2.844038,2.701836,0,0,9.206523,21.31311,0,2.844038,-2.844038,27.26812,69.91813,0.1425131,2.97202,0,0,21.31311
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.36657,18.46907,0,0,0,27.26812,69.91813,0.1425131,0,0,0,18.46907
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,0.8257182,0.8257182,0,-1,0,0.8257182,0,0,1.110223E-16,0,0,0.869177,0.8257182,0,0,12.36657,18.46907,0,0.869177,-0.869177,26.35193,67.56892,0.1425131,0.90829,0,0,18.46907
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,0.7850582,0.7850582,0,-1,0,0.7850582,0,0,1.110223E-16,0,0,0.8263771,0.7850582,0,0,13.33232,17.59989,0,0.8263771,-0.8263771,25.48085,65.33539,0.1425131,0.8635641,0,0,17.59989
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,1.118868,1.118868,0,-1,0,1.118868,0,0,2.220446E-16,0,0,1.177756,1.118868,0,0,14.25051,16.77351,0,1.177756,-1.177756,24.23939,62.15216,0.1425131,1.230754,0,0,16.77351
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.55913,15.59576,0,0,0,24.23939,62.15216,0.1425131,0,0,0,15.59576
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,0.1872801,0.1872801,0,0,0,0.1872801,0,0,2.775558E-17,0,0,0.197137,0.1872801,0,0,15.55913,15.59576,0,0.197137,-0.197137,24.03159,61.61934,0.1425131,0.2060082,0,0,15.59576
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.02053938,0.597688,0.597688,0,0,0,0.597688,3.436471,0,1.110223E-16,0,0.02053938,0.6291453,0.597688,0,0,15.77817,15.39862,0,0.6086059,-0.6086059,23.39006,59.9744,0.1425131,0.6574568,0.0164315,0,15.41916
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.097821,2.925426,2.925426,0,0,0,2.925426,3.343821,0,0,0,0.097821,3.079396,2.925426,0,0,16.4544,14.79002,0,2.981575,-2.981575,20.24721,51.91581,0.1425131,3.217968,0.07825681,0,14.88784
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.7302,9.531916,9.531916,12,0,3.372,9.531916,7.66058,0,0,0,0.7302,0,0,2.468085,2.34468,19.76726,11.80844,3.07488,0,3.07488,23.16429,59.39551,0.1425943,10.48511,0.58416,12,12.53864
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,1.667723,7.258271,7.258271,0,-1,0,7.258271,22.97687,0,0,0,1.667723,7.640285,7.258271,0,0,16.69238,14.57583,0,5.972562,-5.972562,16.86866,43.25289,0.1425943,7.984098,1.334179,0,16.24356
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.5359176,0,0,0,0,0,0,0,0,0,0,0.5359176,0,0,0,0,23.32856,8.603272,0.5359176,0,0.5359176,17.37708,44.55652,0.1425806,0,0.4287341,0,9.13919
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,3.832138,1.614541,1.614541,0,0,0,1.614541,237.3516,0,0,0,3.832138,1.699517,1.614541,0,0,22.79264,9.085598,2.132622,0,2.132622,19.40026,49.74416,0.1425258,1.775995,3.065711,0,12.91774
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,5.903583,1.776296,1.776296,0,0,0,1.776296,332.3535,0,0,0,5.903583,1.869785,1.776296,0,0,20.66002,11.00496,4.033797,0,4.033797,23.22705,59.55643,0.1424223,1.953926,4.722866,0,16.90854
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,3.976023,0.4010469,0.4010469,0,0,0,0.4010469,991.4109,0,0,0,3.976023,0.4221547,0.4010469,0,0,16.62623,14.63538,3.553869,0,3.553869,26.59855,68.20128,0.1423312,0.4411516,3.180819,0,18.6114
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,3.610844,4.217144,4.217144,0,-1,0,4.217144,85.62297,0,0,0,3.610844,4.439098,4.217144,0,0,13.07236,17.83386,0,0.8282548,-0.8282548,25.72549,65.96267,0.1423312,4.638858,2.888675,0,21.4447
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,2.558651,10.27567,10.27567,12,0,3.372,10.27567,24.90009,0,0,0,2.558651,0,0,1.724332,1.638116,13.99264,17.0056,4.196767,0,4.196767,29.7069,76.17138,0.1424338,11.30323,2.046921,12,19.56425
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,1.033845,1.582759,1.582759,10.38276,0,2.962838,1.582759,65.31917,1.776357E-15,0,0,1.033845,0,0,8.8,8.36,9.795874,20.78269,9.393845,0,9.393845,38.61868,99.02206,0.1425662,1.741035,0.827076,12,21.81654
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.446936,0,0,0,0,0,0,0,0.04490741,0,0,0.446936,0,0,0,0,0.4020286,29.23715,0.4020286,0,0.4020286,39.00008,100,0.1425559,0,0.3575488,0,29.68409
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.5030429,9.925109,9.925109,9.447218,0,2.726146,9.925109,5.068387,0,0,0,0.5030429,0.5030429,0.4778908,0,0,0,29.59898,0,0,0,39.00008,100,0.1425559,10.91762,0.4024343,12,30.10202
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,2.006418,2.006418,0,-1,0,2.006418,0,0,0,0,0,2.112018,2.006418,0,0,0,29.59898,0,2.112018,-2.112018,36.77382,94.29165,0.1425559,2.207059,0,0,29.59898
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,5.055404,5.055404,0,-1,0,5.055404,0,0,8.881784E-16,0,0,5.321478,5.055404,0,0,2.346687,27.48696,0,5.321478,-5.321478,31.16448,79.90878,0.1425559,5.560945,0,0,27.48696
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,13.39125,8.36,0,-1,0,8.36,0,0,5.031251,6.370376,0,8.8,8.36,0,0,8.25944,22.16548,0,8.8,-8.8,21.88847,56.12417,0.1425559,14.73038,0,0,22.16548
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,2.364429,2.364429,0,-1,0,2.364429,0,0,0,0,0,2.488873,2.364429,0,0,18.03722,13.36548,0,2.488873,-2.488873,19.26497,49.39725,0.1425559,2.600872,0,0,13.36548
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,1.220715,1.220715,0,-1,0,1.220715,0,0,2.220446E-16,0,0,1.284963,1.220715,0,0,20.80263,10.87661,0,1.284963,-1.284963,17.9105,45.92426,0.1425559,1.342787,0,0,10.87661
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,0.06823118,0.06823118,0,-1,0,0.06823118,0,0,0,0,0,0.07182229,0.06823118,0,0,22.23037,9.591645,0,0.07182229,-0.07182229,17.83479,45.73014,0.1425559,0.0750543,0,0,9.591645
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,1.976404,1.976404,0,-1,0,1.976404,0,0,2.220446E-16,0,0,2.080425,1.976404,0,0,22.31017,9.519823,0,2.080425,-2.080425,15.64183,40.10717,0.1425559,2.174044,0,0,9.519823
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,2.348133,2.348133,0,-1,0,2.348133,0,0,4.440892E-16,0,0,2.471719,2.348133,0,0,24.62176,7.439398,0,2.471719,-2.471719,13.03641,33.42662,0.1425559,2.582947,0,0,7.439398
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.0215755,0.0215755,0,-1,0,0.0215755,0,0,0,0,0,0.02271105,0.0215755,0,0,27.36811,4.967679,0,0.02271105,-0.02271105,13.01247,33.36524,0.1425559,0.02373305,0,0,4.967679
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,0.3608922,0.3608922,0,-1,0,0.3608922,0,0,5.551115E-17,0,0,0.3798865,0.3608922,0,0,27.39334,4.944968,0,0.3798865,-0.3798865,12.61203,32.33848,0.1425559,0.3969814,0,0,4.944968
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,0.6710902,0.6710902,0,0,0,0.6710902,0,0,1.110223E-16,0,0,0.7064107,0.6710902,0,0,27.81544,4.565081,0,0.7064107,-0.7064107,11.86741,30.4292,0.1425559,0.7381992,0,0,4.565081
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.1131811,1.358963,1.358963,0,0,0,1.358963,8.328493,0,0,0,0.1131811,1.430487,1.358963,0,0,28.60034,3.85867,0,1.317306,-1.317306,10.47885,26.86879,0.1425559,1.494859,0.09054489,0,3.971851
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,1.3982,8.518101,8.518101,12,0,3.372,8.518101,16.41446,0,0,0,1.3982,0,0,3.481899,3.307804,30.06401,2.541364,4.706005,0,4.706005,14.94336,38.31622,0.1426781,9.369911,1.11856,12,3.939565
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,4.55288,2.324014,2.324014,11.12401,0,3.150376,2.324014,195.9059,1.776357E-15,0,0,4.55288,0,0,8.8,8.36,25.35801,6.776769,12.91288,0,12.91288,27.19359,69.72701,0.142757,2.556416,3.642304,12,11.32965
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,4.717685,3.197273,3.197273,0,-1,0,3.197273,147.5534,0,0,0,4.717685,3.36555,3.197273,0,0,12.44513,18.39836,1.352135,0,1.352135,28.47634,73.01611,0.1427225,3.517,3.774148,0,23.11604
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,3.337048,3.05111,3.05111,0,0,0,3.05111,109.3716,0,0,0,3.337048,3.211695,3.05111,0,0,11.093,19.61528,0.1253529,0,0.1253529,28.59526,73.32103,0.1427193,3.356221,2.669638,0,22.95233
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,4.709486,11.25277,11.25277,12,0,3.372,11.25277,41.85181,0,0,0,4.709486,0,0,0.7472328,0.7098711,10.96764,19.7281,5.419357,0,5.419357,33.73651,86.5037,0.1428434,12.37804,3.767589,12,24.43759
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,4.854743,5.579061,5.579061,0,0,0,5.579061,87.01722,0,0,0,4.854743,5.872695,5.579061,0,0,5.548286,24.60552,0,1.017952,-1.017952,32.6635,83.75239,0.1428434,6.136966,3.883795,0,29.46026
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,6.679963,5.746678,5.746678,0,0,0,5.746678,116.2404,0,0,0,6.679963,6.049135,5.746678,0,0,6.679343,23.58757,0.630828,0,0.630828,33.26195,85.28689,0.1428273,6.321346,5.34397,0,30.26753
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,6.01957,4.20765,4.20765,0,-1,0,4.20765,143.0625,0,0,0,6.01957,4.429105,4.20765,0,0,6.048515,24.15531,1.590465,0,1.590465,34.7708,89.15572,0.1427867,4.628415,4.815656,0,30.17488
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,5.092617,3.098256,3.098256,0,0,0,3.098256,164.3704,0,0,0,5.092617,3.261322,3.098256,0,0,4.45805,25.58673,1.831295,0,1.831295,36.50812,93.61037,0.14274,3.408082,4.074093,0,30.67935
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,3.551879,5.162043,5.162043,0,0,0,5.162043,68.80762,0,0,0,3.551879,5.43373,5.162043,0,0,2.626755,27.2349,0,1.88185,-1.88185,34.52448,88.52412,0.14274,5.678247,2.841503,0,30.78678
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,2.182425,0,0,0,0,0,0,0,0,0,0,2.182425,0,0,0,0,4.7177,25.35305,2.182425,0,2.182425,36.59491,93.8329,0.1426844,0,1.74594,0,27.53547
