Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.4649302,13.7347,13.7347,12,0,3.372,13.7347,3.385078,0,0,0,0.4649302,1.825996,1.734696,0,0,2.535275,27.31723,0,1.361066,-1.361066,35.16022,90.15422,0.1426844,15.10817,0.3719442,12,27.78216
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,4.672175,4.672175,0,-1,0,4.672175,0,0,8.881784E-16,0,0,4.918079,4.672175,0,0,4.047571,25.95617,0,4.918079,-4.918079,29.9761,76.86166,0.1426844,5.139393,0,0,25.95617
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,4.482715,4.482715,0,-1,0,4.482715,0,0,8.881784E-16,0,0,4.718647,4.482715,0,0,9.512103,21.03809,0,4.718647,-4.718647,25.00221,64.10811,0.1426844,4.930986,0,0,21.03809
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,5.550998,5.550998,0,-1,0,5.550998,0,0,8.881784E-16,0,0,5.843155,5.550998,0,0,14.75504,16.31944,0,5.843155,-5.843155,18.84299,48.31525,0.1426844,6.106097,0,0,16.31944
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,1.565111,1.565111,0,-1,0,1.565111,0,0,0,0,0,1.647485,1.565111,0,0,21.24744,10.47628,0,1.647485,-1.647485,17.10638,43.86244,0.1426844,1.721622,0,0,10.47628
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,0.708176,0.708176,0,-1,0,0.708176,0,0,0,0,0,0.7454485,0.708176,0,0,23.07798,8.828797,0,0.7454485,-0.7454485,16.32061,41.84764,0.1426844,0.7789937,0,0,8.828797
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,1.527133,1.527133,0,-1,0,1.527133,0,0,0,0,0,1.607508,1.527133,0,0,23.90625,8.083349,0,1.607508,-1.607508,14.62615,37.50288,0.1426844,1.679846,0,0,8.083349
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,1.502617,1.502617,0,-1,0,1.502617,0,0,0,0,0,1.581703,1.502617,0,0,25.69238,6.475841,0,1.581703,-1.581703,12.95889,33.22786,0.1426844,1.652879,0,0,6.475841
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,1.13387,1.13387,0,-1,0,1.13387,0,0,0,0,0,1.193547,1.13387,0,0,27.44982,4.894138,0,1.193547,-1.193547,11.70078,30.00194,0.1426844,1.247257,0,0,4.894138
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,1.553835,1.553835,0,-1,0,1.553835,0,0,2.220446E-16,0,0,1.635615,1.553835,0,0,28.77599,3.700591,0,1.635615,-1.635615,9.97669,25.58121,0.1426844,1.709218,0,0,3.700591
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,2.006677,1.961726,0,-1,0,1.961726,0,0,0.04495045,0.2456181,0,2.064975,1.961726,0,0,30.59334,2.064975,0,2.064975,-2.064975,7.800015,20,0.1426844,2.207345,0,0,2.064975
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,0.3943326,0.3943326,9.194333,0,2.662166,0.3943326,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1427821,0.4337659,0,12,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.2104624,1.305162,1.305162,10.10516,0,2.892606,1.305162,16.12539,0,0,0,0.2104624,0,0,8.8,8.36,24.52775,7.524,8.570462,0,8.570462,23.86166,61.18363,0.1429198,1.435678,0.1683699,12,7.734462
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,2.239986,2.689269,2.689269,11.48927,0,3.242785,2.689269,83.29348,1.776357E-15,0,0,2.239986,0,0,8.8,8.36,15.95729,15.23742,10.59999,0,10.59999,33.91769,86.96827,0.1430746,2.958196,1.791989,12,17.4774
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,5.16029,2.297112,2.297112,0,0,0,2.297112,224.6424,0,0,0,5.16029,2.418013,2.297112,0,0,5.357306,24.7774,2.742276,0,2.742276,36.51925,93.6389,0.1430049,2.526824,4.128232,0,29.93769
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,7.494408,8.482922,8.36,0,-1,0,8.36,89.64603,0,0.1229216,0.9712138,7.494408,8.8,8.36,0,0,2.615029,27.24545,0,1.305592,-1.305592,35.14303,90.11015,0.1430049,9.331214,5.995526,0,34.73986
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,6.247421,5.89695,5.89695,0,0,0,5.89695,105.9433,0,0,0,6.247421,6.207315,5.89695,0,0,4.065687,25.93986,0.04010547,0,0.04010547,35.18108,90.2077,0.1430039,6.486645,4.997937,0,32.18728
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,9.667904,2.927648,2.927648,0,0,0,2.927648,330.2276,2.560587,0,0,9.667904,3.081735,2.927648,0,0,4.025582,25.97595,4.025582,0,4.025582,39.00008,100,0.1429018,3.220413,7.734323,0,35.64386
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,7.907456,4.962253,4.962253,0,0,0,4.962253,159.3521,2.684032,0,0,7.907456,5.223424,4.962253,0,0,0,29.59898,0,0,0,39.00008,100,0.1429018,5.458478,6.325964,0,37.50644
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,10.19196,3.82704,3.82704,0,0,0,3.82704,266.3146,6.163501,0,0,10.19196,4.028463,3.82704,0,0,0,29.59898,0,0,0,39.00008,100,0.1429018,4.209744,8.153571,0,39.79094
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,8.357491,0.5765489,0.5765489,0,-1,0,0.5765489,1449.572,7.750597,0,0,8.357491,0.6068935,0.5765489,0,0,0,29.59898,0,0,0,39.00008,100,0.1429018,0.6342037,6.685993,0,37.95647
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,7.564592,4.128942,4.128942,0,0,0,4.128942,183.209,3.218337,0,0,7.564592,4.346254,4.128942,0,0,0,29.59898,0,0,0,39.00008,100,0.1429018,4.541836,6.051673,0,37.16357
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,5.125551,10.77029,10.77029,5.901014,0,1.828957,10.77029,47.58973,0,0,0,5.125551,5.125551,4.869274,0,0,0,29.59898,0,0,0,39.00008,100,0.1429018,11.84732,4.100441,12,34.72453
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,2.786857,5.143007,5.143007,0,0,0,5.143007,54.1873,0,0,0,2.786857,5.413692,5.143007,0,0,0,29.59898,0,2.626835,-2.626835,36.23115,92.9002,0.1429018,5.657308,2.229485,0,32.38583
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.4551236,5.853855,5.853855,0,0,0,5.853855,7.774766,0,8.881784E-16,0,0.4551236,6.161953,5.853855,0,0,2.918706,26.97214,0,5.70683,-5.70683,30.21562,77.47581,0.1429018,6.439241,0.3640989,0,27.42727
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,3.494081,3.494081,0,-1,0,3.494081,0,0,4.440892E-16,0,0,3.67798,3.494081,0,0,9.259627,21.26531,0,3.67798,-3.67798,26.33869,67.53497,0.1429018,3.843489,0,0,21.26531
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,9.34851,8.36,0,-1,0,8.36,0,0,0.9885098,1.923361,0,8.8,8.36,0,0,13.34627,17.58733,0,8.8,-8.8,17.06268,43.75037,0.1429018,10.28336,0,0,17.58733
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,2.92759,2.92759,0,-1,0,2.92759,0,0,4.440892E-16,0,0,3.081673,2.92759,0,0,23.12405,8.787333,0,3.081673,-3.081673,13.81431,35.42123,0.1429018,3.220349,0,0,8.787333
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.54813,5.70566,0,0,0,13.81431,35.42123,0.1429018,0,0,0,5.70566
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,1.011262,1.011262,0,-1,0,1.011262,0,0,0,0,0,1.064487,1.011262,0,0,26.54813,5.70566,0,1.064487,-1.064487,12.69224,32.54414,0.1429018,1.112389,0,0,5.70566
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.73089,4.641173,0,0,0,12.69224,32.54414,0.1429018,0,0,0,4.641173
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,1.211344,1.211344,0,-1,0,1.211344,0,0,0,0,0,1.275099,1.211344,0,0,27.73089,4.641173,0,1.275099,-1.275099,11.34817,29.09781,0.1429018,1.332479,0,0,4.641173
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,1.613971,1.613971,0,-1,0,1.613971,0,0,2.220446E-16,0,0,1.698917,1.613971,0,0,29.14767,3.366074,0,1.698917,-1.698917,9.557354,24.50599,0.1429018,1.775368,0,0,3.366074
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,1.364832,1.364832,0,-1,0,1.364832,0,0,2.220446E-16,0,0,1.436665,1.364832,0,0,31.03536,1.667157,0,1.436665,-1.436665,8.042976,20.62297,0.1429018,1.501315,0,0,1.667157
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,1.249407,0.218968,0,-1,0,0.218968,0,0,1.030439,1.15538,0,0.2304926,0.218968,0,0,32.63165,0.2304926,0,0.2304926,-0.2304926,7.800015,20,0.1429018,1.374347,0,0,0.2304926
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,0.6562625,0.6562625,9.456263,0,2.728434,0.6562625,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1430117,0.7218888,0,12,0
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.1973246,1.020192,1.020192,9.820191,0,2.820508,1.020192,19.34191,1.776357E-15,0,0,0.1973246,0,0,8.8,8.36,24.52775,7.524,8.557324,0,8.557324,23.8492,61.15167,0.1431343,1.122211,0.1578597,12,7.721324
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.9808244,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.9808244,0,0,8.8,8.36,15.97043,15.22559,9.340824,0,9.340824,32.71068,83.87337,0.1431861,0,0.7846595,12,16.20642
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,3.150989,5.824704,5.824704,0,0,0,5.824704,54.09698,0,0,0,3.150989,6.131267,5.824704,0,0,6.629604,23.63233,0,2.980278,-2.980278,29.56919,75.81829,0.1431861,6.407174,2.520791,0,26.78332
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,3.286488,3.965468,3.965468,0,-1,0,3.965468,82.87769,0,0,0,3.286488,4.174177,3.965468,0,0,9.941025,20.65206,0,0.8876889,-0.8876889,28.63349,73.41905,0.1431861,4.362015,2.62919,0,23.93854
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,4.996587,3.989697,3.989697,0,0,0,3.989697,125.2373,0,0,0,4.996587,4.199681,3.989697,0,0,10.92735,19.76437,0.796906,0,0.796906,29.3895,75.35754,0.143166,4.388667,3.99727,0,24.76095
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,3.41299,5.207193,5.207193,0,0,0,5.207193,65.54375,0,0,0,3.41299,5.481256,5.207193,0,0,10.13044,20.48158,0,2.068267,-2.068267,27.20935,69.76743,0.143166,5.727913,2.730392,0,23.89457
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,3.738821,3.437684,3.437684,0,0,0,3.437684,108.7599,0,0,0,3.738821,3.618614,3.437684,0,0,12.42851,18.41331,0.1202069,0,0.1202069,27.32339,70.05984,0.143163,3.781452,2.991057,0,22.15214
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,1.870082,0,0,0,0,0,0,0,0,0,0,1.870082,0,0,0,0,12.30831,18.5215,1.870082,0,1.870082,29.09751,74.60885,0.1431157,0,1.496066,0,20.39158
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.5842195,0,0,0,-1,0,0,0,0,0,0,0.5842195,0,0,0,0,10.43822,20.20458,0.5842195,0,0.5842195,29.65175,76.02997,0.1431009,0,0.4673756,0,20.7888
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,1.986343,5.204562,5.204562,0,0,0,5.204562,38.16542,0,0,0,1.986343,5.478486,5.204562,0,0,9.854006,20.73037,0,3.492143,-3.492143,25.97071,66.59142,0.1431009,5.725018,1.589074,0,22.71672
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.8983318,8.317244,8.317244,12,0,3.372,8.317244,10.80084,0,0,0,0.8983318,0,0,3.682756,3.498618,13.73416,17.23823,4.39695,0,4.39695,30.14202,77.28707,0.1432149,9.148969,0.7186654,12,18.13656
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.3178903,3.87163,3.87163,12,0,3.372,3.87163,8.21076,0,0,0,0.3178903,0,0,8.12837,7.721951,9.337214,21.19549,8.039842,0,8.039842,37.76928,96.84412,0.1434294,4.258793,0.2543122,12,21.51338
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.4407573,0,0,0,0,0,0,0,0,0,0,0.4407573,0,0,0,0,1.297373,28.43134,0.4407573,0,0.4407573,38.18742,97.91627,0.1434183,0,0.3526058,0,28.8721
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,9.749955,8.36,0,-1,0,8.36,0,0,1.389956,2.364951,0,8.8,8.36,0,0,0.8566152,28.82802,0,8.8,-8.8,28.91141,74.13167,0.1434183,10.72495,0,0,28.82802
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,7.941586,7.941586,0,-1,0,7.941586,0,0,0,0.3757447,0,8.359565,7.941586,0,0,10.63439,20.02802,0,8.359565,-8.359565,20.09965,51.53747,0.1434183,8.735744,0,0,20.02802
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,4.640741,4.640741,0,-1,0,4.640741,0,0,8.881784E-16,0,0,4.884991,4.640741,0,0,19.9228,11.66846,0,4.884991,-4.884991,14.95042,38.33434,0.1434183,5.104815,0,0,11.66846
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,0.983731,0.983731,0,-1,0,0.983731,0,0,2.220446E-16,0,0,1.035506,0.983731,0,0,25.35056,6.78347,0,1.035506,-1.035506,13.8589,35.53557,0.1434183,1.082104,0,0,6.78347
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,0.4037379,0.4037379,0,-1,0,0.4037379,0,0,5.551115E-17,0,0,0.4249873,0.4037379,0,0,26.50113,5.747963,0,0.4249873,-0.4249873,13.41092,34.38692,0.1434183,0.4441117,0,0,5.747963
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.97334,5.322976,0,0,0,13.41092,34.38692,0.1434183,0,0,0,5.322976
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,0.7739902,0.7739902,0,-1,0,0.7739902,0,0,1.110223E-16,0,0,0.8147265,0.7739902,0,0,26.97334,5.322976,0,0.8147265,-0.8147265,12.55213,32.18488,0.1434183,0.8513892,0,0,5.322976
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,1.030503,1.030503,0,-1,0,1.030503,0,0,0,0,0,1.08474,1.030503,0,0,27.87859,4.508249,0,1.08474,-1.08474,11.40871,29.25305,0.1434183,1.133553,0,0,4.508249
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,0.5804951,0.5804951,0,-1,0,0.5804951,0,0,1.110223E-16,0,0,0.6110475,0.5804951,0,0,29.08385,3.42351,0,0.6110475,-0.6110475,10.76461,27.60151,0.1434183,0.6385446,0,0,3.42351
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,0.2460933,0.2460933,0,-1,0,0.2460933,0,0,5.551115E-17,0,0,0.2590456,0.2460933,0,0,29.7628,2.812462,0,0.2590456,-0.2590456,10.49155,26.90136,0.1434183,0.2707026,0,0,2.812462
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,1.320938,1.320938,0,0,0,1.320938,0,0,2.220446E-16,0,0,1.390461,1.320938,0,0,30.05062,2.553416,0,1.390461,-1.390461,9.025879,23.14323,0.1434183,1.453031,0,0,2.553416
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.1383751,1.02849,1.02849,9.828489,0,2.822608,1.02849,13.4542,1.776357E-15,0,0,0.1383751,0,0,8.8,8.36,31.59558,1.162956,8.498375,0,8.498375,17.08815,43.81567,0.1435415,1.131339,0.1107001,12,1.301331
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,1.82163,6.298438,6.298438,12,0,3.372,6.298438,28.92193,0,0,0,1.82163,0,0,5.701562,5.416484,23.0972,8.811494,7.238114,0,7.238114,23.95482,61.4225,0.1437259,6.928282,1.457304,12,10.63312
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,3.056029,6.787663,6.787663,12,0,3.372,6.787663,45.0233,0,0,0,3.056029,0,0,5.212337,4.951721,15.85909,15.3258,8.00775,0,8.00775,31.55164,80.90148,0.1439241,7.466429,2.444824,12,18.38182
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,3.958385,4.886394,4.886394,0,-1,0,4.886394,81.00832,0,0,0,3.958385,5.143572,4.886394,0,0,7.851341,22.53277,0,1.185187,-1.185187,30.30235,77.69817,0.1439241,5.375033,3.166708,0,26.49116
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,4.563715,2.580875,2.580875,0,0,0,2.580875,176.8282,0,0,0,4.563715,2.716711,2.580875,0,0,9.168216,21.34758,1.847004,0,1.847004,32.05457,82.19103,0.1438775,2.838963,3.650972,0,25.9113
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,3.878542,1.281693,1.281693,0,0,0,1.281693,302.6109,0,0,0,3.878542,1.34915,1.281693,0,0,7.321211,23.00989,2.529392,0,2.529392,34.45416,88.34382,0.1438138,1.409862,3.102834,0,26.88843
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,6.029356,1.196904,1.196904,0,0,0,1.196904,503.7458,0,0,0,6.029356,1.259899,1.196904,0,0,4.791819,25.28634,4.769456,0,4.769456,38.97886,99.9456,0.1436937,1.316595,4.823484,0,31.3157
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,5.714988,1.790177,1.790177,0,0,0,1.790177,319.2415,3.808228,0,0,5.714988,1.884397,1.790177,0,0,0.02236328,29.57885,0.02236328,0,0.02236328,39.00008,100,0.1436931,1.969195,4.57199,0,35.29384
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,7.617493,4.314984,4.314984,0,-1,0,4.314984,176.5358,3.075405,0,0,7.617493,4.542088,4.314984,0,0,0,29.59898,0,0,0,39.00008,100,0.1436931,4.746482,6.093994,0,37.21647
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,4.01942,0.2891616,0.2891616,0,0,0,0.2891616,1390.025,3.715039,0,0,4.01942,0.3043807,0.2891616,0,0,0,29.59898,0,0,0,39.00008,100,0.1436931,0.3180778,3.215536,0,33.6184
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,4.463879,3.253127,3.253127,0,0,0,3.253127,137.2181,1.039535,0,0,4.463879,3.424344,3.253127,0,0,0,29.59898,0,0,0,39.00008,100,0.1436931,3.57844,3.571103,0,34.06286
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,2.388694,8.971731,8.971731,6.702472,0,2.031725,8.971731,26.62467,4.440892E-16,0,0,2.388694,2.388694,2.269259,0,0,0,29.59898,0,0,0,39.00008,100,0.1436931,9.868904,1.910955,12,31.98767
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.3074743,7.186769,7.186769,0,0,0,7.186769,4.278338,0,0,0,0.3074743,7.56502,7.186769,0,0,0,29.59898,0,7.257545,-7.257545,31.34995,80.38434,0.1436931,7.905446,0.2459794,0,29.90645
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,7.939825,7.939825,0,-1,0,7.939825,0,0,8.881784E-16,0.3738074,0,8.357711,7.939825,0,0,8.063939,22.34143,0,8.357711,-8.357711,22.54015,57.79515,0.1436931,8.733808,0,0,22.34143
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,6.255937,6.255937,0,-1,0,6.255937,0,0,8.881784E-16,0,0,6.585197,6.255937,0,0,17.35028,13.98372,0,6.585197,-6.585197,15.59875,39.9967,0.1436931,6.881531,0,0,13.98372
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,1.87022,1.87022,0,-1,0,1.87022,0,0,2.220446E-16,0,0,1.968653,1.87022,0,0,24.66717,7.398526,0,1.968653,-1.968653,13.5236,34.67584,0.1436931,2.057242,0,0,7.398526
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.85456,5.429873,0,0,0,13.5236,34.67584,0.1436931,0,0,0,5.429873
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,0.07606356,0.07606356,0,-1,0,0.07606356,0,0,1.387779E-17,0,0,0.0800669,0.07606356,0,0,26.85456,5.429873,0,0.0800669,-0.0800669,13.43921,34.45943,0.1436931,0.08366991,0,0,5.429873
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,2.279304,2.279304,0,-1,0,2.279304,0,0,0,0,0,2.399268,2.279304,0,0,26.94352,5.349806,0,2.399268,-2.399268,10.91016,27.9747,0.1436931,2.507235,0,0,5.349806
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,0.1237515,0.1237515,0,-1,0,0.1237515,0,0,1.387779E-17,0,0,0.1302647,0.1237515,0,0,29.60938,2.950539,0,0.1302647,-0.1302647,10.77285,27.62263,0.1436931,0.1361266,0,0,2.950539
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.75412,2.820274,0,0,0,10.77285,27.62263,0.1436931,0,0,0,2.820274
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,1.577446,1.577446,0,-1,0,1.577446,0,0,2.220446E-16,0,0,1.66047,1.577446,0,0,29.75412,2.820274,0,1.66047,-1.66047,9.022557,23.13471,0.1436931,1.735191,0,0,2.820274
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,0.0790503,0.0790503,0,-1,0,0.0790503,0,0,1.387779E-17,0,0,0.08321084,0.0790503,0,0,31.59908,1.159804,0,0.08321084,-0.08321084,8.934845,22.90981,0.1436931,0.08695532,0,0,1.159804
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,1.138371,1.138371,9.938371,0,2.850408,1.138371,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.69154,1.076594,8.36,0,8.36,16.86584,43.24565,0.1438241,1.252208,0,12,1.076594
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.1301914,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1301914,0,0,8.8,8.36,23.33154,8.600594,8.490191,0,8.490191,24.92034,63.89818,0.1438955,0,0.1041531,12,8.730785
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,1.933857,0.5873573,0.5873573,9.387358,0,2.711001,0.5873573,329.2471,0,0,0,1.933857,0,0,8.8,8.36,14.84135,16.24177,10.29386,0,10.29386,34.68595,88.93816,0.1439503,0.6460931,1.547085,12,18.17562
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,4.87263,1.07293,1.07293,0,0,0,1.07293,454.1424,0,0,0,4.87263,1.1294,1.07293,0,0,4.54749,25.50624,3.74323,0,3.74323,38.23709,98.04362,0.1438565,1.180223,3.898104,0,30.37887
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,7.726198,2.252429,2.252429,0,-1,0,2.252429,343.0162,4.550959,0,0,7.726198,2.370978,2.252429,0,0,0.8042604,28.87514,0.8042604,0,0.8042604,39.00008,100,0.1438363,2.477672,6.180958,0,36.60134
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,9.326779,1.379799,1.379799,0,0,0,1.379799,675.9521,7.87436,0,0,9.326779,1.45242,1.379799,0,0,0,29.59898,0,0,0,39.00008,100,0.1438363,1.517779,7.461423,0,38.92576
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,11.2704,6.916322,6.916322,0,0,0,6.916322,162.9537,3.990065,0,0,11.2704,7.280339,6.916322,0,0,0,29.59898,0,0,0,39.00008,100,0.1438363,7.607955,9.016323,0,40.86938
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,11.17015,1.807814,1.807814,0,0,0,1.807814,617.8817,9.267192,0,0,11.17015,1.902962,1.807814,0,0,0,29.59898,0,0,0,39.00008,100,0.1438363,1.988596,8.936124,0,40.76913
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,11.23658,0.04348635,0.04348635,0,0,0,0.04348635,25839.32,11.1908,0,0,11.23658,0.04577511,0.04348635,0,0,0,29.59898,0,0,0,39.00008,100,0.1438363,0.04783499,8.989261,0,40.83556
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,10.8787,4.188853,4.188853,0,-1,0,4.188853,259.706,6.469383,0,0,10.8787,4.409318,4.188853,0,0,0,29.59898,0,0,0,39.00008,100,0.1438363,4.607738,8.702961,0,40.47768
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,8.287185,1.99803,1.99803,0,0,0,1.99803,414.7678,6.183995,0,0,8.287185,2.103189,1.99803,0,0,0,29.59898,0,0,0,39.00008,100,0.1438363,2.197833,6.629748,0,37.88616
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,5.17028,0,0,0,0,0,0,0,5.17028,0,0,5.17028,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1438363,0,4.136224,0,34.76926
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,2.678591,3.742353,3.742353,0,0,0,3.742353,71.57506,0,0,0,2.678591,3.93932,3.742353,0,0,0,29.59898,0,1.260728,-1.260728,37.67115,96.59251,0.1438363,4.116589,2.142873,0,32.27757
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.4931649,0,0,0,0,0,0,0,0,0,0,0.4931649,0,0,0,0,1.400809,28.33825,0.4931649,0,0.4931649,38.13901,97.79214,0.143824,0,0.3945319,0,28.83142
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9076439,28.7821,0,0,0,38.13901,97.79214,0.143824,0,0,0,28.7821
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,6.047421,6.047421,0,-1,0,6.047421,0,0,8.881784E-16,0,0,6.365707,6.047421,0,0,0.9076439,28.7821,0,6.365707,-6.365707,31.42897,80.58694,0.143824,6.652164,0,0,28.7821
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,7.821091,7.821091,0,-1,0,7.821091,0,0,1.776357E-15,0.2432003,0,8.232728,7.821091,0,0,7.980652,22.41639,0,8.232728,-8.232728,22.75091,58.33555,0.143824,8.6032,0,0,22.41639
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,2.390325,2.390325,0,-1,0,2.390325,0,0,0,0,0,2.516131,2.390325,0,0,17.12813,14.18366,0,2.516131,-2.516131,20.09867,51.53496,0.143824,2.629357,0,0,14.18366
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,0.7835088,0.7835088,0,-1,0,0.7835088,0,0,1.110223E-16,0,0,0.8247461,0.7835088,0,0,19.92383,11.66753,0,0.8247461,-0.8247461,19.22932,49.30584,0.143824,0.8618597,0,0,11.66753
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,1.360643,1.360643,0,-1,0,1.360643,0,0,0,0,0,1.432256,1.360643,0,0,20.84021,10.84279,0,1.432256,-1.432256,17.71959,45.43475,0.143824,1.496707,0,0,10.84279
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,2.373701,2.373701,0,-1,0,2.373701,0,0,4.440892E-16,0,0,2.498632,2.373701,0,0,22.43161,9.410531,0,2.498632,-2.498632,15.0858,38.68145,0.143824,2.611071,0,0,9.410531
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,1.351766,1.351766,0,-1,0,1.351766,0,0,2.220446E-16,0,0,1.422911,1.351766,0,0,25.20787,6.911899,0,1.422911,-1.422911,13.58592,34.83561,0.143824,1.486942,0,0,6.911899
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,2.866229,2.866229,0,-1,0,2.866229,0,0,4.440892E-16,0,0,3.017083,2.866229,0,0,26.78888,5.488987,0,3.017083,-3.017083,10.40563,26.68105,0.143824,3.152852,0,0,5.488987
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.14119,2.471904,0,0,0,10.40563,26.68105,0.143824,0,0,0,2.471904
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,0.36438,0.36438,0,0,0,0.36438,0,0,5.551115E-17,0,0,0.3835579,0.36438,0,0,30.14119,2.471904,0,0.3835579,-0.3835579,10.00133,25.64437,0.143824,0.400818,0,0,2.471904
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.08646946,2.396076,2.396076,11.19608,0,3.168607,2.396076,3.608795,1.776357E-15,0,0,0.08646946,0,0,8.8,8.36,30.56737,2.088346,8.446469,0,8.446469,18.01435,46.19055,0.1440133,2.635683,0.06917557,12,2.174816
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,1.574383,13.08708,13.08708,12,0,3.372,13.08708,12.03005,0,0,0,1.574383,1.144298,1.087083,0,0,22.1209,9.690168,0.4300843,0,0.4300843,18.42236,47.23674,0.1440225,14.39579,1.259506,12,11.26455
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,3.126447,2.592512,2.592512,11.39251,0,3.218305,2.592512,120.5953,0,0,0,3.126447,0,0,8.8,8.36,21.69081,10.07724,11.48645,0,11.48645,29.31936,75.1777,0.1441448,2.851763,2.501157,12,13.20369
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,4.083575,2.426372,2.426372,0,-1,0,2.426372,168.2996,0,0,0,4.083575,2.554075,2.426372,0,0,10.20437,20.41505,1.529499,0,1.529499,30.77037,78.89824,0.1441066,2.669009,3.26686,0,24.49862
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,6.955962,2.678796,2.678796,0,0,0,2.678796,259.6675,0,0,0,6.955962,2.819785,2.678796,0,0,8.674869,21.7916,4.136177,0,4.136177,34.6943,88.95956,0.1440033,2.946675,5.564769,0,28.74756
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,5.229527,5.455391,5.455391,0,0,0,5.455391,95.85981,0,8.881784E-16,0,5.229527,5.742517,5.455391,0,0,4.538692,25.51415,0,0.5129895,-0.5129895,34.15356,87.57305,0.1440033,6.00093,4.183622,0,30.74368
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,9.552015,0,0,0,0,0,0,0,4.443335,0,0,9.552015,0,0,0,0,5.108681,25.00117,5.108681,0,5.108681,39.00008,100,0.1438759,0,7.641612,0,34.55318
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,7.545967,3.195177,3.195177,0,0,0,3.195177,236.1674,4.182623,0,0,7.545967,3.363344,3.195177,0,0,0,29.59898,0,0,0,39.00008,100,0.1438759,3.514694,6.036774,0,37.14495
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,6.66112,2.393273,2.393273,0,-1,0,2.393273,278.3268,4.141886,0,0,6.66112,2.519234,2.393273,0,0,0,29.59898,0,0,0,39.00008,100,0.1438759,2.6326,5.328897,0,36.2601
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,5.001254,1.622411,1.622411,0,0,0,1.622411,308.2607,3.293453,0,0,5.001254,1.707801,1.622411,0,0,0,29.59898,0,0,0,39.00008,100,0.1438759,1.784652,4.001003,0,34.60023
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,3.803201,5.751333,5.751333,0,0,0,5.751333,66.1273,0,0,0,3.803201,6.054035,5.751333,0,0,0,29.59898,0,2.250834,-2.250834,36.62749,93.91646,0.1438759,6.326466,3.042561,0,33.40218
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,2.470415,0,0,0,0,0,0,0,0,0,0,2.470415,0,0,0,0,2.500926,27.34814,2.470415,0,2.470415,38.97113,99.92578,0.1438144,0,1.976332,0,29.81856
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.5140776,4.035741,4.035741,0,0,0,4.035741,12.73812,0,8.881784E-16,0,0.5140776,4.248148,4.035741,0,0,0.03051101,29.57152,0,3.734071,-3.734071,35.03508,89.83335,0.1438144,4.439315,0.4112621,0,30.0856
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,7.446714,7.446714,0,-1,0,7.446714,0,0,8.881784E-16,0,0,7.838646,7.446714,0,0,4.179479,25.83745,0,7.838646,-7.838646,26.77242,68.64709,0.1438144,8.191385,0,0,25.83745
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.88909,17.9988,0,0,0,26.77242,68.64709,0.1438144,0,0,0,17.9988
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,9.240831,8.36,0,-1,0,8.36,0,0,0.8808317,1.804915,0,8.8,8.36,0,0,12.88909,17.9988,0,8.8,-8.8,17.4964,44.86248,0.1438144,10.16492,0,0,17.9988
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.66686,9.198801,0,0,0,17.4964,44.86248,0.1438144,0,0,0,9.198801
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.66686,9.198801,0,0,0,17.4964,44.86248,0.1438144,0,0,0,9.198801
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,2.090792,2.090792,0,-1,0,2.090792,0,0,4.440892E-16,0,0,2.200834,2.090792,0,0,22.66686,9.198801,0,2.200834,-2.200834,15.17652,38.91408,0.1438144,2.299871,0,0,9.198801
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.11223,6.997968,0,0,0,15.17652,38.91408,0.1438144,0,0,0,6.997968
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.11223,6.997968,0,0,0,15.17652,38.91408,0.1438144,0,0,0,6.997968
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,0.7740385,0.7740385,0,-1,0,0.7740385,0,0,1.110223E-16,0,0,0.8147774,0.7740385,0,0,25.11223,6.997968,0,0.8147774,-0.8147774,14.31767,36.7119,0.1438144,0.8514423,0,0,6.997968
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,1.077292,1.077292,0,-1,0,1.077292,0,0,2.220446E-16,0,0,1.133992,1.077292,0,0,26.01754,6.18319,0,1.133992,-1.133992,13.12234,33.64695,0.1438144,1.185022,0,0,6.18319
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,0.738403,0.738403,0,0,0,0.738403,0,0,1.110223E-16,0,0,0.7772664,0.738403,0,0,27.27753,5.049199,0,0.7772664,-0.7772664,12.30303,31.54616,0.1438144,0.8122433,0,0,5.049199
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.1206026,1.045876,1.045876,0,0,0,1.045876,11.53126,0,2.220446E-16,0,0.1206026,1.100922,1.045876,0,0,28.14116,4.271932,0,0.980319,-0.980319,11.26968,28.89656,0.1438144,1.150463,0.09648211,0,4.392535
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,1.856048,0.3217592,0.3217592,0,0,0,0.3217592,576.8437,0,0,0,1.856048,0.3386939,0.3217592,0,0,29.23041,3.291613,1.517354,0,1.517354,12.70917,32.58755,0.1437766,0.3539351,1.484838,0,5.147661
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,5.158558,0,0,0,0,0,0,0,0,0,0,5.158558,0,0,0,0,27.71305,4.657232,5.158558,0,5.158558,17.60301,45.13582,0.1436484,0,4.126846,0,9.815789
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,8.392811,3.803735,3.803735,0,-1,0,3.803735,220.6465,0,0,0,8.392811,4.003932,3.803735,0,0,22.55449,9.299933,4.388878,0,4.388878,21.76666,55.81184,0.1435395,4.184109,6.714249,0,17.69275
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,9.530572,0.1113718,0.1113718,0,0,0,0.1113718,8557.434,0,0,0,9.530572,0.1172335,0.1113718,0,0,18.16562,13.24992,9.413338,0,9.413338,30.69694,78.70994,0.1433065,0.122509,7.624457,0,22.7805
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,10.01973,0,0,0,0,0,0,0,1.267449,0,0,10.01973,0,0,0,0,8.752277,21.72193,8.752277,0,8.752277,39.00008,100,0.1430905,0,8.01578,0,31.74166
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,10.56567,1.155761,1.155761,0,0,0,1.155761,914.174,9.349078,0,0,10.56567,1.216591,1.155761,0,0,0,29.59898,0,0,0,39.00008,100,0.1430905,1.271337,8.452536,0,40.16465
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,10.03749,5.98934,5.98934,0,0,0,5.98934,167.5892,3.732919,0,0,10.03749,6.304568,5.98934,0,0,0,29.59898,0,0,0,39.00008,100,0.1430905,6.588274,8.02999,0,39.63647
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,9.095928,3.611489,3.611489,0,-1,0,3.611489,251.8609,5.294361,0,0,9.095928,3.801567,3.611489,0,0,0,29.59898,0,0,0,39.00008,100,0.1430905,3.972638,7.276742,0,38.6949
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,6.374361,0.4825289,0.4825289,0,0,0,0.4825289,1321.032,5.866435,0,0,6.374361,0.5079252,0.4825289,0,0,0,29.59898,0,0,0,39.00008,100,0.1430905,0.5307818,5.099488,0,35.97334
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,5.442349,8.907462,8.907462,3.73723,0,1.281519,8.907462,61.09877,0,1.776357E-15,0,5.442349,5.442349,5.170232,0,0,0,29.59898,0,0,0,39.00008,100,0.1430905,9.798208,4.353879,12,35.04133
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,3.304903,4.376349,4.376349,0,0,0,4.376349,75.51733,0,0,0,3.304903,4.606684,4.376349,0,0,0,29.59898,0,1.301781,-1.301781,37.62788,96.48155,0.1430905,4.813984,2.643922,0,32.90388
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.4786627,9.243894,9.243894,10.16327,0,2.907306,9.243894,5.17815,0,0,0,0.4786627,0,0,0.9193727,0.8734041,1.446424,28.2972,1.352067,0,1.352067,38.91056,99.77048,0.1431237,10.16828,0.3829302,12,28.77586
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,8.652587,8.36,0,-1,0,8.36,0,0,0.2925874,1.157846,0,8.8,8.36,0,0,0.09435668,29.51406,0,8.8,-8.8,29.63455,75.98587,0.1431237,9.517846,0,0,29.51406
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,4.672051,4.672051,0,-1,0,4.672051,0,0,8.881784E-16,0,0,4.917948,4.672051,0,0,9.872134,20.71406,0,4.917948,-4.917948,24.45058,62.69366,0.1431237,5.139256,0,0,20.71406
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.33652,15.79611,0,0,0,24.45058,62.69366,0.1431237,0,0,0,15.79611
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.33652,15.79611,0,0,0,24.45058,62.69366,0.1431237,0,0,0,15.79611
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.33652,15.79611,0,0,0,24.45058,62.69366,0.1431237,0,0,0,15.79611
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,0.3299822,0.3299822,0,-1,0,0.3299822,0,0,0,0,0,0.3473497,0.3299822,0,0,15.33652,15.79611,0,0.3473497,-0.3473497,24.08444,61.75484,0.1431237,0.3629804,0,0,15.79611
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,1.112357,1.112357,0,-1,0,1.112357,0,0,0,0,0,1.170902,1.112357,0,0,15.72247,15.44876,0,1.170902,-1.170902,22.8502,58.59013,0.1431237,1.223593,0,0,15.44876
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,3.393915,3.393915,0,-1,0,3.393915,0,0,0,0,0,3.572542,3.393915,0,0,17.02347,14.27786,0,3.572542,-3.572542,19.08441,48.93428,0.1431237,3.733306,0,0,14.27786
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,1.806567,1.806567,0,-1,0,1.806567,0,0,0,0,0,1.90165,1.806567,0,0,20.99296,10.70532,0,1.90165,-1.90165,17.07989,43.79451,0.1431237,1.987224,0,0,10.70532
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.4487912,0.4487912,0,-1,0,0.4487912,0,0,0,0,0,0.4724118,0.4487912,0,0,23.1059,8.803665,0,0.4724118,-0.4724118,16.58193,42.51768,0.1431237,0.4936703,0,0,8.803665
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,1.060733,1.060733,0,0,0,1.060733,0,0,2.220446E-16,0,0,1.116561,1.060733,0,0,23.63081,8.331253,0,1.116561,-1.116561,15.40497,39.49984,0.1431237,1.166806,0,0,8.331253
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.09244812,1.473063,1.473063,0,0,0,1.473063,6.275913,0,2.220446E-16,0,0.09244812,1.550592,1.473063,0,0,24.87143,7.214693,0,1.458144,-1.458144,13.86795,35.55878,0.1431237,1.620369,0.0739585,0,7.307141
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,2.417892,1.531588,1.531588,0,0,0,1.531588,157.8684,0,0,0,2.417892,1.612198,1.531588,0,0,26.49159,5.756549,0.8056949,0,0.8056949,14.6323,37.51864,0.1431038,1.684747,1.934314,0,8.174441
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,5.509875,7.947852,7.947852,12,0,3.372,7.947852,69.32533,0,0,0,5.509875,0,0,4.052148,3.849541,25.68589,6.481674,9.359416,0,9.359416,23.51142,60.28558,0.1433085,8.742637,4.4079,12,11.99155
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,7.129416,5.375087,5.375087,0,-1,0,5.375087,132.6382,0,0,0,7.129416,5.657986,5.375087,0,0,16.32648,14.90515,1.471431,0,1.471431,24.90734,63.86486,0.1432722,5.912595,5.703533,0,22.03456
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,8.73962,2.009699,2.009699,0,0,0,2.009699,434.8721,0,0,0,8.73962,2.115473,2.009699,0,0,14.85505,16.22944,6.624147,0,6.624147,31.19156,79.9782,0.1431094,2.210669,6.991696,0,24.96906
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,10.49027,5.144667,5.144667,0,0,0,5.144667,203.9057,0,0,0,10.49027,5.415439,5.144667,0,0,8.230899,22.19117,5.074829,0,5.074829,36.00597,92.32281,0.1429848,5.659133,8.392214,0,32.68143
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,12.03322,4.865876,4.865876,0,0,0,4.865876,247.2982,3.755177,0,0,12.03322,5.121975,4.865876,0,0,3.156071,26.75851,3.156071,0,3.156071,39.00008,100,0.1429075,5.352464,9.626578,0,38.79174
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,10.11728,3.116118,3.116118,0,0,0,3.116118,324.6758,6.837156,0,0,10.11728,3.280124,3.116118,0,0,0,29.59898,0,0,0,39.00008,100,0.1429075,3.42773,8.093824,0,39.71626
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,9.766256,0,0,0,-1,0,0,0,9.766256,0,0,9.766256,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1429075,0,7.813005,0,39.36523
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,8.204984,4.188025,4.188025,0,0,0,4.188025,195.9154,3.796537,0,0,8.204984,4.408447,4.188025,0,0,0,29.59898,0,0,0,39.00008,100,0.1429075,4.606827,6.563987,0,37.80396
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,4.339336,0,0,0,0,0,0,0,4.339336,0,0,4.339336,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1429075,0,3.471469,0,33.93832
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,2.195467,2.34069,2.34069,0,0,0,2.34069,93.79568,0,0,0,2.195467,2.463885,2.34069,0,0,0,29.59898,0,0.2684181,-0.2684181,38.71714,99.27452,0.1429075,2.574759,1.756373,0,31.79445
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.5280398,6.87783,6.87783,0,0,0,6.87783,7.677418,0,0,0,0.5280398,7.239821,6.87783,0,0,0.2982423,29.33056,0,6.711781,-6.711781,31.6423,81.13394,0.1429075,7.565613,0.4224318,0,29.8586
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,3.140162,3.140162,0,-1,0,3.140162,0,0,0,0,0,3.305434,3.140162,0,0,7.755777,22.61878,0,3.305434,-3.305434,28.15807,72.20004,0.1429075,3.454178,0,0,22.61878
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.42848,19.31334,0,0,0,28.15807,72.20004,0.1429075,0,0,0,19.31334
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,3.672104,3.672104,0,-1,0,3.672104,0,0,4.440892E-16,0,0,3.865373,3.672104,0,0,11.42848,19.31334,0,3.865373,-3.865373,24.08361,61.75272,0.1429075,4.039314,0,0,19.31334
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,0.9187009,0.9187009,0,-1,0,0.9187009,0,0,1.110223E-16,0,0,0.9670537,0.9187009,0,0,15.72334,15.44797,0,0.9670537,-0.9670537,23.06425,59.13897,0.1429075,1.010571,0,0,15.44797
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,1.077142,1.077142,0,-1,0,1.077142,0,0,0,0,0,1.133834,1.077142,0,0,16.79784,14.48092,0,1.133834,-1.133834,21.86908,56.07445,0.1429075,1.184857,0,0,14.48092
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,0.9019084,0.9019084,0,-1,0,0.9019084,0,0,1.110223E-16,0,0,0.9493773,0.9019084,0,0,18.05766,13.34708,0,0.9493773,-0.9493773,20.86835,53.50848,0.1429075,0.9920993,0,0,13.34708
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.11252,12.39771,0,0,0,20.86835,53.50848,0.1429075,0,0,0,12.39771
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,1.152204,1.152204,0,-1,0,1.152204,0,0,0,0,0,1.212846,1.152204,0,0,19.11252,12.39771,0,1.212846,-1.212846,19.5899,50.2304,0.1429075,1.267424,0,0,12.39771
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,1.067383,1.067383,0,-1,0,1.067383,0,0,0,0,0,1.123561,1.067383,0,0,20.46013,11.18486,0,1.123561,-1.123561,18.40556,47.19364,0.1429075,1.174121,0,0,11.18486
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,2.514872,2.514872,0,-1,0,2.514872,0,0,4.440892E-16,0,0,2.647233,2.514872,0,0,21.70853,10.0613,0,2.647233,-2.647233,15.61513,40.03871,0.1429075,2.766359,0,0,10.0613
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,1.259636,1.259636,0,0,0,1.259636,0,0,0,0,0,1.325933,1.259636,0,0,24.6499,7.414067,0,1.325933,-1.325933,14.21747,36.45498,0.1429075,1.3856,0,0,7.414067
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.07205287,0.06629513,0.06629513,0,0,0,0.06629513,108.685,0,0,0,0.07205287,0.06978435,0.06629513,0,0,26.12316,6.088134,0.00226852,0,0.00226852,14.21962,36.4605,0.1429074,0.07292464,0.0576423,0,6.160187
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.612043,4.180645,4.180645,0,0,0,4.180645,14.63992,0,0,0,0.612043,4.40068,4.180645,0,0,26.12089,6.090176,0,3.788636,-3.788636,10.22605,26.22059,0.1429074,4.59871,0.4896345,0,6.702219
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,1.33191,3.752258,3.752258,12,0,3.372,3.752258,35.49623,0,0,0,1.33191,0,0,8.247742,7.835355,30.33049,2.301539,9.167265,0,9.167265,18.92288,48.52011,0.1431162,4.127484,1.065528,12,3.633449
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,1.320752,0,0,0,-1,0,0,0,0,0,0,1.320752,0,0,0,0,21.16322,10.55208,1.320752,0,1.320752,20.17586,51.73286,0.1430838,0,1.056602,0,11.87283
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,3.241731,3.089094,3.089094,0,0,0,3.089094,104.9412,0,0,0,3.241731,3.251678,3.089094,0,0,19.84247,11.74075,0,0.009946454,-0.009946454,20.16537,51.70598,0.1430838,3.398003,2.593385,0,14.98249
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,4.361803,0,0,0,0,0,0,0,0,0,0,4.361803,0,0,0,0,19.85352,11.73081,4.361803,0,4.361803,24.30334,62.31614,0.1429771,0,3.489443,0,16.09261
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,2.909995,0.217557,0.217557,0,0,0,0.217557,1337.578,0,0,0,2.909995,0.2290074,0.217557,0,0,15.49172,15.65643,2.680987,0,2.680987,26.84675,68.83768,0.1429117,0.2393127,2.327996,0,18.56643
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,1.339893,2.257251,2.257251,0,0,0,2.257251,59.35948,0,0,0,1.339893,2.376054,2.257251,0,0,12.81073,18.06932,0,1.036161,-1.036161,25.75454,66.03715,0.1429117,2.482976,1.071914,0,19.40921
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,2.865049,5.289999,5.289999,0,-1,0,5.289999,54.15973,0,0,0,2.865049,5.56842,5.289999,0,0,13.96202,17.03316,0,2.703371,-2.703371,22.90494,58.73049,0.1429117,5.818999,2.292039,0,19.89821
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,2.093195,0,0,0,0,0,0,0,0,0,0,2.093195,0,0,0,0,16.96577,14.32979,2.093195,0,2.093195,24.89072,63.82222,0.1428606,0,1.674556,0,16.42298
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,1.681684,0,0,0,0,0,0,0,0,0,0,1.681684,0,0,0,0,14.87257,16.21366,1.681684,0,1.681684,26.4861,67.91295,0.1428195,0,1.345347,0,17.89535
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.6298516,6.22371,6.22371,0,0,0,6.22371,10.1202,0,0,0,0.6298516,6.551273,6.22371,0,0,13.19089,17.72718,0,5.921422,-5.921422,20.24438,51.90855,0.1428195,6.84608,0.5038813,0,18.35703
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.5210918,2.799116,2.799116,0,0,0,2.799116,18.6163,0,4.440892E-16,0,0.5210918,2.946437,2.799116,0,0,19.77025,11.80576,0,2.425346,-2.425346,17.68784,45.35334,0.1428195,3.079027,0.4168734,0,12.32685
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,6.652048,6.652048,0,-1,0,6.652048,0,0,8.881784E-16,0,0,7.002155,6.652048,0,0,22.46507,9.38041,0,7.002155,-7.002155,10.30692,26.42794,0.1428195,7.317252,0,0,9.38041
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,1.919588,1.919588,0,-1,0,1.919588,0,0,2.220446E-16,0,0,2.020619,1.919588,0,0,30.24525,2.378255,0,2.020619,-2.020619,8.176997,20.96662,0.1428195,2.111547,0,0,2.378255
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,11.26281,0.3397541,0,-1,0,0.3397541,0,0,10.92306,12.04934,0,0.3576359,0.3397541,0,0,32.49038,0.3576359,0,0.3576359,-0.3576359,7.800015,20,0.1428195,12.38909,0,0,0.3576359
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,1.072578,0,0,-1,0,0,0,0,1.072578,1.179835,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1428195,1.179835,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1428195,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,1.999747,0,0,-1,0,0,0,0,1.999747,2.199721,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1428195,2.199721,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,2.149374,0,0,-1,0,0,0,0,2.149374,2.364311,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1428195,2.364311,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,1.556031,0,0,-1,0,0,0,0,1.556031,1.711634,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1428195,1.711634,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,2.470404,0,0,-1,0,0,0,0,2.470404,2.717444,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1428195,2.717444,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,2.085639,0,0,-1,0,0,0,0,2.085639,2.294203,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1428195,2.294203,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,0.3092135,0.3092135,9.109214,0,2.640631,0.3092135,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1429088,0.3401348,0,12,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.1181679,0.09834433,0.09834433,8.898344,0,2.587281,0.09834433,120.1573,0,0,0,0.1181679,0,0,8.8,8.36,24.52775,7.524,8.478168,0,8.478168,23.77411,60.95912,0.1429848,0.1081788,0.09453429,12,7.642168
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,1.831224,3.442539,3.442539,11.40825,0,3.222287,3.442539,53.194,-8.881784E-16,0,0,1.831224,0,0,7.96571,7.567424,16.04959,15.15435,9.398648,0,9.398648,32.69044,83.82149,0.1431582,3.786793,1.464979,12,16.98557
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,4.232919,1.962676,1.962676,0,0,0,1.962676,215.6708,0,0,0,4.232919,2.065975,1.962676,0,0,6.650937,23.61313,2.166944,0,2.166944,34.74619,89.09261,0.1431054,2.158944,3.386335,0,27.84605
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,5.030043,4.105837,4.105837,0,-1,0,4.105837,122.5096,0,0,0,5.030043,4.321934,4.105837,0,0,4.483994,25.56339,0.708109,0,0.708109,35.41796,90.8151,0.1430882,4.516421,4.024035,0,30.59343
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,9.17187,5.019419,5.019419,0,0,0,5.019419,182.7277,0.1123874,0,0,9.17187,5.283599,5.019419,0,0,3.775884,26.20068,3.775884,0,3.775884,39.00008,100,0.1429965,5.521361,7.337496,0,35.37255
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,8.596714,0,0,0,0,0,0,0,8.596714,0,0,8.596714,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1429965,0,6.877371,0,38.19569
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,9.545587,4.920342,4.920342,0,0,0,4.920342,194.0025,4.366279,0,0,9.545587,5.179308,4.920342,0,0,0,29.59898,0,0,0,39.00008,100,0.1429965,5.412376,7.636469,0,39.14457
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,10.13494,3.163043,3.163043,0,0,0,3.163043,320.4175,6.805426,0,0,10.13494,3.329519,3.163043,0,0,0,29.59898,0,0,0,39.00008,100,0.1429965,3.479348,8.107956,0,39.73392
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,7.173439,6.806406,6.806406,0,-1,0,6.806406,105.3925,0.008801365,0,0,7.173439,7.164637,6.806406,0,0,0,29.59898,0,0,0,39.00008,100,0.1429965,7.487046,5.738751,0,36.77242
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,4.536305,3.663594,3.663594,0,0,0,3.663594,123.8212,0.6798897,0,0,4.536305,3.856415,3.663594,0,0,0,29.59898,0,0,0,39.00008,100,0.1429965,4.029954,3.629044,0,34.13528
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,3.781133,1.616047,1.616047,0,0,0,1.616047,233.9742,2.080031,0,0,3.781133,1.701102,1.616047,0,0,0,29.59898,0,0,0,39.00008,100,0.1429965,1.777652,3.024906,0,33.38011
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,2.232491,2.814386,2.814386,0,0,0,2.814386,79.3243,0,0,0,2.232491,2.962511,2.814386,0,0,0,29.59898,0,0.7300196,-0.7300196,38.23057,98.02691,0.1429965,3.095824,1.785993,0,31.83147
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.539125,5.822073,5.822073,0,0,0,5.822073,9.260017,0,0,0,0.539125,6.128499,5.822073,0,0,0.8111329,28.86896,0,5.589373,-5.589373,32.33885,82.91997,0.1429965,6.404281,0.4313,0,29.40808
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,12.06608,8.36,0,-1,0,8.36,0,0,3.706075,4.912683,0,8.8,8.36,0,0,7.021548,23.27958,0,8.8,-8.8,23.06284,59.13536,0.1429965,13.27268,0,0,23.27958
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,5.392715,5.392715,0,-1,0,5.392715,0,0,8.881784E-16,0,0,5.676542,5.392715,0,0,16.79933,14.47959,0,5.676542,-5.676542,17.07924,43.79283,0.1429965,5.931986,0,0,14.47959
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,1.262258,1.262258,0,-1,0,1.262258,0,0,0,0,0,1.328693,1.262258,0,0,23.10659,8.803043,0,1.328693,-1.328693,15.67867,40.20164,0.1429965,1.388484,0,0,8.803043
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.58292,7.47435,0,0,0,15.67867,40.20164,0.1429965,0,0,0,7.47435
