Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,0.05149147,0.05149147,0,-1,0,0.05149147,0,0,0,0,0,0.05420155,0.05149147,0,0,24.58292,7.47435,0,0.05420155,-0.05420155,15.62154,40.05515,0.1429965,0.05664062,0,0,7.47435
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,2.333468,2.333468,0,-1,0,2.333468,0,0,0,0,0,2.456282,2.333468,0,0,24.64314,7.420148,0,2.456282,-2.456282,13.03239,33.41632,0.1429965,2.566815,0,0,7.420148
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,1.307234,1.307234,0,-1,0,1.307234,0,0,0,0,0,1.376036,1.307234,0,0,27.37235,4.963867,0,1.376036,-1.376036,11.58192,29.69717,0.1429965,1.437958,0,0,4.963867
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,0.8010758,0.8010758,0,-1,0,0.8010758,0,0,0,0,0,0.8432377,0.8010758,0,0,28.90128,3.587831,0,0.8432377,-0.8432377,10.69307,27.41808,0.1429965,0.8811834,0,0,3.587831
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,0.2016888,0.2016888,0,-1,0,0.2016888,0,0,2.775558E-17,0,0,0.212304,0.2016888,0,0,29.83821,2.744593,0,0.212304,-0.212304,10.46928,26.84426,0.1429965,0.2218577,0,0,2.744593
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,1.482259,1.482259,0,-1,0,1.482259,0,0,0,0,0,1.560272,1.482259,0,0,30.0741,2.532289,0,1.560272,-1.560272,8.824611,22.62716,0.1429965,1.630484,0,0,2.532289
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,1.312852,1.312852,10.11285,0,2.894552,1.312852,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.80774,0.9720166,8.36,0,8.36,16.7556,42.963,0.1431328,1.444137,0,12,0.9720166
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.1437569,0.5316379,0.5316379,9.331638,0,2.696904,0.5316379,27.04037,1.776357E-15,0,0,0.1437569,0,0,8.8,8.36,23.44773,8.496017,8.503757,0,8.503757,24.82298,63.64853,0.1432281,0.5848017,0.1150055,12,8.639773
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,1.074794,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.074794,0,0,8.8,8.36,14.94398,16.1494,9.434793,0,9.434793,33.77361,86.59882,0.1432753,0,0.8598351,12,17.22419
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,3.45126,0,0,0,0,0,0,0,0,0,0,3.45126,0,0,0,0,5.509184,24.64071,3.45126,0,3.45126,37.04776,94.99406,0.1431917,0,2.761008,0,28.09197
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,6.137183,4.265303,4.265303,0,-1,0,4.265303,143.8862,0,0,0,6.137183,4.489793,4.265303,0,0,2.057925,27.74685,1.64739,0,1.64739,38.61061,99.00137,0.1431519,4.691833,4.909747,0,33.88403
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,8.914516,4.558705,4.558705,0,0,0,4.558705,195.5493,3.705345,0,0,8.914516,4.798637,4.558705,0,0,0.4105341,29.2295,0.4105341,0,0.4105341,39.00008,100,0.143142,5.014576,7.131613,0,38.14401
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,9.112096,4.274358,4.274358,0,0,0,4.274358,213.1805,4.612772,0,0,9.112096,4.499324,4.274358,0,0,0,29.59898,0,0,0,39.00008,100,0.143142,4.701794,7.289677,0,38.71107
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,5.727296,2.96216,2.96216,0,0,0,2.96216,193.3487,2.609233,0,0,5.727296,3.118063,2.96216,0,0,0,29.59898,0,0,0,39.00008,100,0.143142,3.258376,4.581837,0,35.32627
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,7.154095,4.019827,4.019827,0,0,0,4.019827,177.9702,2.922698,0,0,7.154095,4.231397,4.019827,0,0,0,29.59898,0,0,0,39.00008,100,0.143142,4.42181,5.723276,0,36.75307
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,8.580737,1.775866,1.775866,0,-1,0,1.775866,483.186,6.711404,0,0,8.580737,1.869333,1.775866,0,0,0,29.59898,0,0,0,39.00008,100,0.143142,1.953453,6.86459,0,38.17971
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,6.083165,0,0,0,0,0,0,0,6.083165,0,0,6.083165,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.143142,0,4.866532,0,35.68214
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,4.693347,0,0,0,0,0,0,0,4.693347,0,0,4.693347,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.143142,0,3.754678,0,34.29232
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,2.326982,0,0,0,0,0,0,0,2.326982,0,0,2.326982,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.143142,0,1.861585,0,31.92596
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.534659,0.6864085,0.6864085,0,0,0,0.6864085,77.89224,1.110223E-16,0,0,0.534659,0.7225353,0.6864085,0,0,0,29.59898,0,0.1878763,-0.1878763,38.80204,99.49221,0.143142,0.7550493,0.4277272,0,30.13364
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,8.011018,8.011018,0,-1,0,8.011018,0,0,0,0.4521194,0,8.432651,8.011018,0,0,0.2087514,29.4111,0,8.432651,-8.432651,29.91325,76.70048,0.143142,8.812119,0,0,29.4111
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,7.931597,7.931597,0,-1,0,7.931597,0,0,0,0.3647571,0,8.34905,7.931597,0,0,9.578362,20.97845,0,8.34905,-8.34905,21.11257,54.1347,0.143142,8.724757,0,0,20.97845
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,2.953755,2.953755,0,-1,0,2.953755,0,0,4.440892E-16,0,0,3.109215,2.953755,0,0,18.85509,12.6294,0,3.109215,-3.109215,17.83517,45.73112,0.143142,3.24913,0,0,12.6294
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,0.4051456,0.4051456,0,-1,0,0.4051456,0,0,5.551115E-17,0,0,0.4264691,0.4051456,0,0,22.30977,9.520186,0,0.4264691,-0.4264691,17.38564,44.57846,0.143142,0.4456602,0,0,9.520186
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,0.6709095,0.6709095,0,-1,0,0.6709095,0,0,0,0,0,0.7062204,0.6709095,0,0,22.78362,9.093718,0,0.7062204,-0.7062204,16.64121,42.66969,0.143142,0.7380004,0,0,9.093718
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,0.06341487,0.06341487,0,-1,0,0.06341487,0,0,0,0,0,0.0667525,0.06341487,0,0,23.56831,8.387497,0,0.0667525,-0.0667525,16.57085,42.48927,0.143142,0.06975636,0,0,8.387497
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,1.209599,1.209599,0,-1,0,1.209599,0,0,2.220446E-16,0,0,1.273262,1.209599,0,0,23.64248,8.320745,0,1.273262,-1.273262,15.22871,39.0479,0.143142,1.330559,0,0,8.320745
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,0.5641525,0.5641525,0,-1,0,0.5641525,0,0,0,0,0,0.5938448,0.5641525,0,0,25.05722,7.047482,0,0.5938448,-0.5938448,14.60275,37.44286,0.143142,0.6205678,0,0,7.047482
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,0.4882023,0.4882023,0,-1,0,0.4882023,0,0,5.551115E-17,0,0,0.5138971,0.4882023,0,0,25.71704,6.453637,0,0.5138971,-0.5138971,14.06105,36.05391,0.143142,0.5370225,0,0,6.453637
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,0.9970856,0.9970856,0,-1,0,0.9970856,0,0,1.110223E-16,0,0,1.049564,0.9970856,0,0,26.28804,5.93974,0,1.049564,-1.049564,12.95471,33.21715,0.143142,1.096794,0,0,5.93974
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,0.5600703,0.5600703,0,0,0,0.5600703,0,0,1.110223E-16,0,0,0.5895476,0.5600703,0,0,27.45422,4.890176,0,0.5895476,-0.5895476,12.33328,31.62372,0.143142,0.6160772,0,0,4.890176
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.07013774,3.031785,3.031785,0,0,0,3.031785,2.313414,0,0,0,0.07013774,3.191353,3.031785,0,0,28.10928,4.300629,0,3.121215,-3.121215,9.043227,23.18771,0.143142,3.334963,0.05611019,0,4.370766
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.7982804,2.951521,2.951521,11.75152,0,3.309135,2.951521,27.04641,0,0,0,0.7982804,0,0,8.8,8.36,31.57729,1.179414,9.15828,0,9.15828,17.73153,45.46538,0.1433358,3.246673,0.6386243,12,1.977694
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,1.446484,5.358944,5.358944,12,0,3.372,5.358944,26.99197,0,0,0,1.446484,0,0,6.641056,6.309003,22.41901,9.421866,7.755487,0,7.755487,25.08904,64.33073,0.143528,5.894838,1.157188,12,10.86835
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,1.57068,1.827738,1.827738,0,-1,0,1.827738,85.93574,0,0,0,1.57068,1.923934,1.827738,0,0,14.66353,16.4018,0,0.3532545,-0.3532545,24.71667,63.37596,0.143528,2.010512,1.256544,0,17.97248
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,2.1243,5.50527,5.50527,0,0,0,5.50527,38.58667,0,8.881784E-16,0,2.1243,5.795021,5.50527,0,0,15.05603,16.04855,0,3.670721,-3.670721,20.84739,53.45475,0.143528,6.055797,1.69944,0,18.17285
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,5.146618,5.101473,5.101473,0,0,0,5.101473,100.8849,0,0,0,5.146618,5.369972,5.101473,0,0,19.13461,12.37783,0,0.2233536,-0.2233536,20.61196,52.85107,0.143528,5.611621,4.117295,0,17.52445
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,4.599747,0.3456384,0.3456384,0,0,0,0.3456384,1330.797,0,0,0,4.599747,0.3638299,0.3456384,0,0,19.38278,12.15448,4.235918,0,4.235918,24.6305,63.15501,0.1434257,0.3802023,3.679798,0,16.75422
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,6.209769,0.4580829,0.4580829,0,0,0,0.4580829,1355.599,0,0,0,6.209769,0.4821925,0.4580829,0,0,15.14686,15.9668,5.727576,0,5.727576,30.06416,77.08743,0.1432876,0.5038912,4.967815,0,22.17657
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,5.559368,0,0,0,-1,0,0,0,0,0,0,5.559368,0,0,0,0,9.419287,21.12162,5.559368,0,5.559368,35.33824,90.61069,0.1431538,0,4.447495,0,26.68099
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,3.369263,1.456974,1.456974,0,0,0,1.456974,231.2507,0,0,0,3.369263,1.533657,1.456974,0,0,3.859919,26.12505,1.835606,0,1.835606,37.07965,95.07583,0.1431096,1.602671,2.69541,0,29.49431
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,3.341064,1.587942,1.587942,0,0,0,1.587942,210.4022,0,0,0,3.341064,1.671517,1.587942,0,0,2.024312,27.7771,1.669547,0,1.669547,38.66352,99.13702,0.1430695,1.746736,2.672852,0,31.11816
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,1.286753,5.85319,5.85319,0,0,0,5.85319,21.98378,0,0,0,1.286753,6.161253,5.85319,0,0,0.3547656,29.27969,0,4.8745,-4.8745,33.52534,85.96225,0.1430695,6.438509,1.029402,0,30.56644
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.4586999,0,0,0,0,0,0,0,0,0,0,0.4586999,0,0,0,0,5.770877,24.40519,0.4586999,0,0.4586999,33.9605,87.07804,0.1430585,0,0.3669599,0,24.86389
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,0.2180256,0.2180256,0,-1,0,0.2180256,0,0,2.775558E-17,0,0,0.2295006,0.2180256,0,0,5.312177,24.81802,0,0.2295006,-0.2295006,33.71859,86.45775,0.1430585,0.2398281,0,0,24.81802
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,3.110883,3.110883,0,-1,0,3.110883,0,0,4.440892E-16,0,0,3.274613,3.110883,0,0,5.567178,24.58852,0,3.274613,-3.274613,30.26684,77.60714,0.1430585,3.421971,0,0,24.58852
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,0.5968514,0.5968514,0,-1,0,0.5968514,0,0,1.110223E-16,0,0,0.6282647,0.5968514,0,0,9.205637,21.3139,0,0.6282647,-0.6282647,29.6046,75.90907,0.1430585,0.6565366,0,0,21.3139
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,0.7016782,0.7016782,0,-1,0,0.7016782,0,0,1.110223E-16,0,0,0.7386086,0.7016782,0,0,9.903709,20.68564,0,0.7386086,-0.7386086,28.82603,73.91276,0.1430585,0.771846,0,0,20.68564
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,2.52891,2.52891,0,-1,0,2.52891,0,0,4.440892E-16,0,0,2.662011,2.52891,0,0,10.72439,19.94703,0,2.662011,-2.662011,26.02003,66.71789,0.1430585,2.781801,0,0,19.94703
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,2.555866,2.555866,0,-1,0,2.555866,0,0,0,0,0,2.690385,2.555866,0,0,13.68217,17.28502,0,2.690385,-2.690385,23.18411,59.44632,0.1430585,2.811453,0,0,17.28502
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.67149,14.59464,0,0,0,23.18411,59.44632,0.1430585,0,0,0,14.59464
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,0.4269753,0.4269753,0,-1,0,0.4269753,0,0,5.551115E-17,0,0,0.4494476,0.4269753,0,0,16.67149,14.59464,0,0.4494476,-0.4494476,22.71035,58.23156,0.1430585,0.4696728,0,0,14.59464
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,0.1502101,0.1502101,0,-1,0,0.1502101,0,0,2.775558E-17,0,0,0.1581158,0.1502101,0,0,17.17088,14.14519,0,0.1581158,-0.1581158,22.54368,57.8042,0.1430585,0.1652311,0,0,14.14519
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.34656,13.98707,0,0,0,22.54368,57.8042,0.1430585,0,0,0,13.98707
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,1.518363,1.518363,0,0,0,1.518363,0,0,2.220446E-16,0,0,1.598277,1.518363,0,0,17.34656,13.98707,0,1.598277,-1.598277,20.85895,53.48439,0.1430585,1.6702,0,0,13.98707
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.1814607,1.780917,1.780917,0,0,0,1.780917,10.18917,0,0,0,0.1814607,1.87465,1.780917,0,0,19.12243,12.38879,0,1.693189,-1.693189,19.07417,48.90804,0.1430585,1.959009,0.1451686,0,12.57026
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,2.055161,4.45447,4.45447,0,0,0,4.45447,46.13706,0,0,0,2.055161,4.688916,4.45447,0,0,21.00375,10.69561,0,2.633754,-2.633754,16.29795,41.78954,0.1430585,4.899917,1.644129,0,12.75077
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,2.797078,8.340062,8.340062,12,0,3.372,8.340062,33.53786,0,0,0,2.797078,0,0,3.659938,3.476941,23.93014,8.061852,6.274019,0,6.274019,22.25001,57.05119,0.1432058,9.174068,2.237663,12,10.85893
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,5.838974,0.5920991,0.5920991,0,-1,0,0.5920991,986.1481,0,0,0,5.838974,0.6232622,0.5920991,0,0,17.65612,13.70847,5.215712,0,5.215712,27.19807,69.7385,0.1430807,0.651309,4.671179,0,19.54744
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,10.27546,0,0,0,0,0,0,0,0,0,0,10.27546,0,0,0,0,12.44041,18.40261,10.27546,0,10.27546,36.94622,94.73372,0.1428348,0,8.220367,0,28.67807
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,11.81705,6.438384,6.438384,0,0,0,6.438384,183.5406,2.874849,0,0,11.81705,6.777246,6.438384,0,0,2.164951,27.65052,2.164951,0,2.164951,39.00008,100,0.1427831,7.082222,9.453637,0,39.46757
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,10.55278,0.7162905,0.7162905,0,0,0,0.7162905,1473.255,9.798795,0,0,10.55278,0.7539899,0.7162905,0,0,0,29.59898,0,0,0,39.00008,100,0.1427831,0.7879195,8.442227,0,40.15176
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,8.680841,5.245723,5.245723,0,0,0,5.245723,165.4842,3.159027,0,0,8.680841,5.521814,5.245723,0,0,0,29.59898,0,0,0,39.00008,100,0.1427831,5.770296,6.944673,0,38.27982
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,7.612534,5.626868,5.626868,0,-1,0,5.626868,135.289,1.689515,0,0,7.612534,5.923018,5.626868,0,0,0,29.59898,0,0,0,39.00008,100,0.1427831,6.189554,6.090027,0,37.21151
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,7.512162,6.31213,6.31213,0,0,0,6.31213,119.0115,0.8678141,0,0,7.512162,6.644348,6.31213,0,0,0,29.59898,0,0,0,39.00008,100,0.1427831,6.943343,6.009729,0,37.11114
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,4.233628,4.314844,4.314844,0,0,0,4.314844,98.11776,0,0,0,4.233628,4.541941,4.314844,0,0,0,29.59898,0,0.3083129,-0.3083129,38.67509,99.16669,0.1427831,4.746328,3.386902,0,33.83261
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,2.544007,0.6934105,0.6934105,0,0,0,0.6934105,366.8833,1.471532,0,0,2.544007,0.7299058,0.6934105,0,0,0.3425699,29.29066,0.3425699,0,0.3425699,39.00008,100,0.1427749,0.7627516,2.035206,0,31.83467
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.5421821,10.01614,10.01614,9.50107,0,2.739771,10.01614,5.413083,0,0,0,0.5421821,0.5421821,0.515073,0,0,0,29.59898,0,0,0,39.00008,100,0.1427749,11.01776,0.4337457,12,30.14116
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1427749,0,0,0,29.59898
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,5.224811,5.224811,0,-1,0,5.224811,0,0,8.881784E-16,0,0,5.499801,5.224811,0,0,0,29.59898,0,5.499801,-5.499801,33.20278,85.13516,0.1427749,5.747292,0,0,29.59898
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,3.88491,3.88491,0,-1,0,3.88491,0,0,4.440892E-16,0,0,4.089379,3.88491,0,0,6.11089,24.09918,0,4.089379,-4.089379,28.89219,74.08241,0.1427749,4.273401,0,0,24.09918
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,1.611804,1.611804,0,-1,0,1.611804,0,0,0,0,0,1.696636,1.611804,0,0,10.65464,20.0098,0,1.696636,-1.696636,27.10378,69.49674,0.1427749,1.772984,0,0,20.0098
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,0.8480946,0.8480946,0,-1,0,0.8480946,0,0,1.110223E-16,0,0,0.8927312,0.8480946,0,0,12.53979,18.31316,0,0.8927312,-0.8927312,26.16276,67.08387,0.1427749,0.9329041,0,0,18.31316
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,1.176588,1.176588,0,-1,0,1.176588,0,0,0,0,0,1.238513,1.176588,0,0,13.53172,17.42043,0,1.238513,-1.238513,24.85725,63.73642,0.1427749,1.294247,0,0,17.42043
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.90784,16.18192,0,0,0,24.85725,63.73642,0.1427749,0,0,0,16.18192
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,0.2098432,0.2098432,0,-1,0,0.2098432,0,0,2.775558E-17,0,0,0.2208876,0.2098432,0,0,14.90784,16.18192,0,0.2208876,-0.2208876,24.62442,63.13941,0.1427749,0.2308275,0,0,16.18192
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,1.015744,1.015744,0,-1,0,1.015744,0,0,2.220446E-16,0,0,1.069204,1.015744,0,0,15.15328,15.96103,0,1.069204,-1.069204,23.49738,60.24957,0.1427749,1.117318,0,0,15.96103
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,1.916318,1.916318,0,-1,0,1.916318,0,0,2.220446E-16,0,0,2.017177,1.916318,0,0,16.34128,14.89183,0,2.017177,-2.017177,21.37109,54.79755,0.1427749,2.10795,0,0,14.89183
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,1.157499,1.157499,0,0,0,1.157499,0,0,2.220446E-16,0,0,1.21842,1.157499,0,0,18.58259,12.87465,0,1.21842,-1.21842,20.08676,51.50441,0.1427749,1.273249,0,0,12.87465
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.1653954,0.07700147,0.07700147,0,0,0,0.07700147,214.7952,0,0,0,0.1653954,0.08105417,0.07700147,0,0,19.93639,11.65623,0.08434127,0,0.08434127,20.16677,51.70957,0.1427729,0.08470161,0.1323164,0,11.82162
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.9825146,2.268535,2.268535,0,0,0,2.268535,43.31053,0,0,0,0.9825146,2.387932,2.268535,0,0,19.85205,11.73214,0,1.405417,-1.405417,18.68533,47.91101,0.1427729,2.495389,0.7860117,0,12.71465
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,2.934972,0,0,0,0,0,0,0,0,0,0,2.934972,0,0,0,0,21.41362,10.32672,2.934972,0,2.934972,21.46969,55.05038,0.1427029,0,2.347978,0,13.26169
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,2.755155,4.140677,4.140677,0,-1,0,4.140677,66.53876,0,0,0,2.755155,4.358608,4.140677,0,0,18.47865,12.96819,0,1.603453,-1.603453,19.7795,50.71658,0.1427029,4.554745,2.204124,0,15.72335
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,3.779757,5.304938,5.304938,0,0,0,5.304938,71.24979,0,0,0,3.779757,5.584146,5.304938,0,0,20.26026,11.36474,0,1.804388,-1.804388,17.87751,45.83968,0.1427029,5.835433,3.023806,0,15.1445
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,4.014563,8.018899,8.018899,12,0,3.372,8.018899,50.06377,0,0,0,4.014563,0,0,3.981101,3.782046,22.26514,9.560353,7.796609,0,7.796609,25.27402,64.80506,0.1428829,8.820788,3.21165,12,13.57492
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,3.99926,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.99926,0,0,8.8,8.36,14.46853,16.5773,12.35926,0,12.35926,36.99905,94.86917,0.1428603,0,3.199408,12,20.57656
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,4.367762,0,0,0,0,0,0,0,2.258493,0,0,4.367762,0,0,0,0,2.109269,27.70064,2.109269,0,2.109269,39.00008,100,0.1428102,0,3.49421,0,32.0684
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,4.156411,6.831833,6.831833,0,-1,0,6.831833,60.83888,0,8.881784E-16,0,4.156411,7.191403,6.831833,0,0,0,29.59898,0,3.034992,-3.034992,35.80091,91.79704,0.1428102,7.515016,3.325129,0,33.75539
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,1.874431,4.638318,4.638318,0,0,0,4.638318,40.41187,0,8.881784E-16,0,1.874431,4.88244,4.638318,0,0,3.372214,26.56399,0,3.008008,-3.008008,32.6302,83.667,0.1428102,5.102149,1.499545,0,28.43842
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,1.766144,2.459101,2.459101,0,0,0,2.459101,71.82072,0,0,0,1.766144,2.588527,2.459101,0,0,6.714445,23.55598,0,0.822383,-0.822383,31.76333,81.44427,0.1428102,2.705011,1.412915,0,25.32212
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,1.728254,4.205469,4.205469,0,0,0,4.205469,41.09539,0,0,0,1.728254,4.426809,4.205469,0,0,7.628204,22.73359,0,2.698555,-2.698555,28.9188,74.15062,0.1428102,4.626016,1.382603,0,24.46185
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.5451958,0,0,0,0,0,0,0,0,0,0,0.5451958,0,0,0,0,10.6266,20.03504,0.5451958,0,0.5451958,29.43602,75.47682,0.1427972,0,0.4361566,0,20.58023
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,7.183501,7.183501,0,-1,0,7.183501,0,0,0,0,0,7.56158,7.183501,0,0,10.0814,20.52571,0,7.56158,-7.56158,21.46541,55.03941,0.1427972,7.901851,0,0,20.52571
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,4.182194,4.182194,0,-1,0,4.182194,0,0,8.881784E-16,0,0,4.40231,4.182194,0,0,18.48316,12.96414,0,4.40231,-4.40231,16.82497,43.14087,0.1427972,4.600414,0,0,12.96414
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,3.546022,3.546022,0,-1,0,3.546022,0,0,4.440892E-16,0,0,3.732655,3.546022,0,0,23.37461,8.561826,0,3.732655,-3.732655,12.89041,33.05227,0.1427972,3.900624,0,0,8.561826
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,0.2350238,0.2350238,0,-1,0,0.2350238,0,0,2.775558E-17,0,0,0.2473934,0.2350238,0,0,27.52201,4.829171,0,0.2473934,-0.2473934,12.62963,32.38361,0.1427972,0.2585261,0,0,4.829171
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,0.3769992,0.3769992,0,-1,0,0.3769992,0,0,5.551115E-17,0,0,0.3968413,0.3769992,0,0,27.79689,4.581777,0,0.3968413,-0.3968413,12.21133,31.31103,0.1427972,0.4146991,0,0,4.581777
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.23783,4.184936,0,0,0,12.21133,31.31103,0.1427972,0,0,0,4.184936
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,0.7952162,0.7952162,0,-1,0,0.7952162,0,0,1.110223E-16,0,0,0.8370697,0.7952162,0,0,28.23783,4.184936,0,0.8370697,-0.8370697,11.32898,29.0486,0.1427972,0.8747378,0,0,4.184936
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,1.087053,1.087053,0,-1,0,1.087053,0,0,0,0,0,1.144266,1.087053,0,0,29.1679,3.347866,0,1.144266,-1.144266,10.12281,25.95588,0.1427972,1.195758,0,0,3.347866
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.43931,2.2036,0,0,0,10.12281,25.95588,0.1427972,0,0,0,2.2036
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,0.4466984,0.4466984,0,-1,0,0.4466984,0,0,5.551115E-17,0,0,0.4702089,0.4466984,0,0,30.43931,2.2036,0,0.4702089,-0.4702089,9.627171,24.685,0.1427972,0.4913682,0,0,2.2036
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,0.1260294,0.1260294,0,0,0,0.1260294,0,0,0,0,0,0.1326625,0.1260294,0,0,30.96176,1.733392,0,0.1326625,-0.1326625,9.487332,24.32644,0.1427972,0.1386324,0,0,1.733392
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.1141701,1.439139,1.439139,10.23914,0,2.926502,1.439139,7.933224,0,0,0,0.1141701,0,0,8.8,8.36,31.10917,1.600729,8.47417,0,8.47417,17.52664,44.94,0.1429343,1.583053,0.09133607,12,1.714899
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,2.391183,1.627754,1.627754,10.42775,0,2.974222,1.627754,146.9007,1.776357E-15,0,0,2.391183,0,0,8.8,8.36,22.635,9.227482,10.75118,0,10.75118,27.7261,71.09243,0.1430258,1.79053,1.912946,12,11.61866
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,3.583312,0,0,8.73737,0,2.546555,0,0,0,0,0,3.583312,0,0,8.73737,8.300502,11.88381,18.90355,11.88381,0,11.88381,39.00008,100,0.1430114,0,2.866649,12,22.48686
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,2.904293,2.882734,2.882734,0,-1,0,2.882734,100.7479,0,0,0,2.904293,3.034456,2.882734,0,0,0,29.59898,0,0.1301632,-0.1301632,38.86287,99.64819,0.1430114,3.171007,2.323435,0,32.50327
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,8.100207,1.284367,1.284367,0,0,0,1.284367,630.6771,6.603616,0,0,8.100207,1.351965,1.284367,0,0,0.1446258,29.46881,0.1446258,0,0.1446258,39.00008,100,0.143008,1.412804,6.480166,0,37.56902
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,11.28117,9.145703,9.145703,3,0,1.095,9.145703,123.3494,4.812009,0,0,11.28117,6.469162,6.145703,0,0,0,29.59898,0,0,0,39.00008,100,0.143008,10.06027,9.024937,12,40.88015
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,10.7776,0.7488469,0.7488469,0,0,0,0.7488469,1439.226,9.98934,0,0,10.7776,0.7882599,0.7488469,0,0,0,29.59898,0,0,0,39.00008,100,0.143008,0.8237316,8.62208,0,40.37658
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,7.271291,0,0,0,0,0,0,0,7.271291,0,0,7.271291,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.143008,0,5.817032,0,36.87027
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,3.271214,2.904471,2.904471,0,-1,0,2.904471,112.6268,0.2138762,0,0,3.271214,3.057338,2.904471,0,0,0,29.59898,0,0,0,39.00008,100,0.143008,3.194918,2.616971,0,32.87019
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,4.233779,2.973311,2.973311,0,0,0,2.973311,142.3927,1.103978,0,0,4.233779,3.129802,2.973311,0,0,0,29.59898,0,0,0,39.00008,100,0.143008,3.270643,3.387023,0,33.83276
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,3.73027,3.468935,3.468935,0,0,0,3.468935,107.5336,0.07875967,0,0,3.73027,3.65151,3.468935,0,0,0,29.59898,0,0,0,39.00008,100,0.143008,3.815828,2.984216,0,33.32925
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,2.397383,3.44397,3.44397,0,0,0,3.44397,69.61103,0,0,0,2.397383,3.625232,3.44397,0,0,0,29.59898,0,1.227849,-1.227849,37.70581,96.68137,0.143008,3.788368,1.917907,0,31.99636
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.533693,5.297012,5.297012,0,0,0,5.297012,10.07536,0,8.881784E-16,0,0.533693,5.575803,5.297012,0,0,1.364276,28.37113,0,5.04211,-5.04211,32.39096,83.05358,0.143008,5.826714,0.4269544,0,28.90482
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.96662,23.32902,0,0,0,32.39096,83.05358,0.143008,0,0,0,23.32902
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,2.863005,2.863005,0,-1,0,2.863005,0,0,4.440892E-16,0,0,3.01369,2.863005,0,0,6.96662,23.32902,0,3.01369,-3.01369,29.21425,74.9082,0.143008,3.149306,0,0,23.32902
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.31516,20.31533,0,0,0,29.21425,74.9082,0.143008,0,0,0,20.31533
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.31516,20.31533,0,0,0,29.21425,74.9082,0.143008,0,0,0,20.31533
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.31516,20.31533,0,0,0,29.21425,74.9082,0.143008,0,0,0,20.31533
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,1.222373,1.222373,0,-1,0,1.222373,0,0,0,0,0,1.286708,1.222373,0,0,10.31516,20.31533,0,1.286708,-1.286708,27.85794,71.43048,0.143008,1.34461,0,0,20.31533
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,0.8423808,0.8423808,0,-1,0,0.8423808,0,0,1.110223E-16,0,0,0.8867166,0.8423808,0,0,11.74484,19.02862,0,0.8867166,-0.8867166,26.92326,69.03387,0.143008,0.9266189,0,0,19.02862
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.73008,18.1419,0,0,0,26.92326,69.03387,0.143008,0,0,0,18.1419
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,0.4530726,0.4530726,0,-1,0,0.4530726,0,0,5.551115E-17,0,0,0.4769185,0.4530726,0,0,12.73008,18.1419,0,0.4769185,-0.4769185,26.42055,67.74486,0.143008,0.4983799,0,0,18.1419
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,0.3966402,0.3966402,0,-1,0,0.3966402,0,0,0,0,0,0.417516,0.3966402,0,0,13.25999,17.66499,0,0.417516,-0.417516,25.98045,66.61639,0.143008,0.4363042,0,0,17.66499
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,1.56546,1.56546,0,0,0,1.56546,0,0,2.220446E-16,0,0,1.647853,1.56546,0,0,13.7239,17.24747,0,1.647853,-1.647853,24.24346,62.16259,0.143008,1.722006,0,0,17.24747
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.1712379,2.440471,2.440471,0,0,0,2.440471,7.016593,0,4.440892E-16,0,0.1712379,2.568917,2.440471,0,0,15.55484,15.59962,0,2.397679,-2.397679,21.71608,55.68215,0.143008,2.684518,0.1369903,0,15.77086
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,1.276631,6.123361,6.123361,0,0,0,6.123361,20.84853,0,0,0,1.276631,6.445642,6.123361,0,0,18.21893,13.20194,0,5.169012,-5.169012,16.26747,41.71136,0.143008,6.735696,1.021305,0,14.47857
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,3.884855,7.753421,7.753421,12,0,3.372,7.753421,50.10504,0,0,0,3.884855,0,0,4.246579,4.03425,23.96228,8.032928,7.919105,0,7.919105,23.78019,60.97472,0.1431897,8.528763,3.107884,12,11.91778
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,2.303995,2.785148,2.785148,0,-1,0,2.785148,82.72433,0,0,0,2.303995,2.931735,2.785148,0,0,16.04317,15.16012,0,0.6277398,-0.6277398,23.11849,59.27806,0.1431897,3.063663,1.843196,0,17.46412
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,1.87777,0.4621718,0.4621718,0,0,0,0.4621718,406.2928,0,0,0,1.87777,0.4864966,0.4621718,0,0,16.74066,14.53238,1.391274,0,1.391274,24.43837,62.66236,0.1431567,0.5083889,1.502216,0,16.41015
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,2.183144,4.630877,4.630877,0,0,0,4.630877,47.14321,0,0,0,2.183144,4.874607,4.630877,0,0,15.34939,15.78453,0,2.691463,-2.691463,21.60132,55.38789,0.1431567,5.093964,1.746515,0,17.96767
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,2.400339,3.027873,3.027873,0,0,0,3.027873,79.27474,0,0,0,2.400339,3.187235,3.027873,0,0,18.3399,13.09307,0,0.7868962,-0.7868962,20.77186,53.26107,0.1431567,3.330661,1.920271,0,15.4934
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,5.836881,6.153528,6.153528,0,0,0,6.153528,94.85422,0,0,0,5.836881,6.477398,6.153528,0,0,19.21423,12.30617,0,0.6405172,-0.6405172,20.09669,51.52988,0.1431567,6.768881,4.669505,0,18.14305
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,2.957654,0,0,0,-1,0,0,0,0,0,0,2.957654,0,0,0,0,19.92592,11.66565,2.957654,0,2.957654,22.90257,58.72442,0.1430868,0,2.366123,0,14.62331
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,2.724658,4.582186,4.582186,0,0,0,4.582186,59.46195,0,8.881784E-16,0,2.724658,4.823354,4.582186,0,0,16.96826,14.32754,0,2.098697,-2.098697,20.69035,53.05207,0.1430868,5.040405,2.179726,0,17.0522
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,1.951515,5.098407,5.098407,0,0,0,5.098407,38.27695,0,0,0,1.951515,5.366745,5.098407,0,0,19.30015,12.22884,0,3.41523,-3.41523,17.09038,43.8214,0.1430868,5.608248,1.561212,0,14.18036
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,1.165493,0.2429832,0.2429832,0,0,0,0.2429832,479.6599,0,0,0,1.165493,0.2557718,0.2429832,0,0,23.09485,8.813614,0.9097211,0,0.9097211,17.95342,46.03431,0.1430653,0.2672815,0.9323943,0,9.979107
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.3287391,1.672383,1.672383,0,0,0,1.672383,19.65693,0,0,0,0.3287391,1.760403,1.672383,0,0,22.18513,9.632363,0,1.431664,-1.431664,16.44431,42.16482,0.1430653,1.839621,0.2629913,0,9.961102
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,5.072112,5.072112,0,-1,0,5.072112,0,0,0,0,0,5.339065,5.072112,0,0,23.77587,8.2007,0,5.339065,-5.339065,10.81644,27.73442,0.1430653,5.579323,0,0,8.2007
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,2.103837,2.103837,0,-1,0,2.103837,0,0,0,0,0,2.214565,2.103837,0,0,29.70816,2.861634,0,2.214565,-2.214565,8.482086,21.7489,0.1430653,2.314221,0,0,2.861634
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,0.2379619,0.2379619,0,-1,0,0.2379619,0,0,2.775558E-17,0,0,0.2504862,0.2379619,0,0,32.16879,0.6470693,0,0.2504862,-0.2504862,8.218051,21.07188,0.1430653,0.2617581,0,0,0.6470693
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,1.379961,0.376754,0,-1,0,0.376754,0,0,1.003207,1.141203,0,0.3965832,0.376754,0,0,32.44711,0.3965832,0,0.3965832,-0.3965832,7.800015,20,0.1430653,1.517957,0,0,0.3965832
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,0.2530221,0,0,-1,0,0,0,0,0.2530221,0.2783243,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1430653,0.2783243,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,0.6510273,0,0,-1,0,0,0,0,0.6510273,0.7161301,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1430653,0.7161301,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,0.591628,0,0,-1,0,0,0,0,0.591628,0.6507908,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1430653,0.6507908,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,1.587045,0,0,-1,0,0,0,0,1.587045,1.74575,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1430653,1.74575,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,1.233992,0,0,-1,0,0,0,0,1.233992,1.357392,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1430653,1.357392,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,1.808143,0,0,-1,0,0,0,0,1.808143,1.988957,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1430653,1.988957,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,1.9262,1.9262,10.7262,0,3.049728,1.9262,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1432263,2.118819,0,12,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.03098319,0.2425599,0.2425599,9.04256,0,2.623768,0.2425599,12.77342,0,0,0,0.03098319,0,0,8.8,8.36,24.52775,7.524,8.390984,0,8.390984,23.69139,60.74704,0.1433081,0.2668158,0.02478655,12,7.554983
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.4323089,2.978907,2.978907,11.77891,0,3.316063,2.978907,14.51233,1.776357E-15,0,0,0.4323089,0,0,8.8,8.36,16.13677,15.07588,8.792309,0,8.792309,32.03251,82.13448,0.1435069,3.276798,0.3458471,12,15.50819
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,1.561683,1.877621,1.877621,0,0,0,1.877621,83.17348,0,0,0,1.561683,1.976444,1.877621,0,0,7.344461,22.98896,0,0.4147604,-0.4147604,31.59531,81.01347,0.1435069,2.065383,1.249346,0,24.55065
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,1.048887,14.79734,8.36,0,-1,0,8.36,12.5465,0,6.437342,7.917077,1.048887,8.8,8.36,0,0,7.805306,22.5742,0,7.751113,-7.751113,23.42492,60.06379,0.1435069,16.27708,0.8391096,0,23.62309
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,1.887379,4.620368,4.620368,0,0,0,4.620368,40.84911,0,8.881784E-16,0,1.887379,4.863545,4.620368,0,0,16.41765,14.82309,0,2.976166,-2.976166,20.28777,52.01982,0.1435069,5.082405,1.509903,0,16.71047
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,1.853272,9.326397,9.326397,12,0,3.372,9.326397,19.87126,0,0,0,1.853272,0,0,2.673603,2.539923,19.7245,11.84692,4.393195,0,4.393195,24.45552,62.70634,0.1436082,10.25904,1.482618,12,13.7002
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,2.396267,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.396267,0,0,8.8,8.36,15.33131,15.8008,10.75627,0,10.75627,34.65981,88.87113,0.1436222,0,1.917013,12,18.19707
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,3.961395,3.58207,3.58207,0,0,0,3.58207,110.5895,0,0,0,3.961395,3.7706,3.58207,0,0,4.575044,25.48144,0.1907947,0,0.1907947,34.84081,89.33524,0.1436177,3.940277,3.169116,0,29.44283
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,1.632992,1.375689,1.375689,0,-1,0,1.375689,118.7036,0,0,0,1.632992,1.448094,1.375689,0,0,4.384249,25.65315,0.1848983,0,0.1848983,35.01622,89.78501,0.1436134,1.513258,1.306394,0,27.28615
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,2.663525,7.75973,7.75973,9.218764,0,2.668347,7.75973,34.32497,-2.220446E-16,0,0,2.663525,0,0,1.459034,1.386083,4.199351,25.81956,4.049608,0,4.049608,38.85802,99.63575,0.1437019,8.535703,2.13082,12,28.48309
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.579034,3.945965,3.945965,0,0,0,3.945965,14.67408,0,4.440892E-16,0,0.579034,4.153647,3.945965,0,0,0.149743,29.46421,0,3.574613,-3.574613,35.09005,89.9743,0.1437019,4.340561,0.4632272,0,30.04324
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,1.007703,4.037014,4.037014,0,0,0,4.037014,24.96159,0,0,0,1.007703,4.249489,4.037014,0,0,4.121536,25.8896,0,3.241786,-3.241786,31.6729,81.21241,0.1437019,4.440716,0.8061625,0,26.8973
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.5251662,4.255986,4.255986,0,0,0,4.255986,12.33947,0,0,0,0.5251662,4.479985,4.255986,0,0,7.72352,22.64781,0,3.954819,-3.954819,27.50416,70.52334,0.1437019,4.681585,0.4201329,0,23.17298
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.05304529,0.05304529,0,-1,0,0.05304529,0,0,0,0,0,0.05583715,0.05304529,0,0,12.11776,18.69299,0,0.05583715,-0.05583715,27.4453,70.37243,0.1437019,0.05834982,0,0,18.69299
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,8.348238,8.348238,0,-1,0,8.348238,0,0,1.776357E-15,0.8230617,0,8.787619,8.348238,0,0,12.1798,18.63715,0,8.787619,-8.787619,18.18234,46.62128,0.1437019,9.183062,0,0,18.63715
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.94382,9.849535,0,0,0,18.18234,46.62128,0.1437019,0,0,0,9.849535
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,0.1426462,0.1426462,0,-1,0,0.1426462,0,0,0,0,0,0.1501539,0.1426462,0,0,21.94382,9.849535,0,0.1501539,-0.1501539,18.02406,46.21545,0.1437019,0.1569108,0,0,9.849535
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,0.6048983,0.6048983,0,-1,0,0.6048983,0,0,1.110223E-16,0,0,0.6367351,0.6048983,0,0,22.11066,9.699381,0,0.6367351,-0.6367351,17.35288,44.49448,0.1437019,0.6653882,0,0,9.699381
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,0.3336805,0.3336805,0,-1,0,0.3336805,0,0,5.551115E-17,0,0,0.3512426,0.3336805,0,0,22.81815,9.062646,0,0.3512426,-0.3512426,16.98264,43.54515,0.1437019,0.3670485,0,0,9.062646
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,0.7121464,0.7121464,0,-1,0,0.7121464,0,0,1.110223E-16,0,0,0.7496278,0.7121464,0,0,23.20842,8.711404,0,0.7496278,-0.7496278,16.19246,41.51905,0.1437019,0.783361,0,0,8.711404
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,0.4637539,0.4637539,0,-1,0,0.4637539,0,0,5.551115E-17,0,0,0.488162,0.4637539,0,0,24.04134,7.961776,0,0.488162,-0.488162,15.6779,40.19965,0.1437019,0.5101293,0,0,7.961776
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,1.30119,1.30119,0,-1,0,1.30119,0,0,2.220446E-16,0,0,1.369674,1.30119,0,0,24.58374,7.473614,0,1.369674,-1.369674,14.23413,36.4977,0.1437019,1.431309,0,0,7.473614
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,2.513672,2.513672,0,-1,0,2.513672,0,0,4.440892E-16,0,0,2.64597,2.513672,0,0,26.1056,6.10394,0,2.64597,-2.64597,11.44504,29.34619,0.1437019,2.765039,0,0,6.10394
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,1.096249,1.096249,0,0,0,1.096249,0,0,2.220446E-16,0,0,1.153947,1.096249,0,0,29.04556,3.45797,0,1.153947,-1.153947,10.22867,26.2273,0.1437019,1.205874,0,0,3.45797
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.06040398,0.2680058,0.2680058,0,0,0,0.2680058,22.53831,0,0,0,0.06040398,0.2821113,0.2680058,0,0,30.32773,2.304023,0,0.2217074,-0.2217074,9.994968,25.62807,0.1437019,0.2948064,0.04832318,0,2.364427
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.3284459,1.678977,1.678977,0,0,0,1.678977,19.56226,0,2.220446E-16,0,0.3284459,1.767344,1.678977,0,0,30.57407,2.082315,0,1.438898,-1.438898,8.478237,21.73903,0.1437019,1.846875,0.2627567,0,2.410761
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.9167585,3.496349,3.496349,11.43793,0,3.229796,3.496349,26.22045,-8.881784E-16,0,0,0.9167585,0,0,7.941579,7.5445,32.17284,0.6434171,8.461259,0,8.461259,16.50529,42.32117,0.1438913,3.845984,0.7334068,12,1.560176
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,3.533801,3.234648,3.234648,0,-1,0,3.234648,109.2484,0,0,0,3.533801,3.404892,3.234648,0,0,23.71159,8.25855,0.1289086,0,0.1289086,16.62758,42.63475,0.1438882,3.558113,2.827041,0,11.79235
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,4.467305,4.215881,4.215881,0,0,0,4.215881,105.9637,0,0,0,4.467305,4.437769,4.215881,0,0,23.58268,8.374568,0.02953578,0,0.02953578,16.65561,42.7066,0.1438875,4.637469,3.573844,0,12.84187
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,2.920503,5.919344,5.919344,0,0,0,5.919344,49.33829,0,0,0,2.920503,6.230888,5.919344,0,0,23.55314,8.40115,0,3.310386,-3.310386,13.16615,33.7593,0.1438875,6.511279,2.336402,0,11.32165
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,3.560803,1.04899,1.04899,0,0,0,1.04899,339.4507,0,0,0,3.560803,1.1042,1.04899,0,0,27.23135,5.090765,2.456603,0,2.456603,15.49669,39.73502,0.1438297,1.153888,2.848642,0,8.651567
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,2.384888,5.432335,5.432335,0,0,0,5.432335,43.90171,0,8.881784E-16,0,2.384888,5.718248,5.432335,0,0,24.77475,7.301707,0,3.333359,-3.333359,11.98302,30.72564,0.1438297,5.975569,1.907911,0,9.686596
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,3.037137,4.24252,4.24252,0,-1,0,4.24252,71.58803,0,0,0.3197856,3.037137,4.465811,4.24252,0,0,28.47848,3.968348,0,1.428674,-1.428674,10.47707,26.86422,0.1438297,4.666772,2.429709,0,7.005485
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,3.595139,2.390969,2.390969,0,0,0,2.390969,150.3633,0,0,0,3.595139,2.516809,2.390969,0,0,30.06589,2.539674,1.07833,0,1.07833,11.50006,29.48727,0.1438043,2.630066,2.876111,0,6.134813
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,1.926582,4.617332,4.617332,12,0,3.372,4.617332,41.72501,0,0,0,1.926582,0,0,7.382668,7.013535,28.98756,3.51017,8.940117,0,8.940117,19.9814,51.23426,0.1440077,5.079065,1.541266,12,5.436753
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.589746,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.589746,0,0,8.8,8.36,20.04745,11.55628,8.949746,0,8.949746,28.47187,73.00466,0.1440634,0,0.4717968,12,12.14602
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.4880224,1.138479,1.138479,9.938478,0,2.850435,1.138479,42.86618,1.776357E-15,0,0,0.4880224,0,0,8.8,8.36,11.0977,19.61105,8.848022,0,8.848022,36.86584,94.52762,0.1441736,1.252327,0.3904179,12,20.09907
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,2.029143,2.029143,0,-1,0,2.029143,0,0,0,0,0,2.13594,2.029143,0,0,2.249678,27.57427,0,2.13594,-2.13594,34.61437,88.75461,0.1441736,2.232057,0,0,27.57427
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,7.274532,7.274532,0,-1,0,7.274532,0,0,8.881784E-16,0,0,7.657402,7.274532,0,0,4.622945,25.43833,0,7.657402,-7.657402,26.54276,68.05821,0.1441736,8.001986,0,0,25.43833
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.13117,17.78093,0,0,0,26.54276,68.05821,0.1441736,0,0,0,17.78093
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,0.6140826,0.6140826,0,-1,0,0.6140826,0,0,1.110223E-16,0,0,0.6464028,0.6140826,0,0,13.13117,17.78093,0,0.6464028,-0.6464028,25.86139,66.31112,0.1441736,0.6754909,0,0,17.78093
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,2.236434,2.236434,0,-1,0,2.236434,0,0,4.440892E-16,0,0,2.354141,2.236434,0,0,13.84939,17.13452,0,2.354141,-2.354141,23.37991,59.94836,0.1441736,2.460077,0,0,17.13452
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,1.549832,1.549832,0,-1,0,1.549832,0,0,0,0,0,1.631402,1.549832,0,0,16.46511,14.78038,0,1.631402,-1.631402,21.66026,55.53901,0.1441736,1.704815,0,0,14.78038
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,1.241478,1.241478,0,-1,0,1.241478,0,0,0,0,0,1.306819,1.241478,0,0,18.27777,13.14898,0,1.306819,-1.306819,20.28275,52.00695,0.1441736,1.365626,0,0,13.14898
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.03531124,0.03531124,0,-1,0,0.03531124,0,0,0,0,0,0.03716972,0.03531124,0,0,19.7298,11.84216,0,0.03716972,-0.03716972,20.24357,51.90648,0.1441736,0.03884236,0,0,11.84216
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.7711,11.80499,0,0,0,20.24357,51.90648,0.1441736,0,0,0,11.80499
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,0.5728534,0.5728534,0,-1,0,0.5728534,0,0,1.110223E-16,0,0,0.6030036,0.5728534,0,0,19.7711,11.80499,0,0.6030036,-0.6030036,19.60795,50.27669,0.1441736,0.6301387,0,0,11.80499
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,1.640024,1.640024,0,0,0,1.640024,0,0,2.220446E-16,0,0,1.726341,1.640024,0,0,20.4411,11.20199,0,1.726341,-1.726341,17.78823,45.61074,0.1441736,1.804026,0,0,11.20199
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.121493,1.070798,1.070798,0,0,0,1.070798,11.34602,0,2.220446E-16,0,0.121493,1.127156,1.070798,0,0,22.35926,9.475647,0,1.005663,-1.005663,16.72816,42.89264,0.1441736,1.177878,0.09719437,0,9.59714
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,2.091139,9.367851,9.367851,12,0,3.372,9.367851,22.3225,0,0,0,2.091139,0,0,2.632149,2.500541,23.47666,8.469984,4.59168,0,4.59168,21.08421,54.06198,0.1442772,10.30464,1.672911,12,10.56112
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,5.341463,1.267955,1.267955,10.06796,0,2.883193,1.267955,421.2658,0,0,0,5.341463,0,0,8.8,8.36,18.88498,12.6025,13.70146,0,13.70146,34.08256,87.39101,0.1442788,1.394751,4.27317,12,17.94396
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,8.034041,0,0,0,-1,0,0,0,2.850524,0,0,8.034041,0,0,0,0,5.183517,24.93381,5.183517,0,5.183517,39.00008,100,0.1441574,0,6.427233,0,32.96785
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,10.06065,2.596119,2.596119,0,0,0,2.596119,387.5265,7.327893,0,0,10.06065,2.732757,2.596119,0,0,0,29.59898,0,0,0,39.00008,100,0.1441574,2.855731,8.04852,0,39.65963
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,9.974563,3.876287,3.876287,0,0,0,3.876287,257.3226,5.89426,0,0,9.974563,4.080303,3.876287,0,0,0,29.59898,0,0,0,39.00008,100,0.1441574,4.263916,7.97965,0,39.57354
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,9.255029,4.8576,4.8576,0,0,0,4.8576,190.5268,4.141766,0,0,9.255029,5.113263,4.8576,0,0,0,29.59898,0,0,0,39.00008,100,0.1441574,5.34336,7.404023,0,38.85401
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,5.403081,5.317345,5.317345,0,0,0,5.317345,101.6124,8.881784E-16,0,0,5.403081,5.597205,5.317345,0,0,0,29.59898,0,0.1941239,-0.1941239,38.79545,99.47532,0.1441574,5.84908,4.322465,0,35.00206
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,9.294574,4.803655,4.803655,0,-1,0,4.803655,193.4896,4.022401,0,0,9.294574,5.056479,4.803655,0,0,0.2156933,29.40485,0.2156933,0,0.2156933,39.00008,100,0.1441524,5.284021,7.435659,0,38.69943
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,7.608055,4.246958,4.246958,0,0,0,4.246958,179.1413,3.137573,0,0,7.608055,4.470482,4.246958,0,0,0,29.59898,0,0,0,39.00008,100,0.1441524,4.671654,6.086444,0,37.20703
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,4.962223,10.51271,10.51271,5.798603,0,1.803046,10.51271,47.20211,0,0,0,4.962223,4.962223,4.714112,0,0,0,29.59898,0,0,0,39.00008,100,0.1441524,11.56399,3.969779,12,34.5612
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,3.188076,0,0,0,0,0,0,0,3.188076,0,0,3.188076,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1441524,0,2.550461,0,32.78705
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.536613,17.06852,17.06852,12,0,3.372,17.06852,3.143877,0,0,0,0.536613,5.335279,5.068515,0,0,0,29.59898,0,4.798666,-4.798666,33.94184,87.03018,0.1441524,18.77537,0.4292904,12,30.13559
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,7.368033,7.368033,0,-1,0,7.368033,0,0,8.881784E-16,0,0,7.755825,7.368033,0,0,5.331851,24.80031,0,7.755825,-7.755825,25.76648,66.06777,0.1441524,8.104836,0,0,24.80031
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,7.913649,7.913649,0,-1,0,7.913649,0,0,1.776357E-15,0.3450139,0,8.330157,7.913649,0,0,13.94943,17.04449,0,8.330157,-8.330157,16.98573,43.55306,0.1441524,8.705014,0,0,17.04449
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,6.090217,6.090217,0,-1,0,6.090217,0,0,8.881784E-16,0,0,6.410754,6.090217,0,0,23.20516,8.714331,0,6.410754,-6.410754,10.2282,26.2261,0.1441524,6.699238,0,0,8.714331
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,0.9520209,0.9520209,0,-1,0,0.9520209,0,0,1.110223E-16,0,0,1.002127,0.9520209,0,0,30.32822,2.303577,0,1.002127,-1.002127,9.171864,23.51755,0.1441524,1.047223,0,0,2.303577
