Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,0.4818248,0.4818248,0,-1,0,0.4818248,0,0,0,0,0,0.507184,0.4818248,0,0,31.4417,1.30145,0,0.507184,-0.507184,8.637245,22.14674,0.1441524,0.5300072,0,0,1.30145
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,1.54728,0.7545522,0,-1,0,0.7545522,0,0,0.7927282,0.9474562,0,0.7942656,0.7545522,0,0,32.00524,0.7942656,0,0.7942656,-0.7942656,7.800015,20,0.1441524,1.702008,0,0,0.7942656
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,0.8112575,0,0,-1,0,0,0,0,0.8112575,0.8923833,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1441524,0.8923833,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1441524,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,0.8483591,0,0,-1,0,0,0,0,0.8483591,0.933195,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1441524,0.933195,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,1.005036,0,0,-1,0,0,0,0,1.005036,1.10554,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1441524,1.10554,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1441524,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.09603843,2.890018,2.890018,11.69002,0,3.293575,2.890018,3.323108,1.776357E-15,0,0,0.09603843,0,0,8.8,8.36,32.88775,0,8.456038,0,8.456038,15.82212,40.56945,0.1443508,3.17902,0.07683074,12,0.09603843
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,1.700738,6.163254,6.163254,12,0,3.372,6.163254,27.5948,0,0,0,1.700738,0,0,5.836746,5.544909,24.43172,7.610435,7.245646,0,7.245646,22.69594,58.19461,0.1445207,6.77958,1.36059,12,9.311172
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,4.459007,13.42179,13.42179,12,0,3.372,13.42179,33.22215,0,0,0,4.459007,1.496621,1.42179,0,0,17.18607,14.13152,2.962387,0,2.962387,25.50631,65.40066,0.1445794,14.76397,3.567206,12,18.59052
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,7.733489,5.358963,5.358963,0,-1,0,5.358963,144.3094,0,0,0,7.733489,5.641013,5.358963,0,0,14.22368,16.79766,2.092476,0,2.092476,27.49141,70.49064,0.1445305,5.894859,6.186791,0,24.53115
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,10.04307,2.542547,2.542547,0,0,0,2.542547,395.0003,0,0,0,10.04307,2.676365,2.542547,0,0,12.13121,18.68089,7.366704,0,7.366704,34.48007,88.41027,0.1443584,2.796802,8.034455,0,28.72396
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,10.17365,5.614313,5.614313,0,0,0,5.614313,181.2092,0,0,0,10.17365,5.909803,5.614313,0,0,4.764503,25.31093,4.263846,0,4.263846,38.52511,98.78214,0.144259,6.175744,8.138919,0,35.48457
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,10.68884,0.4677282,0.4677282,0,0,0,0.4677282,2285.268,9.695842,0,0,10.68884,0.4923455,0.4677282,0,0,0.5006564,29.14839,0.5006564,0,0.5006564,39.00008,100,0.1442473,0.514501,8.551075,0,39.83723
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,11.57435,6.948766,6.948766,0,0,0,6.948766,166.567,4.259858,0,0,11.57435,7.31449,6.948766,0,0,0,29.59898,0,0,0,39.00008,100,0.1442473,7.643642,9.259479,0,41.17332
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,9.15308,4.811347,4.811347,0,-1,0,4.811347,190.2394,4.088504,0,0,9.15308,5.064576,4.811347,0,0,0,29.59898,0,0,0,39.00008,100,0.1442473,5.292481,7.322464,0,38.75206
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,6.265297,4.284162,4.284162,0,0,0,4.284162,146.2432,1.755653,0,0,6.265297,4.509644,4.284162,0,0,0,29.59898,0,0,0,39.00008,100,0.1442473,4.712578,5.012238,0,35.86427
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,5.310355,2.345589,2.345589,0,0,0,2.345589,226.3975,2.841314,0,0,5.310355,2.469041,2.345589,0,0,0,29.59898,0,0,0,39.00008,100,0.1442473,2.580148,4.248284,0,34.90933
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,2.911374,9.191429,9.191429,6.425624,0,1.961683,9.191429,31.67488,4.440892E-16,0,0,2.911374,2.911374,2.765805,0,0,0,29.59898,0,0,0,39.00008,100,0.1442473,10.11057,2.329099,12,32.51035
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.5388164,15.23067,15.23067,12,0,3.372,15.23067,3.537706,0,0,0,0.5388164,3.400707,3.230672,0,0,0,29.59898,0,2.861891,-2.861891,35.98338,92.26489,0.1442473,16.75374,0.4310531,12,30.13779
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.179879,26.73709,0,0,0,35.98338,92.26489,0.1442473,0,0,0,26.73709
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,1.451967,1.451967,0,-1,0,1.451967,0,0,2.220446E-16,0,0,1.528386,1.451967,0,0,3.179879,26.73709,0,1.528386,-1.528386,34.37232,88.13398,0.1442473,1.597164,0,0,26.73709
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,2.226939,2.226939,0,-1,0,2.226939,0,0,0,0,0,2.344146,2.226939,0,0,4.878086,25.2087,0,2.344146,-2.344146,31.90137,81.79823,0.1442473,2.449633,0,0,25.2087
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,1.17393,1.17393,0,-1,0,1.17393,0,0,0,0,0,1.235716,1.17393,0,0,7.482693,22.86456,0,1.235716,-1.235716,30.59881,78.45834,0.1442473,1.291324,0,0,22.86456
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,1.465132,1.465132,0,-1,0,1.465132,0,0,2.220446E-16,0,0,1.542244,1.465132,0,0,8.855711,21.62884,0,1.542244,-1.542244,28.97314,74.28997,0.1442473,1.611645,0,0,21.62884
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,0.5101917,0.5101917,0,-1,0,0.5101917,0,0,0,0,0,0.5370439,0.5101917,0,0,10.56931,20.08659,0,0.5370439,-0.5370439,28.40705,72.83845,0.1442473,0.5612109,0,0,20.08659
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,0.1326988,0.1326988,0,-1,0,0.1326988,0,0,2.775558E-17,0,0,0.139683,0.1326988,0,0,11.16603,19.54955,0,0.139683,-0.139683,28.25981,72.46091,0.1442473,0.1459687,0,0,19.54955
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,0.7668815,0.7668815,0,-1,0,0.7668815,0,0,0,0,0,0.8072436,0.7668815,0,0,11.32123,19.40987,0,0.8072436,-0.8072436,27.4089,70.2791,0.1442473,0.8435696,0,0,19.40987
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,0.8398469,0.8398469,0,-1,0,0.8398469,0,0,0,0,0,0.8840494,0.8398469,0,0,12.21817,18.60262,0,0.8840494,-0.8840494,26.47703,67.88969,0.1442473,0.9238316,0,0,18.60262
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,0.741771,0.741771,0,-1,0,0.741771,0,0,1.110223E-16,0,0,0.7808115,0.741771,0,0,13.20045,17.71857,0,0.7808115,-0.7808115,25.65399,65.77932,0.1442473,0.8159481,0,0,17.71857
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,1.055361,1.055361,0,0,0,1.055361,0,0,2.220446E-16,0,0,1.110907,1.055361,0,0,14.06802,16.93776,0,1.110907,-1.110907,24.48299,62.77676,0.1442473,1.160897,0,0,16.93776
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.1543738,0,0,0,0,0,0,0,0,0,0,0.1543738,0,0,0,0,15.30236,15.82686,0.1543738,0,0.1543738,24.62944,63.15228,0.1442437,0,0.123499,0,15.98123
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,2.008807,4.928199,4.928199,0,0,0,4.928199,40.76148,0,8.881784E-16,0,2.008807,5.187578,4.928199,0,0,15.14798,15.96579,0,3.178771,-3.178771,21.27872,54.56071,0.1442437,5.421019,1.607046,0,17.9746
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,2.662766,4.997103,4.997103,0,0,0,4.997103,53.28621,0,8.881784E-16,0,2.662766,5.260108,4.997103,0,0,18.67995,12.78702,0,2.597342,-2.597342,18.54088,47.54063,0.1442437,5.496813,2.130213,0,15.44979
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,4.095868,4.952336,4.952336,0,-1,0,4.952336,82.70578,0,0,0,4.095868,5.212985,4.952336,0,0,21.56589,10.18968,0,1.117117,-1.117117,17.36334,44.52129,0.1442437,5.447569,3.276694,0,14.28555
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,4.895543,3.515764,3.515764,0,0,0,3.515764,139.2455,0,0,0,4.895543,3.700804,3.515764,0,0,22.80713,9.072563,1.194739,0,1.194739,18.49677,47.42751,0.1442159,3.867341,3.916435,0,13.96811
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,6.854574,0.9493691,0.9493691,0,0,0,0.9493691,722.0136,0,0,0,6.854574,0.9993358,0.9493691,0,0,21.61239,10.14783,5.855237,0,5.855237,24.05153,61.67047,0.1440797,1.044306,5.483659,0,17.0024
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,10.75275,3.104066,3.104066,0,0,0,3.104066,346.4084,0,0,0,10.75275,3.267438,3.104066,0,0,15.75715,15.41754,7.485309,0,7.485309,31.15272,79.87861,0.143906,3.414473,8.602197,0,26.17029
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,9.857172,7.386515,7.386515,0,0,0,7.386515,133.4482,0,0,0,9.857172,7.775279,7.386515,0,0,8.271843,22.15432,2.081893,0,2.081893,33.12778,84.94285,0.1438577,8.125166,7.885737,0,32.01149
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,4.982098,10.40733,8.36,0,-1,0,8.36,59.59447,0,2.047332,3.088065,4.982098,8.8,8.36,0,0,6.18995,24.02802,0,3.817902,-3.817902,29.10335,74.62383,0.1438577,11.44806,3.985678,0,29.01012
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,4.218649,3.342209,3.342209,0,0,0,3.342209,126.2234,0,0,0,4.218649,3.518115,3.342209,0,0,10.43206,20.21012,0.7005343,0,0.7005343,29.76794,76.3279,0.1438415,3.67643,3.37492,0,24.42877
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,3.552462,2.483802,2.483802,0,0,0,2.483802,143.0252,0,0,0,3.552462,2.614528,2.483802,0,0,9.731529,20.8406,0.9379341,0,0.9379341,30.65774,78.60944,0.1438198,2.732182,2.84197,0,24.39306
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,2.866668,3.090388,3.090388,0,0,0,3.090388,92.76077,0,0,0,2.866668,3.25304,3.090388,0,0,8.793595,21.68474,0,0.3863725,-0.3863725,30.25047,77.56515,0.1438198,3.399427,2.293334,0,24.55141
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.5130422,0,0,0,0,0,0,0,0,0,0,0.5130422,0,0,0,0,9.222898,21.29837,0.5130422,0,0.5130422,30.73718,78.81313,0.1438079,0,0.4104338,0,21.81141
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,6.490281,6.490281,0,-1,0,6.490281,0,0,0,0,0,6.831874,6.490281,0,0,8.709856,21.76011,0,6.831874,-6.831874,23.53576,60.34797,0.1438079,7.139308,0,0,21.76011
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,6.002442,6.002442,0,-1,0,6.002442,0,0,8.881784E-16,0,0,6.31836,6.002442,0,0,16.30083,14.92823,0,6.31836,-6.31836,16.87562,43.27073,0.1438079,6.602686,0,0,14.92823
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,5.612058,5.612058,0,-1,0,5.612058,0,0,8.881784E-16,0,0,5.90743,5.612058,0,0,23.32123,8.609874,0,5.90743,-5.90743,10.64864,27.30416,0.1438079,6.173264,0,0,8.609874
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,0.2948875,0.2948875,0,-1,0,0.2948875,0,0,0,0,0,0.3104079,0.2948875,0,0,29.88504,2.702444,0,0.3104079,-0.3104079,10.32144,26.46519,0.1438079,0.3243763,0,0,2.702444
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,2.783992,2.272435,0,-1,0,2.272435,0,0,0.5115573,0.7899565,0,2.392036,2.272435,0,0,30.22993,2.392036,0,2.392036,-2.392036,7.800015,20,0.1438079,3.062391,0,0,2.392036
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.02527689,0,0,-1,0,0,0,0,0.02527689,0.02780458,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1438079,0.02780458,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,0.4102669,0,0,-1,0,0,0,0,0.4102669,0.4512936,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1438079,0.4512936,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,0.608009,0,0,-1,0,0,0,0,0.608009,0.6688099,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1438079,0.6688099,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,0.7061653,0,0,-1,0,0,0,0,0.7061653,0.7767818,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1438079,0.7767818,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,1.570387,0,0,-1,0,0,0,0,1.570387,1.727426,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1438079,1.727426,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,0.7856979,0.7856979,9.585698,0,2.761182,0.7856979,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1439123,0.8642678,0,12,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.1579025,1.173519,1.173519,9.973519,0,2.8593,1.173519,13.45547,1.776357E-15,0,0,0.1579025,0,0,8.8,8.36,24.52775,7.524,8.517902,0,8.517902,23.8118,61.05577,0.1440302,1.290871,0.126322,12,7.681902
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,1.573983,7.013569,7.013569,12,0,3.372,7.013569,22.44197,0,0,0,1.573983,0,0,4.986431,4.737109,16.00985,15.19011,6.311092,0,6.311092,29.79903,76.40761,0.1441766,7.714926,1.259186,12,16.7641
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,3.778453,4.039738,4.039738,9.664028,0,2.780999,4.039738,93.53214,0,0,0,3.778453,0,0,5.62429,5.343076,9.698759,20.87009,9.121529,0,9.121529,38.45247,98.59588,0.144266,4.443712,3.022763,12,24.64855
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,4.891523,0.3464879,0.3464879,0,-1,0,0.3464879,1411.744,3.949569,0,0,4.891523,0.3647241,0.3464879,0,0,0.5772298,29.07947,0.5772298,0,0.5772298,39.00008,100,0.1442527,0.3811367,3.913218,0,33.97099
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,5.192516,0,0,0,0,0,0,0,5.192516,0,0,5.192516,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1442527,0,4.154013,0,34.79149
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,5.831017,0.4902606,0.4902606,0,0,0,0.4902606,1189.371,5.314953,0,0,5.831017,0.5160638,0.4902606,0,0,0,29.59898,0,0,0,39.00008,100,0.1442527,0.5392867,4.664813,0,35.43
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,6.747488,6.720611,6.720611,0,0,0,6.720611,100.3999,0,0,0,6.747488,7.074327,6.720611,0,0,0,29.59898,0,0.3268396,-0.3268396,38.65556,99.11662,0.1442527,7.392673,5.39799,0,36.34647
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,7.158605,0,0,0,0,0,0,0,6.79545,0,0,7.158605,0,0,0,0,0.3631551,29.27214,0.3631551,0,0.3631551,39.00008,100,0.1442443,0,5.726884,0,36.43074
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,5.937353,2.130926,2.130926,0,-1,0,2.130926,278.6279,3.694273,0,0,5.937353,2.24308,2.130926,0,0,0,29.59898,0,0,0,39.00008,100,0.1442443,2.344018,4.749883,0,35.53633
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,1.394105,0.5573044,0.5573044,0,0,0,0.5573044,250.1514,0.8074686,0,0,1.394105,0.5866362,0.5573044,0,0,0,29.59898,0,0,0,39.00008,100,0.1442443,0.6130348,1.115284,0,30.99308
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,3.164106,3.814792,3.814792,0,0,0,3.814792,82.94307,0,0,0,3.164106,4.015571,3.814792,0,0,0,29.59898,0,0.8514649,-0.8514649,38.10255,97.69866,0.1442443,4.196271,2.531285,0,32.76308
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.9694042,0,0,0,0,0,0,0,0.02333204,0,0,0.9694042,0,0,0,0,0.9460721,28.74751,0.9460721,0,0.9460721,39.00008,100,0.1442225,0,0.7755233,0,29.71692
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.544899,2.761137,2.761137,0,0,0,2.761137,19.73459,0,0,0,0.544899,2.90646,2.761137,0,0,0,29.59898,0,2.361561,-2.361561,36.51077,93.61718,0.1442225,3.037251,0.4359192,0,30.14388
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,2.477732,2.477732,0,-1,0,2.477732,0,0,0,0,0,2.608139,2.477732,0,0,2.623957,27.23742,0,2.608139,-2.608139,33.76155,86.56792,0.1442225,2.725505,0,0,27.23742
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,13.28045,8.36,0,-1,0,8.36,0,0,4.920451,6.248496,0,8.8,8.36,0,0,5.521889,24.62928,0,8.8,-8.8,24.48554,62.78331,0.1442225,14.6085,0,0,24.62928
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,2.057763,2.057763,0,-1,0,2.057763,0,0,0,0,0,2.166066,2.057763,0,0,15.29967,15.82928,0,2.166066,-2.166066,22.20231,56.92887,0.1442225,2.263539,0,0,15.82928
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,0.5057533,0.5057533,0,-1,0,0.5057533,0,0,1.110223E-16,0,0,0.5323719,0.5057533,0,0,17.70641,13.66321,0,0.5323719,-0.5323719,21.64114,55.48998,0.1442225,0.5563286,0,0,13.66321
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,0.6873835,0.6873835,0,-1,0,0.6873835,0,0,1.110223E-16,0,0,0.7235616,0.6873835,0,0,18.29793,13.13084,0,0.7235616,-0.7235616,20.87844,53.53434,0.1442225,0.7561219,0,0,13.13084
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,2.223019,2.223019,0,-1,0,2.223019,0,0,4.440892E-16,0,0,2.34002,2.223019,0,0,19.10189,12.40728,0,2.34002,-2.34002,18.41184,47.20975,0.1442225,2.445321,0,0,12.40728
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,2.313069,2.313069,0,-1,0,2.313069,0,0,0,0,0,2.434809,2.313069,0,0,21.70191,10.06726,0,2.434809,-2.434809,15.84532,40.62896,0.1442225,2.544375,0,0,10.06726
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,2.009506,2.009506,0,-1,0,2.009506,0,0,0,0,0,2.115269,2.009506,0,0,24.40725,7.63245,0,2.115269,-2.115269,13.61563,34.91181,0.1442225,2.210456,0,0,7.63245
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,1.376247,1.376247,0,-1,0,1.376247,0,0,2.220446E-16,0,0,1.448681,1.376247,0,0,26.75755,5.51718,0,1.448681,-1.448681,12.08859,30.99632,0.1442225,1.513871,0,0,5.51718
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,1.565172,1.565172,0,-1,0,1.565172,0,0,0,0,0,1.64755,1.565172,0,0,28.3672,4.0685,0,1.64755,-1.64755,10.35192,26.54333,0.1442225,1.72169,0,0,4.0685
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.19781,2.42095,0,0,0,10.35192,26.54333,0.1442225,0,0,0,2.42095
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.07775404,0.1156703,0.1156703,0,0,0,0.1156703,67.22038,1.387779E-17,0,0,0.07775404,0.1217582,0.1156703,0,0,30.19781,2.42095,0,0.0440042,-0.0440042,10.30554,26.4244,0.1442225,0.1272374,0.06220324,0,2.498704
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.6419786,2.968446,2.968446,11.76845,0,3.313417,2.968446,21.62675,0,0,0,0.6419786,0,0,8.8,8.36,30.2467,2.376946,9.001979,0,9.001979,18.84556,48.32186,0.144409,3.265291,0.5135829,12,3.018924
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,1.808777,2.892557,2.892557,11.69256,0,3.294217,2.892557,62.53211,1.776357E-15,0,0,1.808777,0,0,8.8,8.36,21.24472,10.47873,10.16878,0,10.16878,28.49251,73.05758,0.1445646,3.181813,1.447021,12,12.2875
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,3.167731,8.795618,8.36,0,-1,0,8.36,37.89152,0,0.4356179,1.31518,3.167731,8.8,8.36,0,0,11.07595,19.63062,0,5.632269,-5.632269,22.55558,57.8347,0.1445646,9.675179,2.534185,0,22.79836
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,3.720502,4.698451,4.698451,0,0,0,4.698451,79.18572,0,0,0,3.720502,4.945737,4.698451,0,0,17.33402,13.99836,0,1.225236,-1.225236,21.26407,54.52314,0.1445646,5.168296,2.976402,0,17.71886
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,5.172247,3.508267,3.508267,0,0,0,3.508267,147.4303,0,0,0,5.172247,3.692913,3.508267,0,0,18.6954,12.77312,1.479334,0,1.479334,22.66749,58.12165,0.1445305,3.859094,4.137798,0,17.94537
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,4.394144,7.179784,7.179784,0,0,0,7.179784,61.20161,0,0,0,4.394144,7.557668,7.179784,0,0,17.21606,14.10452,0,3.163524,-3.163524,19.33284,49.57129,0.1445305,7.897763,3.515315,0,18.49867
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,6.969727,1.37774,1.37774,0,0,0,1.37774,505.8811,0,0,0,6.969727,1.450253,1.37774,0,0,20.73109,10.941,5.519474,0,5.519474,24.56907,62.9975,0.1444033,1.515514,5.575781,0,17.91072
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,3.686637,7.303517,7.303517,0,-1,0,7.303517,50.47756,0,0,0,3.686637,7.687913,7.303517,0,0,15.21161,15.90852,0,4.001276,-4.001276,20.35136,52.18287,0.1444033,8.033869,2.94931,0,19.59516
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,1.578662,3.029739,3.029739,0,0,0,3.029739,52.10554,0,4.440892E-16,0,1.578662,3.189199,3.029739,0,0,19.65748,11.90725,0,1.610537,-1.610537,18.6537,47.82991,0.1444033,3.332713,1.26293,0,13.48591
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.2445292,3.856432,3.856432,0,0,0,3.856432,6.340814,0,0,0,0.2445292,4.059402,3.856432,0,0,21.44696,10.29671,0,3.814873,-3.814873,14.63247,37.51909,0.1444033,4.242076,0.1956234,0,10.54124
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,1.193776,7.802677,7.802677,12,0,3.372,7.802677,15.29957,0,0,0,1.193776,0,0,4.197323,3.987457,25.68571,6.481838,5.181233,0,5.181233,19.54782,50.12252,0.1445229,8.582944,0.9550206,12,7.675614
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.4332005,2.845234,2.845234,11.64523,0,3.282244,2.845234,15.22548,1.776357E-15,0,0,0.4332005,0,0,8.8,8.36,20.50448,11.14495,8.7932,0,8.7932,27.88979,71.51212,0.1447073,3.129757,0.3465604,12,11.57815
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,9.042611,8.36,0,-1,0,8.36,0,0,0.6826109,1.586872,0,8.8,8.36,0,0,11.71128,19.05883,0,8.8,-8.8,18.61377,47.72752,0.1447073,9.946872,0,0,19.05883
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,2.999379,2.999379,0,-1,0,2.999379,0,0,4.440892E-16,0,0,3.157242,2.999379,0,0,21.48906,10.25883,0,3.157242,-3.157242,15.28575,39.19414,0.1447073,3.299317,0,0,10.25883
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,16.21035,6.746508,0,-1,0,6.746508,0,0,9.463842,11.08488,0,7.101587,6.746508,0,0,24.9971,7.101587,0,7.101587,-7.101587,7.800015,20,0.1447073,17.83138,0,0,7.101587
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,2.837779,0,0,-1,0,0,0,0,2.837779,3.121557,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1447073,3.121557,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,1.746406,0,0,-1,0,0,0,0,1.746406,1.921047,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1447073,1.921047,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,0.06878284,0,0,-1,0,0,0,0,0.06878284,0.07566112,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1447073,0.07566112,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,2.615945,0,0,-1,0,0,0,0,2.615945,2.877539,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1447073,2.877539,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,1.706961,0,0,-1,0,0,0,0,1.706961,1.877657,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1447073,1.877657,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,2.091563,0,0,-1,0,0,0,0,2.091563,2.300719,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1447073,2.300719,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,1.698363,0,0,-1,0,0,0,0,1.698363,1.868199,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1447073,1.868199,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,1.946677,1.946677,10.74668,0,3.054909,1.946677,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1448611,2.141345,0,12,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.1464346,2.045524,2.045524,10.84552,0,3.079918,2.045524,7.158782,0,0,0,0.1464346,0,0,8.8,8.36,24.52775,7.524,8.506434,0,8.506434,23.80092,61.02788,0.1450155,2.250077,0.1171477,12,7.670434
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,1.668855,4.183091,4.183091,12,0,3.372,4.183091,39.89526,0,0,0,1.668855,0,0,7.816909,7.426064,16.02132,15.17979,9.094918,0,9.094918,32.42912,83.15142,0.1452074,4.6014,1.335084,12,16.84865
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,3.139712,2.607659,2.607659,0,0,0,2.607659,120.4035,0,0,0,3.139712,2.744905,2.607659,0,0,6.9264,23.36522,0.3948072,0,0.3948072,32.80367,84.11179,0.1451983,2.868425,2.511769,0,26.50493
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,5.073238,0,0,0,-1,0,0,0,0,0,0,5.073238,0,0,0,0,6.531593,23.72054,5.073238,0,5.073238,37.61656,96.45253,0.1450817,0,4.058591,0,28.79378
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,4.991317,4.867581,4.867581,0,0,0,4.867581,102.5421,0,0,0,4.991317,5.123769,4.867581,0,0,1.458355,28.28646,0,0.132452,-0.132452,37.47694,96.09454,0.1450817,5.354339,3.993054,0,33.27777
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,4.892959,5.565745,5.565745,0,0,0,5.565745,87.91201,0,0,0,4.892959,5.858679,5.565745,0,0,1.605524,28.15401,0,0.9657207,-0.9657207,36.45898,93.48439,0.1450817,6.12232,3.914367,0,33.04697
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,5.458602,1.250038,1.250038,0,0,0,1.250038,436.6748,1.464226,0,0,5.458602,1.31583,1.250038,0,0,2.678547,27.18829,2.678547,0,2.678547,39.00008,100,0.1450202,1.375042,4.366882,0,32.64689
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,1.327474,0,0,0,0,0,0,0,1.327474,0,0,1.327474,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1450202,0,1.061979,0,30.92645
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,5.084837,4.437498,4.437498,0,-1,0,4.437498,114.5879,0.4137866,0,0,5.084837,4.671051,4.437498,0,0,0,29.59898,0,0,0,39.00008,100,0.1450202,4.881248,4.06787,0,34.68382
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,2.081568,3.434477,3.434477,0,0,0,3.434477,60.60802,0,4.440892E-16,0,2.081568,3.615238,3.434477,0,0,0,29.59898,0,1.53367,-1.53367,37.38345,95.8548,0.1450202,3.777924,1.665255,0,31.68055
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,2.125862,0.3639849,0.3639849,0,0,0,0.3639849,584.0521,0.03864168,0,0,2.125862,0.3831421,0.3639849,0,0,1.704078,28.06531,1.704078,0,1.704078,39.00008,100,0.1449811,0.4003834,1.700689,0,30.19117
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,1.192828,3.771617,3.771617,0,0,0,3.771617,31.62643,4.440892E-16,0,0,1.192828,3.970123,3.771617,0,0,0,29.59898,0,2.777295,-2.777295,36.07255,92.49354,0.1449811,4.148778,0.9542621,0,30.79181
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.5023991,10.5917,10.5917,12,0,3.372,10.5917,4.743329,0,0,0,0.5023991,0,0,1.408302,1.337887,3.085884,26.82168,1.840286,0,1.840286,37.8184,96.97006,0.1450227,11.65087,0.4019193,12,27.32408
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,8.219164,8.219164,0,-1,0,8.219164,0,0,1.776357E-15,0.6810805,0,8.651752,8.219164,0,0,1.245598,28.47794,0,8.651752,-8.651752,28.69865,73.58614,0.1450227,9.04108,0,0,28.47794
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,7.021857,7.021857,0,-1,0,7.021857,0,0,8.881784E-16,0,0,7.391429,7.021857,0,0,10.85865,19.82619,0,7.391429,-7.391429,20.9074,53.60862,0.1450227,7.724043,0,0,19.82619
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,3.454268,3.454268,0,-1,0,3.454268,0,0,4.440892E-16,0,0,3.636071,3.454268,0,0,19.07135,12.43476,0,3.636071,-3.636071,17.07465,43.78106,0.1450227,3.799695,0,0,12.43476
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.11143,8.798688,0,0,0,17.07465,43.78106,0.1450227,0,0,0,8.798688
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,0.2427804,0.2427804,0,-1,0,0.2427804,0,0,2.775558E-17,0,0,0.2555583,0.2427804,0,0,23.11143,8.798688,0,0.2555583,-0.2555583,16.80527,43.09034,0.1450227,0.2670584,0,0,8.798688
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,2.105843,2.105843,0,-1,0,2.105843,0,0,4.440892E-16,0,0,2.216677,2.105843,0,0,23.39539,8.54313,0,2.216677,-2.216677,14.46868,37.09911,0.1450227,2.316427,0,0,8.54313
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,2.386078,2.386078,0,-1,0,2.386078,0,0,0,0,0,2.511661,2.386078,0,0,25.85836,6.326453,0,2.511661,-2.511661,11.82116,30.31061,0.1450227,2.624686,0,0,6.326453
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,0.9927378,0.9927378,0,-1,0,0.9927378,0,0,1.110223E-16,0,0,1.044987,0.9927378,0,0,28.6491,3.814792,0,1.044987,-1.044987,10.71965,27.48622,0.1450227,1.092012,0,0,3.814792
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,0.2122509,0.2122509,0,-1,0,0.2122509,0,0,2.775558E-17,0,0,0.223422,0.2122509,0,0,29.81019,2.769805,0,0.223422,-0.223422,10.48414,26.88235,0.1450227,0.233476,0,0,2.769805
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,0.5475502,0.5475502,0,-1,0,0.5475502,0,0,1.110223E-16,0,0,0.5763686,0.5475502,0,0,30.05844,2.546383,0,0.5763686,-0.5763686,9.876594,25.32455,0.1450227,0.6023052,0,0,2.546383
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,0.1449558,0.1449558,0,0,0,0.1449558,0,0,0,0,0,0.1525851,0.1449558,0,0,30.69885,1.970014,0,0.1525851,-0.1525851,9.715755,24.91214,0.1450227,0.1594514,0,0,1.970014
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.05813043,1.408423,1.408423,0,0,0,1.408423,4.127342,0,0,0,0.05813043,1.48255,1.408423,0,0,30.86839,1.817429,0,1.42442,-1.42442,8.214284,21.06223,0.1450227,1.549265,0.04650434,0,1.87556
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,1.640943,3.775373,3.775373,11.52911,0,3.252863,3.775373,43.46441,-8.881784E-16,0,0,1.640943,0,0,7.753732,7.366045,32.45108,0.3930095,9.006989,0,9.006989,16.75906,42.97187,0.1451951,4.152911,1.312755,12,2.033953
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,4.236567,4.358536,4.358536,12,0,3.372,4.358536,97.20159,0,0,0,4.236567,0,0,7.641464,7.25939,23.44409,8.499299,11.49596,0,11.49596,27.66509,70.93597,0.1453308,4.79439,3.389253,12,12.73587
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,6.177508,4.221264,4.221264,0,-1,0,4.221264,146.3426,0,0,0,6.177508,4.443436,4.221264,0,0,11.94813,18.84566,1.734072,0,1.734072,29.31017,75.15414,0.1452911,4.643391,4.942006,0,25.02317
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,7.415291,1.700226,1.700226,0,0,0,1.700226,436.1357,0,0,0,7.415291,1.789711,1.700226,0,0,10.21406,20.40633,5.625579,0,5.625579,34.64706,88.83845,0.1451624,1.870248,5.932232,0,27.82162
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,9.719481,1.654383,1.654383,0,0,0,1.654383,587.4988,3.389546,0,0,9.719481,1.741456,1.654383,0,0,4.588479,25.46935,4.588479,0,4.588479,39.00008,100,0.1450576,1.819821,7.775585,0,35.18883
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,10.14346,0,0,0,0,0,0,0,10.14346,0,0,10.14346,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1450576,0,8.114769,0,39.74244
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,9.029498,2.87724,2.87724,0,0,0,2.87724,313.825,6.000824,0,0,9.029498,3.028673,2.87724,0,0,0,29.59898,0,0,0,39.00008,100,0.1450576,3.164964,7.223598,0,38.62848
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,7.942593,0,0,0,-1,0,0,0,7.942593,0,0,7.942593,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1450576,0,6.354074,0,37.54157
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,6.578994,5.112075,5.112075,0,0,0,5.112075,128.6952,1.197863,0,0,6.578994,5.381132,5.112075,0,0,0,29.59898,0,0,0,39.00008,100,0.1450576,5.623282,5.263196,0,36.17797
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,2.896895,4.421778,4.421778,0,0,0,4.421778,65.51427,0,0,0,2.896895,4.654503,4.421778,0,0,0,29.59898,0,1.757607,-1.757607,37.1474,95.24955,0.1450576,4.863955,2.317516,0,32.49587
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,2.392773,7.666288,7.666288,7.248406,0,2.169847,7.666288,31.21162,6.661338E-16,0,0,2.392773,0.4398759,0.4178821,0,0,1.952897,27.84137,1.952897,0,1.952897,39.00008,100,0.1450951,8.432918,1.914218,12,30.23414
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.5432029,6.292341,6.292341,0,0,0,6.292341,8.632762,0,0,0,0.5432029,6.623517,6.292341,0,0,0,29.59898,0,6.080314,-6.080314,32.59086,83.56615,0.1450951,6.921575,0.4345623,0,30.14218
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,7.571872,7.571872,0,-1,0,7.571872,0,0,8.881784E-16,0,0,7.970392,7.571872,0,0,6.755905,23.51866,0,7.970392,-7.970392,24.18933,62.02381,0.1450951,8.32906,0,0,23.51866
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,8.053803,8.053803,0,-1,0,8.053803,0,0,0,0.499184,0,8.477688,8.053803,0,0,15.6119,15.54827,0,8.477688,-8.477688,15.25307,39.11035,0.1450951,8.859184,0,0,15.54827
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,9.695786,6.717055,0,-1,0,6.717055,0,0,2.978731,3.94831,0,7.070584,6.717055,0,0,25.03155,7.070584,0,7.070584,-7.070584,7.800015,20,0.1450951,10.66537,0,0,7.070584
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,0.3200102,0,0,-1,0,0,0,0,0.3200102,0.3520113,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1450951,0.3520113,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,0.4957024,0,0,-1,0,0,0,0,0.4957024,0.5452726,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1450951,0.5452726,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,0.472738,0,0,-1,0,0,0,0,0.472738,0.5200118,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1450951,0.5200118,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,2.305844,0,0,-1,0,0,0,0,2.305844,2.536428,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1450951,2.536428,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,1.027395,0,0,-1,0,0,0,0,1.027395,1.130134,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1450951,1.130134,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,1.15225,0,0,-1,0,0,0,0,1.15225,1.267475,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1450951,1.267475,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,0.4300522,0,0,-1,0,0,0,0,0.4300522,0.4730574,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1450951,0.4730574,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,2.059801,2.059801,10.8598,0,3.08353,2.059801,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1452516,2.265781,0,12,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.1264739,1.230829,1.230829,10.03083,0,2.8738,1.230829,10.27551,0,0,0,0.1264739,0,0,8.8,8.36,24.52775,7.524,8.486474,0,8.486474,23.78198,60.97932,0.1453683,1.353912,0.1011792,12,7.650474
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,1.504067,6.220263,6.220263,12,0,3.372,6.220263,24.18012,0,0,0,1.504067,0,0,5.779737,5.49075,16.04128,15.16183,6.994817,0,6.994817,30.41785,77.99433,0.1455265,6.84229,1.203254,12,16.66589
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,4.114001,1.700171,1.700171,6.892235,0,2.079736,1.700171,241.9758,0,0,0,4.114001,0,0,5.192065,4.932461,9.046463,21.45716,9.046463,0,9.046463,39.00008,100,0.1454917,1.870188,3.291201,12,25.57116
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,7.191378,2.787265,2.787265,0,-1,0,2.787265,258.0084,4.257415,0,0,7.191378,2.933963,2.787265,0,0,0,29.59898,0,0,0,39.00008,100,0.1454917,3.065992,5.753103,0,36.79036
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,7.18715,0,0,0,0,0,0,0,7.18715,0,0,7.18715,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1454917,0,5.749721,0,36.78613
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,5.600129,0,0,0,0,0,0,0,5.600129,0,0,5.600129,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1454917,0,4.480103,0,35.19911
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,5.038473,5.729084,5.729084,0,0,0,5.729084,87.94553,0,8.881784E-16,0,5.038473,6.030614,5.729084,0,0,0,29.59898,0,0.9921417,-0.9921417,37.95427,97.31844,0.1454917,6.301992,4.030778,0,34.63745
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,4.995697,0,0,0,0,0,0,0,3.893318,0,0,4.995697,0,0,0,0,1.10238,28.60684,1.10238,0,1.10238,39.00008,100,0.1454666,0,3.996558,0,33.60254
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,3.941287,0.3959017,0.3959017,0,-1,0,0.3959017,995.5216,3.524548,0,0,3.941287,0.4167386,0.3959017,0,0,0,29.59898,0,0,0,39.00008,100,0.1454666,0.4354918,3.153029,0,33.54026
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,3.85085,3.272216,3.272216,0,0,0,3.272216,117.6832,0.4064118,0,0,3.85085,3.444438,3.272216,0,0,0,29.59898,0,0,0,39.00008,100,0.1454666,3.599438,3.08068,0,33.44983
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,1.721979,7.85876,7.85876,6.22288,0,1.910389,7.85876,21.91159,2.220446E-16,0,0,1.721979,1.721979,1.63588,0,0,0,29.59898,0,0,0,39.00008,100,0.1454666,8.644636,1.377583,12,31.32096
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,1.174879,5.012302,5.012302,0,0,0,5.012302,23.43991,0,0,0,1.174879,5.276107,5.012302,0,0,0,29.59898,0,4.101228,-4.101228,34.677,88.91521,0.1454666,5.513532,0.9399031,0,30.77386
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.4773971,10.0543,10.0543,12,0,3.372,10.0543,4.748188,0,0,0,0.4773971,0,0,1.9457,1.848415,4.556921,25.49775,2.325812,0,2.325812,36.88346,94.57279,0.1455192,11.05973,0.3819177,12,25.97515
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,3.977839,3.977839,0,-1,0,3.977839,0,0,4.440892E-16,0,0,4.187199,3.977839,0,0,2.231108,27.59098,0,4.187199,-4.187199,32.46977,83.25565,0.1455192,4.375623,0,0,27.59098
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.883552,23.40378,0,0,0,32.46977,83.25565,0.1455192,0,0,0,23.40378
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,6.290784,6.290784,0,-1,0,6.290784,0,0,8.881784E-16,0,0,6.621878,6.290784,0,0,6.883552,23.40378,0,6.621878,-6.621878,25.48969,65.35806,0.1455192,6.919862,0,0,23.40378
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,1.379105,1.379105,0,-1,0,1.379105,0,0,2.220446E-16,0,0,1.451689,1.379105,0,0,14.24119,16.7819,0,1.451689,-1.451689,23.95948,61.43444,0.1455192,1.517015,0,0,16.7819
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,0.1840625,0.1840625,0,-1,0,0.1840625,0,0,0,0,0,0.1937499,0.1840625,0,0,15.85418,15.33021,0,0.1937499,-0.1937499,23.75525,60.91078,0.1455192,0.2024687,0,0,15.33021
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,1.348732,1.348732,0,-1,0,1.348732,0,0,2.220446E-16,0,0,1.419718,1.348732,0,0,16.06946,15.13647,0,1.419718,-1.419718,22.25874,57.07357,0.1455192,1.483605,0,0,15.13647
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,0.882724,0.882724,0,-1,0,0.882724,0,0,1.110223E-16,0,0,0.9291832,0.882724,0,0,17.64692,13.71675,0,0.9291832,-0.9291832,21.27929,54.56218,0.1455192,0.9709964,0,0,13.71675
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,1.748305,1.748305,0,-1,0,1.748305,0,0,2.220446E-16,0,0,1.840321,1.748305,0,0,18.67935,12.78756,0,1.840321,-1.840321,19.33942,49.58816,0.1455192,1.923136,0,0,12.78756
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,3.079529,3.079529,0,-1,0,3.079529,0,0,4.440892E-16,0,0,3.24161,3.079529,0,0,20.72415,10.94724,0,3.24161,-3.24161,15.92247,40.82676,0.1455192,3.387482,0,0,10.94724
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,1.088902,1.088902,0,-1,0,1.088902,0,0,2.220446E-16,0,0,1.146212,1.088902,0,0,24.32594,7.705633,0,1.146212,-1.146212,14.71425,37.72878,0.1455192,1.197792,0,0,7.705633
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.59951,6.559421,0,0,0,14.71425,37.72878,0.1455192,0,0,0,6.559421
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.1053836,0.3263306,0.3263306,0,0,0,0.3263306,32.2935,0,0,0,0.1053836,0.3435059,0.3263306,0,0,25.59951,6.559421,0,0.2381223,-0.2381223,14.46325,37.08518,0.1455192,0.3589636,0.08430684,0,6.664804
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,1.208164,4.082026,4.082026,0,0,0,4.082026,29.59717,0,8.881784E-16,0,1.208164,4.296869,4.082026,0,0,25.86409,6.321299,0,3.088705,-3.088705,11.20747,28.73704,0.1455192,4.490229,0.9665313,0,7.529463
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,1.26321,0.4615889,0.4615889,0,0,0,0.4615889,273.6656,0,0,0,1.26321,0.485883,0.4615889,0,0,29.29598,3.232593,0.7773271,0,0.7773271,11.94491,30.6279,0.1455015,0.5077477,1.010568,0,4.495803
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,1.914782,9.231404,5.554621,0,-1,0,5.554621,34.47188,0,3.676783,6.055158,1.914782,5.84697,5.554621,0,0,28.51866,3.932188,0,3.932188,-3.932188,7.800015,20,0.1455015,10.15454,1.531826,0,5.84697
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,2.799429,5.569132,5.569132,12,0,3.372,5.569132,50.26688,0,0,0,2.799429,0,0,6.430868,6.109324,32.88775,0,8.908753,0,8.908753,16.2516,41.67069,0.1456941,6.126045,2.239543,12,2.799429
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,1.19635,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.19635,0,0,8.8,8.36,23.979,8.017878,9.55635,0,9.55635,25.31755,64.91666,0.1457312,0,0.95708,12,9.214228
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,2.941939,4.775589,4.775589,11.87794,0,3.341119,4.775589,61.6037,0,0,0,2.941939,0,0,7.102354,6.747236,14.42265,16.61859,9.689175,0,9.689175,34.50951,88.48574,0.1459,5.253147,2.353551,12,19.56053
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,2.790194,6.857351,6.857351,0,0,0,6.857351,40.68908,0,0,0,2.790194,7.218265,6.857351,0,0,4.733475,25.33885,0,4.428071,-4.428071,29.84191,76.51757,0.1459,7.543087,2.232155,0,28.12904
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,5.303887,0,0,0,-1,0,0,0,0,0,0,5.303887,0,0,0,0,9.653555,20.91078,5.303887,0,5.303887,34.87362,89.41936,0.1457796,0,4.24311,0,26.21467
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,3.898632,0.9898428,0.9898428,0,0,0,0.9898428,393.8637,0,0,0,3.898632,1.04194,0.9898428,0,0,4.349668,25.68428,2.856692,0,2.856692,37.58372,96.36832,0.1457148,1.088827,3.118906,0,29.58291
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.7926652,0,0,0,0,0,0,0,0,0,0,0.7926652,0,0,0,0,1.492975,28.2553,0.7926652,0,0.7926652,38.3357,98.29649,0.1456969,0,0.6341321,0,29.04797
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,1.300874,0,0,0,0,0,0,0,0.6005641,0,0,1.300874,0,0,0,0,0.7003101,28.9687,0.7003101,0,0.7003101,39.00008,100,0.145681,0,1.040699,0,30.26957
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.5429379,5.565501,5.565501,0,0,0,5.565501,9.755418,0,0,0,0.5429379,5.858422,5.565501,0,0,0,29.59898,0,5.315485,-5.315485,33.39706,85.63333,0.145681,6.122051,0.4343503,0,30.14192
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,2.28086,2.28086,0,-1,0,2.28086,0,0,0,0,0,2.400906,2.28086,0,0,5.906094,24.28349,0,2.400906,-2.400906,30.86629,79.14417,0.145681,2.508946,0,0,24.28349
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,8.479275,8.36,0,-1,0,8.36,0,0,0.1192747,0.9672021,0,8.8,8.36,0,0,8.573767,21.88259,0,8.8,-8.8,21.59027,55.35957,0.145681,9.327202,0,0,21.88259
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,8.129208,8.129208,0,-1,0,8.129208,0,0,0,0.5821281,0,8.55706,8.129208,0,0,18.35155,13.08259,0,8.55706,-8.55706,12.57034,32.23158,0.145681,8.942128,0,0,13.08259
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,0.8387097,0.8387097,0,-1,0,0.8387097,0,0,1.110223E-16,0,0,0.8828523,0.8387097,0,0,27.85939,4.525527,0,0.8828523,-0.8828523,11.63973,29.84541,0.145681,0.9225806,0,0,4.525527
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,2.331183,2.331183,0,-1,0,2.331183,0,0,0,0,0,2.453877,2.331183,0,0,28.84034,3.642675,0,2.453877,-2.453877,9.05312,23.21308,0.145681,2.564301,0,0,3.642675
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,3.007941,1.129359,0,-1,0,1.129359,0,0,1.878583,2.179377,0,1.188799,1.129359,0,0,31.56687,1.188799,0,1.188799,-1.188799,7.800015,20,0.145681,3.308735,0,0,1.188799
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,0.6456977,0,0,-1,0,0,0,0,0.6456977,0.7102675,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.145681,0.7102675,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,0.4903213,0,0,-1,0,0,0,0,0.4903213,0.5393534,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.145681,0.5393534,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,1.885042,0,0,-1,0,0,0,0,1.885042,2.073546,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.145681,2.073546,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.145681,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,0.7739061,0.7739061,9.573906,0,2.758198,0.7739061,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1457788,0.8512967,0,12,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.0403124,0.5031426,0.5031426,9.303143,0,2.689695,0.5031426,8.012121,1.776357E-15,0,0,0.0403124,0,0,8.8,8.36,24.52775,7.524,8.400312,0,8.400312,23.70024,60.76973,0.1458637,0.5534569,0.03224992,12,7.564312
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.7182905,4.747221,4.747221,12,0,3.372,4.747221,15.13076,8.881784E-16,0,0,0.7182905,0,0,7.252779,6.890141,16.12744,15.08428,7.608431,0,7.608431,30.91824,79.27737,0.1460373,5.221942,0.5746324,12,15.80257
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,1.214935,12.0312,12.0312,12,0,3.372,12.0312,10.0982,0,0,0,1.214935,0.03284041,0.03119839,0,0,8.51901,21.93187,1.182094,0,1.182094,32.03967,82.15283,0.1460594,13.23432,0.9719477,12,23.1468
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,1.969843,1.008525,1.008525,0,-1,0,1.008525,195.3191,0,0,0,1.969843,1.061606,1.008525,0,0,7.336916,22.99575,0.9082371,0,0.9082371,32.9013,84.36214,0.1460389,1.109378,1.575874,0,24.9656
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,1.499663,0,0,0,0,0,0,0,0,0,0,1.499663,0,0,0,0,6.428679,23.81317,1.499663,0,1.499663,34.32401,88.01009,0.146005,0,1.199731,0,25.31283
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,1.097852,3.601192,3.601192,0,0,0,3.601192,30.4858,0,0,0,1.097852,3.790728,3.601192,0,0,4.929015,25.16286,0,2.692876,-2.692876,31.48546,80.7318,0.146005,3.961311,0.8782816,0,26.26072
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.9651219,5.222979,5.222979,0,0,0,5.222979,18.47838,0,0,0,0.9651219,5.497872,5.222979,0,0,7.9211,22.46999,0,4.53275,-4.53275,26.70753,68.4807,0.146005,5.745276,0.7720975,0,23.43511
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,2.201482,6.096287,6.096287,0,0,0,6.096287,36.11185,0,0,0,2.201482,6.417144,6.096287,0,0,12.95749,17.93724,0,4.215662,-4.215662,22.26383,57.08662,0.146005,6.705915,1.761185,0,20.13872
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,1.282321,6.762724,6.762724,0,-1,0,6.762724,18.96161,0,0,0,1.282321,7.118658,6.762724,0,0,17.64156,13.72158,0,5.836336,-5.836336,16.11179,41.31219,0.146005,7.438997,1.025857,0,15.0039
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,1.459426,0,0,0,0,0,0,0,0,0,0,1.459426,0,0,0,0,24.12638,7.88524,1.459426,0,1.459426,17.49632,44.86227,0.145972,0,1.167541,0,9.344666
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.7995673,2.390995,2.390995,0,0,0,2.390995,33.44078,0,0,0,0.7995673,2.516837,2.390995,0,0,22.66695,9.198723,0,1.717269,-1.717269,15.68616,40.22084,0.145972,2.630095,0.6396539,0,9.99829
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.6335708,7.679122,7.679122,12,0,3.372,7.679122,8.250562,0,0,0,0.6335708,0,0,4.320878,4.104834,24.57503,7.481453,4.738404,0,4.738404,20.1814,51.74709,0.146079,8.447035,0.5068566,12,8.115025
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.5462443,1.554487,1.554487,10.35449,0,2.955685,1.554487,35.13985,1.776357E-15,0,0,0.5462443,0,0,8.8,8.36,19.83662,11.74602,8.906244,0,8.906244,28.63061,73.41167,0.1461974,1.709935,0.4369954,12,12.29226
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,0.4455415,0.4455415,0,-1,0,0.4455415,0,0,0,0,0,0.468991,0.4455415,0,0,10.93038,19.76164,0,0.468991,-0.468991,28.13625,72.14409,0.1461974,0.4900956,0,0,19.76164
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.45148,19.29265,0,0,0,28.13625,72.14409,0.1461974,0,0,0,19.29265
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.45148,19.29265,0,0,0,28.13625,72.14409,0.1461974,0,0,0,19.29265
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.45148,19.29265,0,0,0,28.13625,72.14409,0.1461974,0,0,0,19.29265
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,1.868475,1.868475,0,-1,0,1.868475,0,0,2.220446E-16,0,0,1.966816,1.868475,0,0,11.45148,19.29265,0,1.966816,-1.966816,26.06304,66.82819,0.1461974,2.055323,0,0,19.29265
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,2.467443,2.467443,0,-1,0,2.467443,0,0,4.440892E-16,0,0,2.597308,2.467443,0,0,13.63683,17.32583,0,2.597308,-2.597308,23.32524,59.80819,0.1461974,2.714187,0,0,17.32583
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,0.833639,0.833639,0,-1,0,0.833639,0,0,0,0,0,0.8775147,0.833639,0,0,16.52273,14.72852,0,0.8775147,-0.8775147,22.40026,57.43645,0.1461974,0.9170029,0,0,14.72852
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,0.9240366,0.9240366,0,-1,0,0.9240366,0,0,1.110223E-16,0,0,0.9726701,0.9240366,0,0,17.49775,13.85101,0,0.9726701,-0.9726701,21.37498,54.80752,0.1461974,1.01644,0,0,13.85101
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,1.353511,1.353511,0,-1,0,1.353511,0,0,0,0,0,1.424748,1.353511,0,0,18.57849,12.87834,0,1.424748,-1.424748,19.87316,50.95671,0.1461974,1.488862,0,0,12.87834
