Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,0.6704978,0.6704978,0,-1,0,0.6704978,0,0,1.110223E-16,0,0,0.7057872,0.6704978,0,0,20.16154,11.45359,0,0.7057872,-0.7057872,19.12919,49.04911,0.1461974,0.7375476,0,0,11.45359
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.94575,10.7478,0,0,0,19.12919,49.04911,0.1461974,0,0,0,10.7478
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.06738533,0,0,0,0,0,0,0,0,0,0,0.06738533,0,0,0,0,20.94575,10.7478,0.06738533,0,0.06738533,19.19312,49.21303,0.1461959,0,0.05390827,0,10.81519
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.517669,5.419556,5.419556,0,0,0,5.419556,9.55187,0,0,0,0.517669,5.704796,5.419556,0,0,20.87837,10.80845,0,5.187127,-5.187127,13.72541,35.19329,0.1461959,5.961512,0.4141352,0,11.32612
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.6134245,5.40987,5.40987,12,0,3.372,5.40987,11.33899,0,0,0,0.6134245,0,0,6.59013,6.260623,26.64184,5.621321,6.874048,0,6.874048,20.2467,51.91452,0.1463519,5.950857,0.4907396,12,6.234746
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,1.14007,5.968692,5.968692,0,-1,0,5.968692,19.10083,0,8.881784E-16,0,1.14007,6.282834,5.968692,0,0,19.76779,11.80796,0,5.142764,-5.142764,14.82575,38.01468,0.1463519,6.565561,0.912056,0,12.94803
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.6390101,8.81476,8.81476,12,0,3.372,8.81476,7.249319,0,0,0,0.6390101,0,0,3.185239,3.025977,25.48197,6.665201,3.664988,0,3.664988,18.30267,46.92982,0.1464335,9.696237,0.5112081,12,7.304211
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.4077691,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4077691,0,0,8.8,8.36,21.81699,9.96369,8.767769,0,8.767769,26.6205,68.25756,0.1464869,0,0.3262152,12,10.37146
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.7580456,6.405308,6.405308,12,0,3.372,6.405308,11.83465,0,0,0,0.7580456,0,0,5.594692,5.314958,13.04922,17.85468,6.073003,0,6.073003,32.38186,83.03024,0.1466231,7.045839,0.6064365,12,18.61273
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,1.391393,0,0,0,0,0,0,0,0,0,0,1.391393,0,0,0,0,6.976215,23.32038,1.391393,0,1.391393,33.70185,86.41483,0.1465917,0,1.113115,0,24.71178
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,1.654641,2.446839,2.446839,0,-1,0,2.446839,67.62361,0,0,0,1.654641,2.57562,2.446839,0,0,5.584822,24.57264,0,0.920979,-0.920979,32.73105,83.92561,0.1465917,2.691523,1.323712,0,26.22728
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.8423168,3.418589,3.418589,0,0,0,3.418589,24.63931,0,4.440892E-16,0,0.8423168,3.598514,3.418589,0,0,6.608131,23.65166,0,2.756197,-2.756197,29.82577,76.47617,0.1465917,3.760448,0.6738535,0,24.49398
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.750835,8.776834,8.776834,12,0,3.372,8.776834,8.554736,0,0,0,0.750835,0,0,3.223166,3.062007,9.670573,20.89546,3.812842,0,3.812842,33.44295,85.75098,0.1466759,9.654518,0.600668,12,21.6463
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.6757213,0,0,0,0,0,0,0,0,0,0,0.6757213,0,0,0,0,5.857731,24.32702,0.6757213,0,0.6757213,34.08399,87.39468,0.1466607,0,0.540577,0,25.00274
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.5241513,7.035264,7.035264,0,0,0,7.035264,7.450343,0,0,0,0.5241513,7.40554,7.035264,0,0,5.18201,24.93517,0,6.881389,-6.881389,26.83037,68.79568,0.1466607,7.73879,0.419321,0,25.45932
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,13.82561,8.36,0,-1,0,8.36,0,0,5.465613,6.848174,0,8.8,8.36,0,0,12.828,18.05378,0,8.8,-8.8,17.55436,45.01108,0.1466607,15.20817,0,0,18.05378
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,1.991803,1.991803,0,-1,0,1.991803,0,0,2.220446E-16,0,0,2.096635,1.991803,0,0,22.60578,9.25378,0,2.096635,-2.096635,15.34431,39.3443,0.1466607,2.190984,0,0,9.25378
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,5.705754,5.705754,0,-1,0,5.705754,0,0,0,0,0,6.006057,5.705754,0,0,24.93537,7.157145,0,6.006057,-6.006057,9.01337,23.11116,0.1466607,6.27633,0,0,7.157145
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,0.7745668,0.7745668,0,-1,0,0.7745668,0,0,1.110223E-16,0,0,0.8153334,0.7745668,0,0,31.60877,1.151088,0,0.8153334,-0.8153334,8.153933,20.90748,0.1466607,0.8520234,0,0,1.151088
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,1.62141,0.3189672,0,-1,0,0.3189672,0,0,1.302443,1.464584,0,0.335755,0.3189672,0,0,32.51469,0.335755,0,0.335755,-0.335755,7.800015,20,0.1466607,1.783551,0,0,0.335755
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,1.758373,0,0,-1,0,0,0,0,1.758373,1.93421,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1466607,1.93421,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,0.8772064,0,0,-1,0,0,0,0,0.8772064,0.964927,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1466607,0.964927,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,2.071529,0,0,-1,0,0,0,0,2.071529,2.278682,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1466607,2.278682,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,0.8985952,0,0,-1,0,0,0,0,0.8985952,0.9884548,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1466607,0.9884548,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1466607,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,0.3515743,0.3515743,9.151574,0,2.651348,0.3515743,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1467379,0.3867317,0,12,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.0130081,2.261254,2.261254,11.06125,0,3.134497,2.261254,0.5752603,1.776357E-15,0,0,0.0130081,0,0,8.8,8.36,24.52775,7.524,8.373008,0,8.373008,23.67434,60.70332,0.1468969,2.487379,0.01040648,12,7.537008
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.3011352,8.502586,8.502586,12,0,3.372,8.502586,3.541689,0,0,0,0.3011352,0,0,3.497414,3.322543,16.15475,15.05971,3.623679,0,3.623679,27.11206,69.51797,0.1469783,9.352844,0.2409081,12,15.36084
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.439909,7.930687,7.930687,12,0,3.372,7.930687,5.546922,0,0,0,0.439909,0,0,4.069313,3.865847,12.53107,18.32102,4.305756,0,4.305756,31.19686,79.9918,0.1470745,8.723756,0.3519273,12,18.76093
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,1.196159,6.133575,6.133575,0,-1,0,6.133575,19.50182,0,8.881784E-16,0,1.196159,6.456395,6.133575,0,0,8.22531,22.1962,0,5.260236,-5.260236,25.65209,65.77445,0.1470745,6.746933,0.9569268,0,23.39236
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,1.870661,7.980989,7.980989,12,0,3.372,7.980989,23.43897,0,0,0,1.870661,0,0,4.019011,3.818061,14.07002,16.93596,5.688723,0,5.688723,31.04888,79.61236,0.1471958,8.779087,1.496529,12,18.80662
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,2.009698,0,0,6.706944,0,2.032857,0,0,0,0,0,2.009698,0,0,6.706944,6.371597,8.381295,22.05581,8.381295,0,8.381295,39.00008,100,0.1471665,0,1.607759,12,24.06551
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,1.515128,5.837935,5.837935,0,0,0,5.837935,25.95315,0,0,0,1.515128,6.145195,5.837935,0,0,0,29.59898,0,4.630067,-4.630067,34.11956,87.48587,0.1471665,6.421729,1.212103,0,31.11411
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.7682981,1.868386,1.868386,0,0,0,1.868386,41.12096,2.220446E-16,0,0,0.7682981,1.966722,1.868386,0,0,5.144519,24.96891,0,1.198424,-1.198424,32.85631,84.24678,0.1471665,2.055224,0.6146385,0,25.73721
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.2700648,1.996174,1.996174,0,-1,0,1.996174,13.52912,0,2.220446E-16,0,0.2700648,2.101235,1.996174,0,0,6.476101,23.77049,0,1.831171,-1.831171,30.92609,79.2975,0.1471665,2.195791,0.2160519,0,24.04055
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.7030925,0,0,0,0,0,0,0,0,0,0,0.7030925,0,0,0,0,8.510735,21.93932,0.7030925,0,0.7030925,31.5931,81.00778,0.1471507,0,0.562474,0,22.64241
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.3863204,2.713836,2.713836,0,0,0,2.713836,14.23522,0,4.440892E-16,0,0.3863204,2.85667,2.713836,0,0,7.807642,22.5721,0,2.470349,-2.470349,28.98912,74.33093,0.1471507,2.98522,0.3090563,0,22.95842
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.2406464,3.809602,3.809602,0,0,0,3.809602,6.316838,0,8.881784E-16,0,0.2406464,4.010108,3.809602,0,0,10.55247,20.10175,0,3.769462,-3.769462,25.01576,64.14285,0.1471507,4.190563,0.1925171,0,20.3424
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.5410361,0,0,0,0,0,0,0,0,0,0,0.5410361,0,0,0,0,14.74077,16.33229,0.5410361,0,0.5410361,25.52903,65.45892,0.1471386,0,0.4328289,0,16.87333
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,5.195332,5.195332,0,-1,0,5.195332,0,0,0,0,0,5.46877,5.195332,0,0,14.19973,16.81922,0,5.46877,-5.46877,19.76444,50.67796,0.1471386,5.714865,0,0,16.81922
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.27614,11.35045,0,0,0,19.76444,50.67796,0.1471386,0,0,0,11.35045
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,4.861227,4.861227,0,-1,0,4.861227,0,0,8.881784E-16,0,0,5.117081,4.861227,0,0,20.27614,11.35045,0,5.117081,-5.117081,14.37057,36.84753,0.1471386,5.34735,0,0,11.35045
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,0.4061975,0.4061975,0,-1,0,0.4061975,0,0,0,0,0,0.4275764,0.4061975,0,0,25.96179,6.233371,0,0.4275764,-0.4275764,13.91986,35.69188,0.1471386,0.4468173,0,0,6.233371
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,1.062396,1.062396,0,-1,0,1.062396,0,0,0,0,0,1.118311,1.062396,0,0,26.43687,5.805794,0,1.118311,-1.118311,12.74106,32.66931,0.1471386,1.168635,0,0,5.805794
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,1.49422,1.49422,0,-1,0,1.49422,0,0,2.220446E-16,0,0,1.572864,1.49422,0,0,27.67944,4.687483,0,1.572864,-1.572864,11.08311,28.41818,0.1471386,1.643642,0,0,4.687483
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,0.5755606,0.5755606,0,-1,0,0.5755606,0,0,1.110223E-16,0,0,0.6058533,0.5755606,0,0,29.42706,3.114619,0,0.6058533,-0.6058533,10.44449,26.78068,0.1471386,0.6331167,0,0,3.114619
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,1.387104,1.387104,0,-1,0,1.387104,0,0,0,0,0,1.460109,1.387104,0,0,30.10023,2.508766,0,1.460109,-1.460109,8.905396,22.8343,0.1471386,1.525814,0,0,2.508766
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,2.037057,0.9962239,0,-1,0,0.9962239,0,0,1.040833,1.244539,0,1.048657,0.9962239,0,0,31.72258,1.048657,0,1.048657,-1.048657,7.800015,20,0.1471386,2.240763,0,0,1.048657
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,0.5872686,0,0,-1,0,0,0,0,0.5872686,0.6459954,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1471386,0.6459954,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,1.710633,1.710633,10.51063,0,2.99519,1.710633,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.147273,1.881697,0,12,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.152285,2.241394,2.241394,11.04139,0,3.129473,2.241394,6.794208,0,0,0,0.152285,0,0,8.8,8.36,24.52775,7.524,8.512285,0,8.512285,23.80647,61.04211,0.1474264,2.465533,0.121828,12,7.676285
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,1.802741,2.131561,2.131561,10.93156,0,3.101685,2.131561,84.57373,1.776357E-15,0,0,1.802741,0,0,8.8,8.36,16.01547,15.18506,10.16274,0,10.16274,33.44769,85.76315,0.1475376,2.344717,1.442193,12,16.9878
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,2.659899,2.286136,2.286136,0,0,0,2.286136,116.3491,0,0,0,2.659899,2.406459,2.286136,0,0,5.852728,24.33152,0.2534394,0,0.2534394,33.68813,86.37964,0.1475319,2.51475,2.127919,0,26.99142
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,4.878326,6.2838,6.2838,0,-1,0,6.2838,77.63338,0,0,0,4.878326,6.614526,6.2838,0,0,5.599288,24.55962,0,1.736199,-1.736199,31.85801,81.68705,0.1475319,6.912179,3.902661,0,29.43794
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,5.704653,7.016538,7.016538,0,0,0,7.016538,81.30296,0,0,0,5.704653,7.385829,7.016538,0,0,7.528399,22.82342,0,1.681176,-1.681176,30.0859,77.14317,0.1475319,7.718192,4.563723,0,28.52807
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,6.863574,1.896344,1.896344,0,0,0,1.896344,361.9371,0,0,0,6.863574,1.996152,1.896344,0,0,9.396372,21.14224,4.867422,0,4.867422,34.70354,88.98325,0.1474228,2.085979,5.490859,0,28.00582
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,7.908578,3.08113,3.08113,0,0,0,3.08113,256.6779,0.1363333,0,0,7.908578,3.243294,3.08113,0,0,4.52895,25.52292,4.52895,0,4.52895,39.00008,100,0.1473214,3.389243,6.326862,0,33.4315
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,6.733688,8.767938,8.767938,3,0,1.095,8.767938,76.799,0.662175,0,0,6.733688,6.071513,5.767937,0,0,0,29.59898,0,0,0,39.00008,100,0.1473214,9.644731,5.38695,12,36.33266
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,5.8223,5.499578,5.499578,0,-1,0,5.499578,105.8681,0.03327114,0,0,5.8223,5.789029,5.499578,0,0,0,29.59898,0,0,0,39.00008,100,0.1473214,6.049535,4.65784,0,35.42128
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,4.457037,4.912326,4.912326,0,0,0,4.912326,90.7317,8.881784E-16,0,0,4.457037,5.17087,4.912326,0,0,0,29.59898,0,0.7138326,-0.7138326,38.24763,98.07066,0.1473214,5.403559,3.56563,0,34.05602
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,2.110771,3.208021,3.208021,0,0,0,3.208021,65.79665,0,4.440892E-16,0,2.110771,3.376865,3.208021,0,0,0.7931473,28.88515,0,1.266094,-1.266094,36.91305,94.64867,0.1473214,3.528823,1.688617,0,30.99592
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,2.484571,4.449094,4.449094,0,0,0,4.449094,55.84442,0,0,0,2.484571,4.683257,4.449094,0,0,2.199918,27.61905,0,2.198686,-2.198686,34.59543,88.70606,0.1473214,4.894003,1.987657,0,30.10362
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.5384666,10.58294,10.58294,12,0,3.372,10.58294,5.088062,0,0,0,0.5384666,0,0,1.417058,1.346205,4.642903,25.42037,1.884672,0,1.884672,36.38339,93.29056,0.1473615,11.64124,0.4307733,12,25.95883
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.758231,27.11657,0,0,0,36.38339,93.29056,0.1473615,0,0,0,27.11657
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,4.934277,4.934277,0,-1,0,4.934277,0,0,8.881784E-16,0,0,5.193976,4.934277,0,0,2.758231,27.11657,0,5.193976,-5.193976,30.90846,79.2523,0.1473615,5.427705,0,0,27.11657
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,4.153945,4.153945,0,-1,0,4.153945,0,0,8.881784E-16,0,0,4.372574,4.153945,0,0,8.529316,21.92259,0,4.372574,-4.372574,26.29936,67.43412,0.1473615,4.56934,0,0,21.92259
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,1.452842,1.452842,0,-1,0,1.452842,0,0,0,0,0,1.529307,1.452842,0,0,13.38773,17.55002,0,1.529307,-1.529307,24.68733,63.30072,0.1473615,1.598126,0,0,17.55002
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,0.7568754,0.7568754,0,-1,0,0.7568754,0,0,0,0,0,0.796711,0.7568754,0,0,15.08696,16.02071,0,0.796711,-0.796711,23.84752,61.14737,0.1473615,0.8325629,0,0,16.02071
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.9722,15.224,0,0,0,23.84752,61.14737,0.1473615,0,0,0,15.224
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.9722,15.224,0,0,0,23.84752,61.14737,0.1473615,0,0,0,15.224
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,0.120298,0.120298,0,-1,0,0.120298,0,0,0,0,0,0.1266295,0.120298,0,0,15.9722,15.224,0,0.1266295,-0.1266295,23.71404,60.80512,0.1473615,0.1323278,0,0,15.224
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.1129,15.09737,0,0,0,23.71404,60.80512,0.1473615,0,0,0,15.09737
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.1129,15.09737,0,0,0,23.71404,60.80512,0.1473615,0,0,0,15.09737
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,1.62778,1.62778,0,0,0,1.62778,0,0,0,0,0,1.713452,1.62778,0,0,16.1129,15.09737,0,1.713452,-1.713452,21.90791,56.17401,0.1473615,1.790558,0,0,15.09737
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.07325714,0.773302,0.773302,0,0,0,0.773302,9.47329,0,2.220446E-16,0,0.07325714,0.8140021,0.773302,0,0,18.01673,13.38392,0,0.7407449,-0.7407449,21.12709,54.17192,0.1473615,0.8506322,0.05860571,0,13.45718
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,2.246919,5.661198,5.661198,0,0,0,5.661198,39.68982,0,8.881784E-16,0,2.246919,5.959156,5.661198,0,0,18.83978,12.64318,0,3.712236,-3.712236,17.21405,44.1385,0.1473615,6.227317,1.797535,0,14.89009
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,4.99088,0,0,0,0,0,0,0,0,0,0,4.99088,0,0,0,0,22.96449,8.930939,4.99088,0,4.99088,21.94882,56.2789,0.14725,0,3.992705,0,13.92182
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,7.56011,4.154274,4.154274,0,-1,0,4.154274,181.9839,0,0,0,7.56011,4.372921,4.154274,0,0,17.97361,13.42273,3.187189,0,3.187189,24.97245,64.03179,0.1471788,4.569702,6.048088,0,20.98284
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,8.529603,4.319771,4.319771,0,0,0,4.319771,197.455,0,0,0,8.529603,4.547127,4.319771,0,0,14.78642,16.2912,3.982476,0,3.982476,28.75056,73.71923,0.1470899,4.751748,6.823682,0,24.8208
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,11.20504,1.771158,1.771158,0,0,0,1.771158,632.6393,0,0,0,11.20504,1.864376,1.771158,0,0,10.80394,19.87543,9.340663,0,9.340663,37.61189,96.44055,0.146882,1.948273,8.964031,0,31.08047
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,11.85463,5.446054,5.446054,0,0,0,5.446054,217.6738,4.658664,0,0,11.85463,5.732688,5.446054,0,0,1.46328,28.28203,1.46328,0,1.46328,39.00008,100,0.1468495,5.990659,9.483706,0,40.13666
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,11.83982,7.477283,7.477283,0,0,0,7.477283,158.3439,3.968998,0,0,11.83982,7.870824,7.477283,0,0,0,29.59898,0,0,0,39.00008,100,0.1468495,8.225011,9.471858,0,41.4388
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,9.070103,0.7157769,0.7157769,0,-1,0,0.7157769,1267.169,8.316653,0,0,9.070103,0.7534494,0.7157769,0,0,0,29.59898,0,0,0,39.00008,100,0.1468495,0.7873546,7.256082,0,38.66908
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,7.430216,5.970228,5.970228,0,0,0,5.970228,124.4545,1.145765,0,0,7.430216,6.284451,5.970228,0,0,0,29.59898,0,0,0,39.00008,100,0.1468495,6.567251,5.944173,0,37.02919
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,5.293398,0,0,0,0,0,0,0,5.293398,0,0,5.293398,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1468495,0,4.234718,0,34.89238
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,2.666736,2.570038,2.570038,0,0,0,2.570038,103.7625,0,0,0,2.666736,2.705303,2.570038,0,0,0,29.59898,0,0.03856769,-0.03856769,38.95942,99.89576,0.1468495,2.827042,2.133389,0,32.26571
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.5331912,4.430272,4.430272,0,0,0,4.430272,12.03518,0,0,0,0.5331912,4.663444,4.430272,0,0,0.04285299,29.56041,0,4.130252,-4.130252,34.60575,88.73253,0.1468495,4.873299,0.426553,0,30.0936
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.632022,25.43016,0,0,0,34.60575,88.73253,0.1468495,0,0,0,25.43016
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,1.291722,1.291722,0,-1,0,1.291722,0,0,2.220446E-16,0,0,1.359707,1.291722,0,0,4.632022,25.43016,0,1.359707,-1.359707,33.1725,85.05752,0.1468495,1.420894,0,0,25.43016
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,3.151315,3.151315,0,-1,0,3.151315,0,0,0,0,0,3.317174,3.151315,0,0,6.142808,24.07045,0,3.317174,-3.317174,29.67589,76.09187,0.1468495,3.466447,0,0,24.07045
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,1.30774,1.30774,0,-1,0,1.30774,0,0,2.220446E-16,0,0,1.376568,1.30774,0,0,9.828557,20.75328,0,1.376568,-1.376568,28.22486,72.37129,0.1468495,1.438514,0,0,20.75328
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,0.1052814,0.1052814,0,-1,0,0.1052814,0,0,0,0,0,0.1108225,0.1052814,0,0,11.35808,19.37671,0,0.1108225,-0.1108225,28.10804,72.07176,0.1468495,0.1158095,0,0,19.37671
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,0.5186394,0.5186394,0,-1,0,0.5186394,0,0,0,0,0,0.5459362,0.5186394,0,0,11.48121,19.26589,0,0.5459362,-0.5459362,27.53258,70.59621,0.1468495,0.5705034,0,0,19.26589
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,3.212244,3.212244,0,-1,0,3.212244,0,0,4.440892E-16,0,0,3.381309,3.212244,0,0,12.08781,18.71995,0,3.381309,-3.381309,23.96836,61.45722,0.1468495,3.533468,0,0,18.71995
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,0.7664266,0.7664266,0,-1,0,0.7664266,0,0,1.110223E-16,0,0,0.8067648,0.7664266,0,0,15.84482,15.33864,0,0.8067648,-0.8067648,23.11796,59.2767,0.1468495,0.8430693,0,0,15.33864
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,1.598117,1.598117,0,-1,0,1.598117,0,0,2.220446E-16,0,0,1.682229,1.598117,0,0,16.74122,14.53188,0,1.682229,-1.682229,21.34473,54.72998,0.1468495,1.757929,0,0,14.53188
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.61037,12.84965,0,0,0,21.34473,54.72998,0.1468495,0,0,0,12.84965
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,0.3136931,0.3136931,0,0,0,0.3136931,0,0,0,0,0,0.3302033,0.3136931,0,0,18.61037,12.84965,0,0.3302033,-0.3302033,20.99667,53.8375,0.1468495,0.3450624,0,0,12.84965
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.1434932,1.51892,1.51892,0,0,0,1.51892,9.447057,0,0,0,0.1434932,1.598863,1.51892,0,0,18.97726,12.51944,0,1.45537,-1.45537,19.46257,49.90393,0.1468495,1.670812,0.1147946,0,12.66294
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,1.841198,1.011457,1.011457,0,0,0,1.011457,182.0342,0,0,0,1.841198,1.064692,1.011457,0,0,20.59434,11.06407,0.7765066,0,0.7765066,20.19923,51.7928,0.1468322,1.112603,1.472959,0,12.90527
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,4.009293,5.385466,5.385466,0,0,0,5.385466,74.44655,0,0,0,4.009293,5.668911,5.385466,0,0,19.81783,11.76293,0,1.659618,-1.659618,18.44984,47.30719,0.1468322,5.924012,3.207435,0,15.77222
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,6.481529,2.822859,2.822859,0,-1,0,2.822859,229.6086,0,0,0,6.481529,2.971431,2.822859,0,0,21.66185,10.10331,3.510098,0,3.510098,21.77981,55.84556,0.1467543,3.105145,5.185223,0,16.58484
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,4.165828,2.910775,2.910775,0,0,0,2.910775,143.1175,0,0,0,4.165828,3.063973,2.910775,0,0,18.15175,13.2624,1.101855,0,1.101855,22.82512,58.52584,0.1467298,3.201852,3.332662,0,17.42823
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,4.460237,0.9220733,0.9220733,0,0,0,0.9220733,483.7182,0,0,0,4.460237,0.9706035,0.9220733,0,0,17.0499,14.25407,3.489633,0,3.489633,26.13568,67.01443,0.1466525,1.014281,3.568189,0,18.71431
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,8.430178,2.759397,2.759397,0,0,0,2.759397,305.508,0,0,0,8.430178,2.904629,2.759397,0,0,13.56027,17.39474,5.525549,0,5.525549,31.37768,80.45542,0.1465301,3.035337,6.744142,0,25.82492
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,8.873621,1.281932,1.281932,0,0,0,1.281932,692.2071,0,0,0,8.873621,1.349402,1.281932,0,0,8.034716,22.36773,7.52422,0,7.52422,38.51578,98.75821,0.1463639,1.410125,7.098897,0,31.24136
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,7.924722,2.912205,2.912205,0,-1,0,2.912205,272.121,4.348746,0,0,7.924722,3.06548,2.912205,0,0,0.5104964,29.13953,0.5104964,0,0.5104964,39.00008,100,0.1463526,3.203426,6.339778,0,37.06425
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,5.276419,0.5467575,0.5467575,0,0,0,0.5467575,965.0382,4.700884,0,0,5.276419,0.5755342,0.5467575,0,0,0,29.59898,0,0,0,39.00008,100,0.1463526,0.6014333,4.221135,0,34.8754
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,3.196295,1.548447,1.548447,0,0,0,1.548447,206.4194,1.566351,0,0,3.196295,1.629944,1.548447,0,0,0,29.59898,0,0,0,39.00008,100,0.1463526,1.703292,2.557036,0,32.79527
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,1.577165,3.439657,3.439657,0,0,0,3.439657,45.85238,0,4.440892E-16,0,1.577165,3.620692,3.439657,0,0,0,29.59898,0,2.043527,-2.043527,36.84601,94.47676,0.1463526,3.783623,1.261732,0,31.17614
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.5277043,3.13307,3.13307,0,0,0,3.13307,16.84304,0,0,0,0.5277043,3.297969,3.13307,0,0,2.270586,27.55545,0,2.770264,-2.770264,33.9259,86.9893,0.1463526,3.446377,0.4221634,0,28.08315
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,5.267348,5.267348,0,-1,0,5.267348,0,0,8.881784E-16,0,0,5.544577,5.267348,0,0,5.348657,24.78519,0,5.544577,-5.544577,28.0814,72.00344,0.1463526,5.794083,0,0,24.78519
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,6.198618,6.198618,0,-1,0,6.198618,0,0,8.881784E-16,0,0,6.524861,6.198618,0,0,11.5093,19.24061,0,6.524861,-6.524861,21.20359,54.36808,0.1463526,6.81848,0,0,19.24061
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.75914,12.71575,0,0,0,21.20359,54.36808,0.1463526,0,0,0,12.71575
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.75914,12.71575,0,0,0,21.20359,54.36808,0.1463526,0,0,0,12.71575
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.75914,12.71575,0,0,0,21.20359,54.36808,0.1463526,0,0,0,12.71575
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,2.254987,2.254987,0,-1,0,2.254987,0,0,4.440892E-16,0,0,2.373671,2.254987,0,0,18.75914,12.71575,0,2.373671,-2.373671,18.70152,47.95253,0.1463526,2.480486,0,0,12.71575
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.39656,10.34208,0,0,0,18.70152,47.95253,0.1463526,0,0,0,10.34208
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,0.2496675,0.2496675,0,-1,0,0.2496675,0,0,2.775558E-17,0,0,0.2628079,0.2496675,0,0,21.39656,10.34208,0,0.2628079,-0.2628079,18.4245,47.24221,0.1463526,0.2746342,0,0,10.34208
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,0.627609,0.627609,0,-1,0,0.627609,0,0,1.110223E-16,0,0,0.660641,0.627609,0,0,21.68856,10.07927,0,0.660641,-0.660641,17.72812,45.45663,0.1463526,0.6903698,0,0,10.07927
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,0.8556333,0.8556333,0,-1,0,0.8556333,0,0,1.110223E-16,0,0,0.9006666,0.8556333,0,0,22.42261,9.418629,0,0.9006666,-0.9006666,16.77874,43.02232,0.1463526,0.9411966,0,0,9.418629
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,0.06142893,0.06142893,0,0,0,0.06142893,0,0,6.938894E-18,0,0,0.06466203,0.06142893,0,0,23.42335,8.517962,0,0.06466203,-0.06466203,16.71058,42.84755,0.1463526,0.06757183,0,0,8.517962
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.1225986,3.157192,3.157192,0,0,0,3.157192,3.883151,0,4.440892E-16,0,0.1225986,3.32336,3.157192,0,0,23.4952,8.4533,0,3.200762,-3.200762,13.33668,34.19654,0.1463526,3.472912,0.09807885,0,8.575899
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,1.673426,1.462602,1.462602,0,0,0,1.462602,114.4143,0,0,0,1.673426,1.539581,1.462602,0,0,27.0516,5.252538,0.1338445,0,0.1338445,13.46365,34.52212,0.1463496,1.608862,1.338741,0,6.925964
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,2.635532,12.00815,12.00815,12,0,3.372,12.00815,21.94786,0,0,0,2.635532,0.008582215,0.008153104,0,0,26.91776,5.372998,2.62695,0,2.62695,15.9558,40.91222,0.1463974,13.20897,2.108426,12,8.008531
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,2.641733,7.039302,7.039302,0,-1,0,7.039302,37.52833,0,8.881784E-16,0,2.641733,7.409792,7.039302,0,0,24.29081,7.737254,0,4.768059,-4.768059,10.92982,28.02513,0.1463974,7.743233,2.113386,0,10.37899
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,2.979359,6.729857,6.729857,12,0,3.372,6.729857,44.27076,0,0,0,2.979359,0,0,5.270143,5.006636,29.58865,2.969194,7.985995,0,7.985995,18.506,47.45119,0.1465642,7.402843,2.383487,12,5.948553
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,4.430294,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.430294,0,0,8.8,8.36,21.60265,10.15659,12.79029,0,12.79029,30.63994,78.56379,0.1465276,0,3.544235,12,14.58688
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,6.307215,3.863743,3.863743,6.243631,0,1.915639,3.863743,163.2411,-4.440892E-16,0,0,6.307215,0,0,2.379889,2.260894,8.812361,21.66785,8.568109,0,8.568109,38.76836,99.40585,0.146476,4.250117,5.045772,12,27.97507
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,4.930526,3.295225,3.295225,0,0,0,3.295225,149.6264,1.217616,0,0,4.930526,3.468658,3.295225,0,0,0.2442517,29.37915,0.2442517,0,0.2442517,39.00008,100,0.1464706,3.624748,3.944421,0,34.30968
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,3.451842,2.488384,2.488384,0,-1,0,2.488384,138.7182,0.8324901,0,0,3.451842,2.619352,2.488384,0,0,0,29.59898,0,0,0,39.00008,100,0.1464706,2.737223,2.761474,0,33.05082
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,4.11111,5.828441,5.828441,0,0,0,5.828441,70.53533,0,0,0,4.11111,6.135201,5.828441,0,0,0,29.59898,0,2.024091,-2.024091,36.8665,94.5293,0.1464706,6.411284,3.288888,0,33.71009
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,2.833082,1.921246,1.921246,0,0,0,1.921246,147.4607,0,0,0,2.833082,2.022364,1.921246,0,0,2.24899,27.57489,0.8107182,0,0.8107182,37.63561,96.50138,0.1464528,2.11337,2.266466,0,30.40797
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,1.966461,7.234818,7.234818,0,0,0,7.234818,27.18051,0,0,0,1.966461,7.615598,7.234818,0,0,1.438272,28.30453,0,5.649138,-5.649138,31.6809,81.23291,0.1464528,7.958301,1.573169,0,30.27099
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.5300286,6.816166,6.816166,0,0,0,6.816166,7.776052,0,0,0,0.5300286,7.174911,6.816166,0,0,7.715091,22.6554,0,6.644883,-6.644883,24.67658,63.27315,0.1464528,7.497783,0.4240229,0,23.18542
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,2.563036,2.563036,0,-1,0,2.563036,0,0,4.440892E-16,0,0,2.697932,2.563036,0,0,15.0983,16.01051,0,2.697932,-2.697932,21.83271,55.98119,0.1464528,2.81934,0,0,16.01051
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,4.636038,4.636038,0,-1,0,4.636038,0,0,0,0,0,4.88004,4.636038,0,0,18.096,13.31258,0,4.88004,-4.88004,16.68869,42.79144,0.1464528,5.099642,0,0,13.31258
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.51826,8.43254,0,0,0,16.68869,42.79144,0.1464528,0,0,0,8.43254
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.0137148,0.0137148,0,-1,0,0.0137148,0,0,1.734723E-18,0,0,0.01443663,0.0137148,0,0,23.51826,8.43254,0,0.01443663,-0.01443663,16.67348,42.75241,0.1464528,0.01508628,0,0,8.43254
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.03603337,0.03603337,0,-1,0,0.03603337,0,0,0,0,0,0.03792986,0.03603337,0,0,23.53431,8.418103,0,0.03792986,-0.03792986,16.63349,42.6499,0.1464528,0.0396367,0,0,8.418103
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,1.106743,1.106743,0,-1,0,1.106743,0,0,2.220446E-16,0,0,1.164993,1.106743,0,0,23.57645,8.380174,0,1.164993,-1.164993,15.40548,39.50116,0.1464528,1.217417,0,0,8.380174
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.04835873,0.04835873,0,-1,0,0.04835873,0,0,6.938894E-18,0,0,0.05090393,0.04835873,0,0,24.87089,7.215181,0,0.05090393,-0.05090393,15.35183,39.36358,0.1464528,0.05319461,0,0,7.215181
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,1.853716,1.853716,0,-1,0,1.853716,0,0,2.220446E-16,0,0,1.95128,1.853716,0,0,24.92745,7.164277,0,1.95128,-1.95128,13.295,34.08967,0.1464528,2.039088,0,0,7.164277
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,1.251823,1.251823,0,-1,0,1.251823,0,0,0,0,0,1.317709,1.251823,0,0,27.09554,5.212997,0,1.317709,-1.317709,11.90601,30.52817,0.1464528,1.377005,0,0,5.212997
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,1.498791,1.498791,0,-1,0,1.498791,0,0,2.220446E-16,0,0,1.577675,1.498791,0,0,28.55966,3.895288,0,1.577675,-1.577675,10.24299,26.26404,0.1464528,1.64867,0,0,3.895288
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,1.0455,1.0455,0,0,0,1.0455,0,0,0,0,0,1.100526,1.0455,0,0,30.31263,2.317613,0,1.100526,-1.100526,9.082938,23.28954,0.1464528,1.15005,0,0,2.317613
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.1361235,2.816378,2.816378,11.61638,0,3.274944,2.816378,4.833283,1.776357E-15,0,0,0.1361235,0,0,8.8,8.36,31.53543,1.217087,8.496123,0,8.496123,17.14307,43.9565,0.1466293,3.098016,0.1088988,12,1.353211
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,1.904288,3.69927,3.69927,11.39125,0,3.217985,3.69927,51.4774,0,0,0,1.904288,0,0,7.691976,7.307377,23.03931,8.863599,9.211666,0,9.211666,25.88202,66.36403,0.1467802,4.069198,1.523431,12,10.76789
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,3.814045,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.814045,0,0,8.8,8.36,13.82765,17.1541,12.17405,0,12.17405,37.43134,95.97759,0.1467568,0,3.051236,12,20.96814
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,4.740885,1.319829,1.319829,0,-1,0,1.319829,359.2044,1.697991,0,0,4.740885,1.389294,1.319829,0,0,1.6536,28.11074,1.6536,0,1.6536,39.00008,100,0.1467206,1.451812,3.792708,0,32.85162
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,1.730907,7.547575,7.547575,0,0,0,7.547575,22.93328,0,0,0,1.730907,7.944816,7.547575,0,0,0,29.59898,0,6.213909,-6.213909,32.45004,83.20507,0.1467206,8.302333,1.384726,0,31.32989
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,2.42334,2.907785,2.907785,0,0,0,2.907785,83.33974,0,4.440892E-16,0,2.42334,3.060826,2.907785,0,0,6.904344,23.38507,0,0.6374859,-0.6374859,31.77807,81.48208,0.1467206,3.198564,1.938672,0,25.80841
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,5.631826,0.2775437,0.2775437,0,0,0,0.2775437,2029.167,0,0,0,5.631826,0.2921513,0.2775437,0,0,7.612661,22.74758,5.339675,0,5.339675,36.84373,94.47092,0.1466037,0.3052981,4.505461,0,28.37941
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,7.502842,9.29758,9.29758,4.329217,0,1.431292,9.29758,80.69672,0,0,0,7.502842,5.229856,4.968363,0,0,2.272986,27.55329,2.272986,0,2.272986,39.00008,100,0.1466097,10.22734,6.002274,12,35.05613
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,8.574617,5.925754,5.925754,0,-1,0,5.925754,144.7009,2.336982,0,0,8.574617,6.237635,5.925754,0,0,0,29.59898,0,0,0,39.00008,100,0.1466097,6.518329,6.859694,0,38.1736
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,3.556214,3.388712,3.388712,0,0,0,3.388712,104.9429,0,0,0,3.556214,3.567066,3.388712,0,0,0,29.59898,0,0.01085125,-0.01085125,38.98864,99.97067,0.1466097,3.727584,2.844972,0,33.15519
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,2.669903,3.531734,3.531734,0,0,0,3.531734,75.59752,0,0,0,2.669903,3.717615,3.531734,0,0,0.01205694,29.58813,0,1.047711,-1.047711,37.88425,97.13892,0.1466097,3.884907,2.135923,0,32.25803
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,2.079149,6.783513,6.783513,0,0,0,6.783513,30.65004,0,8.881784E-16,0,2.079149,7.140539,6.783513,0,0,1.176181,28.54041,0,5.06139,-5.06139,32.54908,83.45901,0.1466097,7.461864,1.66332,0,30.61956
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.517234,0,0,0,0,0,0,0,0,0,0,0.517234,0,0,0,0,6.799947,23.47902,0.517234,0,0.517234,33.03977,84.71719,0.1465984,0,0.4137872,0,23.99626
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,0.3634205,0.3634205,0,-1,0,0.3634205,0,0,5.551115E-17,0,0,0.3825479,0.3634205,0,0,6.282713,23.94454,0,0.3825479,-0.3825479,32.63653,83.68325,0.1465984,0.3997626,0,0,23.94454
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,9.848523,8.36,0,-1,0,8.36,0,0,1.488523,2.473376,0,8.8,8.36,0,0,6.707767,23.56199,0,8.8,-8.8,23.36052,59.89864,0.1465984,10.83338,0,0,23.56199
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,14.98655,8.36,0,-1,0,8.36,0,0,6.626545,8.1252,0,8.8,8.36,0,0,16.48554,14.76199,0,8.8,-8.8,14.0845,36.11404,0.1465984,16.4852,0,0,14.76199
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.26332,5.961988,0,0,0,14.0845,36.11404,0.1465984,0,0,0,5.961988
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,0.172214,0.172214,0,-1,0,0.172214,0,0,0,0,0,0.1812779,0.172214,0,0,26.26332,5.961988,0,0.1812779,-0.1812779,13.89342,35.62408,0.1465984,0.1894354,0,0,5.961988
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,1.411,1.411,0,-1,0,1.411,0,0,2.220446E-16,0,0,1.485263,1.411,0,0,26.46474,5.78071,0,1.485263,-1.485263,12.32781,31.60972,0.1465984,1.5521,0,0,5.78071
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,2.631492,2.631492,0,-1,0,2.631492,0,0,4.440892E-16,0,0,2.769992,2.631492,0,0,28.11503,4.295447,0,2.769992,-2.769992,9.407987,24.12299,0.1465984,2.894641,0,0,4.295447
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,3.388476,1.449183,0,-1,0,1.449183,0,0,1.939294,2.278141,0,1.525455,1.449183,0,0,31.1928,1.525455,0,1.525455,-1.525455,7.800015,20,0.1465984,3.727324,0,0,1.525455
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1465984,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,1.540275,0,0,-1,0,0,0,0,1.540275,1.694302,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1465984,1.694302,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,0.3188246,0.3188246,9.118825,0,2.643063,0.3188246,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1466721,0.350707,0,12,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.04654586,3.309739,3.309739,11.66705,0,3.287763,3.309739,1.40633,0,0,0,0.04654586,0,0,8.357308,7.939443,24.52775,7.524,7.985989,0,7.985989,23.30718,59.76189,0.1468492,3.640713,0.03723668,12,7.570546
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,1.92457,0.7037728,0.7037728,9.503773,0,2.740454,0.7037728,273.4646,0,0,0,1.92457,0,0,8.8,8.36,16.54177,14.71139,10.28457,0,10.28457,33.06398,84.77927,0.1468964,0.7741501,1.539656,12,16.63596
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,3.794903,7.791242,7.791242,10.13042,0,2.898996,7.791242,48.70729,0,0,0,3.794903,0,0,2.339177,2.222219,6.257195,23.9675,6.017122,0,6.017122,38.77232,99.41602,0.1470133,8.570367,3.035923,12,27.76241
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,5.929994,2.625073,2.625073,0,-1,0,2.625073,225.8982,2.926685,0,0,5.929994,2.763235,2.625073,0,0,0.2400735,29.38291,0.2400735,0,0.2400735,39.00008,100,0.147008,2.887581,4.743995,0,35.3129
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,8.325287,0,0,0,0,0,0,0,8.325287,0,0,8.325287,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.147008,0,6.660229,0,37.92426
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,8.615893,8.675605,8.675605,3,0,1.095,8.675605,99.31174,2.641573,0,0,8.615893,5.97432,5.675604,0,0,0,29.59898,0,0,0,39.00008,100,0.147008,9.543165,6.892715,12,38.21487
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,10.33967,0,0,0,0,0,0,0,10.33967,0,0,10.33967,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.147008,0,8.27174,0,39.93865
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,11.70351,11.66897,11.66897,3.308971,0,1.17317,11.66897,100.296,2.903509,0,0,11.70351,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.147008,12.83587,9.362807,12,41.30249
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,9.31112,0,0,0,-1,0,0,0,9.31112,0,0,9.31112,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.147008,0,7.448896,0,38.9101
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,6.284647,2.633545,2.633545,0,0,0,2.633545,238.6383,3.512494,0,0,6.284647,2.772153,2.633545,0,0,0,29.59898,0,0,0,39.00008,100,0.147008,2.8969,5.027717,0,35.88363
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,3.878744,6.821248,6.821248,0,0,0,6.821248,56.86267,0,0,0,3.878744,7.180261,6.821248,0,0,0,29.59898,0,3.301517,-3.301517,35.51997,91.07668,0.147008,7.503373,3.102995,0,33.47772
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,2.316468,3.630459,3.630459,0,0,0,3.630459,63.80647,0,4.440892E-16,0,2.316468,3.821536,3.630459,0,0,3.668353,26.29746,0,1.505068,-1.505068,33.93349,87.00878,0.147008,3.993505,1.853174,0,28.61393
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.5171602,6.76852,6.76852,0,0,0,6.76852,7.640669,0,8.881784E-16,0,0.5171602,7.124758,6.76852,0,0,5.340651,24.79239,0,6.607597,-6.607597,26.96847,69.14979,0.147008,7.445372,0.4137281,0,25.30955
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,5.464202,5.464202,0,-1,0,5.464202,0,0,8.881784E-16,0,0,5.751792,5.464202,0,0,12.68243,18.1848,0,5.751792,-5.751792,20.90555,53.60387,0.147008,6.010623,0,0,18.1848
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.07331,12.433,0,0,0,20.90555,53.60387,0.147008,0,0,0,12.433
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,6.370536,6.370536,0,-1,0,6.370536,0,0,8.881784E-16,0,0,6.705828,6.370536,0,0,19.07331,12.433,0,6.705828,-6.705828,13.83699,35.47939,0.147008,7.00759,0,0,12.433
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,1.369223,1.369223,0,-1,0,1.369223,0,0,2.220446E-16,0,0,1.441287,1.369223,0,0,26.52423,5.727175,0,1.441287,-1.441287,12.31774,31.58388,0.147008,1.506145,0,0,5.727175
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,1.447394,1.447394,0,-1,0,1.447394,0,0,2.220446E-16,0,0,1.523573,1.447394,0,0,28.12566,4.285887,0,1.523573,-1.523573,10.71175,27.46597,0.147008,1.592133,0,0,4.285887
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,2.848972,2.624199,0,-1,0,2.624199,0,0,0.2247729,0.5096701,0,2.762315,2.624199,0,0,29.81851,2.762315,0,2.762315,-2.762315,7.800015,20,0.147008,3.133869,0,0,2.762315
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,0.7645885,0,0,-1,0,0,0,0,0.7645885,0.8410473,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.147008,0.8410473,0,0,0
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,0.9555291,0,0,-1,0,0,0,0,0.9555291,1.051082,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.147008,1.051082,0,0,0
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,2.683429,0,0,-1,0,0,0,0,2.683429,2.951771,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.147008,2.951771,0,0,0
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,1.102593,0,0,-1,0,0,0,0,1.102593,1.212852,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.147008,1.212852,0,0,0
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,0.2784215,0.2784215,9.078422,0,2.632841,0.2784215,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1470792,0.3062636,0,12,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.03582701,2.39105,2.39105,11.19105,0,3.167336,2.39105,1.498379,0,0,0,0.03582701,0,0,8.8,8.36,24.52775,7.524,8.395827,0,8.395827,23.69599,60.75882,0.1472373,2.630155,0.0286616,12,7.559827
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.9867659,6.071175,6.071175,12,0,3.372,6.071175,16.25329,0,0,0,0.9867659,0,0,5.928825,5.632384,16.13193,15.08024,6.61915,0,6.61915,29.97547,76.86002,0.1473786,6.678292,0.7894127,12,16.06701
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,2.849317,4.723076,4.723076,11.05336,0,3.132501,4.723076,60.32756,0,0,0,2.849317,0,0,6.330287,6.013772,9.512776,21.03748,8.86309,0,8.86309,38.38373,98.41962,0.1475201,5.195384,2.279454,12,23.8868
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.75946,3.826726,3.826726,0,-1,0,3.826726,19.84621,8.881784E-16,0,0,0.75946,4.028132,3.826726,0,0,0.6496873,29.01426,0,3.268672,-3.268672,34.93825,89.58507,0.1475201,4.209398,0.607568,0,29.77372
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,1.352027,7.576395,7.576395,0,0,0,7.576395,17.84526,0,8.881784E-16,0,1.352027,7.975152,7.576395,0,0,4.281546,25.74559,0,6.623125,-6.623125,27.95686,71.68411,0.1475201,8.334034,1.081622,0,27.09761
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,5.78733,4.600832,4.600832,0,0,0,4.600832,125.7887,0,0,0,5.78733,4.842981,4.600832,0,0,11.64057,19.12246,0.9443482,0,0.9443482,28.85275,73.98125,0.1474995,5.060916,4.629864,0,24.90979
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,8.111457,9.138077,9.138077,11.59361,0,3.269183,9.138077,88.76546,0,0,0,8.111457,0,0,2.45553,2.332754,10.69623,19.97238,10.44421,0,10.44421,38.76099,99.38697,0.1476286,10.05188,6.489165,12,28.08383
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,9.321317,3.120462,3.120462,0,0,0,3.120462,298.7159,5.784605,0,0,9.321317,3.284697,3.120462,0,0,0.2520149,29.37216,0.2520149,0,0.2520149,39.00008,100,0.1476231,3.432508,7.457054,0,38.69348
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,7.07127,0,0,0,-1,0,0,0,7.07127,0,0,7.07127,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1476231,0,5.657017,0,36.67025
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,4.546487,3.662154,3.662154,0,0,0,3.662154,124.1479,0.6915885,0,0,4.546487,3.854899,3.662154,0,0,0,29.59898,0,0,0,39.00008,100,0.1476231,4.028369,3.63719,0,34.14547
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,4.235098,4.166225,4.166225,0,0,0,4.166225,101.6531,0,0,0,4.235098,4.3855,4.166225,0,0,0,29.59898,0,0.1504021,-0.1504021,38.84154,99.59349,0.1476231,4.582848,3.388079,0,33.83408
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,1.726862,9.185966,9.185966,7.704206,0,2.285164,9.185966,18.79891,8.326673E-17,0,0,1.726862,1.559748,1.481761,0,0,0.1671134,29.44858,0.1671134,0,0.1671134,39.00008,100,0.147626,10.10456,1.381489,12,31.17544
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.4351474,12.85202,12.85202,12,0,3.372,12.85202,3.385829,0,0,0,0.4351474,0.8968647,0.8520214,0,0,0,29.59898,0,0.4617172,-0.4617172,38.51339,98.75208,0.147626,14.13722,0.3481179,12,30.03413
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,9.141112,8.36,0,-1,0,8.36,0,0,0.7811127,1.695224,0,8.8,8.36,0,0,0.5130191,29.13726,0,8.8,-8.8,29.23737,74.96747,0.147626,10.05522,0,0,29.13726
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,6.460768,6.460768,0,-1,0,6.460768,0,0,0,0,0,6.800809,6.460768,0,0,10.2908,20.33726,0,6.800809,-6.800809,22.06869,56.58627,0.147626,7.106845,0,0,20.33726
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,9.538658,8.36,0,-1,0,8.36,0,0,1.178658,2.132524,0,8.8,8.36,0,0,17.84725,13.53645,0,8.8,-8.8,12.79268,32.80166,0.147626,10.49252,0,0,13.53645
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,1.622991,1.622991,0,-1,0,1.622991,0,0,0,0,0,1.708411,1.622991,0,0,27.62503,4.736452,0,1.708411,-1.708411,10.99185,28.18418,0.147626,1.78529,0,0,4.736452
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,3.201423,2.876639,0,-1,0,2.876639,0,0,0.3247841,0.6449264,0,3.028041,2.876639,0,0,29.52326,3.028041,0,3.028041,-3.028041,7.800015,20,0.147626,3.521565,0,0,3.028041
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.147626,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,2.213798,0,0,-1,0,0,0,0,2.213798,2.435177,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.147626,2.435177,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,0.07777613,0,0,-1,0,0,0,0,0.07777613,0.08555374,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.147626,0.08555374,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,1.490681,0,0,-1,0,0,0,0,1.490681,1.639749,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.147626,1.639749,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,1.972713,0,0,-1,0,0,0,0,1.972713,2.169985,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.147626,2.169985,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.147626,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.1326518,1.788111,1.788111,10.58811,0,3.014792,1.788111,7.418542,1.776357E-15,0,0,0.1326518,0,0,8.8,8.36,32.88775,0,8.492652,0,8.492652,15.85685,40.65852,0.1477556,1.966922,0.1061214,12,0.1326518
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,1.929469,5.220816,5.220816,12,0,3.372,5.220816,36.95723,0,0,0,1.929469,0,0,6.779184,6.440225,24.3951,7.643386,8.369694,0,8.369694,23.79704,61.01793,0.1479298,5.742897,1.543575,12,9.572855
