Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,3.389003,1.391791,1.391791,10.19179,0,2.914523,1.391791,243.4994,1.776357E-15,0,0,3.389003,0,0,8.8,8.36,16.02541,15.17611,11.749,0,11.749,34.94312,89.59757,0.1479714,1.53097,2.711202,12,18.56511
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,6.508175,8.188815,8.188815,0,-1,0,8.188815,79.47639,0,0,0.6476962,6.508175,8.619805,8.188815,0,0,4.276404,25.75021,0,2.11163,-2.11163,32.71727,83.89027,0.1479714,9.007696,5.20654,0,32.25839
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,9.576134,2.468854,2.468854,0,0,0,2.468854,387.8777,0.3546797,0,0,9.576134,2.598794,2.468854,0,0,6.62266,23.63858,6.62266,0,6.62266,39.00008,100,0.1478277,2.715739,7.660907,0,33.21472
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,9.713752,0.06220085,0.06220085,0,0,0,0.06220085,15616.75,9.648277,0,0,9.713752,0.06547458,0.06220085,0,0,0,29.59898,0,0,0,39.00008,100,0.1478277,0.06842093,7.771001,0,39.31273
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,9.120564,7.969591,7.969591,3,0,1.095,7.969591,114.442,3.889415,0,0,9.120564,5.231149,4.969591,0,0,0,29.59898,0,0,0,39.00008,100,0.1478277,8.76655,7.296451,12,38.71954
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,5.828403,6.425978,6.425978,0,0,0,6.425978,90.70064,0,0,0,5.828403,6.764187,6.425978,0,0,0,29.59898,0,0.9357846,-0.9357846,38.01368,97.47076,0.1478277,7.068576,4.662722,0,35.42738
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,5.594811,5.029799,5.029799,0,-1,0,5.029799,111.2333,0,0,0,5.594811,5.294525,5.029799,0,0,1.039761,28.66319,0.3002863,0,0.3002863,38.29855,98.20122,0.1478212,5.532778,4.475849,0,34.258
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,6.067603,5.61165,5.61165,0,0,0,5.61165,108.1251,0,0,0,6.067603,5.906999,5.61165,0,0,0.7394743,28.93345,0.1606037,0,0.1606037,38.45091,98.59189,0.1478177,6.172814,4.854083,0,35.00105
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,5.468847,3.341178,3.341178,0,0,0,3.341178,163.6802,1.372947,0,0,5.468847,3.51703,3.341178,0,0,0.5788707,29.078,0.5788707,0,0.5788707,39.00008,100,0.1478051,3.675296,4.375078,0,34.54684
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,2.895022,7.874601,7.874601,5.124331,0,1.632456,7.874601,36.76404,0,8.881784E-16,0,2.895022,2.895022,2.750271,0,0,0,29.59898,0,0,0,39.00008,100,0.1478051,8.662061,2.316017,12,32.494
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.5077758,4.790727,4.790727,0,0,0,4.790727,10.59914,0,8.881784E-16,0,0.5077758,5.04287,4.790727,0,0,0,29.59898,0,4.535094,-4.535094,34.21967,87.74256,0.1478051,5.269799,0.4062207,0,30.10675
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,6.624057,6.624057,0,-1,0,6.624057,0,0,8.881784E-16,0,0,6.972692,6.624057,0,0,5.038994,25.06388,0,6.972692,-6.972692,26.86981,68.8968,0.1478051,7.286463,0,0,25.06388
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,4.334784,4.334784,0,-1,0,4.334784,0,0,0,0,0,4.56293,4.334784,0,0,12.78643,18.09119,0,4.56293,-4.56293,22.06006,56.56413,0.1478051,4.768262,0,0,18.09119
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,3.349674,3.349674,0,-1,0,3.349674,0,0,4.440892E-16,0,0,3.525973,3.349674,0,0,17.85635,13.52826,0,3.525973,-3.525973,18.34336,47.03415,0.1478051,3.684642,0,0,13.52826
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,2.535188,2.535188,0,-1,0,2.535188,0,0,4.440892E-16,0,0,2.668619,2.535188,0,0,21.7741,10.00229,0,2.668619,-2.668619,15.53038,39.82141,0.1478051,2.788707,0,0,10.00229
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,0.05438301,0.05438301,0,-1,0,0.05438301,0,0,0,0,0,0.05724527,0.05438301,0,0,24.73923,7.333671,0,0.05724527,-0.05724527,15.47004,39.66669,0.1478051,0.05982131,0,0,7.333671
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,0.7507546,0.7507546,0,-1,0,0.7507546,0,0,1.110223E-16,0,0,0.790268,0.7507546,0,0,24.80284,7.276425,0,0.790268,-0.790268,14.63703,37.53076,0.1478051,0.82583,0,0,7.276425
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,2.18127,2.18127,0,-1,0,2.18127,0,0,4.440892E-16,0,0,2.296073,2.18127,0,0,25.68091,6.486157,0,2.296073,-2.296073,12.21675,31.32494,0.1478051,2.399397,0,0,6.486157
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,1.616443,1.616443,0,-1,0,1.616443,0,0,0,0,0,1.701519,1.616443,0,0,28.23211,4.190084,0,1.701519,-1.701519,10.42319,26.72608,0.1478051,1.778087,0,0,4.190084
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,0.5592895,0.5592895,0,-1,0,0.5592895,0,0,1.110223E-16,0,0,0.5887257,0.5592895,0,0,30.12268,2.488565,0,0.5887257,-0.5887257,9.802622,25.13488,0.1478051,0.6152184,0,0,2.488565
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,0.6573462,0.6573462,0,-1,0,0.6573462,0,0,1.110223E-16,0,0,0.6919434,0.6573462,0,0,30.77682,1.899839,0,0.6919434,-0.6919434,9.073249,23.2647,0.1478051,0.7230809,0,0,1.899839
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,0.4534679,0.4534679,0,0,0,0.4534679,0,0,0,0,0,0.4773346,0.4534679,0,0,31.54565,1.207896,0,0.4773346,-0.4773346,8.570094,21.97456,0.1478051,0.4988147,0,0,1.207896
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,1.527643,1.527643,10.32764,0,2.948894,1.527643,0,0,0,0,0,0,0,8.8,8.36,32.07602,0.7305609,8.36,0,8.36,16.50109,42.31039,0.1479259,1.680408,0,12,0.7305609
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.4221222,9.519383,9.519383,12,0,3.372,9.519383,4.434345,0,0,0,0.4221222,0,0,2.480617,2.356586,23.71602,8.25456,2.778708,0,2.778708,19.1372,49.06965,0.1479843,10.47132,0.3376978,12,8.676683
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,1.282629,7.622966,7.622966,12,0,3.372,7.622966,16.82585,0,0,0,1.282629,0,0,4.377034,4.158182,20.93731,10.7554,5.440811,0,5.440811,24.29881,62.30451,0.1480967,8.385262,1.026103,12,12.03803
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,1.15317,4.904065,4.904065,0,-1,0,4.904065,23.51458,0,8.881784E-16,0,1.15317,5.162174,4.904065,0,0,15.4965,15.65213,0,4.009003,-4.009003,20.07295,51.46899,0.1480967,5.394471,0.9225364,0,16.8053
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,1.639564,2.664431,2.664431,0,0,0,2.664431,61.53524,0,4.440892E-16,0,1.639564,2.804665,2.664431,0,0,19.95095,11.64313,0,1.1651,-1.1651,18.84482,48.31997,0.1480967,2.930875,1.311651,0,13.28269
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,2.083152,2.606922,2.606922,0,0,0,2.606922,79.90849,0,0,0,2.083152,2.744129,2.606922,0,0,21.2455,10.47803,0,0.6609767,-0.6609767,18.14809,46.53348,0.1480967,2.867615,1.666522,0,12.56118
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,1.698337,6.38327,6.38327,0,0,0,6.38327,26.60606,0,8.881784E-16,0,1.698337,6.719232,6.38327,0,0,21.97992,9.817048,0,5.020895,-5.020895,12.85561,32.96302,0.1480967,7.021597,1.35867,0,11.51539
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,2.628946,2.232303,2.232303,0,0,0,2.232303,117.7683,0,0,0,2.628946,2.349792,2.232303,0,0,27.55869,4.796154,0.2791536,0,0.2791536,13.12043,33.64207,0.1480906,2.455533,2.103157,0,7.425099
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,2.102732,1.023074,1.023074,0,-1,0,1.023074,205.5308,0,0,0,2.102732,1.07692,1.023074,0,0,27.27954,5.047392,1.025812,0,1.025812,14.0936,36.13737,0.1480684,1.125381,1.682185,0,7.150124
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,2.212046,0.3953992,0.3953992,0,0,0,0.3953992,559.4464,0,0,0,2.212046,0.4162097,0.3953992,0,0,26.25373,5.970623,1.795837,0,1.795837,15.79729,40.50578,0.1480295,0.4349391,1.769637,0,8.182669
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.9618824,8.069809,8.069809,12,0,3.372,8.069809,11.91952,0,0,0,0.9618824,0,0,3.930191,3.733681,24.45789,7.586875,4.695563,0,4.695563,20.25189,51.92781,0.1481269,8.87679,0.7695059,12,8.548758
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,1.205765,6.359493,6.359493,12,0,3.372,6.359493,18.96008,0,0,0,1.205765,0,0,5.640507,5.358481,19.76233,11.81288,6.564247,0,6.564247,26.47928,67.89545,0.1482635,6.995442,0.9646122,12,13.01865
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.5041317,12.53927,12.53927,12,0,3.372,12.53927,4.020422,3.330669E-16,0,0,0.5041317,0.5676526,0.53927,0,0,13.19808,17.72071,0,0.06352095,-0.06352095,26.41232,67.72377,0.1482635,13.7932,0.4033053,12,18.22484
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,7.610938,7.610938,0,-1,0,7.610938,0,0,1.776357E-15,0.01203214,0,8.011514,7.610938,0,0,13.26866,17.65718,0,8.011514,-8.011514,17.96745,46.07028,0.1482635,8.372032,0,0,17.65718
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.17034,9.64567,0,0,0,17.96745,46.07028,0.1482635,0,0,0,9.64567
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,2.397091,2.397091,0,-1,0,2.397091,0,0,0,0,0,2.523254,2.397091,0,0,22.17034,9.64567,0,2.523254,-2.523254,15.3077,39.25044,0.1482635,2.6368,0,0,9.64567
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.97396,7.122416,0,0,0,15.3077,39.25044,0.1482635,0,0,0,7.122416
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,1.28107,1.28107,0,-1,0,1.28107,0,0,2.220446E-16,0,0,1.348495,1.28107,0,0,24.97396,7.122416,0,1.348495,-1.348495,13.88626,35.60573,0.1482635,1.409177,0,0,7.122416
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,1.139871,1.139871,0,-1,0,1.139871,0,0,0,0,0,1.199864,1.139871,0,0,26.47228,5.773921,0,1.199864,-1.199864,12.6215,32.36274,0.1482635,1.253858,0,0,5.773921
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,0.5636155,0.5636155,0,-1,0,0.5636155,0,0,1.110223E-16,0,0,0.5932795,0.5636155,0,0,27.80547,4.574058,0,0.5932795,-0.5932795,11.99612,30.75923,0.1482635,0.6199771,0,0,4.574058
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.46467,3.980778,0,0,0,11.99612,30.75923,0.1482635,0,0,0,3.980778
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,0.1043764,0.1043764,0,-1,0,0.1043764,0,0,1.387779E-17,0,0,0.1098699,0.1043764,0,0,28.46467,3.980778,0,0.1098699,-0.1098699,11.88031,30.46228,0.1482635,0.114814,0,0,3.980778
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,0.9981815,0.9981815,0,-1,0,0.9981815,0,0,0,0,0,1.050717,0.9981815,0,0,28.58674,3.870908,0,1.050717,-1.050717,10.77276,27.6224,0.1482635,1.098,0,0,3.870908
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.75421,2.820191,0,0,0,10.77276,27.6224,0.1482635,0,0,0,2.820191
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,0.894666,0.894666,0,0,0,0.894666,0,0,1.110223E-16,0,0,0.9417537,0.894666,0,0,29.75421,2.820191,0,0.9417537,-0.9417537,9.780063,25.07703,0.1482635,0.9841326,0,0,2.820191
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.7232326,1.716805,1.716805,0,0,0,1.716805,42.12667,0,2.220446E-16,0,0.7232326,1.807163,1.716805,0,0,30.8006,1.878437,0,1.08393,-1.08393,8.6375,22.14739,0.1482635,1.888485,0.5785861,0,2.60167
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,1.618939,0.3090465,0.3090465,0,0,0,0.3090465,523.8494,0,0,0,1.618939,0.3253121,0.3090465,0,0,32.00497,0.794507,1.293626,0,1.293626,9.864741,25.29416,0.1482355,0.3399512,1.295151,0,2.413445
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,4.021781,5.649857,5.649857,0,-1,0,5.649857,71.18377,0,0,3.589872,4.021781,5.947217,5.649857,0,0,30.71134,1.958771,0,1.925436,-1.925436,7.835153,20.0901,0.1482355,6.214842,3.217425,0,5.980552
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,6.982938,5.368916,5.368916,12,0,3.372,5.368916,130.0624,0,0,0,6.982938,0,0,6.631084,6.29953,32.85072,0.0333343,13.28247,0,13.28247,20.43601,52.39992,0.1483173,5.905807,5.586351,12,7.016273
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,3.777565,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.777565,0,0,8.8,8.36,19.56825,11.98756,12.13756,0,12.13756,31.95071,81.92474,0.1482926,0,3.022052,12,15.76512
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,5.598255,9.729291,9.729291,11.4701,0,3.237935,9.729291,57.54021,0,0,0,5.598255,0,0,1.740806,1.653766,7.430682,22.91136,7.25202,0,7.25202,38.83059,99.5654,0.1484246,10.70222,4.478604,12,28.50962
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,3.309847,0,0,0,0,0,0,0,3.131186,0,0,3.309847,0,0,0,0,0.1786617,29.43818,0.1786617,0,0.1786617,39.00008,100,0.1484208,0,2.647878,0,32.74803
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,2.404154,0,0,0,-1,0,0,0,2.404154,0,0,2.404154,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1484208,0,1.923323,0,32.00313
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,4.615537,7.449907,7.449907,0,0,0,7.449907,61.95429,0,0,0,4.615537,7.842007,7.449907,0,0,0,29.59898,0,3.22647,-3.22647,35.59908,91.27951,0.1484208,8.194898,3.69243,0,34.21452
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,2.957342,6.539461,6.539461,0,0,0,6.539461,45.22303,0,0,0,2.957342,6.883643,6.539461,0,0,3.584967,26.37251,0,3.926301,-3.926301,31.4604,80.66752,0.1484208,7.193407,2.365874,0,29.32985
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.6609375,0,0,0,0,0,0,0,0,0,0,0.6609375,0,0,0,0,7.947524,22.44621,0.6609375,0,0.6609375,32.08741,82.27526,0.1484065,0,0.52875,0,23.10714
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.19043,4.329648,4.329648,0,0,0,4.329648,4.398278,0,0,0,0.19043,4.557524,4.329648,0,0,7.286586,23.04105,0,4.367094,-4.367094,27.48409,70.47189,0.1484065,4.762612,0.152344,0,23.23148
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,7.81781,7.81781,0,-1,0,7.81781,0,0,0,0.2395905,0,8.229273,7.81781,0,0,12.13891,18.67396,0,8.229273,-8.229273,18.80968,48.22985,0.1484065,8.59959,0,0,18.67396
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,0.1980247,0.1980247,0,-1,0,0.1980247,0,0,2.775558E-17,0,0,0.2084471,0.1980247,0,0,21.28255,10.44468,0,0.2084471,-0.2084471,18.58996,47.66646,0.1484065,0.2178272,0,0,10.44468
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,3.629846,3.629846,0,-1,0,3.629846,0,0,4.440892E-16,0,0,3.820891,3.629846,0,0,21.51416,10.23624,0,3.820891,-3.820891,14.56238,37.33937,0.1484065,3.992831,0,0,10.23624
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,0.3636132,0.3636132,0,-1,0,0.3636132,0,0,5.551115E-17,0,0,0.3827507,0.3636132,0,0,25.75959,6.415346,0,0.3827507,-0.3827507,14.15893,36.30487,0.1484065,0.3999745,0,0,6.415346
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,1.725436,1.725436,0,-1,0,1.725436,0,0,2.220446E-16,0,0,1.816249,1.725436,0,0,26.18487,6.032595,0,1.816249,-1.816249,12.24443,31.39592,0.1484065,1.89798,0,0,6.032595
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,0.781517,0.781517,0,-1,0,0.781517,0,0,0,0,0,0.8226494,0.781517,0,0,28.20292,4.216346,0,0.8226494,-0.8226494,11.37729,29.17247,0.1484065,0.8596687,0,0,4.216346
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.03398866,0.03398866,0,-1,0,0.03398866,0,0,0,0,0,0.03577754,0.03398866,0,0,29.11698,3.393697,0,0.03577754,-0.03577754,11.33957,29.07577,0.1484065,0.03738753,0,0,3.393697
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,1.932074,1.932074,0,-1,0,1.932074,0,0,2.220446E-16,0,0,2.033762,1.932074,0,0,29.15673,3.357919,0,2.033762,-2.033762,9.1958,23.57893,0.1484065,2.125281,0,0,3.357919
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,0.6824239,0.6824239,0,-1,0,0.6824239,0,0,0,0,0,0.718341,0.6824239,0,0,31.41647,1.324157,0,0.718341,-0.718341,8.438601,21.6374,0.1484065,0.7506663,0,0,1.324157
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,0.891284,0.5755252,0,-1,0,0.5755252,0,0,0.3157589,0.4048873,0,0.6058159,0.5755252,0,0,32.21463,0.6058159,0,0.6058159,-0.6058159,7.800015,20,0.1484065,0.9804125,0,0,0.6058159
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,1.545829,1.545829,10.34583,0,2.953495,1.545829,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1485262,1.700412,0,12,0
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,1.410305,1.410305,10.2103,0,2.919207,1.410305,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.14864,1.551335,0,12,7.524
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,1.771261,0.9595571,0.9595571,9.759557,0,2.805168,0.9595571,184.5915,1.776357E-15,0,0,1.771261,0,0,8.8,8.36,16.16775,15.048,10.13126,0,10.13126,33.27336,85.31613,0.148697,1.055513,1.417009,12,16.81926
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,3.668456,5.179772,5.179772,0,0,0,5.179772,70.82272,0,0,0,3.668456,5.452392,5.179772,0,0,6.036492,24.16614,0,1.783936,-1.783936,31.39293,80.49452,0.148697,5.69775,2.934765,0,27.83459
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,7.169971,2.888769,2.888769,0,-1,0,2.888769,248.2016,0,0,0,7.169971,3.04081,2.888769,0,0,8.018643,22.3822,4.129161,0,4.129161,35.31019,90.53877,0.1486082,3.177646,5.735977,0,29.55217
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,6.918497,0.2904532,0.2904532,0,0,0,0.2904532,2381.967,2.723275,0,0,6.918497,0.3057401,0.2904532,0,0,3.889482,26.09844,3.889482,0,3.889482,39.00008,100,0.1485247,0.3194985,5.534798,0,33.01694
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,10.45086,7.876095,7.876095,3,0,1.095,7.876095,132.6909,5.31813,0,0,10.45086,5.132731,4.876095,0,0,0,29.59898,0,0,0,39.00008,100,0.1485247,8.663704,8.360689,12,40.04984
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,11.46469,2.011429,2.011429,0,0,0,2.011429,569.9775,9.347398,0,0,11.46469,2.117293,2.011429,0,0,0,29.59898,0,0,0,39.00008,100,0.1485247,2.212572,9.171753,0,41.06367
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,9.540689,3.143036,3.143036,0,0,0,3.143036,303.5501,6.23223,0,0,9.540689,3.308459,3.143036,0,0,0,29.59898,0,0,0,39.00008,100,0.1485247,3.457339,7.632551,0,39.13967
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,9.636278,4.816019,4.816019,0,-1,0,4.816019,200.0881,4.566785,0,0,9.636278,5.069493,4.816019,0,0,0,29.59898,0,0,0,39.00008,100,0.1485247,5.297621,7.709023,0,39.23526
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,7.037416,1.062277,1.062277,0,0,0,1.062277,662.4843,5.91923,0,0,7.037416,1.118186,1.062277,0,0,0,29.59898,0,0,0,39.00008,100,0.1485247,1.168504,5.629933,0,36.63639
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,5.789421,10.96636,10.96636,5.466408,0,1.719001,10.96636,52.79256,0,0,0,5.789421,5.789421,5.49995,0,0,0,29.59898,0,0,0,39.00008,100,0.1485247,12.06299,4.631536,12,35.3884
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,3.276665,3.812998,3.812998,0,0,0,3.812998,85.93409,0,0,0,3.276665,4.013681,3.812998,0,0,0,29.59898,0,0.7370169,-0.7370169,38.22319,98.008,0.1485247,4.194297,2.621332,0,32.87564
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.4952337,9.766056,9.766056,10.07355,0,2.884607,9.766056,5.07097,0,0,0,0.4952337,0,0,0.3074902,0.2921157,0.8189077,28.86196,0.7873495,0,0.7873495,38.97014,99.92323,0.1485394,10.74266,0.396187,12,29.35719
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,4.390582,4.390582,0,-1,0,4.390582,0,0,8.881784E-16,0,0,4.621665,4.390582,0,0,0.03155821,29.57058,0,4.621665,-4.621665,34.09848,87.43182,0.1485394,4.82964,0,0,29.57058
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,4.255846,4.255846,0,-1,0,4.255846,0,0,8.881784E-16,0,0,4.479837,4.255846,0,0,5.166742,24.94891,0,4.479837,-4.479837,29.37631,75.32373,0.1485394,4.68143,0,0,24.94891
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,3.631713,3.631713,0,-1,0,3.631713,0,0,4.440892E-16,0,0,3.822856,3.631713,0,0,10.14434,20.46907,0,3.822856,-3.822856,25.34667,64.99133,0.1485394,3.994885,0,0,20.46907
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,0.7180187,0.7180187,0,-1,0,0.7180187,0,0,1.110223E-16,0,0,0.7558091,0.7180187,0,0,14.39196,16.64622,0,0.7558091,-0.7558091,24.54998,62.94853,0.1485394,0.7898206,0,0,16.64622
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,0.5778296,0.5778296,0,-1,0,0.5778296,0,0,0,0,0,0.6082417,0.5778296,0,0,15.23174,15.89041,0,0.6082417,-0.6082417,23.90883,61.30458,0.1485394,0.6356126,0,0,15.89041
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,1.363535,1.363535,0,-1,0,1.363535,0,0,0,0,0,1.4353,1.363535,0,0,15.90757,15.28217,0,1.4353,-1.4353,22.3959,57.42525,0.1485394,1.499888,0,0,15.28217
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,0.7011096,0.7011096,0,-1,0,0.7011096,0,0,1.110223E-16,0,0,0.7380102,0.7011096,0,0,17.50235,13.84687,0,0.7380102,-0.7380102,21.61796,55.43056,0.1485394,0.7712206,0,0,13.84687
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.32236,13.10886,0,0,0,21.61796,55.43056,0.1485394,0,0,0,13.10886
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,1.006878,1.006878,0,-1,0,1.006878,0,0,0,0,0,1.059872,1.006878,0,0,18.32236,13.10886,0,1.059872,-1.059872,20.50076,52.56595,0.1485394,1.107566,0,0,13.10886
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,1.730575,1.730575,0,-1,0,1.730575,0,0,2.220446E-16,0,0,1.821658,1.730575,0,0,19.49999,12.04898,0,1.821658,-1.821658,18.58056,47.64238,0.1485394,1.903632,0,0,12.04898
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,1.140972,1.140972,0,0,0,1.140972,0,0,2.220446E-16,0,0,1.201023,1.140972,0,0,21.52406,10.22733,0,1.201023,-1.201023,17.31458,44.39626,0.1485394,1.255069,0,0,10.22733
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,0.2407349,0.2407349,0,0,0,0.2407349,0,0,5.551115E-17,0,0,0.2534052,0.2407349,0,0,22.85853,9.026304,0,0.2534052,-0.2534052,17.04746,43.71136,0.1485394,0.2648084,0,0,9.026304
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,2.11415,0,0,0,0,0,0,0,0,0,0,2.11415,0,0,0,0,23.14009,8.772899,2.11415,0,2.11415,19.05312,48.85406,0.148494,0,1.69132,0,10.88705
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,4.984736,6.157959,6.157959,0,0,0,6.157959,80.94788,0,0,0,4.984736,6.482061,6.157959,0,0,21.02594,10.67563,0,1.497325,-1.497325,17.4748,44.8071,0.148494,6.773754,3.987789,0,15.66037
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,7.251899,8.705121,8.36,0,-1,0,8.36,86.7452,0,0.345121,1.215633,7.251899,8.8,8.36,0,0,22.68963,9.178309,0,1.548101,-1.548101,15.84296,40.62289,0.148494,9.575633,5.801519,0,16.43021
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,8.727784,5.836448,5.836448,0,0,0,5.836448,149.5393,0,0,0,8.727784,6.14363,5.836448,0,0,24.40974,7.630208,2.584155,0,2.584155,18.2945,46.90889,0.1484386,6.420093,6.982227,0,16.35799
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,8.544863,3.017677,3.017677,0,0,0,3.017677,283.1603,0,0,0,8.544863,3.176502,3.017677,0,0,21.82559,9.955947,5.368361,0,5.368361,23.38738,59.96752,0.1483236,3.319444,6.83589,0,18.50081
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,9.794056,9.293323,9.293323,12,0,3.372,9.293323,105.3881,0,0,0,9.794056,0,0,2.706677,2.571343,16.45723,14.78747,12.3654,0,12.3654,35.11823,90.04655,0.1484238,10.22266,7.835245,12,24.58153
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,9.332481,1.210274,1.210274,0,0,0,1.210274,771.1049,3.966679,0,0,9.332481,1.273973,1.210274,0,0,4.09183,25.91633,4.09183,0,4.09183,39.00008,100,0.1483364,1.331301,7.465985,0,35.24881
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,10.55779,2.009211,2.009211,0,-1,0,2.009211,525.4693,8.442827,0,0,10.55779,2.114959,2.009211,0,0,0,29.59898,0,0,0,39.00008,100,0.1483364,2.210132,8.446229,0,40.15676
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,6.032871,4.541267,4.541267,0,0,0,4.541267,132.8456,1.25259,0,0,6.032871,4.780281,4.541267,0,0,0,29.59898,0,0,0,39.00008,100,0.1483364,4.995394,4.826297,0,35.63185
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,4.065608,3.548212,3.548212,0,0,0,3.548212,114.5819,0.330648,0,0,4.065608,3.73496,3.548212,0,0,0,29.59898,0,0,0,39.00008,100,0.1483364,3.903033,3.252486,0,33.66459
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,2.757674,10.3471,10.3471,7.727314,0,2.291011,10.3471,26.65165,0,0,0,2.757674,2.757674,2.61979,0,0,0,29.59898,0,0,0,39.00008,100,0.1483364,11.38181,2.206139,12,32.35665
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.4824807,0,0,0,0,0,0,0,0.4824807,0,0,0.4824807,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1483364,0,0.3859846,0,30.08146
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,4.618162,4.618162,0,-1,0,4.618162,0,0,0,0,0,4.861223,4.618162,0,0,0,29.59898,0,4.861223,-4.861223,33.8759,86.86111,0.1483364,5.079978,0,0,29.59898
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.40136,24.73775,0,0,0,33.8759,86.86111,0.1483364,0,0,0,24.73775
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,5.175368,5.175368,0,-1,0,5.175368,0,0,8.881784E-16,0,0,5.447756,5.175368,0,0,5.40136,24.73775,0,5.447756,-5.447756,28.13346,72.13693,0.1483364,5.692905,0,0,24.73775
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.45442,19.29,0,0,0,28.13346,72.13693,0.1483364,0,0,0,19.29
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,0.976276,0.976276,0,-1,0,0.976276,0,0,1.110223E-16,0,0,1.027659,0.976276,0,0,11.45442,19.29,0,1.027659,-1.027659,27.05021,69.35938,0.1483364,1.073904,0,0,19.29
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,1.090957,1.090957,0,-1,0,1.090957,0,0,0,0,0,1.148376,1.090957,0,0,12.59626,18.26234,0,1.148376,-1.148376,25.83972,66.25555,0.1483364,1.200053,0,0,18.26234
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,1.387436,1.387436,0,-1,0,1.387436,0,0,2.220446E-16,0,0,1.460459,1.387436,0,0,13.87224,17.11396,0,1.460459,-1.460459,24.30026,62.30823,0.1483364,1.52618,0,0,17.11396
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,0.5234009,0.5234009,0,-1,0,0.5234009,0,0,0,0,0,0.5509483,0.5234009,0,0,15.49497,15.6535,0,0.5509483,-0.5509483,23.71951,60.81913,0.1483364,0.575741,0,0,15.6535
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.10714,15.10256,0,0,0,23.71951,60.81913,0.1483364,0,0,0,15.10256
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.10714,15.10256,0,0,0,23.71951,60.81913,0.1483364,0,0,0,15.10256
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,0.5116257,0.5116257,0,0,0,0.5116257,0,0,0,0,0,0.5385534,0.5116257,0,0,16.10714,15.10256,0,0.5385534,-0.5385534,23.15182,59.36353,0.1483364,0.5627882,0,0,15.10256
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,0.2537795,0.2537795,0,0,0,0.2537795,0,0,5.551115E-17,0,0,0.2671363,0.2537795,0,0,16.70553,14.564,0,0.2671363,-0.2671363,22.87024,58.64151,0.1483364,0.2791574,0,0,14.564
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.6568229,4.657588,4.657588,0,0,0,4.657588,14.10221,0,0,0,0.6568229,4.902724,4.657588,0,0,17.00235,14.29687,0,4.245902,-4.245902,18.39466,47.16571,0.1483364,5.123347,0.5254583,0,14.95369
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,1.10588,1.51055,1.51055,0,0,0,1.51055,73.21043,0,0,0,1.10588,1.590052,1.51055,0,0,21.72001,10.05097,0,0.4841723,-0.4841723,17.8843,45.85709,0.1483364,1.661605,0.8847041,0,11.15685
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,2.450832,0,0,0,-1,0,0,0,0,0,0,2.450832,0,0,0,0,22.25798,9.566792,2.450832,0,2.450832,20.20936,51.81878,0.148284,0,1.960666,0,12.01762
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,4.113072,0,0,0,0,0,0,0,0,0,0,4.113072,0,0,0,0,19.80715,11.77254,4.113072,0,4.113072,24.11137,61.82389,0.1481963,0,3.290458,0,15.88561
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,5.354717,1.764979,1.764979,0,0,0,1.764979,303.387,0,0,0,5.354717,1.857873,1.764979,0,0,15.69408,15.47431,3.496845,0,3.496845,27.42876,70.33002,0.1481218,1.941477,4.283774,0,20.82902
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,4.860001,0,0,0,0,0,0,0,0,0,0,4.860001,0,0,0,0,12.19724,18.62147,4.860001,0,4.860001,32.03937,82.15205,0.1480184,0,3.888,0,23.48147
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,4.579594,0,0,0,0,0,0,0,0,0,0,4.579594,0,0,0,0,7.337234,22.99547,4.579594,0,4.579594,36.38395,93.29199,0.1479211,0,3.663675,0,27.57506
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,2.26945,2.283995,2.283995,0,-1,0,2.283995,99.36317,0,0,0,2.26945,2.404206,2.283995,0,0,2.757641,27.1171,0,0.1347554,-0.1347554,36.24191,92.92778,0.1479211,2.512395,1.81556,0,29.38655
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,3.02318,4.869615,4.869615,0,0,0,4.869615,62.08252,0,0,0,3.02318,5.12591,4.869615,0,0,2.907369,26.98235,0,2.102731,-2.102731,34.02543,87.24452,0.1479211,5.356576,2.418544,0,30.00553
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.9879296,9.183403,9.183403,12,0,3.372,9.183403,10.75777,0,0,0,0.9879296,0,0,2.816597,2.675767,5.243736,24.87962,3.663697,0,3.663697,37.50112,96.15652,0.1479948,10.10174,0.7903437,12,25.86755
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,1.557665,3.65401,3.65401,0,0,0,3.65401,42.62891,0,4.440892E-16,0,1.557665,3.846326,3.65401,0,0,1.58004,28.17694,0,2.288662,-2.288662,35.08866,89.97074,0.1479948,4.019411,1.246132,0,29.73461
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.3728942,4.568314,4.568314,0,0,0,4.568314,8.162622,0,0,0,0.3728942,4.808751,4.568314,0,0,4.122997,25.88828,0,4.435857,-4.435857,30.41286,77.98152,0.1479948,5.025145,0.2983153,0,26.26118
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,1.302828,1.302828,0,-1,0,1.302828,0,0,2.220446E-16,0,0,1.371398,1.302828,0,0,9.051727,21.45242,0,1.371398,-1.371398,28.96728,74.27492,0.1479948,1.433111,0,0,21.45242
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,1.040245,1.040245,0,-1,0,1.040245,0,0,2.220446E-16,0,0,1.094995,1.040245,0,0,10.5755,20.08103,0,1.094995,-1.094995,27.81305,71.31537,0.1479948,1.14427,0,0,20.08103
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,5.911531,5.911531,0,-1,0,5.911531,0,0,0,0,0,6.222664,5.911531,0,0,11.79216,18.98603,0,6.222664,-6.222664,21.25379,54.49678,0.1479948,6.502684,0,0,18.98603
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,0.9352262,0.9352262,0,-1,0,0.9352262,0,0,1.110223E-16,0,0,0.9844487,0.9352262,0,0,18.70624,12.76337,0,0.9844487,-0.9844487,20.21609,51.83601,0.1479948,1.028749,0,0,12.76337
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,0.6134466,0.6134466,0,-1,0,0.6134466,0,0,0,0,0,0.6457333,0.6134466,0,0,19.80007,11.77892,0,0.6457333,-0.6457333,19.53542,50.09073,0.1479948,0.6747913,0,0,11.77892
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,2.055192,2.055192,0,-1,0,2.055192,0,0,4.440892E-16,0,0,2.16336,2.055192,0,0,20.51755,11.13318,0,2.16336,-2.16336,17.25504,44.24361,0.1479948,2.260711,0,0,11.13318
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.92128,8.969825,0,0,0,17.25504,44.24361,0.1479948,0,0,0,8.969825
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.92128,8.969825,0,0,0,17.25504,44.24361,0.1479948,0,0,0,8.969825
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,1.704096,1.704096,0,-1,0,1.704096,0,0,2.220446E-16,0,0,1.793785,1.704096,0,0,22.92128,8.969825,0,1.793785,-1.793785,15.36423,39.39537,0.1479948,1.874506,0,0,8.969825
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.91438,7.17604,0,0,0,15.36423,39.39537,0.1479948,0,0,0,7.17604
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,0.05620019,0.05620019,0,0,0,0.05620019,0,0,6.938894E-18,0,0,0.05915809,0.05620019,0,0,24.91438,7.17604,0,0.05915809,-0.05915809,15.30187,39.23548,0.1479948,0.06182021,0,0,7.17604
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,2.428277,2.428277,0,0,0,2.428277,0,0,0,0,0,2.556082,2.428277,0,0,24.98011,7.116881,0,2.556082,-2.556082,12.60752,32.32691,0.1479948,2.671105,0,0,7.116881
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,1.284489,5.473746,5.473746,12,0,3.372,5.473746,23.46635,0,0,0,1.284489,0,0,6.526254,6.199942,27.8202,4.5608,7.48443,0,7.48443,19.70787,50.53291,0.1481481,6.021121,1.027591,12,5.845288
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,4.156788,1.648869,1.648869,10.44887,0,2.979564,1.648869,252.0994,0,0,0,4.156788,0,0,8.8,8.36,20.33577,11.29679,12.51679,0,12.51679,31.58234,80.9802,0.1481824,1.813756,3.325431,12,15.45358
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,5.033704,7.575899,7.575899,0,-1,0,7.575899,66.44364,8.881784E-16,0,0,5.033704,7.974631,7.575899,0,0,7.818979,22.5619,0,2.940927,-2.940927,28.48233,73.03148,0.1481824,8.333489,4.026963,0,27.5956
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,7.172504,6.122822,6.122822,0,0,0,6.122822,117.1438,0,0,0,7.172504,6.445076,6.122822,0,0,11.08668,19.62097,0.7274289,0,0.7274289,29.17243,74.80096,0.148167,6.735104,5.738004,0,26.79347
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,6.961754,1.75804,1.75804,0,0,0,1.75804,395.9953,0,0,0,6.961754,1.850568,1.75804,0,0,10.35925,20.27566,5.111187,0,5.111187,34.02133,87.23401,0.1480587,1.933843,5.569404,0,27.23741
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,7.888751,5.090369,5.090369,0,0,0,5.090369,154.974,0,0,0,7.888751,5.358283,5.090369,0,0,5.248061,24.87572,2.530467,0,2.530467,36.42194,93.38941,0.1480052,5.599406,6.311,0,32.76447
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,6.232984,10.73721,10.73721,7.397592,0,2.207591,10.73721,58.0503,0,0,0,6.232984,3.51539,3.339621,0,0,2.717594,27.15314,2.717594,0,2.717594,39.00008,100,0.1480514,11.81093,4.986387,12,33.38613
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,7.481679,6.873201,6.873201,0,-1,0,6.873201,108.8529,0.2467302,0,0,7.481679,7.234949,6.873201,0,0,0,29.59898,0,0,0,39.00008,100,0.1480514,7.560522,5.985343,0,37.08066
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,7.466211,4.634693,4.634693,0,0,0,4.634693,161.094,2.587588,0,0,7.466211,4.878623,4.634693,0,0,0,29.59898,0,0,0,39.00008,100,0.1480514,5.098162,5.972969,0,37.06519
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,4.865941,5.104629,5.104629,0,0,0,5.104629,95.32407,8.881784E-16,0,0,4.865941,5.373294,5.104629,0,0,0,29.59898,0,0.5073534,-0.5073534,38.46528,98.62873,0.1480514,5.615092,3.892752,0,34.46492
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,2.03222,0.4154582,0.4154582,0,0,0,0.4154582,489.1516,1.03117,0,0,2.03222,0.4373244,0.4154582,0,0,0.5637259,29.09163,0.5637259,0,0.5637259,39.00008,100,0.1480395,0.457004,1.625776,0,31.12385
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.474566,10.22663,10.22663,9.775792,0,2.809275,10.22663,4.640492,4.440892E-16,0,0,0.474566,0.474566,0.4508377,0,0,0,29.59898,0,0,0,39.00008,100,0.1480395,11.24929,0.3796528,12,30.07354
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,2.223733,2.223733,0,-1,0,2.223733,0,0,4.440892E-16,0,0,2.340772,2.223733,0,0,0,29.59898,0,2.340772,-2.340772,36.53269,93.67337,0.1480395,2.446106,0,0,29.59898
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,2.245675,2.245675,0,-1,0,2.245675,0,0,0,0,0,2.363868,2.245675,0,0,2.600857,27.25821,0,2.363868,-2.363868,34.04095,87.28432,0.1480395,2.470242,0,0,27.25821
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,3.900266,3.900266,0,-1,0,3.900266,0,0,4.440892E-16,0,0,4.105543,3.900266,0,0,5.227378,24.89434,0,4.105543,-4.105543,29.71333,76.18787,0.1480395,4.290292,0,0,24.89434
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,1.495298,1.495298,0,-1,0,1.495298,0,0,0,0,0,1.573998,1.495298,0,0,9.789092,20.7888,0,1.573998,-1.573998,28.05419,71.93368,0.1480395,1.644828,0,0,20.7888
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,0.7368234,0.7368234,0,-1,0,0.7368234,0,0,1.110223E-16,0,0,0.7756036,0.7368234,0,0,11.53798,19.2148,0,0.7756036,-0.7756036,27.23663,69.83738,0.1480395,0.8105057,0,0,19.2148
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,2.691258,2.691258,0,-1,0,2.691258,0,0,0,0,0,2.832903,2.691258,0,0,12.39976,18.43919,0,2.832903,-2.832903,24.25049,62.18062,0.1480395,2.960384,0,0,18.43919
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,2.362424,2.362424,0,-1,0,2.362424,0,0,4.440892E-16,0,0,2.486762,2.362424,0,0,15.54743,15.60629,0,2.486762,-2.486762,21.62921,55.45941,0.1480395,2.598667,0,0,15.60629
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,0.8696902,0.8696902,0,-1,0,0.8696902,0,0,1.110223E-16,0,0,0.9154634,0.8696902,0,0,18.3105,13.11953,0,0.9154634,-0.9154634,20.66423,52.9851,0.1480395,0.9566593,0,0,13.11953
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,1.094587,1.094587,0,-1,0,1.094587,0,0,2.220446E-16,0,0,1.152197,1.094587,0,0,19.32768,12.20407,0,1.152197,-1.152197,19.44971,49.87094,0.1480395,1.204046,0,0,12.20407
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,2.507809,2.507809,0,-1,0,2.507809,0,0,4.440892E-16,0,0,2.639799,2.507809,0,0,20.6079,11.05187,0,2.639799,-2.639799,16.66711,42.73611,0.1480395,2.75859,0,0,11.05187
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,0.2086206,0.2086206,0,0,0,0.2086206,0,0,2.775558E-17,0,0,0.2196006,0.2086206,0,0,23.54101,8.412069,0,0.2196006,-0.2196006,16.43563,42.14257,0.1480395,0.2294826,0,0,8.412069
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,2.084008,2.084008,0,0,0,2.084008,0,0,0,0,0,2.193693,2.084008,0,0,23.78501,8.192469,0,2.193693,-2.193693,14.12328,36.21347,0.1480395,2.292409,0,0,8.192469
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,2.121005,0,0,0,0,0,0,0,0,0,0,2.121005,0,0,0,0,26.22245,5.998776,2.121005,0,2.121005,16.13544,41.37284,0.1479947,0,1.696804,0,8.119781
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,5.267237,4.103542,4.103542,0,0,0,4.103542,128.3583,0,0,0,5.267237,4.319518,4.103542,0,0,24.10144,7.90768,0.9477189,0,0.9477189,17.03453,43.67819,0.1479746,4.513896,4.213789,0,13.17492
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,6.425181,1.038237,1.038237,0,-1,0,1.038237,618.8549,0,0,0,6.425181,1.092881,1.038237,0,0,23.15372,8.760627,5.3323,0,5.3323,22.09319,56.64909,0.147862,1.142061,5.140145,0,15.18581
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,9.653032,9.465757,9.465757,12,0,3.372,9.465757,101.9784,0,0,0,9.653032,0,0,2.534243,2.407531,17.82142,13.5597,12.06056,0,12.06056,33.53485,85.98661,0.1479684,10.41233,7.722426,12,23.21273
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,9.124329,0,0,0,0,0,0,0,3.363468,0,0,9.124329,0,0,0,0,5.76086,24.4142,5.76086,0,5.76086,39.00008,100,0.1478471,0,7.299463,0,33.53853
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,10.58585,0.8503699,0.8503699,0,0,0,0.8503699,1244.852,9.690723,0,0,10.58585,0.8951262,0.8503699,0,0,0,29.59898,0,0,0,39.00008,100,0.1478471,0.9354069,8.46868,0,40.18483
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,9.339061,0.6189609,0.6189609,0,0,0,0.6189609,1508.829,8.687523,0,0,9.339061,0.6515378,0.6189609,0,0,0,29.59898,0,0,0,39.00008,100,0.1478471,0.680857,7.471249,0,38.93804
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,7.699439,7.316041,7.316041,0,-1,0,7.316041,105.2405,0,8.881784E-16,0,7.699439,7.701097,7.316041,0,0,0,29.59898,0,0.001657203,-0.001657203,38.99833,99.99552,0.1478471,8.047646,6.159551,0,37.29842
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,6.872139,8.225786,8.225786,3,0,1.095,8.225786,83.54385,1.36947,0,0,6.872139,5.500827,5.225786,0,0,0.001841337,29.59732,0.001841337,0,0.001841337,39.00008,100,0.147847,9.048365,5.497711,12,36.46946
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,4.51448,2.233571,2.233571,0,0,0,2.233571,202.1194,2.163352,0,0,4.51448,2.351127,2.233571,0,0,0,29.59898,0,0,0,39.00008,100,0.147847,2.456928,3.611584,0,34.11346
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,1.984851,0,0,0,0,0,0,0,1.984851,0,0,1.984851,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.147847,0,1.587881,0,31.58383
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.3945591,1.990011,1.990011,0,0,0,1.990011,19.82698,0,0,0,0.3945591,2.094748,1.990011,0,0,0,29.59898,0,1.700189,-1.700189,37.20792,95.40473,0.147847,2.189012,0.3156473,0,29.99354
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,1.008292,1.008292,0,-1,0,1.008292,0,0,2.220446E-16,0,0,1.06136,1.008292,0,0,1.889099,27.89879,0,1.06136,-1.06136,36.08915,92.53609,0.147847,1.109121,0,0,27.89879
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.068388,26.83743,0,0,0,36.08915,92.53609,0.147847,0,0,0,26.83743
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,1.014847,1.014847,0,-1,0,1.014847,0,0,2.220446E-16,0,0,1.06826,1.014847,0,0,3.068388,26.83743,0,1.06826,-1.06826,34.9631,89.6488,0.147847,1.116331,0,0,26.83743
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,0.5480826,0.5480826,0,-1,0,0.5480826,0,0,1.110223E-16,0,0,0.5769291,0.5480826,0,0,4.255343,25.76917,0,0.5769291,-0.5769291,34.35497,88.08949,0.147847,0.6028909,0,0,25.76917
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,1.140271,1.140271,0,-1,0,1.140271,0,0,0,0,0,1.200286,1.140271,0,0,4.896376,25.19224,0,1.200286,-1.200286,33.08976,84.84536,0.147847,1.254299,0,0,25.19224
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,2.19728,2.19728,0,-1,0,2.19728,0,0,0,0,0,2.312927,2.19728,0,0,6.230027,23.99195,0,2.312927,-2.312927,30.65172,78.59399,0.147847,2.417009,0,0,23.99195
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,1.2828,1.2828,0,-1,0,1.2828,0,0,2.220446E-16,0,0,1.350315,1.2828,0,0,8.799945,21.67903,0,1.350315,-1.350315,29.22836,74.94436,0.147847,1.41108,0,0,21.67903
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,0.3222355,0.3222355,0,-1,0,0.3222355,0,0,5.551115E-17,0,0,0.3391953,0.3222355,0,0,10.3003,20.32871,0,0.3391953,-0.3391953,28.87082,74.02759,0.147847,0.3544591,0,0,20.32871
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,1.473148,1.473148,0,-1,0,1.473148,0,0,2.220446E-16,0,0,1.550683,1.473148,0,0,10.67718,19.98952,0,1.550683,-1.550683,27.23625,69.83641,0.147847,1.620463,0,0,19.98952
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,0.606236,0.606236,0,-1,0,0.606236,0,0,1.110223E-16,0,0,0.6381432,0.606236,0,0,12.40016,18.43883,0,0.6381432,-0.6381432,26.56359,68.11163,0.147847,0.6668597,0,0,18.43883
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,1.167996,1.167996,0,0,0,1.167996,0,0,2.220446E-16,0,0,1.22947,1.167996,0,0,13.10921,17.80069,0,1.22947,-1.22947,25.26762,64.78863,0.147847,1.284796,0,0,17.80069
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,0.4362987,0.4362987,0,0,0,0.4362987,0,0,5.551115E-17,0,0,0.4592618,0.4362987,0,0,14.47529,16.57122,0,0.4592618,-0.4592618,24.78351,63.54734,0.147847,0.4799286,0,0,16.57122
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,1.54995,6.036292,6.036292,0,0,0,6.036292,25.67719,0,8.881784E-16,0,1.54995,6.353992,6.036292,0,0,14.98558,16.11196,0,4.804041,-4.804041,19.71961,50.563,0.147847,6.639921,1.23996,0,17.66191
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,1.535711,2.464539,2.464539,0,0,0,2.464539,62.31229,0,0,0,1.535711,2.594252,2.464539,0,0,20.3234,11.30792,0,1.058541,-1.058541,18.60381,47.70198,0.147847,2.710993,1.228569,0,12.84363
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,1.566096,5.784108,5.784108,0,-1,0,5.784108,27.07585,0,0,0,1.566096,6.088534,5.784108,0,0,21.49956,10.24938,0,4.522438,-4.522438,13.83674,35.47875,0.147847,6.362518,1.252877,0,11.81547
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,5.994148,4.807401,4.807401,0,0,0,4.807401,124.6858,0,0,0,5.994148,5.060422,4.807401,0,0,26.52449,5.726939,0.9337252,0,0.9337252,14.72255,37.75005,0.1478274,5.288142,4.795318,0,11.72109
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,6.284543,4.491575,4.491575,0,0,0,4.491575,139.9185,0,0,0,6.284543,4.727974,4.491575,0,0,25.59076,6.567292,1.556569,0,1.556569,16.19924,41.53643,0.1477946,4.940732,5.027635,0,12.85184
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,6.965474,3.003124,3.003124,0,0,0,3.003124,231.9409,0,0,0,6.965474,3.161184,3.003124,0,0,24.03419,7.968204,3.804291,0,3.804291,19.80831,50.79043,0.1477147,3.303437,5.572379,0,14.93368
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,9.507533,2.392202,2.392202,0,0,0,2.392202,397.4386,0,0,0,9.507533,2.518107,2.392202,0,0,20.2299,11.39207,6.989426,0,6.989426,26.43906,67.79233,0.147568,2.631422,7.606027,0,20.8996
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,3.221199,1.414675,1.414675,0,-1,0,1.414675,227.6989,0,0,0,3.221199,1.489131,1.414675,0,0,13.24048,17.68255,1.732068,0,1.732068,28.08224,72.00561,0.1475317,1.556142,2.576959,0,20.90375
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,1.313992,14.75152,14.75152,12,0,3.372,14.75152,8.907501,4.440892E-16,0,0,1.313992,2.896334,2.751517,0,0,11.50841,19.24141,0,1.582342,-1.582342,26.41431,67.72886,0.1475317,16.22667,1.051193,12,20.5554
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,1.805092,12.64915,12.64915,12,0,3.372,12.64915,14.27046,0,0,0,1.805092,0.6833138,0.6491481,0,0,13.26657,17.65907,1.121778,0,1.121778,27.47852,70.4576,0.1475508,13.91406,1.444074,12,19.46416
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,1.947216,2.355061,2.355061,11.15506,0,3.158231,2.355061,82.68217,0,0,0,1.947216,0,0,8.8,8.36,12.14479,18.66867,10.30722,0,10.30722,37.25681,95.53008,0.1476602,2.590567,1.557773,12,20.61588
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.4501497,4.851493,4.851493,0,0,0,4.851493,9.278581,0,8.881784E-16,0,0.4501497,5.106835,4.851493,0,0,1.837572,27.94516,0,4.656685,-4.656685,32.34822,82.94401,0.1476602,5.336643,0.3601198,0,28.39531
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.011667,23.28848,0,0,0,32.34822,82.94401,0.1476602,0,0,0,23.28848
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,6.952064,6.952064,0,-1,0,6.952064,0,0,8.881784E-16,0,0,7.317962,6.952064,0,0,7.011667,23.28848,0,7.317962,-7.317962,24.63442,63.16505,0.1476602,7.64727,0,0,23.28848
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,12.95097,8.36,0,-1,0,8.36,0,0,4.590967,5.886063,0,8.8,8.36,0,0,15.14274,15.97052,0,8.8,-8.8,15.3584,39.38044,0.1476602,14.24606,0,0,15.97052
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,0.9980705,0.9980705,0,-1,0,0.9980705,0,0,2.220446E-16,0,0,1.050601,0.9980705,0,0,24.92051,7.170516,0,1.050601,-1.050601,14.25097,36.54088,0.1476602,1.097878,0,0,7.170516
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,1.413227,1.413227,0,-1,0,1.413227,0,0,2.220446E-16,0,0,1.487607,1.413227,0,0,26.08785,6.119915,0,1.487607,-1.487607,12.6829,32.52018,0.1476602,1.55455,0,0,6.119915
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,2.678247,2.678247,0,-1,0,2.678247,0,0,0,0,0,2.819207,2.678247,0,0,27.74074,4.632308,0,2.819207,-2.819207,9.711192,24.90044,0.1476602,2.946071,0,0,4.632308
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,0.7253141,0.7253141,0,-1,0,0.7253141,0,0,0,0,0,0.7634885,0.7253141,0,0,30.8732,1.813101,0,0.7634885,-0.7634885,8.906404,22.83689,0.1476602,0.7978455,0,0,1.813101
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.72152,1.049613,0,0,0,8.906404,22.83689,0.1476602,0,0,0,1.049613
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,2.209402,0.997132,0,-1,0,0.997132,0,0,1.21227,1.43321,0,1.049613,0.997132,0,0,31.72152,1.049613,0,1.049613,-1.049613,7.800015,20,0.1476602,2.430342,0,0,1.049613
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,0.9498578,0,0,-1,0,0,0,0,0.9498578,1.044844,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1476602,1.044844,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1476602,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1476602,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,1.172688,10.15934,10.15934,12,0,3.372,10.15934,11.54296,0,0,0,1.172688,0,0,1.84066,1.748627,32.88775,0,2.921315,0,2.921315,10.57142,27.10615,0.1477168,11.17527,0.9381506,12,1.172688
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,2.230111,2.778711,2.778711,11.57871,0,3.265414,2.778711,80.25702,0,0,0,2.230111,0,0,8.8,8.36,29.96644,2.629184,10.59011,0,10.59011,20.61808,52.86677,0.1478367,3.056582,1.784089,12,4.859295
