Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,3.638212,6.446669,6.446669,0,-1,0,6.446669,56.43554,0,0,0,3.638212,6.785967,6.446669,0,0,19.37633,12.16028,0,3.147755,-3.147755,17.30005,44.35903,0.1478367,7.091336,2.91057,0,15.7985
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,6.289399,2.814739,2.814739,0,0,0,2.814739,223.4452,0,0,0,6.289399,2.962883,2.814739,0,0,22.87383,9.012528,3.326516,0,3.326516,20.45587,52.45083,0.1477671,3.096213,5.031519,0,15.30193
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,5.742837,8.623351,8.623351,12,0,3.372,8.623351,66.59635,0,0,0,5.742837,0,0,3.376649,3.207817,19.54732,12.00639,8.950654,0,8.950654,28.9472,74.22344,0.147931,9.485686,4.59427,12,17.74923
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,5.796976,4.05303,4.05303,8.612733,0,2.515021,4.05303,143.0282,0,0,0,5.796976,0,0,4.559702,4.331717,10.59666,20.06198,10.12869,0,10.12869,38.55612,98.86166,0.1479422,4.458333,4.637581,12,25.85896
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,7.053995,4.430465,4.430465,0,0,0,4.430465,159.2157,1.922378,0,0,7.053995,4.663647,4.430465,0,0,0.4679695,29.1778,0.4679695,0,0.4679695,39.00008,100,0.1479325,4.873511,5.643196,0,36.2318
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,7.96862,9.308217,8.36,0,-1,0,8.36,95.31842,0,0.9482175,1.879039,7.96862,8.8,8.36,0,0,0,29.59898,0,0.8313798,-0.8313798,38.12373,97.75295,0.1479325,10.23904,6.374896,0,37.5676
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,5.641459,3.949167,3.949167,0,0,0,3.949167,142.8519,0.560685,0,0,5.641459,4.157018,3.949167,0,0,0.9237553,28.7676,0.9237553,0,0.9237553,39.00008,100,0.1479132,4.344084,4.513167,0,34.40906
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,2.693249,0,0,0,0,0,0,0,2.693249,0,0,2.693249,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1479132,0,2.1546,0,32.29223
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,1.492185,4.413727,4.413727,0,0,0,4.413727,33.80783,0,8.881784E-16,0,1.492185,4.646029,4.413727,0,0,0,29.59898,0,3.153843,-3.153843,35.67564,91.47581,0.1479132,4.8551,1.193748,0,31.09116
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.3668048,3.845255,3.845255,0,0,0,3.845255,9.539155,0,0,0,0.3668048,4.047637,3.845255,0,0,3.50427,26.44514,0,3.680832,-3.680832,31.7957,81.52727,0.1479132,4.22978,0.2934438,0,26.81194
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,6.837503,6.837503,0,-1,0,6.837503,0,0,8.881784E-16,0,0,7.197372,6.837503,0,0,7.594083,22.7643,0,7.197372,-7.197372,24.209,62.07424,0.1479132,7.521254,0,0,22.7643
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,6.555547,6.555547,0,-1,0,6.555547,0,0,8.881784E-16,0,0,6.900576,6.555547,0,0,15.59116,15.56693,0,6.900576,-6.900576,16.93516,43.42339,0.1479132,7.211102,0,0,15.56693
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,6.203947,6.203947,0,-1,0,6.203947,0,0,0,0,0,6.53047,6.203947,0,0,23.25847,8.666355,0,6.53047,-6.53047,10.05144,25.77286,0.1479132,6.824341,0,0,8.666355
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,0.3014957,0.3014957,0,-1,0,0.3014957,0,0,0,0,0,0.3173639,0.3014957,0,0,30.51455,2.135885,0,0.3173639,-0.3173639,9.716905,24.91509,0.1479132,0.3316453,0,0,2.135885
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,0.2717718,0.2717718,0,-1,0,0.2717718,0,0,0,0,0,0.2860756,0.2717718,0,0,30.86717,1.818521,0,0.2860756,-0.2860756,9.415355,24.14189,0.1479132,0.298949,0,0,1.818521
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,1.289843,1.289843,0,-1,0,1.289843,0,0,2.220446E-16,0,0,1.357729,1.289843,0,0,31.18504,1.532445,0,1.357729,-1.357729,7.984182,20.47222,0.1479132,1.418827,0,0,1.532445
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,0.5416322,0.1659802,0,-1,0,0.1659802,0,0,0.3756519,0.4298151,0,0.174716,0.1659802,0,0,32.69363,0.174716,0,0.174716,-0.174716,7.800015,20,0.1479132,0.5957953,0,0,0.174716
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,0.7127701,0,0,-1,0,0,0,0,0.7127701,0.7840471,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1479132,0.7840471,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,1.070949,0,0,-1,0,0,0,0,1.070949,1.178044,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1479132,1.178044,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,0.6947402,0,0,-1,0,0,0,0,0.6947402,0.7642142,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1479132,0.7642142,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,0.3105931,0.3105931,9.110593,0,2.64098,0.3105931,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.147981,0.3416524,0,12,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1480363,0,0,12,7.524
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,1.559392,3.98229,3.98229,11.84061,0,3.331674,3.98229,39.15818,0,0,0,1.559392,0,0,7.858319,7.465403,16.16775,15.048,9.024796,0,9.024796,32.22367,82.62463,0.1481978,4.380519,1.247514,12,16.60739
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,3.79342,3.58292,3.58292,0,0,0,3.58292,105.8751,0,0,0,3.79342,3.771495,3.58292,0,0,7.142958,23.17032,0.02192521,0,0.02192521,32.24447,82.67797,0.1481974,3.941212,3.034736,0,26.96374
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,6.95653,0,0,0,-1,0,0,0,0,0,0,6.95653,0,0,0,0,7.121033,23.19005,6.95653,0,6.95653,38.84402,99.59985,0.1480526,0,5.565224,0,30.14658
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,10.19944,6.383786,6.383786,0,0,0,6.383786,159.771,3.315162,0,0,10.19944,6.719775,6.383786,0,0,0.1645033,29.45093,0.1645033,0,0.1645033,39.00008,100,0.1480492,7.022165,8.159553,0,39.65036
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,11.94588,0.4164639,0.4164639,0,0,0,0.4164639,2868.408,11.5075,0,0,11.94588,0.438383,0.4164639,0,0,0,29.59898,0,0,0,39.00008,100,0.1480492,0.4581102,9.556705,0,41.54486
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,12.22175,5.100905,5.100905,0,0,0,5.100905,239.5997,6.852377,0,0,12.22175,5.369374,5.100905,0,0,0,29.59898,0,0,0,39.00008,100,0.1480492,5.610995,9.777401,0,41.82073
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,12.76399,2.266309,2.266309,0,0,0,2.266309,563.2062,10.37841,0,0,12.76399,2.385588,2.266309,0,0,0,29.59898,0,0,0,39.00008,100,0.1480492,2.49294,10.21119,0,42.36297
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,11.4662,6.887708,6.887708,0,-1,0,6.887708,166.4734,4.215981,0,0,11.4662,7.250219,6.887708,0,0,0,29.59898,0,0,0,39.00008,100,0.1480492,7.576479,9.17296,0,41.06518
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,9.552387,7.649178,7.649178,3,0,1.095,7.649178,124.8812,4.658515,0,0,9.552387,4.893872,4.649178,0,0,0,29.59898,0,0,0,39.00008,100,0.1480492,8.414096,7.64191,12,39.15136
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,6.2489,0.5464355,0.5464355,0,0,0,0.5464355,1143.575,5.673706,0,0,6.2489,0.5751953,0.5464355,0,0,0,29.59898,0,0,0,39.00008,100,0.1480492,0.601079,4.999121,0,35.84788
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,2.227814,8.524733,8.524733,6.408309,0,1.957302,8.524733,26.13354,4.440892E-16,0,0,2.227814,2.227814,2.116423,0,0,0,29.59898,0,0,0,39.00008,100,0.1480492,9.377206,1.782251,12,31.82679
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.3567324,11.66337,11.66337,11.32447,0,3.201092,11.66337,3.058571,6.661338E-16,0,0,0.3567324,0.3567324,0.3388958,0,0,0,29.59898,0,0,0,39.00008,100,0.1480492,12.82971,0.2853859,12,29.95571
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,8.209581,8.209581,0,-1,0,8.209581,0,0,1.776357E-15,0.6705393,0,8.641665,8.209581,0,0,0,29.59898,0,8.641665,-8.641665,29.89096,76.64334,0.1480492,9.03054,0,0,29.59898
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,3.094398,3.094398,0,-1,0,3.094398,0,0,4.440892E-16,0,0,3.257262,3.094398,0,0,9.60185,20.95731,0,3.257262,-3.257262,26.45751,67.83963,0.1480492,3.403838,0,0,20.95731
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.22103,17.70005,0,0,0,26.45751,67.83963,0.1480492,0,0,0,17.70005
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,0.4802197,0.4802197,0,-1,0,0.4802197,0,0,5.551115E-17,0,0,0.5054944,0.4802197,0,0,13.22103,17.70005,0,0.5054944,-0.5054944,25.92467,66.47338,0.1480492,0.5282417,0,0,17.70005
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,0.4179336,0.4179336,0,-1,0,0.4179336,0,0,5.551115E-17,0,0,0.4399301,0.4179336,0,0,13.78269,17.19456,0,0.4399301,-0.4399301,25.46094,65.28434,0.1480492,0.459727,0,0,17.19456
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,1.324799,1.324799,0,-1,0,1.324799,0,0,0,0,0,1.394526,1.324799,0,0,14.2715,16.75463,0,1.394526,-1.394526,23.99098,61.51522,0.1480492,1.457279,0,0,16.75463
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,1.139149,1.139149,0,-1,0,1.139149,0,0,0,0,0,1.199104,1.139149,0,0,15.82097,15.3601,0,1.199104,-1.199104,22.72702,58.27429,0.1480492,1.253064,0,0,15.3601
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,0.6930476,0.6930476,0,-1,0,0.6930476,0,0,1.110223E-16,0,0,0.7295238,0.6930476,0,0,17.15331,14.161,0,0.7295238,-0.7295238,21.95803,56.30253,0.1480492,0.7623524,0,0,14.161
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.96389,13.43147,0,0,0,21.95803,56.30253,0.1480492,0,0,0,13.43147
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,2.620651,2.620651,0,-1,0,2.620651,0,0,4.440892E-16,0,0,2.75858,2.620651,0,0,17.96389,13.43147,0,2.75858,-2.75858,19.05023,48.84665,0.1480492,2.882716,0,0,13.43147
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,0.7516286,0.7516286,0,0,0,0.7516286,0,0,1.110223E-16,0,0,0.791188,0.7516286,0,0,21.02898,10.67289,0,0.791188,-0.791188,18.21625,46.70824,0.1480492,0.8267915,0,0,10.67289
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,1.302358,1.302358,0,0,0,1.302358,0,0,0,0,0,1.370903,1.302358,0,0,21.90808,9.881706,0,1.370903,-1.370903,16.77119,43.00296,0.1480492,1.432593,0,0,9.881706
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,1.152166,3.887946,3.887946,0,0,0,3.887946,29.6343,0,0,0,1.152166,4.092575,3.887946,0,0,23.4313,8.510803,0,2.940409,-2.940409,13.67173,35.05564,0.1480492,4.276741,0.9217324,0,9.662969
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,1.731261,0.6757892,0.6757892,0,0,0,0.6757892,256.1837,0,0,0,1.731261,0.7113571,0.6757892,0,0,26.69843,5.570394,1.019904,0,1.019904,14.63929,37.53657,0.148028,0.7433681,1.385009,0,7.301655
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,3.805436,0,0,0,-1,0,0,0,0,0,0,3.805436,0,0,0,0,25.67852,6.488308,3.805436,0,3.805436,18.24945,46.79336,0.147949,0,3.044349,0,10.29374
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,2.986095,6.662241,6.662241,0,0,0,6.662241,44.82118,0,0,0,2.986095,7.012886,6.662241,0,0,21.87309,9.9132,0,4.026791,-4.026791,14.00484,35.90976,0.147949,7.328465,2.388876,0,12.8993
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,4.894531,3.288866,3.288866,0,0,0,3.288866,148.8212,0,0,0,4.894531,3.461964,3.288866,0,0,26.3473,5.88641,1.432567,0,1.432567,15.36389,39.39451,0.1479193,3.617753,3.915625,0,10.78094
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,4.701187,5.057902,5.057902,0,0,0,5.057902,92.94736,0,0,0,4.701187,5.324108,5.057902,0,0,24.91473,7.17572,0,0.6229208,-0.6229208,14.70727,37.71088,0.1479193,5.563693,3.76095,0,11.87691
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,1.531177,0.7833803,0.7833803,0,0,0,0.7833803,195.4577,0,0,0,1.531177,0.8246109,0.7833803,0,0,25.60686,6.5528,0.7065663,0,0.7065663,15.37758,39.42962,0.1479046,0.8617184,1.224942,0,8.083977
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.5784962,6.135542,6.135542,0,-1,0,6.135542,9.428607,0,8.881784E-16,0,0.5784962,6.458465,6.135542,0,0,24.9003,7.188709,0,5.879969,-5.879969,9.179548,23.53726,0.1479046,6.749096,0.4627969,0,7.767205
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,1.949558,2.345313,2.345313,11.14531,0,3.155764,2.345313,83.12569,0,0,0,1.949558,0,0,8.8,8.36,31.4336,1.30874,10.30956,0,10.30956,18.96005,48.61543,0.1480117,2.579844,1.559646,12,3.258297
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,2.798712,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.798712,0,0,8.8,8.36,21.12404,10.58734,11.15871,0,11.15871,29.54614,75.75918,0.1480088,0,2.23897,12,13.38605
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,2.081116,7.625648,7.625648,12,0,3.372,7.625648,27.291,0,0,0,2.081116,0,0,4.374352,4.155634,9.965328,20.63018,6.23675,0,6.23675,35.46284,90.93018,0.1481292,8.388213,1.664893,12,22.7113
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.4328119,4.437892,4.437892,0,0,0,4.437892,9.752645,0,0,0,0.4328119,4.671465,4.437892,0,0,3.728578,26.24326,0,4.238654,-4.238654,30.99491,79.47395,0.1481292,4.881681,0.3462495,0,26.67607
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,8.548778,8.36,0,-1,0,8.36,0,0,0.1887773,1.043655,0,8.8,8.36,0,0,8.438193,22.0046,0,8.8,-8.8,21.71889,55.68935,0.1481292,9.403655,0,0,22.0046
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.21597,13.2046,0,0,0,21.71889,55.68935,0.1481292,0,0,0,13.2046
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,2.029909,2.029909,0,-1,0,2.029909,0,0,0,0,0,2.136746,2.029909,0,0,18.21597,13.2046,0,2.136746,-2.136746,19.46656,49.91416,0.1481292,2.2329,0,0,13.2046
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,3.058313,3.058313,0,-1,0,3.058313,0,0,4.440892E-16,0,0,3.219276,3.058313,0,0,20.59013,11.06786,0,3.219276,-3.219276,16.07315,41.21312,0.1481292,3.364144,0,0,11.06786
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,1.443484,1.443484,0,-1,0,1.443484,0,0,2.220446E-16,0,0,1.519457,1.443484,0,0,24.16711,7.848582,0,1.519457,-1.519457,14.4715,37.10633,0.1481292,1.587832,0,0,7.848582
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,2.056669,2.056669,0,-1,0,2.056669,0,0,4.440892E-16,0,0,2.164915,2.056669,0,0,25.85539,6.329124,0,2.164915,-2.164915,12.18948,31.25501,0.1481292,2.262336,0,0,6.329124
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,1.307749,1.307749,0,-1,0,1.307749,0,0,2.220446E-16,0,0,1.376578,1.307749,0,0,28.26085,4.164209,0,1.376578,-1.376578,10.73844,27.5344,0.1481292,1.438524,0,0,4.164209
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,2.335299,2.335299,0,-1,0,2.335299,0,0,0,0,0,2.45821,2.335299,0,0,29.79039,2.787631,0,2.45821,-2.45821,8.147256,20.89036,0.1481292,2.56883,0,0,2.787631
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,1.360449,0.3129502,0,-1,0,0.3129502,0,0,1.047499,1.183544,0,0.3294213,0.3129502,0,0,32.52173,0.3294213,0,0.3294213,-0.3294213,7.800015,20,0.1481292,1.496494,0,0,0.3294213
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,2.081566,0,0,-1,0,0,0,0,2.081566,2.289722,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1481292,2.289722,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,0.4325679,0.4325679,9.232568,0,2.67184,0.4325679,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1482009,0.4758247,0,12,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,2.315699,2.315699,11.1157,0,3.148272,2.315699,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1483462,2.547269,0,12,7.524
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,2.153197,1.472037,1.472037,10.27204,0,2.934825,1.472037,146.2733,0,0,0,2.153197,0,0,8.8,8.36,16.16775,15.048,10.5132,0,10.5132,33.6357,86.2452,0.1484137,1.619241,1.722558,12,17.2012
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,4.785385,5.923165,5.923165,0,0,0,5.923165,80.79101,0,0,0,4.785385,6.23491,5.923165,0,0,5.654556,24.50988,0,1.449526,-1.449526,32.10776,82.32742,0.1484137,6.515481,3.828308,0,29.29526
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,7.765511,0.3017607,0.3017607,0,-1,0,0.3017607,2573.4,0.1827272,0,0,7.765511,0.3176429,0.3017607,0,0,7.265141,23.06035,7.265141,0,7.265141,39.00008,100,0.1482638,0.3319368,6.212409,0,30.82586
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,10.00254,0,0,0,0,0,0,0,10.00254,0,0,10.00254,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1482638,0,8.002035,0,39.60152
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,9.702876,3.002104,3.002104,0,0,0,3.002104,323.2025,6.542767,0,0,9.702876,3.16011,3.002104,0,0,0,29.59898,0,0,0,39.00008,100,0.1482638,3.302315,7.762301,0,39.30185
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,11.92538,9.578869,9.578869,3,0,1.095,9.578869,124.4967,5.000255,0,0,11.92538,6.925125,6.578869,0,0,0,29.59898,0,0,0,39.00008,100,0.1482638,10.53676,9.540304,12,41.52436
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,11.6469,0,0,0,0,0,0,0,11.6469,0,0,11.6469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1482638,0,9.317522,0,41.24588
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,9.149989,0,0,0,-1,0,0,0,9.149989,0,0,9.149989,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1482638,0,7.319991,0,38.74897
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,4.622761,0,0,0,0,0,0,0,4.622761,0,0,4.622761,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1482638,0,3.698209,0,34.22174
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,4.133143,2.616616,2.616616,0,0,0,2.616616,157.9576,1.37881,0,0,4.133143,2.754333,2.616616,0,0,0,29.59898,0,0,0,39.00008,100,0.1482638,2.878278,3.306515,0,33.73212
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,1.390456,1.110854,1.110854,0,0,0,1.110854,125.17,0.2211364,0,0,1.390456,1.16932,1.110854,0,0,0,29.59898,0,0,0,39.00008,100,0.1482638,1.221939,1.112365,0,30.98943
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.4122831,13.19405,13.19405,12,0,3.372,13.19405,3.124765,6.661338E-16,0,0,0.4122831,1.256899,1.194054,0,0,0,29.59898,0,0.8446155,-0.8446155,38.10978,97.71718,0.1482638,14.51346,0.3298265,12,30.01126
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,8.00991,8.00991,0,-1,0,8.00991,0,0,0,0.4509008,0,8.431484,8.00991,0,0,0.9384617,28.75436,0,8.431484,-8.431484,29.22221,74.9286,0.1482638,8.810901,0,0,28.75436
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,8.098416,8.098416,0,-1,0,8.098416,0,0,0,0.5482581,0,8.524649,8.098416,0,0,10.30678,20.32288,0,8.524649,-8.524649,20.23644,51.88821,0.1482638,8.908258,0,0,20.32288
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,7.126989,7.126989,0,-1,0,7.126989,0,0,8.881784E-16,0,0,7.502094,7.126989,0,0,19.77861,11.79823,0,7.502094,-7.502094,12.32854,31.61158,0.1482638,7.839688,0,0,11.79823
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,1.065922,1.065922,0,-1,0,1.065922,0,0,2.220446E-16,0,0,1.122023,1.065922,0,0,28.11427,4.296135,0,1.122023,-1.122023,11.14582,28.57898,0.1482638,1.172514,0,0,4.296135
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.36096,3.174113,0,0,0,11.14582,28.57898,0.1482638,0,0,0,3.174113
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.36096,3.174113,0,0,0,11.14582,28.57898,0.1482638,0,0,0,3.174113
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,1.048349,1.048349,0,-1,0,1.048349,0,0,0,0,0,1.103525,1.048349,0,0,29.36096,3.174113,0,1.103525,-1.103525,9.982606,25.59637,0.1482638,1.153184,0,0,3.174113
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,2.264243,1.967058,0,-1,0,1.967058,0,0,0.2971847,0.523609,0,2.070587,1.967058,0,0,30.5871,2.070587,0,2.070587,-2.070587,7.800015,20,0.1482638,2.490667,0,0,2.070587
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,1.488659,0,0,-1,0,0,0,0,1.488659,1.637524,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1482638,1.637524,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,1.790714,0,0,-1,0,0,0,0,1.790714,1.969786,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1482638,1.969786,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,0.5927957,0.5927957,9.392796,0,2.712377,0.5927957,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1483412,0.6520752,0,12,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,2.806968,2.806968,11.60697,0,3.272563,2.806968,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1485048,3.087665,0,12,7.524
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.3563463,0.7102321,0.7102321,9.510232,0,2.742089,0.7102321,50.17321,0,0,0,0.3563463,0,0,8.8,8.36,16.16775,15.048,8.716347,0,8.716347,31.93105,81.87433,0.148579,0.7812554,0.285077,12,15.40435
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.6321157,1.294484,1.294484,0,0,0,1.294484,48.83149,0,0,0,0.6321157,1.362615,1.294484,0,0,7.451407,22.89271,0,0.7304989,-0.7304989,31.16104,79.89994,0.148579,1.423932,0.5056926,0,23.52483
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,1.43889,2.506903,2.506903,0,-1,0,2.506903,57.39708,0,0,0,1.43889,2.638846,2.506903,0,0,8.263073,22.16221,0,1.199956,-1.199956,29.89617,76.6567,0.148579,2.757594,1.151112,0,23.6011
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,1.128699,3.80482,3.80482,0,0,0,3.80482,29.66498,0,0,0,1.128699,4.005074,3.80482,0,0,9.596357,20.96226,0,2.876374,-2.876374,26.86421,68.88245,0.148579,4.185302,0.9029591,0,22.09096
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.7194163,0,0,0,0,0,0,0,0,0,0,0.7194163,0,0,0,0,12.79233,18.08588,0.7194163,0,0.7194163,27.54671,70.63244,0.1485642,0,0.575533,0,18.8053
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,1.598043,0,0,0,0,0,0,0,0,0,0,1.598043,0,0,0,0,12.07291,18.73336,1.598043,0,1.598043,29.06274,74.51971,0.1485313,0,1.278434,0,20.3314
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,4.390516,2.531227,2.531227,0,0,0,2.531227,173.4541,0,0,0,4.390516,2.664449,2.531227,0,0,10.47487,20.17159,1.726067,0,1.726067,30.70024,78.71839,0.1484958,2.784349,3.512413,0,24.56211
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,3.103656,2.948395,2.948395,0,-1,0,2.948395,105.266,0,0,0,3.103656,3.103574,2.948395,0,0,8.748803,21.72506,0.00008264405,0,0.00008264405,30.70031,78.71859,0.1484958,3.243234,2.482925,0,24.82871
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,1.713365,11.22273,11.22273,12,0,3.372,11.22273,15.26692,1.110223E-16,0,0,1.713365,0,0,0.7772693,0.7384059,8.748721,21.72513,2.451771,0,2.451771,33.02627,84.68256,0.148539,12.345,1.370692,12,23.4385
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,1.336473,4.553854,4.553854,0,0,0,4.553854,29.34818,0,0,0,1.336473,4.79353,4.553854,0,0,6.296949,23.93172,0,3.457057,-3.457057,29.38221,75.33884,0.148539,5.009239,1.069178,0,25.2682
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,1.493052,2.697551,2.697551,0,0,0,2.697551,55.3484,0,0,0,1.493052,2.839528,2.697551,0,0,10.13812,20.47467,0,1.346476,-1.346476,27.9629,71.69959,0.148539,2.967307,1.194441,0,21.96772
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.4117902,9.765565,9.765565,12,0,3.372,9.765565,4.216757,0,0,0,0.4117902,0,0,2.234435,2.122713,11.63421,19.12819,2.534503,0,2.534503,30.36734,77.86481,0.1485891,10.74212,0.3294322,12,19.53998
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,2.078066,2.078066,0,-1,0,2.078066,0,0,0,0,0,2.187438,2.078066,0,0,9.099706,21.40924,0,2.187438,-2.187438,28.06158,71.95261,0.1485891,2.285873,0,0,21.40924
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,3.745784,3.745784,0,-1,0,3.745784,0,0,4.440892E-16,0,0,3.942931,3.745784,0,0,11.53019,19.22181,0,3.942931,-3.942931,23.90536,61.29568,0.1485891,4.120363,0,0,19.22181
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,6.105572,6.105572,0,-1,0,6.105572,0,0,8.881784E-16,0,0,6.426918,6.105572,0,0,15.91123,15.27887,0,6.426918,-6.426918,17.1308,43.92503,0.1485891,6.716129,0,0,15.27887
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.05225,8.851956,0,0,0,17.1308,43.92503,0.1485891,0,0,0,8.851956
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,1.072873,1.072873,0,-1,0,1.072873,0,0,2.220446E-16,0,0,1.12934,1.072873,0,0,23.05225,8.851956,0,1.12934,-1.12934,15.94037,40.87266,0.1485891,1.180161,0,0,8.851956
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,3.044614,3.044614,0,-1,0,3.044614,0,0,4.440892E-16,0,0,3.204857,3.044614,0,0,24.30707,7.722616,0,3.204857,-3.204857,12.56215,32.21058,0.1485891,3.349075,0,0,7.722616
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,0.3956181,0.3956181,0,-1,0,0.3956181,0,0,5.551115E-17,0,0,0.4164401,0.3956181,0,0,27.86802,4.51776,0,0.4164401,-0.4164401,12.12319,31.08503,0.1485891,0.4351799,0,0,4.51776
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,1.935256,1.935256,0,-1,0,1.935256,0,0,2.220446E-16,0,0,2.037112,1.935256,0,0,28.33073,4.10132,0,2.037112,-2.037112,9.975882,25.57913,0.1485891,2.128782,0,0,4.10132
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,0.9999427,0.9999427,0,-1,0,0.9999427,0,0,1.110223E-16,0,0,1.052571,0.9999427,0,0,30.59419,2.064208,0,1.052571,-1.052571,8.866374,22.73425,0.1485891,1.099937,0,0,2.064208
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,0.6675742,0.6675742,0,-1,0,0.6675742,0,0,0,0,0,0.7027097,0.6675742,0,0,31.76371,1.011636,0,0.7027097,-0.7027097,8.125653,20.83496,0.1485891,0.7343317,0,0,1.011636
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,0.5347454,0.5347454,9.334745,0,2.69769,0.5347454,0,0,0,0,0,0,0,8.8,8.36,32.5445,0.3089266,8.36,0,8.36,16.05664,41.1708,0.1486635,0.5882199,0,12,0.3089266
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.1845,7.832927,8.36,0,8.36,23.98764,61.50664,0.148717,0,0,12,7.832927
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.09691269,3.548466,3.548466,11.8345,0,3.330129,3.548466,2.731115,0,0,0,0.09691269,0,0,8.286035,7.871733,15.8245,15.35693,7.968646,0,7.968646,31.54736,80.8905,0.1488784,3.903312,0.07753015,12,15.45384
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.9679192,5.726872,5.726872,0,0,0,5.726872,16.90136,0,0,0,0.9679192,6.028286,5.726872,0,0,7.855856,22.52871,0,5.060367,-5.060367,26.21326,67.21336,0.1488784,6.299559,0.7743353,0,23.49663
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.8893355,5.653109,5.653109,0,-1,0,5.653109,15.73179,0,0,0,0.8893355,5.950641,5.653109,0,0,13.47849,17.46834,0,5.061306,-5.061306,20.87818,53.53368,0.1488784,6.21842,0.7114684,0,18.35768
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,2.764508,3.308768,3.308768,0,0,0,3.308768,83.55096,0,0,0,2.764508,3.482914,3.308768,0,0,19.10216,12.40703,0,0.7184063,-0.7184063,20.12091,51.59198,0.1488784,3.639645,2.211606,0,15.17154
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,2.315545,7.014618,7.014618,0,0,0,7.014618,33.01027,0,0,0,2.315545,7.383809,7.014618,0,0,19.90039,11.68863,0,5.068264,-5.068264,14.77849,37.89349,0.1488784,7.71608,1.852436,0,14.00417
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.6921983,0,0,0,0,0,0,0,0,0,0,0.6921983,0,0,0,0,25.53179,6.620365,0.6921983,0,0.6921983,15.43517,39.57728,0.1488642,0,0.5537586,0,7.312563
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,2.138143,1.492769,1.492769,0,0,0,1.492769,143.2333,0,0,0,2.138143,1.571336,1.492769,0,0,24.83959,7.243343,0.5668069,0,0.5668069,15.97289,40.95605,0.1488525,1.642046,1.710514,0,9.381486
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,2.525868,2.60532,2.60532,0,-1,0,2.60532,96.95038,4.440892E-16,0,0,2.525868,2.742442,2.60532,0,0,24.27279,7.753469,0,0.2165746,-0.2165746,15.7446,40.37069,0.1488525,2.865852,2.020694,0,10.27934
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,1.272495,4.741373,4.741373,0,0,0,4.741373,26.83812,0,8.881784E-16,0,1.272495,4.990919,4.741373,0,0,24.51343,7.536895,0,3.718423,-3.718423,11.82504,30.32055,0.1488525,5.21551,1.017996,0,8.80939
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,2.161332,3.606942,3.606942,0,0,0,3.606942,59.92146,0,0,0,2.161332,3.796781,3.606942,0,0,28.64501,3.818472,0,1.635449,-1.635449,10.10112,25.90026,0.1488525,3.967636,1.729066,0,5.979804
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,1.587555,4.077898,4.077898,11.62318,0,3.276664,4.077898,38.93073,0,0,0,1.587555,0,0,7.545282,7.168018,30.46217,2.183023,8.755573,0,8.755573,18.40739,47.19834,0.1490069,4.485687,1.270044,12,3.770578
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.4063305,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4063305,0,0,8.8,8.36,21.7066,10.06304,8.766331,0,8.766331,26.72386,68.52258,0.1490515,0,0.3250644,12,10.46937
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,1.749571,1.749571,0,-1,0,1.749571,0,0,2.220446E-16,0,0,1.841654,1.749571,0,0,12.94027,17.95274,0,1.841654,-1.841654,24.78259,63.54497,0.1490515,1.924528,0,0,17.95274
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,4.816045,4.816045,0,-1,0,4.816045,0,0,8.881784E-16,0,0,5.069521,4.816045,0,0,14.98655,16.11108,0,5.069521,-5.069521,19.43884,49.84309,0.1490515,5.297649,0,0,16.11108
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,8.067778,8.067778,0,-1,0,8.067778,0,0,1.776357E-15,0.5145559,0,8.492398,8.067778,0,0,20.61935,11.04156,0,8.492398,-8.492398,10.48707,26.88987,0.1490515,8.874556,0,0,11.04156
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,2.24225,2.24225,0,-1,0,2.24225,0,0,4.440892E-16,0.04477005,0,2.360263,2.24225,0,0,30.05535,2.549163,0,2.360263,-2.360263,7.999134,20.51056,0.1490515,2.466475,0,0,2.549163
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,1.246089,0.179455,0,-1,0,0.179455,0,0,1.066634,1.191243,0,0.1888999,0.179455,0,0,32.67786,0.1888999,0,0.1888999,-0.1888999,7.800015,20,0.1490515,1.370698,0,0,0.1888999
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1490515,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,0.5138137,0,0,-1,0,0,0,0,0.5138137,0.5651951,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1490515,0.5651951,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,0.4121941,0,0,-1,0,0,0,0,0.4121941,0.4534135,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1490515,0.4534135,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,1.585195,0,0,-1,0,0,0,0,1.585195,1.743715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1490515,1.743715,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,0.7998232,0,0,-1,0,0,0,0,0.7998232,0.8798056,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1490515,0.8798056,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,0.08355653,0.08355653,8.883556,0,2.58354,0.08355653,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1491075,0.09191217,0,12,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,1.247366,1.247366,10.04737,0,2.877984,1.247366,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1492083,1.372102,0,12,7.524
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,2.135836,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.135836,0,0,8.8,8.36,16.16775,15.048,10.49584,0,10.49584,33.61922,86.20296,0.1492172,0,1.708669,12,17.18384
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,3.444611,0,0,0,0,0,0,0,0,0,0,3.444611,0,0,0,0,5.671917,24.49425,3.444611,0,3.444611,36.88707,94.58204,0.1491468,0,2.755689,0,27.93886
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,5.874352,1.330894,1.330894,0,-1,0,1.330894,441.3839,2.246105,0,0,5.874352,1.400941,1.330894,0,0,2.227306,27.5944,2.227306,0,2.227306,39.00008,100,0.1491013,1.463983,4.699482,0,33.46875
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,8.00306,4.620299,4.620299,0,0,0,4.620299,173.2152,3.139587,0,0,8.00306,4.863473,4.620299,0,0,0,29.59898,0,0,0,39.00008,100,0.1491013,5.082329,6.402448,0,37.60204
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,8.560162,8.548366,8.548366,3,0,1.095,8.548366,100.138,2.719777,0,0,8.560162,5.840385,5.548366,0,0,0,29.59898,0,0,0,39.00008,100,0.1491013,9.403202,6.84813,12,38.15914
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,9.778115,0,0,0,0,0,0,0,9.778115,0,0,9.778115,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1491013,0,7.822492,0,39.37709
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,11.86767,0,0,0,0,0,0,0,11.86767,0,0,11.86767,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1491013,0,9.494137,0,41.46665
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,11.27748,0.6193311,0.6193311,0,-1,0,0.6193311,1820.914,10.62556,0,0,11.27748,0.6519274,0.6193311,0,0,0,29.59898,0,0,0,39.00008,100,0.1491013,0.6812642,9.021986,0,40.87646
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,9.06002,2.897656,2.897656,0,0,0,2.897656,312.6672,6.009856,0,0,9.06002,3.050164,2.897656,0,0,0,29.59898,0,0,0,39.00008,100,0.1491013,3.187421,7.248016,0,38.659
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,6.449904,6.907766,6.907766,0,0,0,6.907766,93.37178,0,0,0,6.449904,7.271333,6.907766,0,0,0,29.59898,0,0.8214286,-0.8214286,38.13422,97.77985,0.1491013,7.598543,5.159924,0,36.04888
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,2.717749,0.6958045,0.6958045,0,0,0,0.6958045,390.5908,1.072624,0,0,2.717749,0.7324259,0.6958045,0,0,0.9126984,28.77755,0.9126984,0,0.9126984,39.00008,100,0.1490826,0.765385,2.174199,0,31.4953
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.3988838,9.505151,9.505151,9.126211,0,2.644932,9.505151,4.196501,0,0,0,0.3988838,0.3988838,0.3789396,0,0,0,29.59898,0,0,0,39.00008,100,0.1490826,10.45567,0.3191071,12,29.99786
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,0.7950292,0.7950292,0,-1,0,0.7950292,0,0,1.110223E-16,0,0,0.8368728,0.7950292,0,0,0,29.59898,0,0.8368728,-0.8368728,38.11794,97.73811,0.1490826,0.874532,0,0,29.59898
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,1.343252,1.343252,0,-1,0,1.343252,0,0,2.220446E-16,0,0,1.413949,1.343252,0,0,0.9298587,28.76211,0,1.413949,-1.413949,36.6275,93.91649,0.1490826,1.477577,0,0,28.76211
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,1.139566,1.139566,0,-1,0,1.139566,0,0,0,0,0,1.199543,1.139566,0,0,2.500914,27.34816,0,1.199543,-1.199543,35.36307,90.67436,0.1490826,1.253523,0,0,27.34816
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,2.01602,2.01602,0,-1,0,2.01602,0,0,0,0,0,2.122127,2.01602,0,0,3.83374,26.14861,0,2.122127,-2.122127,33.12616,84.93869,0.1490826,2.217622,0,0,26.14861
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,1.061135,1.061135,0,-1,0,1.061135,0,0,0,0,0,1.116985,1.061135,0,0,6.191658,24.02649,0,1.116985,-1.116985,31.94875,81.91971,0.1490826,1.167249,0,0,24.02649
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,0.7524793,0.7524793,0,-1,0,0.7524793,0,0,1.110223E-16,0,0,0.7920834,0.7524793,0,0,7.432752,22.9095,0,0.7920834,-0.7920834,31.11382,79.77887,0.1490826,0.8277272,0,0,22.9095
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,0.628925,0.628925,0,-1,0,0.628925,0,0,1.110223E-16,0,0,0.6620263,0.628925,0,0,8.312844,22.11742,0,0.6620263,-0.6620263,30.41598,77.98955,0.1490826,0.6918175,0,0,22.11742
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,0.977051,0.977051,0,-1,0,0.977051,0,0,2.220446E-16,0,0,1.028475,0.977051,0,0,9.048429,21.45539,0,1.028475,-1.028475,29.33188,75.20979,0.1490826,1.074756,0,0,21.45539
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,2.482929,2.482929,0,-1,0,2.482929,0,0,4.440892E-16,0,0,2.61361,2.482929,0,0,10.19118,20.42692,0,2.61361,-2.61361,26.57689,68.14574,0.1490826,2.731222,0,0,20.42692
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,1.686115,1.686115,0,-1,0,1.686115,0,0,2.220446E-16,0,0,1.774858,1.686115,0,0,13.09519,17.81331,0,1.774858,-1.774858,24.70603,63.34866,0.1490826,1.854726,0,0,17.81331
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.02373573,0.02373573,0,0,0,0.02373573,0,0,3.469447E-18,0,0,0.02498498,0.02373573,0,0,15.06725,16.03845,0,0.02498498,-0.02498498,24.67969,63.28113,0.1490826,0.02610931,0,0,16.03845
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,1.447604,1.447604,0,0,0,1.447604,0,0,0,0,0,1.523794,1.447604,0,0,15.09501,16.01346,0,1.523794,-1.523794,23.07347,59.16262,0.1490826,1.592364,0,0,16.01346
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,1.886299,3.131269,3.131269,0,0,0,3.131269,60.24073,0,0,0,1.886299,3.296072,3.131269,0,0,16.78812,14.48967,0,1.409773,-1.409773,21.58744,55.35229,0.1490826,3.444396,1.509039,0,16.37597
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,3.357336,0,0,0,0,0,0,0,0,0,0,3.357336,0,0,0,0,18.35453,13.0799,3.357336,0,3.357336,24.77249,63.51907,0.1490141,0,2.685869,0,16.43723
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,3.838127,1.716407,1.716407,0,-1,0,1.716407,223.6141,0,0,0,3.838127,1.806744,1.716407,0,0,14.9972,16.1015,2.031383,0,2.031383,26.69963,68.46044,0.1489727,1.888047,3.070502,0,19.93963
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,5.662859,0.09225259,0.09225259,0,0,0,0.09225259,6138.428,0,0,0,5.662859,0.09710798,0.09225259,0,0,12.96581,17.92974,5.565751,0,5.565751,31.97976,81.99922,0.1488594,0.1014778,4.530287,0,23.5926
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,7.419523,1.629717,1.629717,0,0,0,1.629717,455.2644,0,0,0,7.419523,1.715492,1.629717,0,0,7.400064,22.93892,5.704031,0,5.704031,37.39108,95.87437,0.1487434,1.792689,5.935618,0,30.35844
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,8.874355,0,0,0,0,0,0,0,7.178323,0,0,8.874355,0,0,0,0,1.696032,28.07255,1.696032,0,1.696032,39.00008,100,0.1487089,0,7.099484,0,36.9469
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,4.185661,6.52675,6.52675,0,0,0,6.52675,64.13086,0,0,0,4.185661,6.870264,6.52675,0,0,0,29.59898,0,2.684602,-2.684602,36.17026,92.74406,0.1487089,7.179425,3.348529,0,33.78464
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,7.631349,10.66674,8.36,0,-1,0,8.36,91.28408,0,2.30674,3.373414,7.631349,8.8,8.36,0,0,2.982892,26.91438,0,1.168651,-1.168651,34.93839,89.58544,0.1487089,11.73341,6.105079,0,34.54572
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,5.226008,4.747168,4.747168,0,0,0,4.747168,110.0869,0,0,0,5.226008,4.997019,4.747168,0,0,4.281393,25.74572,0.2289893,0,0.2289893,35.15563,90.14246,0.1487043,5.221885,4.180807,0,30.97173
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,3.179926,0,0,0,0,0,0,0,0,0,0,3.179926,0,0,0,0,4.052403,25.95181,3.179926,0,3.179926,38.17237,97.87769,0.1486397,0,2.543941,0,29.13174
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,1.622888,0,0,0,0,0,0,0,0.7504108,0,0,1.622888,0,0,0,0,0.8724769,28.81375,0.8724769,0,0.8724769,39.00008,100,0.148622,0,1.29831,0,30.43664
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.3808295,5.597306,5.597306,0,0,0,5.597306,6.803799,0,0,0,0.3808295,5.891901,5.597306,0,0,0,29.59898,0,5.511072,-5.511072,33.1909,85.1047,0.148622,6.157037,0.3046636,0,29.97981
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,6.336051,6.336051,0,-1,0,6.336051,0,0,8.881784E-16,0,0,6.669528,6.336051,0,0,6.123413,24.08791,0,6.669528,-6.669528,26.1606,67.07832,0.148622,6.969656,0,0,24.08791
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,2.901001,2.901001,0,-1,0,2.901001,0,0,0,0,0,3.053685,2.901001,0,0,13.534,17.41838,0,3.053685,-3.053685,22.94173,58.82484,0.148622,3.191101,0,0,17.41838
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,8.552522,8.36,0,-1,0,8.36,0,0,0.1925213,1.047773,0,8.8,8.36,0,0,16.92698,14.36469,0,8.8,-8.8,13.66572,35.04023,0.148622,9.407773,0,0,14.36469
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,1.932079,1.932079,0,-1,0,1.932079,0,0,2.220446E-16,0,0,2.033767,1.932079,0,0,26.70476,5.564694,0,2.033767,-2.033767,11.52194,29.54338,0.148622,2.125287,0,0,5.564694
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,2.240223,2.240223,0,-1,0,2.240223,0,0,4.440892E-16,0,0,2.35813,2.240223,0,0,28.9645,3.530927,0,2.35813,-2.35813,9.036252,23.16983,0.148622,2.464246,0,0,3.530927
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,0.4405306,0.4405306,0,-1,0,0.4405306,0,0,5.551115E-17,0,0,0.4637164,0.4405306,0,0,31.58465,1.172797,0,0.4637164,-0.4637164,8.547452,21.9165,0.148622,0.4845836,0,0,1.172797
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,0.3436478,0.3436478,0,-1,0,0.3436478,0,0,0,0,0,0.3617345,0.3436478,0,0,32.09989,0.7090806,0,0.3617345,-0.3617345,8.16615,20.9388,0.148622,0.3780126,0,0,0.7090806
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.50181,0.347346,0,0,0,8.16615,20.9388,0.148622,0,0,0,0.347346
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,1.594481,0.3299787,0,-1,0,0.3299787,0,0,1.264503,1.423951,0,0.347346,0.3299787,0,0,32.50181,0.347346,0,0.347346,-0.347346,7.800015,20,0.148622,1.753929,0,0,0.347346
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,1.773505,0,0,-1,0,0,0,0,1.773505,1.950855,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.148622,1.950855,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,1.507048,1.507048,10.30705,0,2.943683,1.507048,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1487327,1.657753,0,12,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,0.7539189,0.7539189,9.553919,0,2.753141,0.7539189,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1488142,0.8293108,0,12,7.524
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,1.425404,9.803481,9.803481,12,0,3.372,9.803481,14.53977,0,0,0,1.425404,0,0,2.196519,2.086693,16.16775,15.048,3.512097,0,3.512097,26.99387,69.2149,0.148879,10.78383,1.140323,12,16.4734
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,3.904362,2.040125,2.040125,10.84013,0,3.078552,2.040125,191.3785,0,0,0,3.904362,0,0,8.8,8.36,12.65566,18.20889,12.26436,0,12.26436,38.62886,99.04817,0.1489303,2.244138,3.12349,12,22.11325
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,4.595735,0.9686868,0.9686868,0,-1,0,0.9686868,474.4294,3.184771,0,0,4.595735,1.01967,0.9686868,0,0,0.3912941,29.24681,0.3912941,0,0.3912941,39.00008,100,0.1489224,1.065555,3.676588,0,33.84255
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,5.215944,0,0,0,0,0,0,0,5.215944,0,0,5.215944,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1489224,0,4.172755,0,34.81492
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,9.321323,7.344981,7.344981,0,0,0,7.344981,126.9074,1.589765,0,0,9.321323,7.731559,7.344981,0,0,0,29.59898,0,0,0,39.00008,100,0.1489224,8.079479,7.457059,0,38.9203
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,10.69746,0,0,0,0,0,0,0,10.69746,0,0,10.69746,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1489224,0,8.557969,0,40.29644
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,9.293204,7.884334,7.884334,3,0,1.095,7.884334,117.8692,4.1518,0,0,9.293204,5.141405,4.884334,0,0,0,29.59898,0,0,0,39.00008,100,0.1489224,8.672768,7.434564,12,38.89218
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,6.183361,1.442079,1.442079,0,-1,0,1.442079,428.781,4.665383,0,0,6.183361,1.517978,1.442079,0,0,0,29.59898,0,0,0,39.00008,100,0.1489224,1.586287,4.946689,0,35.78234
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,2.372088,2.574657,2.574657,0,0,0,2.574657,92.1322,0,4.440892E-16,0,2.372088,2.710165,2.574657,0,0,0,29.59898,0,0.3380771,-0.3380771,38.64371,99.08625,0.1489224,2.832123,1.897671,0,31.97107
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.6194382,3.463986,3.463986,0,0,0,3.463986,17.88224,0,0,0,0.6194382,3.646301,3.463986,0,0,0.3756412,29.2609,0,3.026863,-3.026863,35.45312,90.90525,0.1489224,3.810385,0.4955505,0,29.88034
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.8487405,0.5353457,0.5353457,0,0,0,0.5353457,158.5406,0,0,0,0.8487405,0.5635218,0.5353457,0,0,3.738822,26.23404,0.2852187,0,0.2852187,35.7237,91.59905,0.1489166,0.5888802,0.6789924,0,27.08278
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.1171461,10.87844,10.87844,12,0,3.372,10.87844,1.076865,0,0,0,0.1171461,0,0,1.121565,1.065487,3.453604,26.49073,1.182633,0,1.182633,36.84565,94.47582,0.1489398,11.96628,0.09371687,12,26.60788
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,4.262888,4.262888,0,-1,0,4.262888,0,0,8.881784E-16,0,0,4.487251,4.262888,0,0,2.270971,27.55511,0,4.487251,-4.487251,32.11567,82.3477,0.1489398,4.689178,0,0,27.55511
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,11.26928,8.36,0,-1,0,8.36,0,0,2.909282,4.036211,0,8.8,8.36,0,0,7.256805,23.06785,0,8.8,-8.8,22.83965,58.5631,0.1489398,12.39621,0,0,23.06785
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,3.190932,3.190932,0,-1,0,3.190932,0,0,4.440892E-16,0,0,3.358876,3.190932,0,0,17.03458,14.26785,0,3.358876,-3.358876,19.29909,49.48474,0.1489398,3.510026,0,0,14.26785
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,2.446599,2.446599,0,-1,0,2.446599,0,0,4.440892E-16,0,0,2.575367,2.446599,0,0,20.76667,10.90898,0,2.575367,-2.575367,16.58441,42.52405,0.1489398,2.691258,0,0,10.90898
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,1.510155,1.510155,0,-1,0,1.510155,0,0,2.220446E-16,0,0,1.589636,1.510155,0,0,23.62819,8.333611,0,1.589636,-1.589636,14.90879,38.22758,0.1489398,1.66117,0,0,8.333611
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,1.846613,1.846613,0,-1,0,1.846613,0,0,2.220446E-16,0,0,1.943803,1.846613,0,0,25.39445,6.743974,0,1.943803,-1.943803,12.85984,32.97388,0.1489398,2.031275,0,0,6.743974
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,0.568325,0.568325,0,-1,0,0.568325,0,0,0,0,0,0.5982369,0.568325,0,0,27.55423,4.80017,0,0.5982369,-0.5982369,12.22924,31.35697,0.1489398,0.6251575,0,0,4.80017
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.21894,4.201933,0,0,0,12.22924,31.35697,0.1489398,0,0,0,4.201933
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,0.07362385,0.07362385,0,-1,0,0.07362385,0,0,1.387779E-17,0,0,0.07749879,0.07362385,0,0,28.21894,4.201933,0,0.07749879,-0.07749879,12.14755,31.1475,0.1489398,0.08098624,0,0,4.201933
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,1.204704,1.204704,0,-1,0,1.204704,0,0,2.220446E-16,0,0,1.26811,1.204704,0,0,28.30505,4.124434,0,1.26811,-1.26811,10.81085,27.72006,0.1489398,1.325175,0,0,4.124434
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,1.202916,1.202916,0,0,0,1.202916,0,0,0,0,0,1.266228,1.202916,0,0,29.71406,2.856325,0,1.266228,-1.266228,9.476125,24.29771,0.1489398,1.323208,0,0,2.856325
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.04510449,0.04510449,0,0,0,0.04510449,0,0,6.938894E-18,0,0,0.0474784,0.04510449,0,0,31.12098,1.590097,0,0.0474784,-0.0474784,9.426078,24.16938,0.1489398,0.04961493,0,0,1.590097
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,2.363559,2.653987,2.653987,11.45399,0,3.233859,2.653987,89.05695,0,0,0,2.363559,0,0,8.8,8.36,31.17373,1.542619,10.72356,0,10.72356,19.59934,50.25462,0.1490455,2.919385,1.890848,12,3.906178
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,4.623227,2.396036,2.396036,11.19604,0,3.168597,2.396036,192.9532,1.776357E-15,0,0,4.623227,0,0,8.8,8.36,20.45017,11.19382,12.98323,0,12.98323,31.91631,81.83653,0.1490955,2.635639,3.698582,12,15.81705
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,4.991353,3.083574,3.083574,0,-1,0,3.083574,161.8691,0,0,0,4.991353,3.245867,3.083574,0,0,7.466946,22.87873,1.745486,0,1.745486,33.57222,86.08246,0.1490602,3.391931,3.993082,0,27.87008
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,4.264763,0,0,0,0,0,0,0,0,0,0,4.264763,0,0,0,0,5.72146,24.44967,4.264763,0,4.264763,37.61813,96.45656,0.1489742,0,3.41181,0,28.71443
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,7.273578,1.723349,1.723349,0,0,0,1.723349,422.0606,4.00283,0,0,7.273578,1.814052,1.723349,0,0,1.456697,28.28795,1.456697,0,1.456697,39.00008,100,0.1489449,1.895684,5.818862,0,35.56153
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,5.80174,2.375845,2.375845,0,0,0,2.375845,244.1969,3.30085,0,0,5.80174,2.50089,2.375845,0,0,0,29.59898,0,0,0,39.00008,100,0.1489449,2.61343,4.641392,0,35.40072
