Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,6.520037,1.120189,1.120189,0,0,0,1.120189,582.0478,5.34089,0,0,6.520037,1.179147,1.120189,0,0,0,29.59898,0,0,0,39.00008,100,0.1489449,1.232208,5.216029,0,36.11901
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,5.464885,4.021878,4.021878,0,-1,0,4.021878,135.8789,1.231329,0,0,5.464885,4.233555,4.021878,0,0,0,29.59898,0,0,0,39.00008,100,0.1489449,4.424066,4.371908,0,35.06386
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,7.537394,2.108527,2.108527,0,0,0,2.108527,357.4719,5.317891,0,0,7.537394,2.219502,2.108527,0,0,0,29.59898,0,0,0,39.00008,100,0.1489449,2.31938,6.029915,0,37.13637
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,3.530586,1.555741,1.555741,0,0,0,1.555741,226.9392,1.892964,0,0,3.530586,1.637622,1.555741,0,0,0,29.59898,0,0,0,39.00008,100,0.1489449,1.711315,2.824469,0,33.12956
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,2.103185,0,0,0,0,0,0,0,2.103185,0,0,2.103185,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1489449,0,1.682548,0,31.70216
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.3078204,0,0,0,0,0,0,0,0.3078204,0,0,0.3078204,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1489449,0,0.2462563,0,29.9068
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,7.128719,7.128719,0,-1,0,7.128719,0,0,8.881784E-16,0,0,7.503915,7.128719,0,0,0,29.59898,0,7.503915,-7.503915,31.09026,79.71844,0.1489449,7.841591,0,0,29.59898
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,6.279858,6.279858,0,-1,0,6.279858,0,0,8.881784E-16,0,0,6.610377,6.279858,0,0,8.337684,22.09506,0,6.610377,-6.610377,24.12231,61.85195,0.1489449,6.907844,0,0,22.09506
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,2.005253,2.005253,0,-1,0,2.005253,0,0,4.440892E-16,0,0,2.110792,2.005253,0,0,15.68255,15.48469,0,2.110792,-2.110792,21.89734,56.1469,0.1489449,2.205778,0,0,15.48469
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,1.307002,1.307002,0,-1,0,1.307002,0,0,0,0,0,1.375792,1.307002,0,0,18.02787,13.37389,0,1.375792,-1.375792,20.44712,52.42842,0.1489449,1.437702,0,0,13.37389
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,1.035155,1.035155,0,-1,0,1.035155,0,0,2.220446E-16,0,0,1.089637,1.035155,0,0,19.55653,11.9981,0,1.089637,-1.089637,19.29855,49.48335,0.1489449,1.138671,0,0,11.9981
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,1.402023,1.402023,0,-1,0,1.402023,0,0,2.220446E-16,0,0,1.475814,1.402023,0,0,20.76724,10.90846,0,1.475814,-1.475814,17.7429,45.49453,0.1489449,1.542225,0,0,10.90846
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,0.8840422,0.8840422,0,-1,0,0.8840422,0,0,1.110223E-16,0,0,0.9305707,0.8840422,0,0,22.40703,9.432651,0,0.9305707,-0.9305707,16.762,42.97939,0.1489449,0.9724464,0,0,9.432651
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,1.167926,1.167926,0,-1,0,1.167926,0,0,0,0,0,1.229396,1.167926,0,0,23.441,8.50208,0,1.229396,-1.229396,15.4661,39.65658,0.1489449,1.284718,0,0,8.50208
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,0.2306448,0.2306448,0,-1,0,0.2306448,0,0,2.775558E-17,0,0,0.242784,0.2306448,0,0,24.80699,7.272685,0,0.242784,-0.242784,15.21018,39.00039,0.1489449,0.2537092,0,0,7.272685
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,2.132629,2.132629,0,-1,0,2.132629,0,0,0,0,0,2.244873,2.132629,0,0,25.07675,7.029901,0,2.244873,-2.244873,12.84388,32.93295,0.1489449,2.345892,0,0,7.029901
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,0.086773,0.086773,0,0,0,0.086773,0,0,1.387779E-17,0,0,0.09134001,0.086773,0,0,27.57106,4.785028,0,0.09134001,-0.09134001,12.7476,32.68608,0.1489449,0.0954503,0,0,4.785028
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.1217415,0,0,0,0,0,0,0,0,0,0,0.1217415,0,0,0,0,27.67254,4.693688,0.1217415,0,0.1217415,12.86309,32.98222,0.1489424,0,0.09739316,0,4.815429
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.9465286,1.167286,1.167286,0,0,0,1.167286,81.08796,0,0,0,0.9465286,1.228722,1.167286,0,0,27.5508,4.803255,0,0.2821938,-0.2821938,12.56563,32.21951,0.1489424,1.284015,0.7572229,0,5.749784
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.9119605,4.754258,4.754258,12,0,3.372,4.754258,19.18197,0,0,0,0.9119605,0,0,7.245742,6.883455,27.86435,4.521061,7.795415,0,7.795415,19.96101,51.18198,0.1490937,5.229684,0.7295684,12,5.433022
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.9395215,10.26836,8.36,0,-1,0,8.36,11.2383,0,1.908362,2.935199,0.9395215,8.8,8.36,0,0,20.06894,11.53693,0,7.860478,-7.860478,11.67534,29.93671,0.1490937,11.2952,0.7516172,0,12.47646
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,2.587628,4.676377,4.676377,11.38188,0,3.215617,4.676377,55.33403,0,0,0,2.587628,0,0,6.705507,6.370232,28.8028,3.676457,8.95786,0,8.95786,20.17351,51.72685,0.1492314,5.144014,2.070102,12,6.264085
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,3.498114,1.484167,1.484167,10.28417,0,2.937894,1.484167,235.6955,0,0,0,3.498114,0,0,8.8,8.36,19.84494,11.73853,11.85811,0,11.85811,31.42311,80.57191,0.1492689,1.632583,2.798491,12,15.23664
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,3.733858,0.8707732,0.8707732,0,0,0,0.8707732,428.798,0,0,0,3.733858,0.9166034,0.8707732,0,0,7.986828,22.41083,2.817255,0,2.817255,34.09579,87.42493,0.1492123,0.9578505,2.987086,0,26.14469
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,1.65969,3.535239,3.535239,0,0,0,3.535239,46.94706,0,4.440892E-16,0,1.65969,3.721304,3.535239,0,0,5.169573,24.94636,0,2.061613,-2.061613,31.92266,81.85281,0.1492123,3.888762,1.327752,0,26.60605
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,3.191697,0.08112825,0.08112825,0,-1,0,0.08112825,3934.138,0,0,0,3.191697,0.08539815,0.08112825,0,0,7.460255,22.88475,3.106299,0,3.106299,34.86955,89.40893,0.1491499,0.08924107,2.553357,0,26.07644
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,2.753453,2.661331,2.661331,0,0,0,2.661331,103.4615,4.440892E-16,0,0,2.753453,2.801401,2.661331,0,0,4.353956,25.68042,0,0.04794713,-0.04794713,34.81901,89.27934,0.1491499,2.927464,2.202763,0,28.43387
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,1.511341,1.122272,1.122272,0,0,0,1.122272,134.668,0,0,0,1.511341,1.181339,1.122272,0,0,4.407231,25.63247,0.3300024,0,0.3300024,35.13208,90.08208,0.1491432,1.234499,1.209073,0,27.14381
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,1.402663,0.7569774,0.7569774,0,0,0,0.7569774,185.2978,0,0,0,1.402663,0.7968183,0.7569774,0,0,4.077229,25.92947,0.6058443,0,0.6058443,35.70683,91.5558,0.1491311,0.8326751,1.12213,0,27.33213
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.3575937,5.521439,5.521439,0,0,0,5.521439,6.47646,0,8.881784E-16,0,0.3575937,5.812041,5.521439,0,0,3.471384,26.47473,0,5.454447,-5.454447,29.95734,76.81355,0.1491311,6.073583,0.286075,0,26.83233
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,0.5044429,0.5044429,0,-1,0,0.5044429,0,0,1.110223E-16,0,0,0.5309926,0.5044429,0,0,9.53188,21.02028,0,0.5309926,-0.5309926,29.39763,75.37838,0.1491311,0.5548872,0,0,21.02028
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,3.912018,3.912018,0,-1,0,3.912018,0,0,4.440892E-16,0,0,4.117913,3.912018,0,0,10.12187,20.48929,0,4.117913,-4.117913,25.05696,64.2485,0.1491311,4.303219,0,0,20.48929
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,5.101485,5.101485,0,-1,0,5.101485,0,0,0,0,0,5.369984,5.101485,0,0,14.69733,16.37138,0,5.369984,-5.369984,19.39651,49.73453,0.1491311,5.611633,0,0,16.37138
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,1.187251,1.187251,0,-1,0,1.187251,0,0,0,0,0,1.249738,1.187251,0,0,20.66398,11.0014,0,1.249738,-1.249738,18.07916,46.35674,0.1491311,1.305977,0,0,11.0014
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,2.272858,2.272858,0,-1,0,2.272858,0,0,0,0,0,2.392482,2.272858,0,0,22.05258,9.751657,0,2.392482,-2.392482,15.55727,39.89035,0.1491311,2.500144,0,0,9.751657
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.71089,7.359176,0,0,0,15.55727,39.89035,0.1491311,0,0,0,7.359176
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,2.824943,2.824943,0,-1,0,2.824943,0,0,4.440892E-16,0,0,2.973624,2.824943,0,0,24.71089,7.359176,0,2.973624,-2.973624,12.42279,31.85325,0.1491311,3.107437,0,0,7.359176
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,2.070733,2.070733,0,-1,0,2.070733,0,0,4.440892E-16,0,0,2.179718,2.070733,0,0,28.01492,4.385551,0,2.179718,-2.179718,10.12517,25.96192,0.1491311,2.277806,0,0,4.385551
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,1.211374,1.211374,0,-1,0,1.211374,0,0,0,0,0,1.27513,1.211374,0,0,30.43683,2.205833,0,1.27513,-1.27513,8.781063,22.5155,0.1491311,1.332511,0,0,2.205833
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,2.050614,0.8841678,0,-1,0,0.8841678,0,0,1.166447,1.371508,0,0.930703,0.8841678,0,0,31.85364,0.930703,0,0.930703,-0.930703,7.800015,20,0.1491311,2.255676,0,0,0.930703
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,1.667971,1.667971,10.46797,0,2.984397,1.667971,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1492457,1.834769,0,12,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.1117808,0.846261,0.846261,9.646261,0,2.776504,0.846261,13.20879,0,0,0,0.1117808,0,0,8.8,8.36,24.52775,7.524,8.471781,0,8.471781,23.76805,60.94358,0.1493269,0.9308872,0.08942468,12,7.635781
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.7338736,4.292209,4.292209,11.96119,0,3.36218,4.292209,17.09781,-8.881784E-16,0,0,0.7338736,0,0,7.668979,7.28553,16.05597,15.1486,8.019403,0,8.019403,31.37592,80.45091,0.1494817,4.72143,0.5870988,12,15.88248
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,1.595921,9.256049,9.256049,12,0,3.372,9.256049,17.24192,0,0,0,1.595921,0,0,2.743951,2.606753,8.036569,22.36607,4.202674,0,4.202674,35.36293,90.67399,0.1495581,10.18165,1.276737,12,23.96199
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,5.30029,5.762037,5.762037,0,-1,0,5.762037,91.98639,0,8.881784E-16,0,5.30029,6.065302,5.762037,0,0,3.833895,26.14847,0,0.7650126,-0.7650126,34.55653,88.60632,0.1495581,6.338241,4.240232,0,31.44876
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,4.522563,10.87296,10.87296,11.02624,0,3.125638,10.87296,41.5946,0,0,0,4.522563,0,0,0.1532789,0.1456149,4.683909,25.38346,4.668178,0,4.668178,38.98515,99.96173,0.1496322,11.96025,3.61805,12,29.90602
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,1.089472,2.183943,2.183943,0,0,0,2.183943,49.88556,0,4.440892E-16,0,1.089472,2.298888,2.183943,0,0,0.01573125,29.58482,0,1.209415,-1.209415,37.71032,96.69293,0.1496322,2.402338,0.8715778,0,30.67429
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,2.457615,3.262107,3.262107,0,0,0,3.262107,75.33829,0,0,0,2.457615,3.433796,3.262107,0,0,1.359526,28.3754,0,0.976181,-0.976181,36.68133,94.05451,0.1496322,3.588317,1.966092,0,30.83302
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,3.6724,4.560916,4.560916,0,0,0,4.560916,80.51891,0,0,0,3.6724,4.800964,4.560916,0,0,2.444172,27.39922,0,1.128564,-1.128564,35.49172,91.00423,0.1496322,5.017008,2.93792,0,31.07162
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,3.970495,4.045069,4.045069,0,-1,0,4.045069,98.15644,0,0,0,3.970495,4.257967,4.045069,0,0,3.698132,26.27066,0,0.2874717,-0.2874717,35.1887,90.22726,0.1496322,4.449576,3.176396,0,30.24116
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,3.829673,1.415875,1.415875,0,0,0,1.415875,270.4809,0,0,0,3.829673,1.490395,1.415875,0,0,4.017545,25.98319,2.339278,0,2.339278,37.40793,95.91759,0.1495853,1.557463,3.063738,0,29.81286
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,3.137185,0,0,0,0,0,0,0,1.458918,0,0,3.137185,0,0,0,0,1.678268,28.08854,1.678268,0,1.678268,39.00008,100,0.1495516,0,2.509748,0,31.22572
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,1.190814,2.740089,2.740089,0,0,0,2.740089,43.45896,0,0,0,1.190814,2.884304,2.740089,0,0,0,29.59898,0,1.69349,-1.69349,37.21498,95.42284,0.1495516,3.014098,0.9526514,0,30.78979
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.3477355,6.175244,6.175244,0,0,0,6.175244,5.631123,0,8.881784E-16,0,0.3477355,6.500257,6.175244,0,0,1.881655,27.90549,0,6.152521,-6.152521,30.72966,78.79383,0.1495516,6.792768,0.2781884,0,28.25322
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,9.717995,8.36,0,-1,0,8.36,0,0,1.357995,2.329794,0,8.8,8.36,0,0,8.71779,21.75297,0,8.8,-8.8,21.45364,55.00923,0.1495516,10.68979,0,0,21.75297
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,3.553325,3.553325,0,-1,0,3.553325,0,0,0,0,0,3.740342,3.553325,0,0,18.49557,12.95297,0,3.740342,-3.740342,17.51097,44.89985,0.1495516,3.908658,0,0,12.95297
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,0.5845689,0.5845689,0,-1,0,0.5845689,0,0,0,0,0,0.6153357,0.5845689,0,0,22.6515,9.212626,0,0.6153357,-0.6153357,16.86235,43.23672,0.1495516,0.6430258,0,0,9.212626
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.33521,8.597289,0,0,0,16.86235,43.23672,0.1495516,0,0,0,8.597289
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,1.683156,1.683156,0,-1,0,1.683156,0,0,2.220446E-16,0,0,1.771743,1.683156,0,0,23.33521,8.597289,0,1.771743,-1.771743,14.99477,38.44806,0.1495516,1.851472,0,0,8.597289
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,0.4201857,0.4201857,0,-1,0,0.4201857,0,0,5.551115E-17,0,0,0.4423008,0.4201857,0,0,25.30381,6.825546,0,0.4423008,-0.4423008,14.52855,37.25261,0.1495516,0.4622043,0,0,6.825546
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.79526,6.383245,0,0,0,14.52855,37.25261,0.1495516,0,0,0,6.383245
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,3.109451,3.109451,0,-1,0,3.109451,0,0,4.440892E-16,0,0,3.273106,3.109451,0,0,25.79526,6.383245,0,3.273106,-3.273106,11.07839,28.40607,0.1495516,3.420396,0,0,6.383245
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.43204,3.110139,0,0,0,11.07839,28.40607,0.1495516,0,0,0,3.110139
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,0.8779596,0.8779596,0,-1,0,0.8779596,0,0,1.110223E-16,0,0,0.9241681,0.8779596,0,0,29.43204,3.110139,0,0.9241681,-0.9241681,10.10423,25.90823,0.1495516,0.9657556,0,0,3.110139
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,0.9423984,0.9423984,0,0,0,0.9423984,0,0,1.110223E-16,0,0,0.9919983,0.9423984,0,0,30.4589,2.185971,0,0.9919983,-0.9919983,9.058574,23.22707,0.1495516,1.036638,0,0,2.185971
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.09071876,0,0,0,0,0,0,0,0,0,0,0.09071876,0,0,0,0,31.56112,1.193973,0.09071876,0,0.09071876,9.144637,23.44774,0.1495498,0,0.07257501,0,1.284692
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,1.107109,7.895771,7.895771,12,0,3.372,7.895771,14.02154,0,0,0,1.107109,0,0,4.104229,3.899017,31.4704,1.27562,5.006126,0,5.006126,13.89386,35.62523,0.1496436,8.685349,0.8856869,12,2.382729
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,3.123975,7.662177,7.662177,12,0,3.372,7.662177,40.77138,0,0,0,3.123975,0,0,4.337823,4.120932,26.46427,5.781133,7.244907,0,7.244907,20.76699,53.24858,0.1497733,8.428394,2.49918,12,8.905108
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,4.73913,7.447097,7.447097,0,-1,0,7.447097,63.63728,0,8.881784E-16,0,4.73913,7.83905,7.447097,0,0,19.21936,12.30155,0,3.099919,-3.099919,17.49939,44.87013,0.1497733,8.191807,3.791304,0,17.04068
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,6.519451,2.449895,2.449895,0,0,0,2.449895,266.1115,0,0,0,6.519451,2.578836,2.449895,0,0,22.66372,9.201631,3.940615,0,3.940615,21.23778,54.45574,0.1496944,2.694884,5.215561,0,15.72108
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,8.179913,0.2464344,0.2464344,0,0,0,0.2464344,3319.306,0,0,0,8.179913,0.2594046,0.2464344,0,0,18.7231,12.74818,7.920508,0,7.920508,28.75183,73.7225,0.1495361,0.2710778,6.54393,0,20.9281
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,3.346952,3.307774,3.307774,0,0,0,3.307774,101.1844,0,0,0,3.346952,3.481867,3.307774,0,0,10.8026,19.87664,0,0.1349154,-0.1349154,28.60962,73.35786,0.1495361,3.638551,2.677561,0,23.22359
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,4.727196,1.169709,1.169709,0,0,0,1.169709,404.1344,0,0,0,4.727196,1.231273,1.169709,0,0,10.9525,19.74173,3.495924,0,3.495924,31.92615,81.86175,0.1494663,1.28668,3.781757,0,24.46892
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,4.287724,2.208228,2.208228,0,-1,0,2.208228,194.1703,0,0,0,4.287724,2.32445,2.208228,0,0,7.45658,22.88806,1.963273,0,1.963273,33.78867,86.63744,0.1494272,2.429051,3.430179,0,27.17578
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,3.494156,1.011787,1.011787,0,0,0,1.011787,345.345,0,0,0,3.494156,1.065039,1.011787,0,0,5.493307,24.655,2.429117,0,2.429117,36.09313,92.54631,0.1493788,1.112966,2.795325,0,28.14916
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,2.688303,1.701313,1.701313,0,0,0,1.701313,158.0134,0,0,0,2.688303,1.790856,1.701313,0,0,3.064189,26.84121,0.897447,0,0.897447,36.94453,94.72936,0.1493609,1.871445,2.150642,0,29.52951
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,2.879149,8.82974,8.82974,8.152953,0,2.398697,8.82974,32.60741,0,0,0,2.879149,0.7124075,0.6767871,0,0,2.166742,27.64891,2.166742,0,2.166742,39.00008,100,0.1493949,9.712714,2.303319,12,30.52806
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.3544863,3.770645,3.770645,0,0,0,3.770645,9.401214,0,0,0,0.3544863,3.9691,3.770645,0,0,0,29.59898,0,3.614613,-3.614613,35.18994,90.23044,0.1493949,4.147709,0.2835891,0,29.95346
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,8.128455,8.128455,0,-1,0,8.128455,0,0,1.776357E-15,0.581301,0,8.556269,8.128455,0,0,4.016237,25.98437,0,8.556269,-8.556269,26.17084,67.10459,0.1493949,8.941301,0,0,25.98437
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,2.976626,2.976626,0,-1,0,2.976626,0,0,4.440892E-16,0,0,3.133291,2.976626,0,0,13.5232,17.4281,0,3.133291,-3.133291,22.86806,58.63594,0.1493949,3.274289,0,0,17.4281
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,3.216414,3.216414,0,-1,0,3.216414,0,0,4.440892E-16,0,0,3.385699,3.216414,0,0,17.00464,14.29481,0,3.385699,-3.385699,19.29922,49.48509,0.1493949,3.538055,0,0,14.29481
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,1.641362,1.641362,0,-1,0,1.641362,0,0,2.220446E-16,0,0,1.727749,1.641362,0,0,20.76652,10.90911,0,1.727749,-1.727749,17.47802,44.81533,0.1493949,1.805498,0,0,10.90911
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.68624,9.181357,0,0,0,17.47802,44.81533,0.1493949,0,0,0,9.181357
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.68624,9.181357,0,0,0,17.47802,44.81533,0.1493949,0,0,0,9.181357
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.68624,9.181357,0,0,0,17.47802,44.81533,0.1493949,0,0,0,9.181357
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,0.786779,0.786779,0,-1,0,0.786779,0,0,1.110223E-16,0,0,0.8281884,0.786779,0,0,22.68624,9.181357,0,0.8281884,-0.8281884,16.60503,42.57691,0.1493949,0.8654569,0,0,9.181357
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.60645,8.353168,0,0,0,16.60503,42.57691,0.1493949,0,0,0,8.353168
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,1.584958,1.584958,0,-1,0,1.584958,0,0,2.220446E-16,0,0,1.668377,1.584958,0,0,23.60645,8.353168,0,1.668377,-1.668377,14.84641,38.06763,0.1493949,1.743454,0,0,8.353168
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,0.4566417,0.4566417,0,0,0,0.4566417,0,0,5.551115E-17,0,0,0.4806755,0.4566417,0,0,25.46021,6.684792,0,0.4806755,-0.4806755,14.33973,36.76846,0.1493949,0.5023059,0,0,6.684792
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.06631788,0,0,0,0,0,0,0,0,0,0,0.06631788,0,0,0,0,25.99429,6.204116,0.06631788,0,0.06631788,14.40264,36.92978,0.1493936,0,0.05305431,0,6.270434
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.171451,7.986815,7.986815,12,0,3.372,7.986815,2.146675,0,0,0,0.171451,0,0,4.013185,3.812526,25.92797,6.263803,3.983977,0,3.983977,18.18217,46.62087,0.1494707,8.785497,0.1371608,12,6.435253
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.4393244,7.760296,7.760296,12,0,3.372,7.760296,5.661181,0,0,0,0.4393244,0,0,4.239704,4.027719,21.944,9.849381,4.467043,0,4.467043,22.41998,57.48702,0.1495561,8.536325,0.3514595,12,10.28871
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.6289303,4.659191,4.659191,0,-1,0,4.659191,13.4987,0,0,0,0.6289303,4.904411,4.659191,0,0,17.47695,13.86972,0,4.275481,-4.275481,17.91323,45.93127,0.1495561,5.12511,0.5031442,0,14.49865
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,1.299353,0,0,0,0,0,0,0,0,0,0,1.299353,0,0,0,0,22.22749,9.594239,1.299353,0,1.299353,19.14591,49.09197,0.1495302,0,1.039482,0,10.89359
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,1.95793,2.037318,2.037318,0,0,0,2.037318,96.10328,0,0,0,1.95793,2.144546,2.037318,0,0,20.92813,10.76366,0,0.186616,-0.186616,18.9492,48.58759,0.1495302,2.24105,1.566344,0,12.72159
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,1.905799,0.8179331,0.8179331,0,0,0,0.8179331,233.0018,0,0,0,1.905799,0.8609822,0.8179331,0,0,21.13549,10.57704,1.044817,0,1.044817,19.9404,51.12912,0.1495094,0.8997264,1.524639,0,12.48284
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.8547555,7.820243,7.820243,12,0,3.372,7.820243,10.93004,0,0,0,0.8547555,0,0,4.179757,3.970769,20.09067,11.51738,4.825525,0,4.825525,24.51829,62.86729,0.1496001,8.602267,0.6838044,12,12.37213
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.4598725,2.72454,2.72454,0,-1,0,2.72454,16.8789,0,4.440892E-16,0,0.4598725,2.867937,2.72454,0,0,15.26514,15.86035,0,2.408064,-2.408064,21.97997,56.35878,0.1496001,2.996994,0.367898,0,16.32022
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,1.444273,4.590345,4.590345,0,0,0,4.590345,31.46329,0,0,0,1.444273,4.831943,4.590345,0,0,17.94077,13.45228,0,3.387669,-3.387669,18.40905,47.2026,0.1496001,5.04938,1.155419,0,14.89656
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,1.014447,2.400023,2.400023,0,0,0,2.400023,42.26821,0,0,0,1.014447,2.52634,2.400023,0,0,21.70485,10.06462,0,1.511893,-1.511893,16.81538,43.11626,0.1496001,2.640025,0.8115573,0,11.07906
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.340294,8.60542,8.60542,12,0,3.372,8.60542,3.954415,0,0,0,0.340294,0,0,3.39458,3.224851,23.38473,8.552722,3.565145,0,3.565145,20.19757,51.78854,0.1496682,9.465961,0.2722352,12,8.893016
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.3242016,2.150288,2.150288,10.95029,0,3.106423,2.150288,15.07712,1.776357E-15,0,0,0.3242016,0,0,8.8,8.36,19.81958,11.76135,8.684201,0,8.684201,28.43613,72.913,0.1497924,2.365317,0.2593613,12,12.08555
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,7.088489,7.088489,0,-1,0,7.088489,0,0,0,0,0,7.461567,7.088489,0,0,11.13538,19.57714,0,7.461567,-7.461567,20.57095,52.74591,0.1497924,7.797338,0,0,19.57714
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,6.384483,6.384483,0,-1,0,6.384483,0,0,0,0,0,6.720509,6.384483,0,0,19.42601,12.11557,0,6.720509,-6.720509,13.48691,34.58174,0.1497924,7.022932,0,0,12.11557
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,8.949375,5.125305,0,-1,0,5.125305,0,0,3.824069,4.719007,0,5.395058,5.125305,0,0,26.89324,5.395058,0,5.395058,-5.395058,7.800015,20,0.1497924,9.844312,0,0,5.395058
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1497924,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,1.385818,0,0,-1,0,0,0,0,1.385818,1.5244,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1497924,1.5244,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1497924,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,1.023401,0,0,-1,0,0,0,0,1.023401,1.125741,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1497924,1.125741,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,0.2011268,0,0,-1,0,0,0,0,0.2011268,0.2212395,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1497924,0.2212395,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,0.4154875,0,0,-1,0,0,0,0,0.4154875,0.4570363,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1497924,0.4570363,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,0.9337728,0,0,-1,0,0,0,0,0.9337728,1.02715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1497924,1.02715,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,0.1028042,0.1028042,8.902804,0,2.588409,0.1028042,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1498464,0.1130846,0,12,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.04892663,1.232312,1.232312,10.03231,0,2.874175,1.232312,3.970313,0,0,0,0.04892663,0,0,8.8,8.36,24.52775,7.524,8.408927,0,8.408927,23.70842,60.79069,0.1499414,1.355543,0.03914131,12,7.572927
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.25436,0.717072,0.717072,9.517072,0,2.743819,0.717072,35.47203,0,0,0,0.25436,0,0,8.8,8.36,16.11883,15.09203,8.61436,0,8.61436,31.88072,81.74526,0.150013,0.7887793,0.203488,12,15.34639
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.7747647,6.13074,6.13074,0,0,0,6.13074,12.63738,0,8.881784E-16,0,0.7747647,6.45341,6.13074,0,0,7.504467,22.84496,0,5.678646,-5.678646,25.8949,66.39704,0.150013,6.743814,0.6198118,0,23.61972
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,1.370448,5.751218,5.751218,0,-1,0,5.751218,23.82882,0,0,0,1.370448,6.053914,5.751218,0,0,13.81407,17.16631,0,4.683466,-4.683466,20.95809,53.73859,0.150013,6.32634,1.096358,0,18.53676
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.3768638,0.9441921,0.9441921,0,0,0,0.9441921,39.91389,0,0,0,0.3768638,0.9938864,0.9441921,0,0,19.01793,12.48285,0,0.6170225,-0.6170225,20.30769,52.0709,0.150013,1.038611,0.3014911,0,12.85971
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.7365863,0.9612814,0.9612814,0,0,0,0.9612814,76.62546,0,0,0,0.7365863,1.011875,0.9612814,0,0,19.7035,11.86582,0,0.2752889,-0.2752889,20.01751,51.32685,0.150013,1.05741,0.589269,0,12.60241
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,2.144061,4.256124,4.256124,0,0,0,4.256124,50.37592,0,8.881784E-16,0,2.144061,4.48013,4.256124,0,0,20.00938,11.59054,0,2.336069,-2.336069,17.55508,45.01293,0.150013,4.681736,1.715249,0,13.7346
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,2.48059,3.180995,3.180995,0,0,0,3.180995,77.98159,0,0,0,2.48059,3.348415,3.180995,0,0,22.60501,9.254466,0,0.8678252,-0.8678252,16.64031,42.66738,0.150013,3.499094,1.984472,0,11.73506
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,2.673364,7.621446,7.621446,0,-1,0,7.621446,35.07687,0,0,0.02359028,2.673364,8.022574,7.621446,0,0,23.56926,8.386641,0,5.34921,-5.34921,11.00175,28.20955,0.150013,8.383591,2.138691,0,11.06001
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,2.378812,4.528163,4.528163,12,0,3.372,4.528163,52.53371,0,0,0,2.378812,0,0,7.471837,7.098245,29.51283,3.037431,9.477057,0,9.477057,19.99248,51.26265,0.1501595,4.980979,1.90305,12,5.416243
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.9723899,4.636267,4.636267,12,0,3.372,4.636267,20.97355,8.881784E-16,0,0,0.9723899,0,0,7.363733,6.995547,20.03577,11.56678,7.967937,0,7.967937,27.55152,70.64479,0.1503092,5.099893,0.777912,12,12.53917
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,1.267205,4.414276,4.414276,11.63735,0,3.280249,4.414276,28.70699,0,0,0,1.267205,0,0,7.223072,6.861918,12.06784,18.73792,8.129124,0,8.129124,35.26348,90.41901,0.1504605,4.855703,1.013764,12,20.00513
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.2754498,1.208536,1.208536,0,0,0,1.208536,22.79203,0,0,0,0.2754498,1.272143,1.208536,0,0,3.938713,26.05414,0,0.9966928,-0.9966928,34.21288,87.72516,0.1504605,1.329389,0.2203598,0,26.32959
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.04615,25.05744,0,0,0,34.21288,87.72516,0.1504605,0,0,0,25.05744
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,8.95384,8.36,0,-1,0,8.36,0,0,0.5938404,1.489224,0,8.8,8.36,0,0,5.04615,25.05744,0,8.8,-8.8,24.93686,63.94055,0.1504605,9.849224,0,0,25.05744
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,5.456271,5.456271,0,-1,0,5.456271,0,0,0,0,0,5.743443,5.456271,0,0,14.82393,16.25744,0,5.743443,-5.743443,18.88275,48.4172,0.1504605,6.001898,0,0,16.25744
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.20553,10.514,0,0,0,18.88275,48.4172,0.1504605,0,0,0,10.514
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,0.2639492,0.2639492,0,-1,0,0.2639492,0,0,0,0,0,0.2778413,0.2639492,0,0,21.20553,10.514,0,0.2778413,-0.2778413,18.58987,47.66625,0.1504605,0.2903441,0,0,10.514
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,2.47367,2.47367,0,-1,0,2.47367,0,0,4.440892E-16,0,0,2.603864,2.47367,0,0,21.51424,10.23616,0,2.603864,-2.603864,15.84516,40.62854,0.1504605,2.721038,0,0,10.23616
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,2.028685,2.028685,0,-1,0,2.028685,0,0,4.440892E-16,0,0,2.135457,2.028685,0,0,24.40742,7.632295,0,2.135457,-2.135457,13.59419,34.85683,0.1504605,2.231553,0,0,7.632295
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,0.7651237,0.7651237,0,-1,0,0.7651237,0,0,0,0,0,0.8053933,0.7651237,0,0,26.78016,5.496838,0,0.8053933,-0.8053933,12.74523,32.68002,0.1504605,0.8416361,0,0,5.496838
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,0.5090473,0.5090473,0,-1,0,0.5090473,0,0,1.110223E-16,0,0,0.5358392,0.5090473,0,0,27.67504,4.691444,0,0.5358392,-0.5358392,12.18041,31.23175,0.1504605,0.559952,0,0,4.691444
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,1.339653,1.339653,0,-1,0,1.339653,0,0,2.220446E-16,0,0,1.410161,1.339653,0,0,28.27041,4.155605,0,1.410161,-1.410161,10.69397,27.42038,0.1504605,1.473618,0,0,4.155605
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,1.200853,1.200853,0,0,0,1.200853,0,0,0,0,0,1.264056,1.200853,0,0,29.83726,2.745444,0,1.264056,-1.264056,9.361536,24.00389,0.1504605,1.320938,0,0,2.745444
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.1355471,0,0,0,0,0,0,0,0,0,0,0.1355471,0,0,0,0,31.24177,1.481389,0.1355471,0,0.1355471,9.490128,24.33361,0.1504578,0,0.1084377,0,1.616936
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,2.032529,1.741667,1.741667,10.54167,0,3.003042,1.741667,116.7003,0,0,0,2.032529,0,0,8.8,8.36,31.10622,1.603381,10.39253,0,10.39253,19.34935,49.61361,0.1505311,1.915833,1.626024,12,3.635911
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,4.892817,6.560303,6.560303,12,0,3.372,6.560303,74.58217,0,0,0,4.892817,0,0,5.439697,5.167712,20.71369,10.95666,10.06053,0,10.06053,28.8936,74.08601,0.1506648,7.216334,3.914253,12,15.84947
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,6.451307,1.761342,1.761342,0,-1,0,1.761342,366.2722,0,0,0,6.451307,1.854045,1.761342,0,0,10.65316,20.01113,4.597262,0,4.597262,33.25495,85.26893,0.1505737,1.937477,5.161046,0,26.46244
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,6.685724,0.5742923,0.5742923,0,0,0,0.5742923,1164.167,0.02530697,0,0,6.685724,0.6045182,0.5742923,0,0,6.055899,24.14867,6.055899,0,6.055899,39.00008,100,0.1504539,0.6317215,5.348579,0,30.83439
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,6.730472,4.483618,4.483618,0,0,0,4.483618,150.1125,2.010875,0,0,6.730472,4.719597,4.483618,0,0,0,29.59898,0,0,0,39.00008,100,0.1504539,4.931979,5.384378,0,36.32945
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,6.736039,0,0,0,0,0,0,0,6.736039,0,0,6.736039,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1504539,0,5.388832,0,36.33502
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,4.644232,0,0,0,0,0,0,0,4.644232,0,0,4.644232,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1504539,0,3.715386,0,34.24321
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,4.327229,1.629304,1.629304,0,-1,0,1.629304,265.5876,2.612172,0,0,4.327229,1.715057,1.629304,0,0,0,29.59898,0,0,0,39.00008,100,0.1504539,1.792234,3.461783,0,33.92621
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,4.808552,5.897703,5.897703,0,0,0,5.897703,81.53263,0,0,0,4.808552,6.208108,5.897703,0,0,0,29.59898,0,1.399556,-1.399556,37.52482,96.21729,0.1504539,6.487473,3.846842,0,34.40753
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,3.221294,5.053457,5.053457,0,0,0,5.053457,63.74436,0,0,0,3.221294,5.319429,5.053457,0,0,1.555062,28.19942,0,2.098135,-2.098135,35.31319,90.54646,0.1504539,5.558803,2.577035,0,31.42072
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,1.112085,3.727379,3.727379,0,0,0,3.727379,29.83559,0,0,0,1.112085,3.923557,3.727379,0,0,3.886323,26.10129,0,2.811471,-2.811471,32.34964,82.94762,0.1504539,4.100117,0.8896683,0,27.21337
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.2205318,0,0,0,0,0,0,0,0,0,0,0.2205318,0,0,0,0,7.01018,23.28982,0.2205318,0,0.2205318,32.55885,83.48407,0.1504495,0,0.1764254,0,23.51035
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,4.825454,4.825454,0,-1,0,4.825454,0,0,8.881784E-16,0,0,5.079425,4.825454,0,0,6.789648,23.48829,0,5.079425,-5.079425,27.20467,69.75542,0.1504495,5.308,0,0,23.48829
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,14.02098,8.36,0,-1,0,8.36,0,0,5.660979,7.063077,0,8.8,8.36,0,0,12.43345,18.40887,0,8.8,-8.8,17.92865,45.97081,0.1504495,15.42308,0,0,18.40887
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.21123,9.60887,0,0,0,17.92865,45.97081,0.1504495,0,0,0,9.60887
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,0.104795,0.104795,0,-1,0,0.104795,0,0,1.387779E-17,0,0,0.1103105,0.104795,0,0,22.21123,9.60887,0,0.1103105,-0.1103105,17.81238,45.67267,0.1504495,0.1152745,0,0,9.60887
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,0.1941146,0.1941146,0,-1,0,0.1941146,0,0,0,0,0,0.2043311,0.1941146,0,0,22.3338,9.498559,0,0.2043311,-0.2043311,17.59699,45.1204,0.1504495,0.213526,0,0,9.498559
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,2.26233,2.26233,0,-1,0,2.26233,0,0,4.440892E-16,0,0,2.3814,2.26233,0,0,22.56083,9.294228,0,2.3814,-2.3814,15.08678,38.68396,0.1504495,2.488563,0,0,9.294228
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,0.6650061,0.6650061,0,-1,0,0.6650061,0,0,0,0,0,0.7000064,0.6650061,0,0,25.20683,6.912828,0,0.7000064,-0.7000064,14.3489,36.79199,0.1504495,0.7315067,0,0,6.912828
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,1.373572,1.373572,0,-1,0,1.373572,0,0,0,0,0,1.445865,1.373572,0,0,25.98462,6.212822,0,1.445865,-1.445865,12.82483,32.88411,0.1504495,1.510929,0,0,6.212822
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,0.5212576,0.5212576,0,-1,0,0.5212576,0,0,1.110223E-16,0,0,0.5486922,0.5212576,0,0,27.59114,4.766956,0,0.5486922,-0.5486922,12.24646,31.40111,0.1504495,0.5733834,0,0,4.766956
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,1.521383,1.521383,0,-1,0,1.521383,0,0,2.220446E-16,0,0,1.601455,1.521383,0,0,28.20079,4.218264,0,1.601455,-1.601455,10.55837,27.0727,0.1504495,1.673521,0,0,4.218264
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,1.673669,1.673669,0,0,0,1.673669,0,0,2.220446E-16,0,0,1.761757,1.673669,0,0,29.98019,2.616809,0,1.761757,-1.761757,8.70132,22.31103,0.1504495,1.841035,0,0,2.616809
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.1079647,1.507797,1.507797,10.3078,0,2.943873,1.507797,7.160429,0,0,0,0.1079647,0,0,8.8,8.36,31.93769,0.8550524,8.467965,0,8.467965,16.73474,42.9095,0.1505519,1.658577,0.08637179,12,0.9630171
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,1.502071,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.502071,0,0,8.8,8.36,23.46973,8.476221,9.862071,0,9.862071,26.09072,66.89915,0.150571,0,1.201657,12,9.978292
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,4.453115,4.862745,4.862745,12,0,3.372,4.862745,91.57616,0,0,0,4.453115,0,0,7.137255,6.780392,13.60766,17.35209,11.23351,0,11.23351,36.74776,94.22484,0.1506808,5.34902,3.562492,12,21.8052
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,3.746645,4.525535,4.525535,0,-1,0,4.525535,82.78899,0,8.881784E-16,0,3.746645,4.763721,4.525535,0,0,2.374153,27.46224,0,1.017076,-1.017076,35.67567,91.47588,0.1506808,4.978088,2.997316,0,31.20889
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,6.073729,11.92077,11.92077,9.479751,0,2.734377,11.92077,50.95082,1.776357E-15,0,0,6.073729,2.569491,2.441017,0,0,3.504237,26.44516,3.504237,0,3.504237,39.00008,100,0.1507341,13.11284,4.858983,12,32.51889
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,9.437281,0,0,0,0,0,0,0,9.437281,0,0,9.437281,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1507341,0,7.549824,0,39.03626
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,10.86588,3.619409,3.619409,0,0,0,3.619409,300.2115,7.055979,0,0,10.86588,3.809904,3.619409,0,0,0,29.59898,0,0,0,39.00008,100,0.1507341,3.98135,8.692707,0,40.46486
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,8.504128,0,0,0,0,0,0,0,8.504128,0,0,8.504128,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1507341,0,6.803303,0,38.10311
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,8.5706,5.81583,5.81583,0,-1,0,5.81583,147.3667,2.448673,0,0,8.5706,6.121926,5.81583,0,0,0,29.59898,0,0,0,39.00008,100,0.1507341,6.397413,6.856479,0,38.16958
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,6.552186,1.64822,1.64822,0,0,0,1.64822,397.5311,4.817217,0,0,6.552186,1.734968,1.64822,0,0,0,29.59898,0,0,0,39.00008,100,0.1507341,1.813042,5.241748,0,36.15117
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,4.01133,6.257754,6.257754,0,0,0,6.257754,64.10175,0,0,0,4.01133,6.58711,6.257754,0,0,0,29.59898,0,2.57578,-2.57578,36.28497,93.03819,0.1507341,6.88353,3.209064,0,33.61031
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,1.203667,5.962065,5.962065,0,0,0,5.962065,20.18876,0,8.881784E-16,0,1.203667,6.275857,5.962065,0,0,2.861978,27.0232,0,5.072191,-5.072191,30.93841,79.32909,0.1507341,6.558271,0.9629334,0,28.22687
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.1709828,6.043693,6.043693,0,0,0,6.043693,2.829111,0,8.881784E-16,0,0.1709828,6.361782,6.043693,0,0,8.497746,21.95101,0,6.190799,-6.190799,24.41273,62.59663,0.1507341,6.648062,0.1367862,0,22.12199
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,1.092385,1.092385,0,-1,0,1.092385,0,0,0,0,0,1.149879,1.092385,0,0,15.37641,15.76021,0,1.149879,-1.149879,23.20065,59.48874,0.1507341,1.201623,0,0,15.76021
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,2.164774,2.164774,0,-1,0,2.164774,0,0,4.440892E-16,0,0,2.27871,2.164774,0,0,16.65405,14.61033,0,2.27871,-2.27871,20.79868,53.32985,0.1507341,2.381252,0,0,14.61033
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,3.210906,3.210906,0,-1,0,3.210906,0,0,4.440892E-16,0,0,3.379901,3.210906,0,0,19.18596,12.33162,0,3.379901,-3.379901,17.23596,44.19467,0.1507341,3.531996,0,0,12.33162
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,1.660475,1.660475,0,-1,0,1.660475,0,0,2.220446E-16,0,0,1.747869,1.660475,0,0,22.9414,8.951718,0,1.747869,-1.747869,15.39354,39.47054,0.1507341,1.826523,0,0,8.951718
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,1.010487,1.010487,0,-1,0,1.010487,0,0,0,0,0,1.063671,1.010487,0,0,24.88348,7.20385,0,1.063671,-1.063671,14.27233,36.59565,0.1507341,1.111536,0,0,7.20385
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,2.186913,2.186913,0,-1,0,2.186913,0,0,0,0,0,2.302014,2.186913,0,0,26.06533,6.140179,0,2.302014,-2.302014,11.8458,30.37378,0.1507341,2.405604,0,0,6.140179
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,0.2714225,0.2714225,0,-1,0,0.2714225,0,0,0,0,0,0.2857079,0.2714225,0,0,28.62313,3.838165,0,0.2857079,-0.2857079,11.54463,29.60157,0.1507341,0.2985648,0,0,3.838165
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,1.454865,1.454865,0,-1,0,1.454865,0,0,2.220446E-16,0,0,1.531437,1.454865,0,0,28.94058,3.552457,0,1.531437,-1.531437,9.930358,25.46241,0.1507341,1.600351,0,0,3.552457
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,0.5806975,0.5806975,0,-1,0,0.5806975,0,0,0,0,0,0.6112605,0.5806975,0,0,30.64218,2.02102,0,0.6112605,-0.6112605,9.286033,23.81029,0.1507341,0.6387672,0,0,2.02102
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,0.5085362,0.5085362,0,-1,0,0.5085362,0,0,1.110223E-16,0,0,0.5353013,0.5085362,0,0,31.32135,1.40976,0,0.5353013,-0.5353013,8.721776,22.36348,0.1507341,0.5593898,0,0,1.40976
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.91613,0.8744584,0,0,0,8.721776,22.36348,0.1507341,0,0,0,0.8744584
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.1464168,0.5656834,0.5656834,0,0,0,0.5656834,25.88317,0,1.110223E-16,0,0.1464168,0.5954562,0.5656834,0,0,31.91613,0.8744584,0,0.4490395,-0.4490395,8.248446,21.14982,0.1507341,0.6222517,0.1171334,0,1.020875
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,1.472978,1.16119,1.16119,9.96119,0,2.856181,1.16119,126.8507,1.776357E-15,0,0,1.472978,0,0,8.8,8.36,32.41507,0.4254189,9.832978,0,9.832978,17.57683,45.0687,0.1507962,1.277309,1.178383,12,1.898397
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,2.023899,5.829109,5.829109,12,0,3.372,5.829109,34.72056,0,0,0,2.023899,0,0,6.170891,5.862347,22.58209,9.2751,7.886246,0,7.886246,25.05838,64.25212,0.1509379,6.412019,1.61912,12,11.299
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,4.409264,7.741181,7.741181,0,-1,0,7.741181,56.95854,0,0,0.1552993,4.409264,8.148612,7.741181,0,0,14.69584,16.37272,0,3.739348,-3.739348,21.11676,54.14543,0.1509379,8.5153,3.527411,0,20.78198
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,3.091276,5.828579,5.828579,0,0,0,5.828579,53.03653,0,0,0,3.091276,6.135346,5.828579,0,0,18.85067,12.63337,0,3.04407,-3.04407,17.90803,45.91793,0.1509379,6.411437,2.473021,0,15.72465
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,2.128476,6.553191,6.553191,0,0,0,6.553191,32.47999,0,0,0,2.128476,6.898096,6.553191,0,0,22.23297,9.589302,0,4.76962,-4.76962,12.88041,33.02662,0.1509379,7.20851,1.702781,0,11.71778
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,2.324782,0,0,0,0,0,0,0,0,0,0,2.324782,0,0,0,0,27.53255,4.819682,2.324782,0,2.324782,15.08589,38.68169,0.1508921,0,1.859826,0,7.144464
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,4.964231,0,0,0,0,0,0,0,0,0,0,4.964231,0,0,0,0,25.20777,6.911986,4.964231,0,4.964231,19.79537,50.75726,0.1507944,0,3.971385,0,11.87622
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,4.524404,1.711495,1.711495,0,-1,0,1.711495,264.3539,0,0,0,4.524404,1.801574,1.711495,0,0,20.24354,11.37979,2.72283,0,2.72283,22.37848,57.38059,0.1507409,1.882645,3.619523,0,15.9042
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,3.167776,1.28588,1.28588,0,0,0,1.28588,246.3508,0,0,0,3.167776,1.353558,1.28588,0,0,17.52071,13.83034,1.814218,0,1.814218,24.09959,61.7937,0.1507053,1.414468,2.534221,0,16.99812
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,2.361751,0.5032048,0.5032048,0,0,0,0.5032048,469.3419,0,0,0,2.361751,0.5296893,0.5032048,0,0,15.70649,15.46314,1.832062,0,1.832062,25.83764,66.25023,0.1506693,0.5535253,1.889401,0,17.82489
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,1.088236,7.791644,7.791644,12,0,3.372,7.791644,13.9667,0,0,0,1.088236,0,0,4.208356,3.997938,13.87443,17.11199,5.086174,0,5.086174,30.66281,78.62243,0.1507614,8.570808,0.8705886,12,18.20023
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.2848904,2.40692,2.40692,11.20692,0,3.171351,2.40692,11.83631,1.776357E-15,0,0,0.2848904,0,0,8.8,8.36,8.788255,21.68955,8.644891,0,8.644891,38.86407,99.65127,0.1508919,2.647612,0.2279124,12,21.97444
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,6.177219,6.177219,0,-1,0,6.177219,0,0,8.881784E-16,0,0,6.502336,6.177219,0,0,0.143364,29.46995,0,6.502336,-6.502336,32.01001,82.07677,0.1508919,6.794941,0,0,29.46995
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,4.932076,4.932076,0,-1,0,4.932076,0,0,0,0,0,5.191659,4.932076,0,0,7.368182,22.96762,0,5.191659,-5.191659,26.53752,68.04478,0.1508919,5.425283,0,0,22.96762
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,3.260951,3.260951,0,-1,0,3.260951,0,0,4.440892E-16,0,0,3.43258,3.260951,0,0,13.13669,17.77596,0,3.43258,-3.43258,22.91926,58.76722,0.1508919,3.587046,0,0,17.77596
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,0.2304913,0.2304913,0,-1,0,0.2304913,0,0,2.775558E-17,0,0,0.2426225,0.2304913,0,0,16.95067,14.34338,0,0.2426225,-0.2426225,22.66352,58.11146,0.1508919,0.2535405,0,0,14.34338
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,1.473701,1.473701,0,-1,0,1.473701,0,0,2.220446E-16,0,0,1.551264,1.473701,0,0,17.22025,14.10075,0,1.551264,-1.551264,21.02834,53.91871,0.1508919,1.621071,0,0,14.10075
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.94388,12.54949,0,0,0,21.02834,53.91871,0.1508919,0,0,0,12.54949
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.94388,12.54949,0,0,0,21.02834,53.91871,0.1508919,0,0,0,12.54949
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,1.37233,1.37233,0,-1,0,1.37233,0,0,2.220446E-16,0,0,1.444558,1.37233,0,0,18.94388,12.54949,0,1.444558,-1.444558,19.50564,50.01436,0.1508919,1.509563,0,0,12.54949
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,0.3495242,0.3495242,0,-1,0,0.3495242,0,0,5.551115E-17,0,0,0.3679202,0.3495242,0,0,20.54894,11.10493,0,0.3679202,-0.3679202,19.11782,49.01995,0.1508919,0.3844766,0,0,11.10493
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.95774,10.73701,0,0,0,19.11782,49.01995,0.1508919,0,0,0,10.73701
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,0.6516834,0.6516834,0,0,0,0.6516834,0,0,0,0,0,0.6859826,0.6516834,0,0,20.95774,10.73701,0,0.6859826,-0.6859826,18.39473,47.16588,0.1508919,0.7168518,0,0,10.73701
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.1619011,0.5721534,0.5721534,0,0,0,0.5721534,28.29679,0,0,0,0.1619011,0.6022668,0.5721534,0,0,21.71994,10.05103,0,0.4403657,-0.4403657,17.93054,45.97566,0.1508919,0.6293688,0.1295208,0,10.21293
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.8728811,2.279052,2.279052,0,0,0,2.279052,38.30019,0,0,0,0.8728811,2.399002,2.279052,0,0,22.20924,9.610662,0,1.52612,-1.52612,16.32187,41.85087,0.1508919,2.506957,0.6983049,0,10.48354
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,2.333651,1.21121,1.21121,0,0,0,1.21121,192.6711,0,0,0,2.333651,1.274958,1.21121,0,0,23.90493,8.084542,1.058693,0,1.058693,17.32623,44.42616,0.1508712,1.332331,1.86692,0,10.41819
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,3.691659,5.20472,5.20472,0,-1,0,5.20472,70.92905,0,0,0,3.691659,5.478653,5.20472,0,0,22.84624,9.037366,0,1.786994,-1.786994,15.44258,39.59628,0.1508712,5.725193,2.953327,0,12.72902
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,4.984699,2.962277,2.962277,0,0,0,2.962277,168.2725,0,0,0,4.984699,3.118186,2.962277,0,0,24.83179,7.250371,1.866513,0,1.866513,17.21331,44.1366,0.1508346,3.258505,3.987759,0,12.23507
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,2.391034,0.9464133,0.9464133,0,0,0,0.9464133,252.6416,0,0,0,2.391034,0.9962245,0.9464133,0,0,22.96527,8.930232,1.394809,0,1.394809,18.53654,47.5295,0.1508072,1.041055,1.912827,0,11.32127
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,1.492538,0,0,0,0,0,0,0,0,0,0,1.492538,0,0,0,0,21.57046,10.18556,1.492538,0,1.492538,19.95249,51.16012,0.150778,0,1.194031,0,11.6781
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,3.231988,4.923676,4.923676,0,0,0,4.923676,65.64177,0,0,0,3.231988,5.182817,4.923676,0,0,20.07792,11.52885,0,1.950829,-1.950829,17.89613,45.88742,0.150778,5.416044,2.58559,0,14.76083
