Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,1.563501,0.5109506,0.5109506,0,-1,0,0.5109506,305.9984,0,0,0,1.563501,0.5378428,0.5109506,0,0,22.24551,9.578016,1.025658,0,1.025658,18.86916,48.38235,0.1507579,0.5620456,1.250801,0,11.14152
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,2.053794,0,0,0,0,0,0,0,0,0,0,2.053794,0,0,0,0,21.21985,10.50111,2.053794,0,2.053794,20.81756,53.37824,0.1507176,0,1.643036,0,12.5549
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,1.995534,0.01800322,0.01800322,0,0,0,0.01800322,11084.32,0,0,0,1.995534,0.01895076,0.01800322,0,0,19.16606,12.34952,1.976583,0,1.976583,22.69271,58.18631,0.1506789,0.01980354,1.596427,0,14.34506
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.5388479,5.637051,5.637051,0,0,0,5.637051,9.55904,0,8.881784E-16,0,0.5388479,5.933737,5.637051,0,0,17.18948,14.12845,0,5.394889,-5.394889,17.00599,43.60503,0.1506789,6.200756,0.4310783,0,14.6673
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.2724538,11.20119,11.20119,12,0,3.372,11.20119,2.432365,1.110223E-16,0,0,0.2724538,0,0,0.7988111,0.7588705,23.1838,8.733559,1.031324,0,1.031324,17.98439,46.11374,0.1506974,12.32131,0.217963,12,9.006013
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,3.938172,3.938172,0,-1,0,3.938172,0,0,8.881784E-16,0,0,4.145444,3.938172,0,0,22.15248,9.661751,0,4.145444,-4.145444,13.61471,34.90945,0.1506974,4.331989,0,0,9.661751
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,7.994939,5.240491,0,-1,0,5.240491,0,0,2.754449,3.553943,0,5.516306,5.240491,0,0,26.75852,5.516306,0,5.516306,-5.516306,7.800015,20,0.1506974,8.794434,0,0,5.516306
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,12.55606,0,0,-1,0,0,0,0,12.55606,13.81167,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1506974,13.81167,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,1.57337,0,0,-1,0,0,0,0,1.57337,1.730707,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1506974,1.730707,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,0.4499936,0,0,-1,0,0,0,0,0.4499936,0.4949929,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1506974,0.4949929,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,2.110975,0,0,-1,0,0,0,0,2.110975,2.322072,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1506974,2.322072,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,0.2761994,0,0,-1,0,0,0,0,0.2761994,0.3038193,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1506974,0.3038193,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,0.9069911,0,0,-1,0,0,0,0,0.9069911,0.9976903,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1506974,0.9976903,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,0.2150843,0,0,-1,0,0,0,0,0.2150843,0.2365928,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1506974,0.2365928,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,0.3879825,0,0,-1,0,0,0,0,0.3879825,0.4267808,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1506974,0.4267808,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,2.09963,2.09963,10.89963,0,3.093606,2.09963,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.150822,2.309593,0,12,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.1632121,0.8016945,0.8016945,9.601694,0,2.765229,0.8016945,20.35839,0,0,0,0.1632121,0,0,8.8,8.36,24.52775,7.524,8.523212,0,8.523212,23.81684,61.06869,0.1508959,0.881864,0.1305697,12,7.687212
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,2.013208,6.993508,6.993508,12,0,3.372,6.993508,28.78682,0,0,0,2.013208,0,0,5.006492,4.756167,16.00454,15.19489,6.769376,0,6.769376,30.23883,77.53531,0.1510155,7.692859,1.610566,12,17.2081
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,4.547272,4.994685,4.994685,9.448184,0,2.726391,4.994685,91.04221,0,0,0,4.547272,0,0,4.453499,4.230824,9.235166,21.28733,8.778096,0,8.778096,38.56646,98.88817,0.1510784,5.494153,3.637817,12,25.8346
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,7.047644,0,0,0,-1,0,0,0,6.590574,0,0,7.047644,0,0,0,0,0.4570697,29.18762,0.4570697,0,0.4570697,39.00008,100,0.1510695,0,5.638115,0,36.23526
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,8.418614,8.358469,8.358469,3,0,1.095,8.358469,100.7196,2.77812,0,0,8.418614,5.640494,5.358469,0,0,0,29.59898,0,0,0,39.00008,100,0.1510695,9.194316,6.734891,12,38.01759
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,9.427211,2.98007,2.98007,0,0,0,2.98007,316.3419,6.290294,0,0,9.427211,3.136916,2.98007,0,0,0,29.59898,0,0,0,39.00008,100,0.1510695,3.278077,7.541769,0,39.02619
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,12.32355,9.620787,9.620787,3,0,1.095,9.620787,128.093,5.354302,0,0,12.32355,6.96925,6.620787,0,0,0,29.59898,0,0,0,39.00008,100,0.1510695,10.58287,9.858841,12,41.92253
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,12.76003,2.276739,2.276739,0,0,0,2.276739,560.452,10.36346,0,0,12.76003,2.396567,2.276739,0,0,0,29.59898,0,0,0,39.00008,100,0.1510695,2.504412,10.20802,0,42.359
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,11.51851,2.172914,2.172914,0,-1,0,2.172914,530.0952,9.231234,0,0,11.51851,2.287277,2.172914,0,0,0,29.59898,0,0,0,39.00008,100,0.1510695,2.390205,9.214809,0,41.11749
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,8.985652,1.422518,1.422518,0,0,0,1.422518,631.6723,7.488265,0,0,8.985652,1.497387,1.422518,0,0,0,29.59898,0,0,0,39.00008,100,0.1510695,1.56477,7.188521,0,38.58463
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,4.873035,0.893147,0.893147,0,0,0,0.893147,545.6028,3.932881,0,0,4.873035,0.9401547,0.893147,0,0,0,29.59898,0,0,0,39.00008,100,0.1510695,0.9824617,3.898428,0,34.47201
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,2.51722,0,0,0,0,0,0,0,2.51722,0,0,2.51722,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1510695,0,2.013776,0,32.1162
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.2487228,4.795026,4.795026,0,0,0,4.795026,5.187099,0,8.881784E-16,0,0.2487228,5.047396,4.795026,0,0,0,29.59898,0,4.798673,-4.798673,33.94183,87.03017,0.1510695,5.274529,0.1989782,0,29.8477
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.331859,24.8003,0,0,0,33.94183,87.03017,0.1510695,0,0,0,24.8003
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.331859,24.8003,0,0,0,33.94183,87.03017,0.1510695,0,0,0,24.8003
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,8.97091,8.36,0,-1,0,8.36,0,0,0.6109102,1.508001,0,8.8,8.36,0,0,5.331859,24.8003,0,8.8,-8.8,24.66582,63.24556,0.1510695,9.868001,0,0,24.8003
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,1.718916,1.718916,0,-1,0,1.718916,0,0,2.220446E-16,0,0,1.809385,1.718916,0,0,15.10964,16.00031,0,1.809385,-1.809385,22.75856,58.35516,0.1510695,1.890808,0,0,16.00031
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,0.3729561,0.3729561,0,-1,0,0.3729561,0,0,0,0,0,0.3925854,0.3729561,0,0,17.12006,14.19092,0,0.3925854,-0.3925854,22.34474,57.29408,0.1510695,0.4102517,0,0,14.19092
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,0.5899681,0.5899681,0,-1,0,0.5899681,0,0,0,0,0,0.621019,0.5899681,0,0,17.55627,13.79833,0,0.621019,-0.621019,21.69013,55.6156,0.1510695,0.6489649,0,0,13.79833
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,1.299427,1.299427,0,-1,0,1.299427,0,0,2.220446E-16,0,0,1.367818,1.299427,0,0,18.24629,13.17732,0,1.367818,-1.367818,20.24832,51.91866,0.1510695,1.429369,0,0,13.17732
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.76609,11.8095,0,0,0,20.24832,51.91866,0.1510695,0,0,0,11.8095
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.76609,11.8095,0,0,0,20.24832,51.91866,0.1510695,0,0,0,11.8095
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,2.521799,2.521799,0,-1,0,2.521799,0,0,0,0,0,2.654525,2.521799,0,0,19.76609,11.8095,0,2.654525,-2.654525,17.4502,44.74402,0.1510695,2.773979,0,0,11.8095
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,1.221344,1.221344,0,0,0,1.221344,0,0,2.220446E-16,0,0,1.285625,1.221344,0,0,22.71556,9.154973,0,1.285625,-1.285625,16.09504,41.26924,0.1510695,1.343478,0,0,9.154973
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.1191505,0.6853728,0.6853728,0,0,0,0.6853728,17.38478,0,1.110223E-16,0,0.1191505,0.7214451,0.6853728,0,0,24.14403,7.869348,0,0.6022946,-0.6022946,15.46016,39.64137,0.1510695,0.7539101,0.09532044,0,7.988499
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,1.905667,0,0,0,0,0,0,0,0,0,0,1.905667,0,0,0,0,24.81325,7.267054,1.905667,0,1.905667,17.26804,44.27693,0.1510323,0,1.524534,0,9.172721
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,4.506044,5.458338,5.458338,0,0,0,5.458338,82.55341,0,0,0,4.506044,5.745619,5.458338,0,0,22.90758,8.982154,0,1.239575,-1.239575,15.96141,40.92661,0.1510323,6.004172,3.604836,0,13.4882
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,7.427717,2.505532,2.505532,0,-1,0,2.505532,296.4527,0,0,0,7.427717,2.637402,2.505532,0,0,24.28489,7.742579,4.790315,0,4.790315,20.5059,52.57913,0.1509388,2.756085,5.942173,0,15.1703
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,8.254313,4.987377,4.987377,0,0,0,4.987377,165.5041,0,0,0,8.254313,5.249871,4.987377,0,0,19.49457,12.05386,3.004441,0,3.004441,23.35616,59.88749,0.1508803,5.486115,6.60345,0,20.30817
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,8.063113,2.292706,2.292706,0,0,0,2.292706,351.6855,0,0,0,8.063113,2.413375,2.292706,0,0,16.49013,14.75786,5.649738,0,5.649738,28.71598,73.63057,0.1507703,2.521976,6.45049,0,22.82097
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,8.803962,5.830055,5.830055,0,0,0,5.830055,151.0099,0,0,0,8.803962,6.1369,5.830055,0,0,10.84039,19.84262,2.667062,0,2.667062,31.24618,80.11824,0.1507184,6.413061,7.043169,0,28.64659
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,8.737148,0,0,0,0,0,0,0,0.563817,0,0,8.737148,0,0,0,0,8.173331,22.24298,8.173331,0,8.173331,39.00008,100,0.1505596,0,6.989719,0,30.98013
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,8.922542,3.351681,3.351681,0,-1,0,3.351681,266.2109,5.394456,0,0,8.922542,3.528085,3.351681,0,0,0,29.59898,0,0,0,39.00008,100,0.1505596,3.686849,7.138033,0,38.52152
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,8.580333,1.516303,1.516303,0,0,0,1.516303,565.872,6.984224,0,0,8.580333,1.596108,1.516303,0,0,0,29.59898,0,0,0,39.00008,100,0.1505596,1.667933,6.864266,0,38.17931
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,5.961806,4.689034,4.689034,0,0,0,4.689034,127.1436,1.025981,0,0,5.961806,4.935825,4.689034,0,0,0,29.59898,0,0,0,39.00008,100,0.1505596,5.157937,4.769444,0,35.56078
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,2.418802,4.713003,4.713003,0,0,0,4.713003,51.32188,0,0,0,2.418802,4.961056,4.713003,0,0,0,29.59898,0,2.542254,-2.542254,36.3203,93.12881,0.1505596,5.184304,1.935042,0,32.01778
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.2513116,1.473469,1.473469,0,0,0,1.473469,17.05578,0,4.440892E-16,0,0.2513116,1.55102,1.473469,0,0,2.824727,27.05672,0,1.299708,-1.299708,34.95029,89.61596,0.1505596,1.620816,0.2010493,0,27.30803
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,6.325974,6.325974,0,-1,0,6.325974,0,0,8.881784E-16,0,0,6.658921,6.325974,0,0,4.268847,25.75702,0,6.658921,-6.658921,27.93118,71.61826,0.1505596,6.958572,0,0,25.75702
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,1.687806,1.687806,0,-1,0,1.687806,0,0,2.220446E-16,0,0,1.776638,1.687806,0,0,11.66765,19.09809,0,1.776638,-1.776638,26.05843,66.81637,0.1505596,1.856586,0,0,19.09809
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.64169,17.32146,0,0,0,26.05843,66.81637,0.1505596,0,0,0,17.32146
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,0.1359355,0.1359355,0,-1,0,0.1359355,0,0,2.775558E-17,0,0,0.14309,0.1359355,0,0,13.64169,17.32146,0,0.14309,-0.14309,25.9076,66.42962,0.1505596,0.1495291,0,0,17.32146
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.02509903,0.02509903,0,-1,0,0.02509903,0,0,3.469447E-18,0,0,0.02642003,0.02509903,0,0,13.80068,17.17837,0,0.02642003,-0.02642003,25.87976,66.35822,0.1505596,0.02760893,0,0,17.17837
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,1.845423,1.845423,0,-1,0,1.845423,0,0,2.220446E-16,0,0,1.942551,1.845423,0,0,13.83003,17.15195,0,1.942551,-1.942551,23.83213,61.10789,0.1505596,2.029965,0,0,17.15195
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,0.8487714,0.8487714,0,-1,0,0.8487714,0,0,1.110223E-16,0,0,0.8934435,0.8487714,0,0,15.98842,15.2094,0,0.8934435,-0.8934435,22.89035,58.6931,0.1505596,0.9336485,0,0,15.2094
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,0.3946041,0.3946041,0,-1,0,0.3946041,0,0,5.551115E-17,0,0,0.4153727,0.3946041,0,0,16.98114,14.31595,0,0.4153727,-0.4153727,22.45251,57.57043,0.1505596,0.4340645,0,0,14.31595
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,0.8679711,0.8679711,0,-1,0,0.8679711,0,0,1.110223E-16,0,0,0.9136539,0.8679711,0,0,17.44267,13.90058,0,0.9136539,-0.9136539,21.48944,55.10101,0.1505596,0.9547682,0,0,13.90058
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,0.8137912,0.8137912,0,-1,0,0.8137912,0,0,1.110223E-16,0,0,0.8566223,0.8137912,0,0,18.45784,12.98693,0,0.8566223,-0.8566223,20.58648,52.78574,0.1505596,0.8951703,0,0,12.98693
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,1.670111,1.670111,0,0,0,1.670111,0,0,2.220446E-16,0,0,1.758012,1.670111,0,0,19.40964,12.1303,0,1.758012,-1.758012,18.73337,48.03419,0.1505596,1.837123,0,0,12.1303
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.1583185,1.957817,1.957817,0,0,0,1.957817,8.086478,0,2.220446E-16,0,0.1583185,2.06086,1.957817,0,0,21.36298,10.37229,0,1.902542,-1.902542,16.72792,42.89201,0.1505596,2.153599,0.1266548,0,10.53061
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,1.948298,0,0,0,0,0,0,0,0,0,0,1.948298,0,0,0,0,23.47692,8.46975,1.948298,0,1.948298,18.57623,47.63128,0.1505219,0,1.558639,0,10.41805
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,5.151684,2.127736,2.127736,0,0,0,2.127736,242.1204,0,0,0,5.151684,2.239722,2.127736,0,0,21.52862,10.22322,2.911962,0,2.911962,21.33876,54.71467,0.1504654,2.34051,4.121347,0,15.3749
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,8.707811,10.13781,8.36,0,-1,0,8.36,104.1604,0,1.777808,2.791588,8.707811,8.8,8.36,0,0,18.61666,12.84398,0,0.09218887,-0.09218887,21.24159,54.4655,0.1504654,11.15159,6.966249,0,21.5518
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,10.22817,5.35153,5.35153,0,0,0,5.35153,191.1261,0,0,0,10.22817,5.633189,5.35153,0,0,18.71909,12.75179,4.594979,0,4.594979,25.60077,65.64286,0.1503764,5.886683,8.182535,0,22.97996
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,12.06015,6.88155,6.88155,0,0,0,6.88155,175.2534,0,0,0,12.06015,7.243737,6.88155,0,0,14.12411,16.88728,4.816411,0,4.816411,30.17002,77.35886,0.1502833,7.569705,9.648119,0,28.94743
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,10.58629,0,0,0,0,0,0,0,1.278587,0,0,10.58629,0,0,0,0,9.307701,21.22205,9.307701,0,9.307701,39.00008,100,0.1501036,0,8.46903,0,31.80833
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,8.305565,3.192286,3.192286,0,0,0,3.192286,260.1761,4.945264,0,0,8.305565,3.360301,3.192286,0,0,0,29.59898,0,0,0,39.00008,100,0.1501036,3.511514,6.644452,0,37.90454
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,8.319558,3.300022,3.300022,0,-1,0,3.300022,252.1061,4.84585,0,0,8.319558,3.473708,3.300022,0,0,0,29.59898,0,0,0,39.00008,100,0.1501036,3.630025,6.655646,0,37.91854
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,4.852225,1.156383,1.156383,0,0,0,1.156383,419.6035,3.634979,0,0,4.852225,1.217246,1.156383,0,0,0,29.59898,0,0,0,39.00008,100,0.1501036,1.272022,3.88178,0,34.4512
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,4.242035,2.310699,2.310699,0,0,0,2.310699,183.5824,1.809721,0,0,4.242035,2.432314,2.310699,0,0,0,29.59898,0,0,0,39.00008,100,0.1501036,2.541768,3.393628,0,33.84101
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,1.712696,0.0009108816,0.0009108816,0,0,0,0.0009108816,188026.2,1.711737,0,0,1.712696,0.0009588228,0.0009108816,0,0,0,29.59898,0,0,0,39.00008,100,0.1501036,0.00100197,1.370157,0,31.31167
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.2344894,3.790298,3.790298,0,0,0,3.790298,6.186568,0,0,0,0.2344894,3.989787,3.790298,0,0,0,29.59898,0,3.755298,-3.755298,35.04165,89.8502,0.1501036,4.169328,0.1875915,0,29.83347
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,4.554255,4.554255,0,-1,0,4.554255,0,0,8.881784E-16,0,0,4.793952,4.554255,0,0,4.172553,25.84368,0,4.793952,-4.793952,29.98838,76.89312,0.1501036,5.009681,0,0,25.84368
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,3.674396,3.674396,0,-1,0,3.674396,0,0,4.440892E-16,0,0,3.867786,3.674396,0,0,9.499167,21.04973,0,3.867786,-3.867786,25.91137,66.43929,0.1501036,4.041836,0,0,21.04973
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,1.075375,1.075375,0,-1,0,1.075375,0,0,2.220446E-16,0,0,1.131974,1.075375,0,0,13.79671,17.18194,0,1.131974,-1.131974,24.71817,63.37979,0.1501036,1.182913,0,0,17.18194
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.05446,16.04997,0,0,0,24.71817,63.37979,0.1501036,0,0,0,16.04997
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,0.7294412,0.7294412,0,-1,0,0.7294412,0,0,1.110223E-16,0,0,0.7678329,0.7294412,0,0,15.05446,16.04997,0,0.7678329,-0.7678329,23.9088,61.30449,0.1501036,0.8023853,0,0,16.04997
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,0.06644895,0.06644895,0,-1,0,0.06644895,0,0,0,0,0,0.06994627,0.06644895,0,0,15.9076,15.28214,0,0.06994627,-0.06994627,23.83507,61.11544,0.1501036,0.07309385,0,0,15.28214
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,2.431558,2.431558,0,-1,0,2.431558,0,0,0,0,0,2.559535,2.431558,0,0,15.98532,15.21219,0,2.559535,-2.559535,21.13708,54.19754,0.1501036,2.674714,0,0,15.21219
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,1.38783,1.38783,0,-1,0,1.38783,0,0,0,0,0,1.460873,1.38783,0,0,18.82925,12.65265,0,1.460873,-1.460873,19.59719,50.2491,0.1501036,1.526613,0,0,12.65265
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,1.110059,1.110059,0,-1,0,1.110059,0,0,0,0,0,1.168484,1.110059,0,0,20.45244,11.19178,0,1.168484,-1.168484,18.3655,47.09093,0.1501036,1.221066,0,0,11.19178
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,0.6168209,0.6168209,0,-1,0,0.6168209,0,0,1.110223E-16,0,0,0.6492851,0.6168209,0,0,21.75076,10.0233,0,0.6492851,-0.6492851,17.68109,45.33604,0.1501036,0.678503,0,0,10.0233
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,0.1726523,0.1726523,0,0,0,0.1726523,0,0,2.775558E-17,0,0,0.1817392,0.1726523,0,0,22.47219,9.374012,0,0.1817392,-0.1817392,17.48952,44.84484,0.1501036,0.1899175,0,0,9.374012
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.1482835,0.4015501,0.4015501,0,0,0,0.4015501,36.92778,0,5.551115E-17,0,0.1482835,0.4226843,0.4015501,0,0,22.67412,9.192272,0,0.2744008,-0.2744008,17.20028,44.10319,0.1501036,0.4417051,0.1186268,0,9.340556
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,2.294323,7.560503,7.560503,0,0,0,7.560503,30.34617,0,0,0,2.294323,7.958424,7.560503,0,0,22.97901,8.917871,0,5.664101,-5.664101,11.22979,28.79428,0.1501036,8.316553,1.835458,0,11.21219
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,4.516576,5.320206,5.320206,12,0,3.372,5.320206,84.89476,0,0,0,4.516576,0,0,6.679794,6.345804,29.27245,3.253771,10.86238,0,10.86238,21.53475,55.2172,0.1502189,5.852227,3.613261,12,7.770347
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,8.126319,0,0,0,-1,0,0,0,0,0,0,8.126319,0,0,0,0,18.41007,13.02991,8.126319,0,8.126319,29.24405,74.9846,0.1500625,0,6.501055,0,21.15623
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,8.933193,2.996567,2.996567,0,0,0,2.996567,298.1143,0,0,0,8.933193,3.15428,2.996567,0,0,10.28375,20.3436,5.778913,0,5.778913,34.72641,89.0419,0.1499514,3.296223,7.146554,0,29.27679
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,11.86376,7.122413,7.122413,0,0,0,7.122413,166.5694,0,0,0,11.86376,7.497277,7.122413,0,0,4.50484,25.54462,4.366483,0,4.366483,38.86882,99.66344,0.1498676,7.834654,9.491008,0,37.40838
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,13.01554,0.7032086,0.7032086,0,0,0,0.7032086,1850.879,12.13696,0,0,13.01554,0.7402196,0.7032086,0,0,0.1383566,29.47446,0.1383566,0,0.1383566,39.00008,100,0.149865,0.7735295,10.41243,0,42.49
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,11.66205,1.590211,1.590211,0,0,0,1.590211,733.3649,9.988145,0,0,11.66205,1.673907,1.590211,0,0,0,29.59898,0,0,0,39.00008,100,0.149865,1.749232,9.329641,0,41.26103
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,10.54018,6.368938,6.368938,0,-1,0,6.368938,165.4935,3.836034,0,0,10.54018,6.704145,6.368938,0,0,0,29.59898,0,0,0,39.00008,100,0.149865,7.005832,8.432143,0,40.13916
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,5.646944,5.535986,5.535986,0,0,0,5.535986,102.0043,0,0,0,5.646944,5.827354,5.535986,0,0,0,29.59898,0,0.1804104,-0.1804104,38.80991,99.51239,0.149865,6.089585,4.517555,0,35.24592
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,4.740659,3.516817,3.516817,0,0,0,3.516817,134.7997,0.83829,0,0,4.740659,3.701913,3.516817,0,0,0.200456,29.41857,0.200456,0,0.200456,39.00008,100,0.1498611,3.868499,3.792527,0,34.15923
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,2.274671,5.57666,5.57666,0,0,0,5.57666,40.78912,0,8.881784E-16,0,2.274671,5.870168,5.57666,0,0,0,29.59898,0,3.595497,-3.595497,35.21009,90.2821,0.1498611,6.134326,1.819736,0,31.87365
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.2148898,0.8333144,0.8333144,0,0,0,0.8333144,25.78736,0,0,0,0.2148898,0.877173,0.8333144,0,0,3.994997,26.00348,0,0.6622832,-0.6622832,34.51198,88.49209,0.1498611,0.9166458,0.1719119,0,26.21837
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.0125414,0.0125414,0,-1,0,0.0125414,0,0,1.734723E-18,0,0,0.01320147,0.0125414,0,0,4.730867,25.3412,0,0.01320147,-0.01320147,34.49807,88.45641,0.1498611,0.01379554,0,0,25.3412
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,6.335993,6.335993,0,-1,0,6.335993,0,0,8.881784E-16,0,0,6.669466,6.335993,0,0,4.745536,25.328,0,6.669466,-6.669466,27.46783,70.4302,0.1498611,6.969592,0,0,25.328
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,3.275849,3.275849,0,-1,0,3.275849,0,0,4.440892E-16,0,0,3.448262,3.275849,0,0,12.15605,18.65853,0,3.448262,-3.448262,23.83305,61.11025,0.1498611,3.603434,0,0,18.65853
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,0.8891748,0.8891748,0,-1,0,0.8891748,0,0,1.110223E-16,0,0,0.9359735,0.8891748,0,0,15.98746,15.21027,0,0.9359735,-0.9359735,22.84644,58.58051,0.1498611,0.9780923,0,0,15.21027
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,1.730473,1.730473,0,-1,0,1.730473,0,0,2.220446E-16,0,0,1.821551,1.730473,0,0,17.02743,14.27429,0,1.821551,-1.821551,20.92636,53.65723,0.1498611,1.903521,0,0,14.27429
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,1.017379,1.017379,0,-1,0,1.017379,0,0,0,0,0,1.070925,1.017379,0,0,19.05137,12.45274,0,1.070925,-1.070925,19.79751,50.76273,0.1498611,1.119117,0,0,12.45274
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,1.675561,1.675561,0,-1,0,1.675561,0,0,2.220446E-16,0,0,1.763748,1.675561,0,0,20.24129,11.38182,0,1.763748,-1.763748,17.93835,45.99568,0.1498611,1.843117,0,0,11.38182
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,1.748851,1.748851,0,-1,0,1.748851,0,0,2.220446E-16,0,0,1.840895,1.748851,0,0,22.20101,9.618071,0,1.840895,-1.840895,15.99788,41.02012,0.1498611,1.923736,0,0,9.618071
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,1.73304,1.73304,0,-1,0,1.73304,0,0,2.220446E-16,0,0,1.824252,1.73304,0,0,24.24645,7.777175,0,1.824252,-1.824252,14.07495,36.08953,0.1498611,1.906344,0,0,7.777175
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,1.036306,1.036306,0,-1,0,1.036306,0,0,2.220446E-16,0,0,1.090848,1.036306,0,0,26.2734,5.952923,0,1.090848,-1.090848,12.92509,33.1412,0.1498611,1.139936,0,0,5.952923
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,0.6607606,0.6607606,0,0,0,0.6607606,0,0,1.110223E-16,0,0,0.6955375,0.6607606,0,0,27.48545,4.862074,0,0.6955375,-0.6955375,12.19193,31.2613,0.1498611,0.7268367,0,0,4.862074
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.1451607,1.666718,1.666718,0,0,0,1.666718,8.709376,0,2.220446E-16,0,0.1451607,1.75444,1.666718,0,0,28.25827,4.166537,0,1.609279,-1.609279,10.4956,26.91175,0.1498611,1.83339,0.1161286,0,4.311698
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,2.287242,0.7453317,0.7453317,0,0,0,0.7453317,306.8758,0,0,0,2.287242,0.7845597,0.7453317,0,0,30.04636,2.557258,1.502683,0,1.502683,11.92117,30.56705,0.1498323,0.8198649,1.829794,0,4.8445
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,3.997151,5.549264,5.549264,12,0,3.372,5.549264,72.03029,0,0,0,3.997151,0,0,6.450736,6.1282,28.54367,3.909672,10.12535,0,10.12535,21.52692,55.19713,0.1499618,6.10419,3.197721,12,7.906823
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,6.505947,6.676369,6.676369,0,-1,0,6.676369,97.44738,0,8.881784E-16,0,6.505947,7.027757,6.676369,0,0,18.41832,13.02249,0,0.52181,-0.52181,20.97689,53.78678,0.1499618,7.344006,5.204757,0,19.52843
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,8.409536,6.207717,6.207717,0,0,0,6.207717,135.4691,0,0,0,8.409536,6.534439,6.207717,0,0,18.99811,12.50068,1.875097,0,1.875097,22.75576,58.34798,0.1499258,6.828489,6.727629,0,20.91021
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,11.06498,12.38887,12.38887,12,0,3.372,12.38887,89.31387,0,0,0,11.06498,0.4093413,0.3888742,0,0,17.12301,14.18826,10.65564,0,10.65564,32.86459,84.26801,0.1500079,13.62776,8.851986,12,25.25325
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,10.65791,6.469722,6.469722,0,0,0,6.469722,164.7353,0,0,0,10.65791,6.810234,6.469722,0,0,6.467374,23.77834,3.84768,0,3.84768,36.51482,93.62756,0.1499343,7.116694,8.526332,0,34.43626
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,7.835042,3.242253,3.242253,0,0,0,3.242253,241.6543,1.802451,0,0,7.835042,3.412898,3.242253,0,0,2.619693,27.24125,2.619693,0,2.619693,39.00008,100,0.1498842,3.566478,6.268034,0,35.0763
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,8.908664,3.564203,3.564203,0,-1,0,3.564203,249.9483,5.156871,0,0,8.908664,3.751793,3.564203,0,0,0,29.59898,0,0,0,39.00008,100,0.1498842,3.920624,7.126931,0,38.50764
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,8.838693,1.039341,1.039341,0,0,0,1.039341,850.4135,7.744649,0,0,8.838693,1.094043,1.039341,0,0,0,29.59898,0,0,0,39.00008,100,0.1498842,1.143275,7.070954,0,38.43767
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,5.759494,0.7387379,0.7387379,0,0,0,0.7387379,779.6398,4.981875,0,0,5.759494,0.7776188,0.7387379,0,0,0,29.59898,0,0,0,39.00008,100,0.1498842,0.8126117,4.607595,0,35.35847
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,2.264386,6.230007,6.230007,0,0,0,6.230007,36.34644,0,0,0,2.264386,6.557902,6.230007,0,0,0,29.59898,0,4.293516,-4.293516,34.47432,88.3955,0.1498842,6.853008,1.811509,0,31.86336
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.2150026,6.91241,6.91241,0,0,0,6.91241,3.110386,0,0,0,0.2150026,7.276222,6.91241,0,0,4.770574,25.30546,0,7.061219,-7.061219,27.03114,69.31047,0.1498842,7.603652,0.1720021,0,25.52046
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,9.593073,8.36,0,-1,0,8.36,0,0,1.233073,2.19238,0,8.8,8.36,0,0,12.61637,18.24424,0,8.8,-8.8,17.75512,45.52586,0.1498842,10.55238,0,0,18.24424
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,7.497744,7.497744,0,-1,0,7.497744,0,0,8.881784E-16,0,0,7.892362,7.497744,0,0,22.39415,9.444242,0,7.892362,-7.892362,9.435842,24.19442,0.1498842,8.247519,0,0,9.444242
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,11.63466,1.474287,0,-1,0,1.474287,0,0,10.16038,11.32384,0,1.551881,1.474287,0,0,31.16344,1.551881,0,1.551881,-1.551881,7.800015,20,0.1498842,12.79813,0,0,1.551881
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,1.69671,0,0,-1,0,0,0,0,1.69671,1.86638,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1498842,1.86638,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,2.554456,0,0,-1,0,0,0,0,2.554456,2.809902,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1498842,2.809902,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1498842,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,1.496938,0,0,-1,0,0,0,0,1.496938,1.646632,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1498842,1.646632,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,1.347853,0,0,-1,0,0,0,0,1.347853,1.482638,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1498842,1.482638,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,0.4607098,0,0,-1,0,0,0,0,0.4607098,0.5067808,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1498842,0.5067808,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,2.799132,0,0,-1,0,0,0,0,2.799132,3.079046,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1498842,3.079046,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,1.393272,1.393272,10.19327,0,2.914898,1.393272,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1499822,1.532599,0,12,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.08938029,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08938029,0,0,8.8,8.36,24.52775,7.524,8.44938,0,8.44938,23.74679,60.8891,0.1500284,0,0.07150423,12,7.61338
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,2.594682,9.225179,9.225179,12,0,3.372,9.225179,28.12609,-4.440892E-16,0,0,2.594682,0,0,2.774821,2.63608,16.07837,15.12844,5.230762,0,5.230762,28.70913,73.61301,0.1501159,10.1477,2.075745,12,17.72312
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,5.407731,0.2396237,0.2396237,5.965814,0,1.845351,0.2396237,2256.76,1.776357E-15,0,0,5.407731,0,0,5.72619,5.43988,10.84761,19.83613,10.84761,0,10.84761,39.00008,100,0.150015,0.2635861,4.326185,12,25.24386
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,8.239635,8.388204,8.36,0,-1,0,8.36,98.56023,0,0.02820329,0.8670236,8.239635,8.8,8.36,0,0,0,29.59898,0,0.5603653,-0.5603653,38.4094,98.48544,0.150015,9.227024,6.591708,0,37.83861
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,10.17585,0,0,0,0,0,0,0,9.553217,0,0,10.17585,0,0,0,0,0.6226282,29.03861,0.6226282,0,0.6226282,39.00008,100,0.1500031,0,8.140676,0,39.21446
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,12.34009,2.447588,2.447588,0,0,0,2.447588,504.1734,9.76368,0,0,12.34009,2.576409,2.447588,0,0,0,29.59898,0,0,0,39.00008,100,0.1500031,2.692347,9.872071,0,41.93907
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,10.87193,0,0,0,0,0,0,0,10.87193,0,0,10.87193,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1500031,0,8.697541,0,40.47091
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,10.35645,7.105614,7.105614,0,0,0,7.105614,145.7503,2.876857,0,0,10.35645,7.479593,7.105614,0,0,0,29.59898,0,0,0,39.00008,100,0.1500031,7.816175,8.28516,0,39.95543
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,7.222371,1.423049,1.423049,0,-1,0,1.423049,507.528,5.724425,0,0,7.222371,1.497946,1.423049,0,0,0,29.59898,0,0,0,39.00008,100,0.1500031,1.565354,5.777897,0,36.82135
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,5.843347,3.087428,3.087428,0,0,0,3.087428,189.2626,2.593423,0,0,5.843347,3.249924,3.087428,0,0,0,29.59898,0,0,0,39.00008,100,0.1500031,3.396171,4.674678,0,35.44233
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,4.208538,2.890741,2.890741,0,0,0,2.890741,145.5868,1.165652,0,0,4.208538,3.042886,2.890741,0,0,0,29.59898,0,0,0,39.00008,100,0.1500031,3.179816,3.36683,0,33.80751
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,2.172427,0,0,0,0,0,0,0,2.172427,0,0,2.172427,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1500031,0,1.737942,0,31.7714
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.2029025,0,0,0,0,0,0,0,0.2029025,0,0,0.2029025,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1500031,0,0.162322,0,29.80188
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,6.243607,6.243607,0,-1,0,6.243607,0,0,0,0,0,6.572217,6.243607,0,0,0,29.59898,0,6.572217,-6.572217,32.07235,82.23663,0.1500031,6.867967,0,0,29.59898
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,8.9253,8.36,0,-1,0,8.36,0,0,0.5652998,1.45783,0,8.8,8.36,0,0,7.302464,23.02676,0,8.8,-8.8,22.79634,58.45203,0.1500031,9.81783,0,0,23.02676
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,11.37321,8.36,0,-1,0,8.36,0,0,3.013205,4.150526,0,8.8,8.36,0,0,17.08024,14.22676,0,8.8,-8.8,13.52032,34.66743,0.1500031,12.51053,0,0,14.22676
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,1.750973,1.750973,0,-1,0,1.750973,0,0,2.220446E-16,0,0,1.843129,1.750973,0,0,26.85802,5.426761,0,1.843129,-1.843129,11.57749,29.68583,0.1500031,1.92607,0,0,5.426761
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,0.8672287,0.8672287,0,-1,0,0.8672287,0,0,1.110223E-16,0,0,0.9128723,0.8672287,0,0,28.90594,3.583632,0,0.9128723,-0.9128723,10.61524,27.21852,0.1500031,0.9539515,0,0,3.583632
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,0.1326527,0.1326527,0,-1,0,0.1326527,0,0,2.775558E-17,0,0,0.1396344,0.1326527,0,0,29.92024,2.670759,0,0.1396344,-0.1396344,10.46806,26.84111,0.1500031,0.1459179,0,0,2.670759
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,1.346898,1.346898,0,-1,0,1.346898,0,0,2.220446E-16,0,0,1.417788,1.346898,0,0,30.07539,2.531125,0,1.417788,-1.417788,8.973577,23.00912,0.1500031,1.481588,0,0,2.531125
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,1.955401,1.05767,0,-1,0,1.05767,0,0,0.8977309,1.093271,0,1.113337,1.05767,0,0,31.65071,1.113337,0,1.113337,-1.113337,7.800015,20,0.1500031,2.150942,0,0,1.113337
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,0.5751271,0,0,-1,0,0,0,0,0.5751271,0.6326398,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1500031,0.6326398,0,0,0
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,2.389652,0,0,-1,0,0,0,0,2.389652,2.628617,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1500031,2.628617,0,0,0
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,1.549689,1.549689,10.34969,0,2.954471,1.549689,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1501061,1.704658,0,12,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.1386528,3.140359,3.140359,11.43873,0,3.229999,3.140359,4.41519,0,0,0,0.1386528,0,0,8.29837,7.883452,24.52775,7.524,8.022105,0,8.022105,23.34145,59.84974,0.1502538,3.454395,0.1109222,12,7.662653
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,2.00695,8.860171,8.860171,12,0,3.372,8.860171,22.65137,0,0,0,2.00695,0,0,3.139829,2.982837,16.50565,14.74389,4.989787,0,4.989787,28.07517,71.98748,0.1503385,9.746188,1.60556,12,16.75084
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,5.374599,7.523482,7.523482,12,0,3.372,7.523482,71.43764,0,0,0,5.374599,0,0,4.476518,4.252692,11.51586,19.2347,9.627291,0,9.627291,37.20842,95.40602,0.1504754,8.27583,4.299679,12,24.6093
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,8.110057,3.833915,3.833915,0,-1,0,3.833915,211.5346,2.185785,0,0,8.110057,4.0357,3.833915,0,0,1.888571,27.89927,1.888571,0,1.888571,39.00008,100,0.1504394,4.217307,6.488045,0,36.00932
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,10.32767,7.778115,7.778115,3,0,1.095,7.778115,132.7786,5.298074,0,0,10.32767,5.029595,4.778115,0,0,0,29.59898,0,0,0,39.00008,100,0.1504394,8.555927,8.262136,12,39.92665
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,12.43311,5.422186,5.422186,0,0,0,5.422186,229.3006,6.725543,0,0,12.43311,5.707564,5.422186,0,0,0,29.59898,0,0,0,39.00008,100,0.1504394,5.964405,9.946486,0,42.03209
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,13.09412,3.348103,3.348103,0,0,0,3.348103,391.0907,9.569799,0,0,13.09412,3.524319,3.348103,0,0,0,29.59898,0,0,0,39.00008,100,0.1504394,3.682914,10.4753,0,42.6931
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,11.13993,7.290076,7.290076,0,0,0,7.290076,152.8095,3.466164,0,0,11.13993,7.673764,7.290076,0,0,0,29.59898,0,0,0,39.00008,100,0.1504394,8.019084,8.911942,0,40.73891
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,7.878755,4.700597,4.700597,0,-1,0,4.700597,167.6118,2.930758,0,0,7.878755,4.947997,4.700597,0,0,0,29.59898,0,0,0,39.00008,100,0.1504394,5.170656,6.303004,0,37.47773
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,5.067349,1.020978,1.020978,0,0,0,1.020978,496.323,3.992636,0,0,5.067349,1.074714,1.020978,0,0,0,29.59898,0,0,0,39.00008,100,0.1504394,1.123076,4.05388,0,34.66633
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,3.77316,8.34286,8.34286,4.758358,0,1.539865,8.34286,45.22622,0,0,0,3.77316,3.77316,3.584502,0,0,0,29.59898,0,0,0,39.00008,100,0.1504394,9.177146,3.018528,12,33.37214
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,1.764439,7.723361,7.723361,6.047144,0,1.865928,7.723361,22.84548,4.440892E-16,0,0,1.764439,1.764439,1.676217,0,0,0,29.59898,0,0,0,39.00008,100,0.1504394,8.495698,1.411551,12,31.36342
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.1877415,2.949298,2.949298,0,0,0,2.949298,6.365632,0,0,0,0.1877415,3.104524,2.949298,0,0,0,29.59898,0,2.916783,-2.916783,35.92552,92.11653,0.1504394,3.244228,0.1501932,0,29.78672
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,6.640938,6.640938,0,-1,0,6.640938,0,0,8.881784E-16,0,0,6.990461,6.640938,0,0,3.24087,26.6822,0,6.990461,-6.990461,28.55693,73.22274,0.1504394,7.305032,0,0,26.6822
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,0.8679007,0.8679007,0,-1,0,0.8679007,0,0,0,0,0,0.9135797,0.8679007,0,0,11.00805,19.69173,0,0.9135797,-0.9135797,27.59393,70.75352,0.1504394,0.9546908,0,0,19.69173
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,0.2478921,0.2478921,0,-1,0,0.2478921,0,0,2.775558E-17,0,0,0.260939,0.2478921,0,0,12.02314,18.77815,0,0.260939,-0.260939,27.31887,70.04826,0.1504394,0.2726813,0,0,18.77815
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,1.452434,1.452434,0,-1,0,1.452434,0,0,2.220446E-16,0,0,1.528878,1.452434,0,0,12.31307,18.51722,0,1.528878,-1.528878,25.7073,65.91601,0.1504394,1.597678,0,0,18.51722
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,2.57486,2.57486,0,-1,0,2.57486,0,0,4.440892E-16,0,0,2.710378,2.57486,0,0,14.01182,16.98834,0,2.710378,-2.710378,22.85031,58.59041,0.1504394,2.832345,0,0,16.98834
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,1.20142,1.20142,0,-1,0,1.20142,0,0,2.220446E-16,0,0,1.264652,1.20142,0,0,17.02336,14.27796,0,1.264652,-1.264652,21.51724,55.17231,0.1504394,1.321562,0,0,14.27796
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.42852,13.01331,0,0,0,21.51724,55.17231,0.1504394,0,0,0,13.01331
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,1.244384,1.244384,0,-1,0,1.244384,0,0,2.220446E-16,0,0,1.309878,1.244384,0,0,18.42852,13.01331,0,1.309878,-1.309878,20.13651,51.63198,0.1504394,1.368822,0,0,13.01331
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,1.98922,1.98922,0,-1,0,1.98922,0,0,4.440892E-16,0,0,2.093916,1.98922,0,0,19.88394,11.70343,0,2.093916,-2.093916,17.92933,45.97255,0.1504394,2.188143,0,0,11.70343
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,1.515984,1.515984,0,-1,0,1.515984,0,0,2.220446E-16,0,0,1.595772,1.515984,0,0,22.21052,9.609512,0,1.595772,-1.595772,16.24724,41.6595,0.1504394,1.667582,0,0,9.609512
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.9836,8.013741,0,0,0,16.24724,41.6595,0.1504394,0,0,0,8.013741
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.06311426,1.756097,1.756097,0,0,0,1.756097,3.594007,0,0,0,0.06311426,1.848523,1.756097,0,0,23.9836,8.013741,0,1.785409,-1.785409,14.36525,36.83391,0.1504394,1.931707,0.05049141,0,8.076855
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.8269968,0,0,0,0,0,0,0,0,0,0,0.8269968,0,0,0,0,25.96739,6.228331,0.8269968,0,0.8269968,15.14981,38.84559,0.1504237,0,0.6615974,0,7.055328
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.7481753,1.663101,1.663101,0,0,0,1.663101,44.98675,0,0,0,0.7481753,1.750633,1.663101,0,0,25.14039,6.972628,0,1.002458,-1.002458,14.09313,36.13615,0.1504237,1.829412,0.5985402,0,7.720804
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,2.530216,4.135277,4.135277,0,-1,0,4.135277,61.18612,0,0,0,2.530216,4.352923,4.135277,0,0,26.25423,5.97017,0,1.822708,-1.822708,12.17183,31.20975,0.1504237,4.548805,2.024173,0,8.500386
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,1.279909,4.383984,4.383984,11.67947,0,3.290905,4.383984,29.19511,0,0,0,1.279909,0,0,7.295482,6.930708,28.27946,4.147463,8.210617,0,8.210617,19.9611,51.18221,0.1505699,4.822382,1.023927,12,5.427372
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.6917277,9.272065,9.272065,12,0,3.372,9.272065,7.460341,0,0,0,0.6917277,0,0,2.727935,2.591538,20.06884,11.53702,3.283266,0,3.283266,23.07588,59.1688,0.1506276,10.19927,0.5533822,12,12.22875
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.8675483,7.999288,7.999288,12,0,3.372,7.999288,10.84532,0,0,0,0.8675483,0,0,4.000712,3.800677,16.78558,14.49196,4.668225,0,4.668225,27.50455,70.52434,0.15071,8.799216,0.6940387,12,15.35951
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.9496396,4.788513,4.788513,12,0,3.372,4.788513,19.83162,0,0,0,0.9496396,0,0,7.211487,6.850913,12.11735,18.69336,7.800552,0,7.800552,34.9048,89.49931,0.1508493,5.267364,0.7597117,12,19.643
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.9644656,8.317346,8.317346,0,-1,0,8.317346,11.59583,0,1.776357E-15,0.7890798,0.9644656,8.7551,8.317346,0,0,4.316801,25.71386,0,7.790635,-7.790635,26.69275,68.44282,0.1508493,9.14908,0.7715725,0,26.67832
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,1.609258,3.062765,3.062765,0,0,0,3.062765,52.54264,0,0,0,1.609258,3.223963,3.062765,0,0,12.97306,17.92322,0,1.614706,-1.614706,24.9907,64.0786,0.1508493,3.369042,1.287406,0,19.53248
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.4999414,4.072175,4.072175,0,0,0,4.072175,12.27701,0,0,0,0.4999414,4.2865,4.072175,0,0,14.76718,16.30852,0,3.786559,-3.786559,20.99932,53.8443,0.1508493,4.479393,0.3999531,0,16.80846
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.273094,8.556802,8.556802,12,0,3.372,8.556802,3.191542,0,0,0,0.273094,0,0,3.443198,3.271038,18.97447,12.52196,3.544132,0,3.544132,24.36158,62.46546,0.150913,9.412482,0.2184752,12,12.79505
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.1309458,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1309458,0,0,8.8,8.36,15.43033,15.71168,8.490946,0,8.490946,32.4168,83.11983,0.150957,0,0.1047566,12,15.84262
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,4.657135,4.657135,0,-1,0,4.657135,0,0,0,0,0,4.902248,4.657135,0,0,6.939388,23.35353,0,4.902248,-4.902248,27.24937,69.87005,0.150957,5.122849,0,0,23.35353
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,6.131246,6.131246,0,-1,0,6.131246,0,0,8.881784E-16,0,0,6.453943,6.131246,0,0,12.38633,18.45128,0,6.453943,-6.453943,20.44632,52.42636,0.150957,6.74437,0,0,18.45128
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,7.588181,7.588181,0,-1,0,7.588181,0,0,8.881784E-16,0,0,7.987558,7.588181,0,0,19.55738,11.99734,0,7.987558,-7.987558,12.02669,30.83762,0.150957,8.346998,0,0,11.99734
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,1.943654,1.943654,0,-1,0,1.943654,0,0,4.440892E-16,0,0,2.045952,1.943654,0,0,28.43244,4.009779,0,2.045952,-2.045952,9.870071,25.30783,0.150957,2.13802,0,0,4.009779
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.70572,1.963827,0,0,0,9.870071,25.30783,0.150957,0,0,0,1.963827
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,0.116133,0.116133,0,-1,0,0.116133,0,0,1.387779E-17,0,0,0.1222453,0.116133,0,0,30.70572,1.963827,0,0.1222453,-0.1222453,9.741214,24.97742,0.150957,0.1277463,0,0,1.963827
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,2.086546,1.749503,0,-1,0,1.749503,0,0,0.3370433,0.545698,0,1.841582,1.749503,0,0,30.84155,1.841582,0,1.841582,-1.841582,7.800015,20,0.150957,2.295201,0,0,1.841582
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,0.954001,0,0,-1,0,0,0,0,0.954001,1.049401,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.150957,1.049401,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,0.3935234,0,0,-1,0,0,0,0,0.3935234,0.4328757,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.150957,0.4328757,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,0.939725,0,0,-1,0,0,0,0,0.939725,1.033697,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.150957,1.033697,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,2.843742,2.843742,11.64374,0,3.281867,2.843742,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1511038,3.128117,0,12,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.08973136,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08973136,0,0,8.8,8.36,24.52775,7.524,8.449732,0,8.449732,23.74713,60.88995,0.1511482,0,0.07178509,12,7.613731
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.7912574,2.760533,2.760533,11.56053,0,3.260815,2.760533,28.66321,1.776357E-15,0,0,0.7912574,0,0,8.8,8.36,16.07802,15.12876,9.151258,0,9.151258,32.42877,83.15053,0.1512765,3.036586,0.6330059,12,15.92002
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,2.082531,0,0,0,0,0,0,0,0,0,0,2.082531,0,0,0,0,6.926764,23.36489,2.082531,0,2.082531,34.40443,88.21632,0.151237,0,1.666025,0,25.44742
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,2.878179,2.03757,2.03757,0,-1,0,2.03757,141.2555,0,0,0,2.878179,2.144811,2.03757,0,0,4.844233,25.23917,0.7333683,0,0.7333683,35.10017,90.00025,0.1512231,2.241327,2.302543,0,28.11735
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,3.680804,2.184452,2.184452,0,0,0,2.184452,168.5001,0,0,0,3.680804,2.299423,2.184452,0,0,4.110865,25.8992,1.38138,0,1.38138,36.41066,93.36048,0.1511969,2.402898,2.944643,0,29.58
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.9052057,2.606266,2.606266,0,0,0,2.606266,34.73191,0,0,0,0.9052057,2.743437,2.606266,0,0,2.729485,27.14244,0,1.838232,-1.838232,34.473,88.39212,0.1511969,2.866892,0.7241645,0,28.04765
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,1.286818,2.648799,2.648799,0,0,0,2.648799,48.5812,0,0,0,1.286818,2.788209,2.648799,0,0,4.771964,25.30421,0,1.501391,-1.501391,32.89039,84.33417,0.1511969,2.913679,1.029455,0,26.59103
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,2.367152,11.21627,11.21627,12,0,3.372,11.21627,21.10463,0,0,0,2.367152,0,0,0.7837333,0.7445467,6.440176,23.80282,3.111699,0,3.111699,35.84241,91.90342,0.1512448,12.33789,1.893721,12,26.16997
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,2.182452,2.657742,2.657742,0,-1,0,2.657742,82.1168,0,0,0,2.182452,2.797623,2.657742,0,0,3.328478,26.60335,0,0.6151704,-0.6151704,35.19396,90.24075,0.1512448,2.923516,1.745962,0,28.7858
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,1.568874,2.013293,2.013293,0,0,0,2.013293,77.92575,0,0,0,1.568874,2.119256,2.013293,0,0,4.012001,25.98818,0,0.5503823,-0.5503823,34.61381,88.75317,0.1512448,2.214622,1.255099,0,27.55705
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,1.537791,5.679784,5.679784,0,0,0,5.679784,27.07482,0,0,0,1.537791,5.97872,5.679784,0,0,4.623537,25.4378,0,4.440928,-4.440928,29.93266,76.75024,0.1512448,6.247762,1.230233,0,26.97559
