Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.9073293,1.485206,1.485206,0,0,0,1.485206,61.09113,0,0,0,0.9073293,1.563375,1.485206,0,0,9.557901,20.99687,0,0.6560457,-0.6560457,29.24112,74.97709,0.1512448,1.633727,0.7258634,0,21.9042
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.100317,4.184233,4.184233,0,0,0,4.184233,2.3975,0,0,0,0.100317,4.404456,4.184233,0,0,10.28684,20.34082,0,4.304139,-4.304139,24.70416,63.34388,0.1512448,4.602656,0.08025357,0,20.44114
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,4.159525,4.159525,0,-1,0,4.159525,0,0,0,0,0,4.378448,4.159525,0,0,15.06922,16.03668,0,4.378448,-4.378448,20.08887,51.50983,0.1512448,4.575478,0,0,16.03668
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,3.601657,3.601657,0,-1,0,3.601657,0,0,4.440892E-16,0,0,3.791218,3.601657,0,0,19.93416,11.65823,0,3.791218,-3.791218,16.09258,41.26294,0.1512448,3.961823,0,0,11.65823
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,10.64443,7.473666,0,-1,0,7.473666,0,0,3.170767,4.23521,0,7.867017,7.473666,0,0,24.14662,7.867017,0,7.867017,-7.867017,7.800015,20,0.1512448,11.70888,0,0,7.867017
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,0.5282003,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.5282003,0.5810204,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1512448,0.5810204,0,0,8.426001E-16
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,1.264184,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.264184,1.390602,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1512448,1.390602,0,0,8.426001E-16
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,1.402568,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.402568,1.542825,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1512448,1.542825,0,0,8.426001E-16
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,1.152592,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.152592,1.267852,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1512448,1.267852,0,0,8.426001E-16
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,2.60908,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.60908,2.869988,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1512448,2.869988,0,0,8.426001E-16
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,0.2561119,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.2561119,0.2817231,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1512448,0.2817231,0,0,8.426001E-16
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,2.535012,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.535012,2.788514,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1512448,2.788514,0,0,8.426001E-16
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,3.010536,3.010536,11.81054,0,3.324066,3.010536,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1513962,3.31159,0,12,8.426001E-16
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.1944356,1.112998,1.112998,9.912998,0,2.843989,1.112998,17.46953,0,0,0,0.1944356,0,0,8.8,8.36,24.52775,7.524,8.554436,0,8.554436,23.84646,61.14464,0.1514772,1.224298,0.1555485,12,7.718436
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,1.259134,2.411286,2.411286,11.21129,0,3.172455,2.411286,52.21835,0,0,0,1.259134,0,0,8.8,8.36,15.97332,15.22299,9.619134,0,9.619134,32.97197,84.54334,0.1515836,2.652415,1.007307,12,16.48213
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,3.964692,1.708638,1.708638,0,0,0,1.708638,232.0381,0,0,0,3.964692,1.798566,1.708638,0,0,6.354184,23.88021,2.166126,0,2.166126,35.02694,89.81248,0.1515425,1.879502,3.171754,0,27.8449
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,5.633451,2.616156,2.616156,0,-1,0,2.616156,215.3332,0,0,0,5.633451,2.753848,2.616156,0,0,4.188058,25.82973,2.879603,0,2.879603,37.75877,96.81716,0.1514881,2.877771,4.506761,0,31.46318
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,6.788503,0,0,0,0,0,0,0,5.480048,0,0,6.788503,0,0,0,0,1.308455,28.42137,1.308455,0,1.308455,39.00008,100,0.1514633,0,5.430802,0,35.20987
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,8.003657,3.641604,3.641604,0,0,0,3.641604,219.7838,4.170389,0,0,8.003657,3.833268,3.641604,0,0,0,29.59898,0,0,0,39.00008,100,0.1514633,4.005765,6.402926,0,37.60263
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,9.924803,0,0,0,0,0,0,0,9.924803,0,0,9.924803,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1514633,0,7.939842,0,39.52378
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,9.037843,0,0,0,0,0,0,0,9.037843,0,0,9.037843,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1514633,0,7.230275,0,38.63682
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,8.26614,0,0,0,-1,0,0,0,8.26614,0,0,8.26614,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1514633,0,6.612912,0,37.86512
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,4.204495,4.300792,4.300792,0,0,0,4.300792,97.76093,0,0,0,4.204495,4.52715,4.300792,0,0,0,29.59898,0,0.322655,-0.322655,38.65997,99.12793,0.1514633,4.730872,3.363596,0,33.80347
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,3.341131,3.590025,3.590025,0,0,0,3.590025,93.06707,0,4.440892E-16,0,3.341131,3.778974,3.590025,0,0,0.3585056,29.27632,0,0.4378427,-0.4378427,38.19844,97.94453,0.1514633,3.949028,2.672905,0,32.61745
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,2.522675,7.131471,7.131471,0,0,0,7.131471,35.37384,0,8.881784E-16,0,2.522675,7.506811,7.131471,0,0,0.8449975,28.83848,0,4.984136,-4.984136,32.9447,84.47343,0.1514633,7.844618,2.01814,0,31.36116
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.1431974,0,0,0,0,0,0,0,0,0,0,0.1431974,0,0,0,0,6.382926,23.85435,0.1431974,0,0.1431974,33.08055,84.82175,0.1514606,0,0.1145579,0,23.99754
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,1.023699,1.023699,0,-1,0,1.023699,0,0,0,0,0,1.077578,1.023699,0,0,6.239729,23.98322,0,1.077578,-1.077578,31.94468,81.90929,0.1514606,1.126069,0,0,23.98322
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,5.524365,5.524365,0,-1,0,5.524365,0,0,0,0,0,5.815121,5.524365,0,0,7.437038,22.90564,0,5.815121,-5.815121,25.81501,66.1922,0.1514606,6.076801,0,0,22.90564
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,10.09828,8.36,0,-1,0,8.36,0,0,1.738282,2.74811,0,8.8,8.36,0,0,13.89828,17.09052,0,8.8,-8.8,16.53899,42.40759,0.1514606,11.10811,0,0,17.09052
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,1.500791,1.500791,0,-1,0,1.500791,0,0,2.220446E-16,0,0,1.57978,1.500791,0,0,23.67606,8.290524,0,1.57978,-1.57978,14.87376,38.13777,0.1514606,1.65087,0,0,8.290524
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,1.645256,1.645256,0,-1,0,1.645256,0,0,2.220446E-16,0,0,1.731848,1.645256,0,0,25.43137,6.710743,0,1.731848,-1.731848,13.04823,33.45694,0.1514606,1.809782,0,0,6.710743
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,1.632431,1.632431,0,-1,0,1.632431,0,0,0,0,0,1.718348,1.632431,0,0,27.35565,4.978894,0,1.718348,-1.718348,11.23693,28.81259,0.1514606,1.795674,0,0,4.978894
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,1.744733,1.744733,0,-1,0,1.744733,0,0,2.220446E-16,0,0,1.836561,1.744733,0,0,29.26493,3.260546,0,1.836561,-1.836561,9.301027,23.84874,0.1514606,1.919207,0,0,3.260546
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.30555,1.423985,0,0,0,9.301027,23.84874,0.1514606,0,0,0,1.423985
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.30555,1.423985,0,0,0,9.301027,23.84874,0.1514606,0,0,0,1.423985
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,0.5150748,0.5150748,0,-1,0,0.5150748,0,0,1.110223E-16,0,0,0.5421839,0.5150748,0,0,31.30555,1.423985,0,0.5421839,-0.5421839,8.729515,22.38333,0.1514606,0.5665823,0,0,1.423985
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,1.980955,1.980955,10.78095,0,3.063581,1.980955,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.90797,0.8818008,8.36,0,8.36,16.66051,42.71917,0.1515755,2.17905,0,12,0.8818008
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.09355811,0.6434958,0.6434958,9.443496,0,2.725204,0.6434958,14.53904,1.776357E-15,0,0,0.09355811,0,0,8.8,8.36,23.54798,8.405801,8.453558,0,8.453558,24.68026,63.28259,0.1516415,0.7078454,0.07484649,12,8.499359
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,2.00888,2.758918,2.758918,11.55892,0,3.260406,2.758918,72.81403,1.776357E-15,0,0,2.00888,0,0,8.8,8.36,15.09442,16.014,10.36888,0,10.36888,34.51704,88.50505,0.1517452,3.03481,1.607104,12,18.02288
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,3.354428,5.043754,5.043754,0,0,0,5.043754,66.50658,0,0,0,3.354428,5.309214,5.043754,0,0,4.725537,25.34599,0,1.954786,-1.954786,32.45652,83.22166,0.1517452,5.548129,2.683542,0,28.70042
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,2.651027,0,0,0,-1,0,0,0,0,0,0,2.651027,0,0,0,0,6.897521,23.39121,2.651027,0,2.651027,34.9715,89.67033,0.1516951,0,2.120822,0,26.04224
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,5.36512,3.902946,3.902946,0,0,0,3.902946,137.4634,0,0,0,5.36512,4.108364,3.902946,0,0,4.246494,25.77713,1.256756,0,1.256756,36.16376,92.72742,0.1516714,4.29324,4.292096,0,31.14225
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,6.109382,0,0,0,0,0,0,0,3.119644,0,0,6.109382,0,0,0,0,2.989738,26.90821,2.989738,0,2.989738,39.00008,100,0.1516151,0,4.887505,0,33.0176
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,6.427578,1.931253,1.931253,0,0,0,1.931253,332.8191,4.39468,0,0,6.427578,2.032898,1.931253,0,0,0,29.59898,0,0,0,39.00008,100,0.1516151,2.124378,5.142062,0,36.02655
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,5.292776,2.947511,2.947511,0,0,0,2.947511,179.5677,2.190133,0,0,5.292776,3.102643,2.947511,0,0,0,29.59898,0,0,0,39.00008,100,0.1516151,3.242262,4.234221,0,34.89175
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,2.202472,4.605642,4.605642,0,-1,0,4.605642,47.82117,0,0,0,2.202472,4.848044,4.605642,0,0,0,29.59898,0,2.645572,-2.645572,36.2114,92.84956,0.1516151,5.066206,1.761978,0,31.80145
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,2.031459,1.958666,1.958666,0,0,0,1.958666,103.7164,0,0,0,2.031459,2.061754,1.958666,0,0,2.939525,26.95341,0,0.03029562,-0.03029562,36.17947,92.76768,0.1516151,2.154533,1.625167,0,28.98486
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,2.518265,6.391409,6.391409,0,0,0,6.391409,39.40078,0,8.881784E-16,0,2.518265,6.727799,6.391409,0,0,2.973187,26.92311,0,4.209535,-4.209535,31.74223,81.39016,0.1516151,7.03055,2.014612,0,29.44138
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.5591266,6.400542,6.400542,0,0,0,6.400542,8.735613,0,8.881784E-16,0,0.5591266,6.737413,6.400542,0,0,7.650447,22.71358,0,6.178287,-6.178287,25.22974,64.69151,0.1516151,7.040596,0.4473013,0,23.2727
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,1.14885,1.14885,0,0,0,1.14885,0,0,0,0,0,1.209315,1.14885,0,0,14.51521,16.53529,0,1.209315,-1.209315,23.95501,61.42298,0.1516151,1.263735,0,0,16.53529
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,3.205993,3.205993,0,-1,0,3.205993,0,0,0,0,0,3.374729,3.205993,0,0,15.85889,15.32597,0,3.374729,-3.374729,20.39773,52.30178,0.1516151,3.526592,0,0,15.32597
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,2.46578,2.46578,0,-1,0,2.46578,0,0,0,0,0,2.595558,2.46578,0,0,19.60859,11.95124,0,2.595558,-2.595558,17.66178,45.28651,0.1516151,2.712358,0,0,11.95124
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,4.401985,4.401985,0,-1,0,4.401985,0,0,0,0,0,4.633669,4.401985,0,0,22.49255,9.355686,0,4.633669,-4.633669,12.77746,32.76265,0.1516151,4.842184,0,0,9.355686
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,1.419113,1.419113,0,-1,0,1.419113,0,0,2.220446E-16,0,0,1.493803,1.419113,0,0,27.64107,4.722018,0,1.493803,-1.493803,11.20285,28.72521,0.1516151,1.561024,0,0,4.722018
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,1.773454,1.773454,0,-1,0,1.773454,0,0,2.220446E-16,0,0,1.866794,1.773454,0,0,29.30085,3.228215,0,1.866794,-1.866794,9.23508,23.67965,0.1516151,1.950799,0,0,3.228215
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,1.368154,1.29335,0,-1,0,1.29335,0,0,0.07480333,0.2116187,0,1.361421,1.29335,0,0,31.37506,1.361421,0,1.361421,-1.361421,7.800015,20,0.1516151,1.504969,0,0,1.361421
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,0.4700687,0,0,-1,0,0,0,0,0.4700687,0.5170756,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1516151,0.5170756,0,0,0
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1516151,0,0,0,0
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,1.407154,0,0,-1,0,0,0,0,1.407154,1.547869,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1516151,1.547869,0,0,0
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1516151,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,1.284771,1.284771,10.08477,0,2.887447,1.284771,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.151705,1.413248,0,12,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.2703107,0.6735622,0.6735622,9.473562,0,2.732811,0.6735622,40.13152,1.776357E-15,0,0,0.2703107,0,0,8.8,8.36,24.52775,7.524,8.630311,0,8.630311,23.91844,61.32921,0.1517683,0.7409184,0.2162486,12,7.794311
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,2.881366,2.740325,2.740325,11.54033,0,3.255702,2.740325,105.1469,1.776357E-15,0,0,2.881366,0,0,8.8,8.36,15.89744,15.29128,11.24137,0,11.24137,34.58294,88.67402,0.1518543,3.014358,2.305093,12,18.17265
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,6.316084,0,0,0,0,0,0,0,1.660007,0,0,6.316084,0,0,0,0,4.656076,25.40851,4.656076,0,4.656076,39.00008,100,0.1517668,0,5.052867,0,31.72459
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,7.753665,4.020461,4.020461,0,-1,0,4.020461,192.8551,3.5216,0,0,7.753665,4.232064,4.020461,0,0,0,29.59898,0,0,0,39.00008,100,0.1517668,4.422507,6.202932,0,37.35264
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,10.34117,6.244105,6.244105,0,0,0,6.244105,165.6149,3.768424,0,0,10.34117,6.572742,6.244105,0,0,0,29.59898,0,0,0,39.00008,100,0.1517668,6.868515,8.272933,0,39.94014
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,12.12807,5.812018,5.812018,0,0,0,5.812018,208.6722,6.010154,0,0,12.12807,6.117914,5.812018,0,0,0,29.59898,0,0,0,39.00008,100,0.1517668,6.39322,9.702455,0,41.72705
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,12.19168,3.383557,3.383557,0,0,0,3.383557,360.3213,8.630036,0,0,12.19168,3.561639,3.383557,0,0,0,29.59898,0,0,0,39.00008,100,0.1517668,3.721913,9.753341,0,41.79065
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,11.05834,0,0,0,0,0,0,0,11.05834,0,0,11.05834,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1517668,0,8.846671,0,40.65732
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,8.557822,4.391113,4.391113,0,-1,0,4.391113,194.8896,3.935598,0,0,8.557822,4.622224,4.391113,0,0,0,29.59898,0,0,0,39.00008,100,0.1517668,4.830225,6.846258,0,38.1568
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,7.6415,3.830979,3.830979,0,0,0,3.830979,199.466,3.60889,0,0,7.6415,4.03261,3.830979,0,0,0,29.59898,0,0,0,39.00008,100,0.1517668,4.214077,6.1132,0,37.24048
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,4.694746,1.395689,1.395689,0,0,0,1.395689,336.3747,3.225599,0,0,4.694746,1.469146,1.395689,0,0,0,29.59898,0,0,0,39.00008,100,0.1517668,1.535258,3.755796,0,34.29372
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,1.546753,0.5058678,0.5058678,0,0,0,0.5058678,305.7624,1.014261,0,0,1.546753,0.5324924,0.5058678,0,0,0,29.59898,0,0,0,39.00008,100,0.1517668,0.5564546,1.237403,0,31.14573
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1517668,0,0,0,29.59898
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,3.534318,3.534318,0,-1,0,3.534318,0,0,4.440892E-16,0,0,3.720335,3.534318,0,0,0,29.59898,0,3.720335,-3.720335,35.0785,89.94469,0.1517668,3.88775,0,0,29.59898
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,6.774963,6.774963,0,-1,0,6.774963,0,0,0,0,0,7.13154,6.774963,0,0,4.133705,25.87864,0,7.13154,-7.13154,27.5612,70.66959,0.1517668,7.452459,0,0,25.87864
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,9.048965,8.36,0,-1,0,8.36,0,0,0.6889658,1.593862,0,8.8,8.36,0,0,12.05764,18.7471,0,8.8,-8.8,18.28518,46.88499,0.1517668,9.953862,0,0,18.7471
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.0005132508,0.0005132508,0,-1,0,0.0005132508,0,0,0,0,0,0.0005402641,0.0005132508,0,0,21.83542,9.947104,0,0.0005402641,-0.0005402641,18.28461,46.88353,0.1517668,0.000564576,0,0,9.947104
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.83602,9.946564,0,0,0,18.28461,46.88353,0.1517668,0,0,0,9.946564
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,0.6082457,0.6082457,0,-1,0,0.6082457,0,0,0,0,0,0.6402587,0.6082457,0,0,21.83602,9.946564,0,0.6402587,-0.6402587,17.60972,45.15304,0.1517668,0.6690703,0,0,9.946564
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,1.240668,1.240668,0,-1,0,1.240668,0,0,2.220446E-16,0,0,1.305966,1.240668,0,0,22.54741,9.306305,0,1.305966,-1.305966,16.23311,41.62328,0.1517668,1.364735,0,0,9.306305
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.99849,8.000339,0,0,0,16.23311,41.62328,0.1517668,0,0,0,8.000339
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,0.9312966,0.9312966,0,-1,0,0.9312966,0,0,1.110223E-16,0,0,0.9803122,0.9312966,0,0,23.99849,8.000339,0,0.9803122,-0.9803122,15.19977,38.9737,0.1517668,1.024426,0,0,8.000339
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,2.719099,2.719099,0,-1,0,2.719099,0,0,4.440892E-16,0,0,2.862209,2.719099,0,0,25.08772,7.020026,0,2.862209,-2.862209,12.18274,31.23773,0.1517668,2.991009,0,0,7.020026
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,0.8919572,0.8919572,0,0,0,0.8919572,0,0,1.110223E-16,0,0,0.9389023,0.8919572,0,0,28.26796,4.157817,0,0.9389023,-0.9389023,11.19305,28.70007,0.1517668,0.9811529,0,0,4.157817
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.3406943,2.014889,2.014889,0,0,0,2.014889,16.90884,0,0,0,0.3406943,2.120936,2.014889,0,0,29.31118,3.218915,0,1.780241,-1.780241,9.31651,23.88844,0.1517668,2.216378,0.2725554,0,3.559609
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,2.517202,0.7823296,0.7823296,0,0,0,0.7823296,321.7573,0,0,0,2.517202,0.8235048,0.7823296,0,0,31.28923,1.438673,1.693697,0,1.693697,10.92329,28.00839,0.151735,0.8605625,2.013762,0,3.955875
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,4.427643,3.828848,3.828848,12,0,3.372,3.828848,115.639,0,0,0,4.427643,0,0,8.171152,7.762595,29.59553,2.963001,12.19024,0,12.19024,22.48797,57.66134,0.1518191,4.211732,3.542114,12,7.390644
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,6.09532,6.66221,6.66221,0,-1,0,6.66221,91.49097,0,0,0,6.09532,7.012852,6.66221,0,0,17.40529,13.93421,0,0.9175315,-0.9175315,21.5208,55.18144,0.1518191,7.32843,4.876256,0,20.02954
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,7.688858,3.462201,3.462201,0,0,0,3.462201,222.08,0,0,0,7.688858,3.644422,3.462201,0,0,18.42477,13.01668,4.044436,0,4.044436,25.35769,65.01959,0.1517432,3.808421,6.151086,0,20.70554
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,8.259937,3.642466,3.642466,0,0,0,3.642466,226.7677,0,0,0,8.259937,3.834175,3.642466,0,0,14.38034,16.65668,4.425763,0,4.425763,29.55634,75.78533,0.1516603,4.006712,6.60795,0,24.91661
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,9.763205,1.355372,1.355372,0,0,0,1.355372,720.334,0,0,0,9.763205,1.426707,1.355372,0,0,9.954574,20.63986,8.336497,0,8.336497,37.46503,96.064,0.1515045,1.490909,7.810563,0,30.40306
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,9.304562,1.860922,1.860922,0,0,0,1.860922,499.9976,5.72762,0,0,9.304562,1.958865,1.860922,0,0,1.618077,28.14271,1.618077,0,1.618077,39.00008,100,0.1514742,2.047014,7.44365,0,37.44727
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,9.53694,4.980704,4.980704,0,-1,0,4.980704,191.4778,4.294094,0,0,9.53694,5.242846,4.980704,0,0,0,29.59898,0,0,0,39.00008,100,0.1514742,5.478774,7.629552,0,39.13592
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,7.716451,7.92875,7.92875,3,0,1.095,7.92875,97.32242,2.528293,0,0,7.716451,5.188158,4.92875,0,0,0,29.59898,0,0,0,39.00008,100,0.1514742,8.721625,6.173161,12,37.31543
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,4.276026,0,0,0,0,0,0,0,4.276026,0,0,4.276026,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1514742,0,3.420821,0,33.875
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,2.197414,4.63761,4.63761,0,0,0,4.63761,47.38247,0,0,0,2.197414,4.881694,4.63761,0,0,0,29.59898,0,2.684281,-2.684281,36.1706,92.74493,0.1514742,5.101371,1.757931,0,31.79639
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,6.151764,6.151764,0,0,0,6.151764,0,0,8.881784E-16,0,0,6.475542,6.151764,0,0,2.982534,26.9147,0,6.475542,-6.475542,29.34478,75.24287,0.1514742,6.766941,0,0,26.9147
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,2.859584,2.859584,0,-1,0,2.859584,0,0,0,0,0,3.010088,2.859584,0,0,10.17758,20.43916,0,3.010088,-3.010088,26.17187,67.10722,0.1514742,3.145542,0,0,20.43916
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,3.866746,3.866746,0,-1,0,3.866746,0,0,4.440892E-16,0,0,4.07026,3.866746,0,0,13.52212,17.42907,0,4.07026,-4.07026,21.88144,56.10613,0.1514742,4.253421,0,0,17.42907
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.04463,13.35881,0,0,0,21.88144,56.10613,0.1514742,0,0,0,13.35881
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,0.5855249,0.5855249,0,-1,0,0.5855249,0,0,0,0,0,0.616342,0.5855249,0,0,18.04463,13.35881,0,0.616342,-0.616342,21.23175,54.44029,0.1514742,0.6440774,0,0,13.35881
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,1.157781,1.157781,0,-1,0,1.157781,0,0,2.220446E-16,0,0,1.218717,1.157781,0,0,18.72946,12.74247,0,1.218717,-1.218717,19.94711,51.14634,0.1514742,1.273559,0,0,12.74247
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.08359,11.52375,0,0,0,19.94711,51.14634,0.1514742,0,0,0,11.52375
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,1.011435,1.011435,0,-1,0,1.011435,0,0,0,0,0,1.064669,1.011435,0,0,20.08359,11.52375,0,1.064669,-1.064669,18.82486,48.26876,0.1514742,1.112579,0,0,11.52375
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,0.4073099,0.4073099,0,-1,0,0.4073099,0,0,0,0,0,0.4287473,0.4073099,0,0,21.26655,10.45908,0,0.4287473,-0.4287473,18.37292,47.10995,0.1514742,0.4480409,0,0,10.45908
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,0.3420018,0.3420018,0,-1,0,0.3420018,0,0,5.551115E-17,0,0,0.3600019,0.3420018,0,0,21.74294,10.03033,0,0.3600019,-0.3600019,17.99344,46.13693,0.1514742,0.376202,0,0,10.03033
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,1.059655,1.059655,0,-1,0,1.059655,0,0,2.220446E-16,0,0,1.115426,1.059655,0,0,22.14294,9.670332,0,1.115426,-1.115426,16.81768,43.12217,0.1514742,1.16562,0,0,9.670332
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,0.8867836,0.8867836,0,0,0,0.8867836,0,0,1.110223E-16,0,0,0.9334564,0.8867836,0,0,23.3823,8.554906,0,0.9334564,-0.9334564,15.83373,40.59922,0.1514742,0.975462,0,0,8.554906
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.2426665,0.8814321,0.8814321,0,0,0,0.8814321,27.53094,0,1.110223E-16,0,0.2426665,0.9278232,0.8814321,0,0,24.41948,7.621449,0,0.6851567,-0.6851567,15.11151,38.74738,0.1514742,0.9695752,0.1941332,0,7.864116
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.6641316,5.016178,5.016178,0,0,0,5.016178,13.23979,0,0,0,0.6641316,5.280188,5.016178,0,0,25.18076,6.936293,0,4.616056,-4.616056,10.24576,26.27113,0.1514742,5.517796,0.5313053,0,7.600424
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,1.839367,1.783986,1.783986,0,0,0,1.783986,103.1043,2.220446E-16,0,0,1.839367,1.87788,1.783986,0,0,30.30971,2.320237,0,0.03851303,-0.03851303,10.20516,26.16703,0.1514742,1.962385,1.471494,0,4.159604
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,1.213334,4.4392,3.320305,0,-1,0,3.320305,36.54285,0,1.118895,2.484949,1.213334,3.495058,3.320305,0,0,30.3525,2.281724,0,2.281724,-2.281724,7.800015,20,0.1514742,4.88312,0.9706672,0,3.495058
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,2.730256,8.005902,8.005902,12,0,3.372,8.005902,34.10304,0,0,0,2.730256,0,0,3.994097,3.794393,32.88775,0,6.524649,0,6.524649,13.98984,35.87132,0.1515806,8.806493,2.184205,12,2.730256
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,3.278802,5.173177,5.173177,11.69271,0,3.294255,5.173177,63.38082,0,0,0,3.278802,0,0,6.519531,6.193554,26.3631,5.872184,9.472357,0,9.472357,22.97611,58.91298,0.1517046,5.690495,2.623042,12,9.150986
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,8.965072,1.7483,1.7483,10.09112,0,2.889053,1.7483,512.788,0,0,0,8.965072,0,0,8.342817,7.925676,16.89075,14.3973,16.89075,0,16.89075,39.00008,100,0.1516347,1.92313,7.172058,12,23.36238
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,7.465113,9.061934,9.061934,3,0,1.095,9.061934,82.3788,1.084129,0,0,7.465113,6.380984,6.061934,0,0,0,29.59898,0,0,0,39.00008,100,0.1516347,9.968128,5.97209,12,37.06409
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,4.528203,4.980216,4.980216,0,-1,0,4.980216,90.92382,0,0,0,4.528203,5.242333,4.980216,0,0,0,29.59898,0,0.7141301,-0.7141301,38.24732,98.06985,0.1516347,5.478238,3.622562,0,34.12718
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,2.761638,2.142926,2.142926,0,0,0,2.142926,128.8723,0,0,0,2.761638,2.255712,2.142926,0,0,0.793478,28.88485,0.5059261,0,0.5059261,38.72728,99.30052,0.1516253,2.357219,2.20931,0,31.64649
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,3.196448,6.730108,6.730108,0,0,0,6.730108,47.49475,0,0,0,3.196448,7.084324,6.730108,0,0,0.2875519,29.34018,0,3.887876,-3.887876,34.6291,88.79239,0.1516253,7.403119,2.557158,0,32.53663
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,2.005193,5.065918,5.065918,0,0,0,5.065918,39.58202,0,0,0,2.005193,5.332545,5.065918,0,0,4.607414,25.4523,0,3.327353,-3.327353,31.12176,79.79923,0.1516253,5.57251,1.604154,0,27.4575
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,6.114775,6.114775,0,0,0,6.114775,0,0,8.881784E-16,0,0,6.436605,6.114775,0,0,8.304473,22.12495,0,6.436605,-6.436605,24.33699,62.4024,0.1516253,6.726252,0,0,22.12495
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,4.232933,4.232933,0,-1,0,4.232933,0,0,8.881784E-16,0,0,4.455719,4.232933,0,0,15.45626,15.68835,0,4.455719,-4.455719,19.64025,50.3595,0.1516253,4.656227,0,0,15.68835
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,2.645539,2.645539,0,-1,0,2.645539,0,0,0,0,0,2.784778,2.645539,0,0,20.40705,11.23263,0,2.784778,-2.784778,16.70483,42.83282,0.1516253,2.910093,0,0,11.23263
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,1.295116,1.295116,0,-1,0,1.295116,0,0,2.220446E-16,0,0,1.36328,1.295116,0,0,23.50125,8.44785,0,1.36328,-1.36328,15.26781,39.14815,0.1516253,1.424628,0,0,8.44785
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,0.5214324,0.5214324,0,-1,0,0.5214324,0,0,1.110223E-16,0,0,0.5488762,0.5214324,0,0,25.01601,7.08457,0,0.5488762,-0.5488762,14.68924,37.66465,0.1516253,0.5735756,0,0,7.08457
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,3.09203,3.09203,0,-1,0,3.09203,0,0,4.440892E-16,0,0,3.254768,3.09203,0,0,25.62587,6.535694,0,3.254768,-3.254768,11.25842,28.86767,0.1516253,3.401233,0,0,6.535694
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,1.972968,1.972968,0,-1,0,1.972968,0,0,0,0,0,2.076808,1.972968,0,0,29.24228,3.280926,0,2.076808,-2.076808,9.069266,23.25448,0.1516253,2.170264,0,0,3.280926
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,1.753719,1.143911,0,-1,0,1.143911,0,0,0.6098073,0.7851791,0,1.204117,1.143911,0,0,31.54984,1.204117,0,1.204117,-1.204117,7.800015,20,0.1516253,1.929091,0,0,1.204117
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,0.7973809,0,0,-1,0,0,0,0,0.7973809,0.8771189,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1516253,0.8771189,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,1.418571,0,0,-1,0,0,0,0,1.418571,1.560428,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1516253,1.560428,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,1.090845,0,0,-1,0,0,0,0,1.090845,1.19993,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1516253,1.19993,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,0.6147135,0.6147135,9.414714,0,2.717922,0.6147135,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.151691,0.676185,0,12,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.4168207,1.234343,1.234343,10.03434,0,2.874689,1.234343,33.76862,0,0,0,0.4168207,0,0,8.8,8.36,24.52775,7.524,8.776821,0,8.776821,24.05743,61.6856,0.1517702,1.357778,0.3334566,12,7.940821
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,2.700824,7.278107,7.278107,12,0,3.372,7.278107,37.10889,0,0,0,2.700824,0,0,4.721893,4.485799,15.75093,15.42314,7.186623,0,7.186623,30.87526,79.16718,0.1518874,8.005918,2.16066,12,18.12396
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,5.908481,1.737491,1.737491,4.533101,0,1.482874,1.737491,340.0582,0,0,0,5.908481,0,0,2.795609,2.655829,8.564309,21.8911,8.564309,0,8.564309,39.00008,100,0.1517811,1.91124,4.726784,12,27.79958
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,8.581786,0.5143276,0.5143276,0,-1,0,0.5143276,1668.545,8.040388,0,0,8.581786,0.5413975,0.5143276,0,0,0,29.59898,0,0,0,39.00008,100,0.1517811,0.5657604,6.865429,0,38.18076
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,9.196688,3.808788,3.808788,0,0,0,3.808788,241.4597,5.187437,0,0,9.196688,4.009251,3.808788,0,0,0,29.59898,0,0,0,39.00008,100,0.1517811,4.189667,7.35735,0,38.79567
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,11.30217,0.2800297,0.2800297,0,0,0,0.2800297,4036.062,11.0074,0,0,11.30217,0.294768,0.2800297,0,0,0,29.59898,0,0,0,39.00008,100,0.1517811,0.3080326,9.041736,0,40.90115
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,10.96368,0.558991,0.558991,0,0,0,0.558991,1961.335,10.37527,0,0,10.96368,0.5884115,0.558991,0,0,0,29.59898,0,0,0,39.00008,100,0.1517811,0.61489,8.770947,0,40.56266
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,10.74117,2.385309,2.385309,0,0,0,2.385309,450.3051,8.230315,0,0,10.74117,2.510851,2.385309,0,0,0,29.59898,0,0,0,39.00008,100,0.1517811,2.623839,8.592933,0,40.34015
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,9.100562,3.431598,3.431598,0,-1,0,3.431598,265.199,5.488354,0,0,9.100562,3.612208,3.431598,0,0,0,29.59898,0,0,0,39.00008,100,0.1517811,3.774757,7.28045,0,38.69954
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,7.982322,0,0,0,0,0,0,0,7.982322,0,0,7.982322,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1517811,0,6.385858,0,37.5813
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,5.585687,4.352623,4.352623,0,0,0,4.352623,128.3292,1.003979,0,0,5.585687,4.581708,4.352623,0,0,0,29.59898,0,0,0,39.00008,100,0.1517811,4.787885,4.46855,0,35.18467
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,2.287971,0,0,0,0,0,0,0,2.287971,0,0,2.287971,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1517811,0,1.830377,0,31.88695
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1517811,0,0,0,29.59898
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,0.1588757,0.1588757,0,-1,0,0.1588757,0,0,2.775558E-17,0,0,0.1672376,0.1588757,0,0,0,29.59898,0,0.1672376,-0.1672376,38.8238,99.54799,0.1517811,0.1747633,0,0,29.59898
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,7.44652,7.44652,0,-1,0,7.44652,0,0,8.881784E-16,0,0,7.838442,7.44652,0,0,0.1858196,29.43174,0,7.838442,-7.838442,30.56135,78.36228,0.1517811,8.191172,0,0,29.43174
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.8952,21.5933,0,0,0,30.56135,78.36228,0.1517811,0,0,0,21.5933
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,0.737065,0.737065,0,-1,0,0.737065,0,0,1.110223E-16,0,0,0.7758579,0.737065,0,0,8.8952,21.5933,0,0.7758579,-0.7758579,29.74352,76.2653,0.1517811,0.8107715,0,0,21.5933
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,1.253257,1.253257,0,-1,0,1.253257,0,0,2.220446E-16,0,0,1.319218,1.253257,0,0,9.757264,20.81744,0,1.319218,-1.319218,28.35295,72.69971,0.1517811,1.378583,0,0,20.81744
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.22306,19.49822,0,0,0,28.35295,72.69971,0.1517811,0,0,0,19.49822
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,1.8302,1.8302,0,-1,0,1.8302,0,0,2.220446E-16,0,0,1.926527,1.8302,0,0,11.22306,19.49822,0,1.926527,-1.926527,26.32221,67.49271,0.1517811,2.01322,0,0,19.49822
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.36365,17.5717,0,0,0,26.32221,67.49271,0.1517811,0,0,0,17.5717
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,1.172046,1.172046,0,-1,0,1.172046,0,0,0,0,0,1.233733,1.172046,0,0,13.36365,17.5717,0,1.233733,-1.233733,25.02174,64.15818,0.1517811,1.289251,0,0,17.5717
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,2.060118,2.060118,0,-1,0,2.060118,0,0,0,0,0,2.168545,2.060118,0,0,14.73446,16.33796,0,2.168545,-2.168545,22.73589,58.29705,0.1517811,2.266129,0,0,16.33796
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,1.295472,1.295472,0,0,0,1.295472,0,0,0,0,0,1.363654,1.295472,0,0,17.14396,14.16942,0,1.363654,-1.363654,21.29848,54.61137,0.1517811,1.425019,0,0,14.16942
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.3281158,0.7210111,0.7210111,0,0,0,0.7210111,45.50773,0,0,0,0.3281158,0.7589591,0.7210111,0,0,18.65913,12.80576,0,0.4308433,-0.4308433,20.84433,53.44688,0.1517811,0.7931122,0.2624926,0,13.13388
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,2.023317,10.54593,10.54593,12,0,3.372,10.54593,19.18577,0,0,0,2.023317,0,0,1.454075,1.381371,19.13784,12.37492,3.404687,0,3.404687,24.0743,61.72884,0.1518339,11.60052,1.618653,12,14.39824
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,4.60137,5.839367,5.839367,11.5181,0,3.250079,5.839367,78.79913,0,0,0,4.60137,0,0,5.678733,5.394797,15.73315,15.43914,9.996167,0,9.996167,33.5575,86.04469,0.1519409,6.423303,3.681096,12,20.04051
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,8.205613,1.401302,1.401302,0,-1,0,1.401302,585.5705,0.9935712,0,0,8.205613,1.475055,1.401302,0,0,5.736987,24.43569,5.736987,0,5.736987,39.00008,100,0.1518346,1.541433,6.564491,0,32.6413
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,10.62518,5.688127,5.688127,0,0,0,5.688127,186.7958,4.63768,0,0,10.62518,5.987502,5.688127,0,0,0,29.59898,0,0,0,39.00008,100,0.1518346,6.256939,8.500146,0,40.22416
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,9.401886,3.072525,3.072525,0,0,0,3.072525,305.9987,6.167649,0,0,9.401886,3.234237,3.072525,0,0,0,29.59898,0,0,0,39.00008,100,0.1518346,3.379778,7.521509,0,39.00087
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,9.173793,1.853297,1.853297,0,0,0,1.853297,494.9986,7.222954,0,0,9.173793,1.950839,1.853297,0,0,0,29.59898,0,0,0,39.00008,100,0.1518346,2.038626,7.339035,0,38.77277
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,10.93864,5.31972,5.31972,0,0,0,5.31972,205.6244,5.338935,0,0,10.93864,5.599706,5.31972,0,0,0,29.59898,0,0,0,39.00008,100,0.1518346,5.851693,8.750913,0,40.53762
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,10.86457,9.661201,8.36,0,-1,0,8.36,129.959,2.06457,1.301202,2.267322,10.86457,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1518346,10.62732,8.691656,0,40.46355
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,8.281715,5.66446,5.66446,0,0,0,5.66446,146.2048,2.319126,0,0,8.281715,5.962589,5.66446,0,0,0,29.59898,0,0,0,39.00008,100,0.1518346,6.230906,6.625372,0,37.88069
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,4.926452,5.958379,5.958379,0,0,0,5.958379,82.68108,0,8.881784E-16,0,4.926452,6.271978,5.958379,0,0,0,29.59898,0,1.345526,-1.345526,37.58177,96.36332,0.1518346,6.554217,3.941162,0,34.52543
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,2.738648,1.585316,1.585316,0,0,0,1.585316,172.751,0,0,0,2.738648,1.668754,1.585316,0,0,1.495029,28.25345,1.069895,0,1.069895,38.59676,98.96585,0.1518148,1.743847,2.190919,0,30.9921
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,8.361918,8.361918,8.809428,0,2.564785,8.361918,0,0,0,0,0,0,0,0.4475096,0.4251341,0.4251341,29.21636,0.4251341,0,0.4251341,39.00008,100,0.1518222,9.198111,0,12,29.21636
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,2.408199,2.408199,0,-1,0,2.408199,0,0,0,0,0,2.534946,2.408199,0,0,0,29.59898,0,2.534946,-2.534946,36.32801,93.14856,0.1518222,2.649019,0,0,29.59898
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,1.062669,1.062669,0,-1,0,1.062669,0,0,0,0,0,1.118599,1.062669,0,0,2.816607,27.06403,0,1.118599,-1.118599,35.1489,90.12521,0.1518222,1.168936,0,0,27.06403
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,2.763251,2.763251,0,-1,0,2.763251,0,0,0,0,0,2.908685,2.763251,0,0,4.059494,25.94543,0,2.908685,-2.908685,32.08288,82.26363,0.1518222,3.039576,0,0,25.94543
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,2.127885,2.127885,0,-1,0,2.127885,0,0,0,0,0,2.239879,2.127885,0,0,7.291367,23.03675,0,2.239879,-2.239879,29.72184,76.20969,0.1518222,2.340673,0,0,23.03675
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,1.723649,1.723649,0,-1,0,1.723649,0,0,2.220446E-16,0,0,1.814367,1.723649,0,0,9.780121,20.79687,0,1.814367,-1.814367,27.80933,71.30583,0.1518222,1.896013,0,0,20.79687
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,0.5508828,0.5508828,0,-1,0,0.5508828,0,0,0,0,0,0.5798765,0.5508828,0,0,11.79608,18.9825,0,0.5798765,-0.5798765,27.19809,69.73854,0.1518222,0.605971,0,0,18.9825
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,1.009308,1.009308,0,-1,0,1.009308,0,0,0,0,0,1.06243,1.009308,0,0,12.44039,18.40263,0,1.06243,-1.06243,26.07819,66.86701,0.1518222,1.110239,0,0,18.40263
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,0.9605383,0.9605383,0,-1,0,0.9605383,0,0,0,0,0,1.011093,0.9605383,0,0,13.62087,17.3402,0,1.011093,-1.011093,25.0124,64.13423,0.1518222,1.056592,0,0,17.3402
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,0.4471007,0.4471007,0,-1,0,0.4471007,0,0,5.551115E-17,0,0,0.4706323,0.4471007,0,0,14.74431,16.3291,0,0.4706323,-0.4706323,24.51631,62.86221,0.1518222,0.4918107,0,0,16.3291
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,1.879901,1.879901,0,-1,0,1.879901,0,0,2.220446E-16,0,0,1.978843,1.879901,0,0,15.26723,15.85847,0,1.978843,-1.978843,22.43043,57.5138,0.1518222,2.067891,0,0,15.85847
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,0.8394489,0.8394489,0,0,0,0.8394489,0,0,1.110223E-16,0,0,0.8836304,0.8394489,0,0,17.46595,13.87963,0,0.8836304,-0.8836304,21.499,55.12553,0.1518222,0.9233938,0,0,13.87963
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.3456066,1.383487,1.383487,0,0,0,1.383487,24.98084,0,2.220446E-16,0,0.3456066,1.456302,1.383487,0,0,18.44776,12.996,0,1.110695,-1.110695,20.32822,52.12355,0.1518222,1.521835,0.2764853,0,13.3416
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,1.606412,6.637928,6.637928,0,0,0,6.637928,24.20051,0,8.881784E-16,0,1.606412,6.987293,6.637928,0,0,19.68186,11.8853,0,5.380881,-5.380881,14.65628,37.58012,0.1518222,7.301721,1.28513,0,13.49171
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,4.961229,1.418636,1.418636,0,0,0,1.418636,349.7184,0,0,0,4.961229,1.493301,1.418636,0,0,25.66062,6.504421,3.467928,0,3.467928,17.94624,46.01591,0.1517581,1.560499,3.968983,0,11.46565
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,4.965642,2.288817,2.288817,0,-1,0,2.288817,216.9523,0,0,0,4.965642,2.409281,2.288817,0,0,22.19269,9.625557,2.556361,0,2.556361,20.37142,52.23431,0.1517108,2.517699,3.972513,0,14.5912
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,8.671215,3.951843,3.951843,0,0,0,3.951843,219.4221,0,0,0,8.671215,4.159834,3.951843,0,0,19.63633,11.92628,4.511381,0,4.511381,24.65129,63.20831,0.1516274,4.347027,6.936972,0,20.5975
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,9.34546,6.463948,6.463948,0,0,0,6.463948,144.5782,0,0,0,9.34546,6.804156,6.463948,0,0,15.12495,15.98652,2.541304,0,2.541304,27.06218,69.39008,0.1515805,7.110343,7.476368,0,25.33198
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,10.89786,5.731714,5.731714,0,0,0,5.731714,190.1327,0,0,0,10.89786,6.033383,5.731714,0,0,12.58365,18.2737,4.864481,0,4.864481,31.67704,81.22301,0.1514908,6.304885,8.718291,0,29.17156
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,8.675472,2.302887,2.302887,0,0,0,2.302887,376.7215,0,0,0,8.675472,2.424092,2.302887,0,0,7.719164,22.65173,6.25138,0,6.25138,37.60762,96.42959,0.1513756,2.533176,6.940378,0,31.3272
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,5.483613,2.055177,2.055177,0,-1,0,2.055177,266.8196,1.852486,0,0,5.483613,2.163344,2.055177,0,0,1.467784,28.27797,1.467784,0,1.467784,39.00008,100,0.1513486,2.260695,4.386891,0,33.76159
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,4.361346,3.660572,3.660572,0,0,0,3.660572,119.1438,0.5081123,0,0,4.361346,3.853234,3.660572,0,0,0,29.59898,0,0,0,39.00008,100,0.1513486,4.026629,3.489077,0,33.96032
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,1.202758,6.748059,6.748059,0,0,0,6.748059,17.82376,0,0,0,1.202758,7.10322,6.748059,0,0,0,29.59898,0,5.900462,-5.900462,32.78045,84.05225,0.1513486,7.422865,0.9622062,0,30.80173
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.5403197,4.851944,4.851944,0,0,0,4.851944,11.13615,0,8.881784E-16,0,0.5403197,5.107309,4.851944,0,0,6.556069,23.69852,0,4.566989,-4.566989,27.96642,71.70861,0.1513486,5.337138,0.4322558,0,24.23884
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,1.307262,1.307262,0,0,0,1.307262,0,0,0,0,0,1.376066,1.307262,0,0,11.6305,19.13153,0,1.376066,-1.376066,26.51591,67.98939,0.1513486,1.437989,0,0,19.13153
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,7.8863,7.8863,0,-1,0,7.8863,0,0,1.776357E-15,0.3149303,0,8.301369,7.8863,0,0,13.15946,17.75546,0,8.301369,-8.301369,17.7655,45.55248,0.1513486,8.674931,0,0,17.75546
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,9.747259,8.36,0,-1,0,8.36,0,0,1.387259,2.361985,0,8.8,8.36,0,0,22.38321,9.454092,0,8.8,-8.8,8.48949,21.76788,0.1513486,10.72199,0,0,9.454092
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,13.69573,0.6213875,0,-1,0,0.6213875,0,0,13.07434,14.44391,0,0.6540921,0.6213875,0,0,32.16098,0.6540921,0,0.6540921,-0.6540921,7.800015,20,0.1513486,15.0653,0,0,0.6540921
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,2.414824,0,0,-1,0,0,0,0,2.414824,2.656306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1513486,2.656306,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,1.889798,0,0,-1,0,0,0,0,1.889798,2.078778,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1513486,2.078778,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,1.717271,0,0,-1,0,0,0,0,1.717271,1.888998,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1513486,1.888998,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,0.9779557,0,0,-1,0,0,0,0,0.9779557,1.075751,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1513486,1.075751,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,1.662413,0,0,-1,0,0,0,0,1.662413,1.828654,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1513486,1.828654,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,0.4691786,0,0,-1,0,0,0,0,0.4691786,0.5160965,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1513486,0.5160965,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,0.1669282,0,0,-1,0,0,0,0,0.1669282,0.1836211,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1513486,0.1836211,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,1.822483,1.822483,10.62248,0,3.023488,1.822483,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1514552,2.004732,0,12,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.3186774,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.3186774,0,0,8.8,8.36,24.52775,7.524,8.678678,0,8.678678,23.96432,61.44686,0.1514935,0,0.2549419,12,7.842678
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,1.631169,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.631169,0,0,8.8,8.36,15.84908,15.33481,9.991169,0,9.991169,33.44278,85.75055,0.1515077,0,1.304935,12,16.96598
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,3.689347,0,0,0,0,0,0,0,0,0,0,3.689347,0,0,0,0,5.857907,24.32686,3.689347,0,3.689347,36.9428,94.72495,0.1514399,0,2.951478,0,28.01621
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,6.323438,1.665325,1.665325,0,-1,0,1.665325,379.7119,2.401904,0,0,6.323438,1.752974,1.665325,0,0,2.16856,27.64727,2.16856,0,2.16856,39.00008,100,0.1514002,1.831858,5.05875,0,33.97071
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,8.075363,1.055601,1.055601,0,0,0,1.055601,765.0011,6.964203,0,0,8.075363,1.111159,1.055601,0,0,0,29.59898,0,0,0,39.00008,100,0.1514002,1.161162,6.46029,0,37.67434
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,10.7501,7.132874,7.132874,0,0,0,7.132874,150.7121,3.241814,0,0,10.7501,7.508289,7.132874,0,0,0,29.59898,0,0,0,39.00008,100,0.1514002,7.846162,8.600082,0,40.34908
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,8.450175,7.395751,7.395751,0,0,0,7.395751,114.2572,0.6651745,0,0,8.450175,7.785001,7.395751,0,0,0,29.59898,0,0,0,39.00008,100,0.1514002,8.135325,6.76014,0,38.04915
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,3.609868,9.535039,9.535039,6.105664,0,1.880733,9.535039,37.85897,0,0,0,3.609868,3.609868,3.429374,0,0,0,29.59898,0,0,0,39.00008,100,0.1514002,10.48854,2.887894,12,33.20885
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,5.862465,3.715948,3.715948,0,-1,0,3.715948,157.765,1.950941,0,0,5.862465,3.911525,3.715948,0,0,0,29.59898,0,0,0,39.00008,100,0.1514002,4.087543,4.689972,0,35.46144
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,6.403948,1.861989,1.861989,0,0,0,1.861989,343.9305,4.44396,0,0,6.403948,1.959988,1.861989,0,0,0,29.59898,0,0,0,39.00008,100,0.1514002,2.048188,5.123158,0,36.00293
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,5.788836,2.941649,2.941649,0,0,0,2.941649,196.7888,2.692364,0,0,5.788836,3.096473,2.941649,0,0,0,29.59898,0,0,0,39.00008,100,0.1514002,3.235814,4.631069,0,35.38781
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,2.287866,4.715302,4.715302,0,0,0,4.715302,48.52003,0,8.881784E-16,0,2.287866,4.963476,4.715302,0,0,0,29.59898,0,2.67561,-2.67561,36.17974,92.76837,0.1514002,5.186832,1.830293,0,31.88684
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,1.340293,1.340293,0,0,0,1.340293,0,0,2.220446E-16,0,0,1.410834,1.340293,0,0,2.9729,26.92337,0,1.410834,-1.410834,34.69259,88.95518,0.1514002,1.474322,0,0,26.92337
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,4.674999,4.674999,0,-1,0,4.674999,0,0,0,0,0,4.921052,4.674999,0,0,4.540493,25.51253,0,4.921052,-4.921052,29.50534,75.65457,0.1514002,5.142499,0,0,25.51253
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,0.5073451,0.5073451,0,-1,0,0.5073451,0,0,0,0,0,0.5340475,0.5073451,0,0,10.00833,20.59148,0,0.5340475,-0.5340475,28.94241,74.21115,0.1514002,0.5580796,0,0,20.59148
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.60172,20.05743,0,0,0,28.94241,74.21115,0.1514002,0,0,0,20.05743
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,0.463222,0.463222,0,-1,0,0.463222,0,0,5.551115E-17,0,0,0.4876021,0.463222,0,0,10.60172,20.05743,0,0.4876021,-0.4876021,28.42843,72.89326,0.1514002,0.5095442,0,0,20.05743
