Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,1.144901,1.144901,0,-1,0,1.144901,0,0,0,0,0,1.205159,1.144901,0,0,11.1435,19.56983,0,1.205159,-1.205159,27.15808,69.63596,0.1514002,1.259391,0,0,19.56983
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.48256,18.36467,0,0,0,27.15808,69.63596,0.1514002,0,0,0,18.36467
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,2.214821,2.214821,0,-1,0,2.214821,0,0,4.440892E-16,0,0,2.33139,2.214821,0,0,12.48256,18.36467,0,2.33139,-2.33139,24.70058,63.33469,0.1514002,2.436303,0,0,18.36467
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,1.686188,1.686188,0,-1,0,1.686188,0,0,2.220446E-16,0,0,1.774935,1.686188,0,0,15.07299,16.03328,0,1.774935,-1.774935,22.82964,58.53741,0.1514002,1.854807,0,0,16.03328
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,2.949661,2.949661,0,-1,0,2.949661,0,0,0,0,0,3.104906,2.949661,0,0,17.04514,14.25835,0,3.104906,-3.104906,19.55678,50.14548,0.1514002,3.244627,0,0,14.25835
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,1.107516,1.107516,0,-1,0,1.107516,0,0,0,0,0,1.165806,1.107516,0,0,20.49504,11.15344,0,1.165806,-1.165806,18.32791,46.99454,0.1514002,1.218267,0,0,11.15344
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,2.124327,2.124327,0,0,0,2.124327,0,0,0,0,0,2.236134,2.124327,0,0,21.79038,9.987638,0,2.236134,-2.236134,15.97082,40.95073,0.1514002,2.33676,0,0,9.987638
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.4024601,2.046697,2.046697,0,0,0,2.046697,19.66389,0,4.440892E-16,0,0.4024601,2.154418,2.046697,0,0,24.27497,7.751503,0,1.751958,-1.751958,14.12409,36.21555,0.1514002,2.251367,0.3219681,0,8.153963
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,2.612154,0,0,0,0,0,0,0,0,0,0,2.612154,0,0,0,0,26.22159,5.999545,2.612154,0,2.612154,16.6022,42.56966,0.1513523,0,2.089724,0,8.6117
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,5.120282,6.030468,6.030468,0,0,0,6.030468,84.90687,0,0,0,5.120282,6.347862,6.030468,0,0,23.60944,8.350484,0,1.227579,-1.227579,15.30822,39.25176,0.1513523,6.633515,4.096226,0,13.47077
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,5.255677,4.799475,4.799475,0,-1,0,4.799475,109.5052,0,0,0,5.255677,5.052079,4.799475,0,0,24.97342,7.122905,0.2035973,0,0.2035973,15.50137,39.74701,0.1513486,5.279423,4.204541,0,12.37858
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,8.562517,0,0,0,0,0,0,0,0,0,0,8.562517,0,0,0,0,24.76982,7.306142,8.562517,0,8.562517,23.62448,60.57548,0.1511919,0,6.850014,0,15.86866
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,7.119923,4.279237,4.279237,0,0,0,4.279237,166.383,0,0,0,7.119923,4.50446,4.279237,0,0,16.2073,15.01241,2.615463,0,2.615463,26.10573,66.93763,0.1511441,4.707161,5.695939,0,22.13233
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,11.34968,2.173162,2.173162,0,0,0,2.173162,522.2659,0,0,0,11.34968,2.287539,2.173162,0,0,13.59184,17.36633,9.062145,0,9.062145,34.70284,88.98145,0.1509787,2.390478,9.079747,0,28.71601
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,11.21752,0,0,0,0,0,0,0,6.687826,0,0,11.21752,0,0,0,0,4.529692,25.52225,4.529692,0,4.529692,39.00008,100,0.1508961,0,8.974014,0,36.73977
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,10.42021,0,0,0,-1,0,0,0,10.42021,0,0,10.42021,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1508961,0,8.336167,0,40.01919
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,7.321002,4.397223,4.397223,0,0,0,4.397223,166.4915,2.692347,0,0,7.321002,4.628655,4.397223,0,0,0,29.59898,0,0,0,39.00008,100,0.1508961,4.836945,5.856802,0,36.91998
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,3.53774,4.094803,4.094803,0,0,0,4.094803,86.39584,0,0,0,3.53774,4.310319,4.094803,0,0,0,29.59898,0,0.7725794,-0.7725794,38.18571,97.91187,0.1508961,4.504283,2.830192,0,33.13672
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,1.718955,0,0,0,0,0,0,0,0.860533,0,0,1.718955,0,0,0,0,0.8584216,28.8264,0.8584216,0,0.8584216,39.00008,100,0.1508805,0,1.375164,0,30.54535
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1508805,0,0,0,29.59898
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1508805,0,0,0,29.59898
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,7.796618,7.796618,0,-1,0,7.796618,0,0,0,0.2162803,0,8.206966,7.796618,0,0,0,29.59898,0,8.206966,-8.206966,30.34918,77.81824,0.1508805,8.576281,0,0,29.59898
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,1.646523,1.646523,0,-1,0,1.646523,0,0,0,0,0,1.733182,1.646523,0,0,9.118852,21.39201,0,1.733182,-1.733182,28.52224,73.1338,0.1508805,1.811175,0,0,21.39201
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,0.7556072,0.7556072,0,-1,0,0.7556072,0,0,1.110223E-16,0,0,0.795376,0.7556072,0,0,11.04461,19.65883,0,0.795376,-0.795376,27.68384,70.98407,0.1508805,0.8311679,0,0,19.65883
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,0.3175675,0.3175675,0,-1,0,0.3175675,0,0,5.551115E-17,0,0,0.3342816,0.3175675,0,0,11.92836,18.86345,0,0.3342816,-0.3342816,27.33148,70.08057,0.1508805,0.3493243,0,0,18.86345
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.29978,18.52917,0,0,0,27.33148,70.08057,0.1508805,0,0,0,18.52917
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,1.830305,1.830305,0,-1,0,1.830305,0,0,2.220446E-16,0,0,1.926636,1.830305,0,0,12.29978,18.52917,0,1.926636,-1.926636,25.30062,64.87327,0.1508805,2.013335,0,0,18.52917
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,0.7050293,0.7050293,0,-1,0,0.7050293,0,0,1.110223E-16,0,0,0.7421361,0.7050293,0,0,14.44049,16.60254,0,0.7421361,-0.7421361,24.51834,62.86742,0.1508805,0.7755322,0,0,16.60254
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,0.5479345,0.5479345,0,-1,0,0.5479345,0,0,1.110223E-16,0,0,0.5767732,0.5479345,0,0,15.26509,15.8604,0,0.5767732,-0.5767732,23.91037,61.30853,0.1508805,0.602728,0,0,15.8604
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,0.9817848,0.9817848,0,-1,0,0.9817848,0,0,0,0,0,1.033458,0.9817848,0,0,15.90595,15.28363,0,1.033458,-1.033458,22.82101,58.5153,0.1508805,1.079963,0,0,15.28363
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,1.477873,1.477873,0,0,0,1.477873,0,0,2.220446E-16,0,0,1.555656,1.477873,0,0,17.05423,14.25017,0,1.555656,-1.555656,21.18121,54.31068,0.1508805,1.62566,0,0,14.25017
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.03114074,1.57441,1.57441,0,0,0,1.57441,1.977931,0,4.440892E-16,0,0.03114074,1.657274,1.57441,0,0,18.78274,12.69451,0,1.626133,-1.626133,19.46711,49.91557,0.1508805,1.731851,0.02491259,0,12.72565
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.263248,8.156755,8.156755,12,0,3.372,8.156755,3.227362,0,0,0,0.263248,0,0,3.843245,3.651083,20.58955,11.06838,3.914331,0,3.914331,23.18057,59.43725,0.150948,8.97243,0.2105984,12,11.33163
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.05904527,7.328114,7.328114,12,0,3.372,7.328114,0.8057362,0,0,0,0.05904527,0,0,4.671886,4.438292,16.67522,14.59128,4.497337,0,4.497337,27.44712,70.37709,0.1510264,8.060925,0.04723622,12,14.65032
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.4842969,6.274921,6.274921,0,-1,0,6.274921,7.717976,0,8.881784E-16,0,0.4842969,6.60518,6.274921,0,0,12.17789,18.63888,0,6.120883,-6.120883,20.99514,53.8336,0.1510264,6.902413,0.3874376,0,19.12318
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,1.828963,0,0,0,0,0,0,0,0,0,0,1.828963,0,0,0,0,18.97887,12.518,1.828963,0,1.828963,22.73025,58.28258,0.1509931,0,1.46317,0,14.34696
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,1.324811,2.596987,2.596987,0,0,0,2.596987,51.01339,0,0,0,1.324811,2.733671,2.596987,0,0,17.1499,14.16406,0,1.40886,-1.40886,21.24518,54.47472,0.1509931,2.856686,1.059849,0,15.48888
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,2.082604,4.091511,4.091511,0,0,0,4.091511,50.90061,0,0,0,2.082604,4.306854,4.091511,0,0,18.7153,12.7552,0,2.22425,-2.22425,18.90062,48.46302,0.1509931,4.500662,1.666083,0,14.83781
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,1.108179,2.890978,2.890978,0,0,0,2.890978,38.33233,0,4.440892E-16,0,1.108179,3.043134,2.890978,0,0,21.18669,10.53096,0,1.934955,-1.934955,16.86099,43.23323,0.1509931,3.180075,0.8865433,0,11.63913
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.471354,0.2672024,0.2672024,0,-1,0,0.2672024,176.4034,0,0,0,0.471354,0.2812656,0.2672024,0,0,23.33664,8.596,0.1900883,0,0.1900883,17.04133,43.69563,0.1509897,0.2939226,0.3770832,0,9.067353
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,1.809233,4.137876,4.137876,0,0,0,4.137876,43.72372,0,0,0,1.809233,4.355659,4.137876,0,0,23.14655,8.767079,0,2.546426,-2.546426,14.35716,36.81316,0.1509897,4.551663,1.447387,0,10.57631
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.9746398,4.052118,4.052118,0,0,0,4.052118,24.0526,0,8.881784E-16,0,0.9746398,4.265388,4.052118,0,0,25.97592,6.220654,0,3.290748,-3.290748,10.88841,27.91894,0.1509897,4.45733,0.7797118,0,7.195293
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.6140446,0,0,0,0,0,0,0,0,0,0,0.6140446,0,0,0,0,29.6323,2.929905,0.6140446,0,0.6140446,11.47094,29.41261,0.1509785,0,0.4912357,0,3.54395
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,8.564478,8.564478,12,0,3.372,8.564478,0,0,0,0,0,0,0,3.435522,3.263746,29.01826,3.482546,3.263746,0,3.263746,14.5672,37.35173,0.1510355,9.420925,0,12,3.482546
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,12.22269,6.098921,0,-1,0,6.098921,0,0,6.123765,7.346033,0,6.419917,6.098921,0,0,25.75451,6.419917,0,6.419917,-6.419917,7.800015,20,0.1510355,13.44495,0,0,6.419917
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,4.422469,0,0,-1,0,0,0,0,4.422469,4.864716,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1510355,4.864716,0,0,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1510355,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,1.394005,0,0,-1,0,0,0,0,1.394005,1.533406,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1510355,1.533406,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,1.663984,0,0,-1,0,0,0,0,1.663984,1.830383,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1510355,1.830383,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,0.2610304,0,0,-1,0,0,0,0,0.2610304,0.2871335,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1510355,0.2871335,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,0.277791,0,0,-1,0,0,0,0,0.277791,0.3055701,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1510355,0.3055701,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1510355,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1510355,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,0.6430311,0,0,-1,0,0,0,0,0.6430311,0.7073342,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1510355,0.7073342,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,0.4250199,0.4250199,9.225019,0,2.66993,0.4250199,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1510941,0.4675218,0,12,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.1294812,2.539293,2.539293,11.33929,0,3.204841,2.539293,5.099104,0,0,0,0.1294812,0,0,8.8,8.36,24.52775,7.524,8.489481,0,8.489481,23.78484,60.98664,0.1512218,2.793222,0.1035849,12,7.653481
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,1.28898,4.964284,4.964284,12,0,3.372,4.964284,25.96507,0,0,0,1.28898,0,0,7.035716,6.68393,16.03827,15.16453,7.97291,0,7.97291,31.3486,80.38087,0.1513559,5.460713,1.031184,12,16.45351
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,3.218114,0,0,0,0,0,0,0,0,0,0,3.218114,0,0,0,0,8.065362,22.34015,3.218114,0,3.218114,34.40157,88.20899,0.1512974,0,2.574491,0,25.55827
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,3.95263,3.976301,3.976301,0,-1,0,3.976301,99.40469,0,0,0,3.95263,4.18558,3.976301,0,0,4.847248,25.23645,0,0.2329502,-0.2329502,34.15602,87.57937,0.1512974,4.373931,3.162104,0,29.18909
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,6.62361,3.605253,3.605253,0,0,0,3.605253,183.7211,0,0,0,6.62361,3.795003,3.605253,0,0,5.106082,25.0035,2.828608,0,2.828608,36.83948,94.46001,0.151246,3.965778,5.298888,0,31.62712
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,3.884343,6.076373,6.076373,0,0,0,6.076373,63.92535,0,8.881784E-16,0,3.884343,6.396182,6.076373,0,0,2.277474,27.54925,0,2.511839,-2.511839,34.19176,87.67102,0.151246,6.684011,3.107474,0,31.43359
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,7.525973,8.639145,8.639145,6.304456,0,1.931027,8.639145,87.1148,0,0,0,7.525973,2.457566,2.334688,0,0,5.068407,25.03741,5.068407,0,5.068407,39.00008,100,0.1512655,9.503058,6.020779,12,32.56339
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,6.541979,7.149702,7.149702,0,0,0,7.149702,91.50003,0,0,0,6.541979,7.526001,7.149702,0,0,0,29.59898,0,0.9840226,-0.9840226,37.96283,97.34039,0.1512655,7.864672,5.233583,0,36.14096
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,4.693843,0.6350638,0.6350638,0,-1,0,0.6350638,739.1137,2.931997,0,0,4.693843,0.6684882,0.6350638,0,0,1.093358,28.61496,1.093358,0,1.093358,39.00008,100,0.1512456,0.6985701,3.755075,0,33.3088
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,2.427313,3.014702,3.014702,0,0,0,3.014702,80.51586,0,4.440892E-16,0,2.427313,3.17337,3.014702,0,0,0,29.59898,0,0.7460572,-0.7460572,38.21367,97.98356,0.1512456,3.316172,1.94185,0,32.02629
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,2.208084,4.035374,4.035374,0,0,0,4.035374,54.71819,0,8.881784E-16,0,2.208084,4.247762,4.035374,0,0,0.8289524,28.85292,0,2.039678,-2.039678,36.06366,92.47073,0.1512456,4.438911,1.766467,0,31.061
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,1.087634,2.929605,2.929605,0,0,0,2.929605,37.12563,0,0,0,1.087634,3.083794,2.929605,0,0,3.095262,26.81324,0,1.99616,-1.99616,33.95952,87.07551,0.1512456,3.222565,0.8701074,0,27.90088
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,5.36483,5.36483,0,0,0,5.36483,0,0,8.881784E-16,0,0,5.647189,5.36483,0,0,5.313218,24.81708,0,5.647189,-5.647189,28.00686,71.81231,0.1512456,5.901313,0,0,24.81708
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,8.604861,8.36,0,-1,0,8.36,0,0,0.2448609,1.105347,0,8.8,8.36,0,0,11.58787,19.16989,0,8.8,-8.8,18.73084,48.02771,0.1512456,9.465347,0,0,19.16989
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,5.778369,5.778369,0,-1,0,5.778369,0,0,8.881784E-16,0,0,6.082494,5.778369,0,0,21.36565,10.36989,0,6.082494,-6.082494,12.31933,31.58796,0.1512456,6.356206,0,0,10.36989
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,4.164485,4.073029,0,-1,0,4.073029,0,0,0.0914567,0.5079052,0,4.287399,4.073029,0,0,28.12398,4.287399,0,4.287399,-4.287399,7.800015,20,0.1512456,4.580934,0,0,4.287399
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,2.959939,0,0,-1,0,0,0,0,2.959939,3.255933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1512456,3.255933,0,0,0
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,1.182767,0,0,-1,0,0,0,0,1.182767,1.301044,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1512456,1.301044,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,1.234002,0,0,-1,0,0,0,0,1.234002,1.357403,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1512456,1.357403,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,0.1968794,0,0,-1,0,0,0,0,0.1968794,0.2165673,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1512456,0.2165673,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,0.6840205,0,0,-1,0,0,0,0,0.6840205,0.7524226,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1512456,0.7524226,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,0.6295667,0,0,-1,0,0,0,0,0.6295667,0.6925234,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1512456,0.6925234,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,1.354653,0,0,-1,0,0,0,0,1.354653,1.490119,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1512456,1.490119,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,1.785708,1.785708,10.58571,0,3.014184,1.785708,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1513496,1.964279,0,12,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.02293538,0.5917258,0.5917258,9.391726,0,2.712107,0.5917258,3.876014,1.776357E-15,0,0,0.02293538,0,0,8.8,8.36,24.52775,7.524,8.382936,0,8.382936,23.68376,60.72747,0.1514128,0.6508984,0.0183483,12,7.546936
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.2377039,0.3097105,0.3097105,9.109711,0,2.640757,0.3097105,76.75033,1.776357E-15,0,0,0.2377039,0,0,8.8,8.36,16.14482,15.06864,8.597704,0,8.597704,31.84026,81.64152,0.1514626,0.3406816,0.1901631,12,15.30635
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.4998787,0,0,0,0,0,0,0,0,0,0,0.4998787,0,0,0,0,7.547114,22.80658,0.4998787,0,0.4998787,32.31448,82.85748,0.1514535,0,0.399903,0,23.30645
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,1.073473,6.692534,6.692534,0,-1,0,6.692534,16.03987,0,0,0,1.073473,7.044773,6.692534,0,0,7.047235,23.25647,0,5.9713,-5.9713,26.02018,66.71828,0.1514535,7.361788,0.8587788,0,24.32994
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.8446435,3.379876,3.379876,0,0,0,3.379876,24.99037,0,0,0,0.8446435,3.557765,3.379876,0,0,13.68201,17.28517,0,2.713121,-2.713121,23.1603,59.38527,0.1514535,3.717864,0.6757148,0,18.12981
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,1.372823,0,0,0,0,0,0,0,0,0,0,1.372823,0,0,0,0,16.69659,14.57205,1.372823,0,1.372823,24.46267,62.72468,0.1514287,0,1.098258,0,15.94487
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.6757306,5.73982,5.73982,0,0,0,5.73982,11.77268,0,0,0,0.6757306,6.041916,5.73982,0,0,15.32377,15.80759,0,5.366185,-5.366185,18.80622,48.22098,0.1514287,6.313802,0.5405845,0,16.48332
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,1.301585,5.189876,5.189876,0,0,0,5.189876,25.07931,0,1.776357E-15,0,1.301585,5.463027,5.189876,0,0,21.2862,10.4414,0,4.161442,-4.161442,14.41967,36.97345,0.1514287,5.708863,1.041268,0,11.74299
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,2.50787,1.809484,1.809484,0,-1,0,1.809484,138.5959,0,0,0,2.50787,1.90472,1.809484,0,0,25.91002,6.279959,0.6031498,0,0.6031498,14.99187,38.44062,0.1514177,1.990433,2.006296,0,8.787828
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,1.412592,0,0,0,0,0,0,0,0,0,0,1.412592,0,0,0,0,25.30687,6.822794,1.412592,0,1.412592,16.33197,41.87677,0.1513922,0,1.130073,0,8.235386
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.8941747,0,0,0,0,0,0,0,0,0,0,0.8941747,0,0,0,0,23.89428,8.094127,0.8941747,0,0.8941747,17.18026,44.05187,0.151376,0,0.7153398,0,8.988301
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.392103,5.922012,5.922012,0,0,0,5.922012,6.621111,0,1.776357E-15,0,0.392103,6.233697,5.922012,0,0,23.0001,8.898884,0,5.841594,-5.841594,11.02268,28.26323,0.151376,6.514213,0.3136824,0,9.290987
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,9.871788,9.871788,12,0,3.372,9.871788,0,0,0,0,0,0,0,2.128211,2.021801,29.49076,3.05729,2.021801,0,2.021801,12.94073,33.18129,0.1514109,10.85897,0,12,3.05729
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,1.385607,1.385607,0,-1,0,1.385607,0,0,2.220446E-16,0,0,1.458534,1.385607,0,0,27.46896,4.876911,0,1.458534,-1.458534,11.4033,29.23917,0.1514109,1.524168,0,0,4.876911
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.08387631,0.08387631,0,-1,0,0.08387631,0,0,1.387779E-17,0,0,0.08829086,0.08387631,0,0,29.08956,3.418376,0,0.08829086,-0.08829086,11.31023,29.00054,0.1514109,0.09226394,0,0,3.418376
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,1.580526,1.580526,0,-1,0,1.580526,0,0,2.220446E-16,0,0,1.663711,1.580526,0,0,29.18766,3.330086,0,1.663711,-1.663711,9.556528,24.50387,0.1514109,1.738578,0,0,3.330086
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,2.007848,1.583056,0,-1,0,1.583056,0,0,0.424792,0.6255767,0,1.666374,1.583056,0,0,31.03623,1.666374,0,1.666374,-1.666374,7.800015,20,0.1514109,2.208632,0,0,1.666374
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1514109,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,0.814288,0,0,-1,0,0,0,0,0.814288,0.8957168,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1514109,0.8957168,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1514109,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,2.673389,0,0,-1,0,0,0,0,2.673389,2.940727,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1514109,2.940727,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,0.3946345,0,0,-1,0,0,0,0,0.3946345,0.4340979,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1514109,0.4340979,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,1.714999,0,0,-1,0,0,0,0,1.714999,1.886499,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1514109,1.886499,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,1.657296,1.657296,10.4573,0,2.981696,1.657296,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.15151,1.823026,0,12,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.484125,1.960005,1.960005,10.76,0,3.058281,1.960005,24.7002,1.776357E-15,0,0,0.484125,0,0,8.8,8.36,24.52775,7.524,8.844125,0,8.844125,24.12128,61.84932,0.1516104,2.156005,0.3873,12,8.008125
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,2.9679,7.366908,7.366908,12,0,3.372,7.366908,40.28691,0,0,0,2.9679,0,0,4.633092,4.401437,15.68363,15.48371,7.369337,0,7.369337,31.11245,79.77535,0.1517268,8.103599,2.37432,12,18.45161
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,5.596404,5.179521,5.179521,7.761514,0,2.299663,5.179521,108.0487,0,0,0,5.596404,0,0,2.581994,2.452894,8.314292,22.11612,8.049297,0,8.049297,38.74868,99.3554,0.1517408,5.697473,4.477123,12,27.71252
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,6.706572,7.27804,7.27804,0,-1,0,7.27804,92.14804,0,8.881784E-16,0,6.706572,7.661095,7.27804,0,0,0.2649941,29.36048,0,0.9545236,-0.9545236,37.74253,96.77551,0.1517408,8.005844,5.365257,0,36.06705
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,7.605737,5.842375,5.842375,0,0,0,5.842375,130.1823,0.1302919,0,0,7.605737,6.149869,5.842375,0,0,1.325576,28.40596,1.325576,0,1.325576,39.00008,100,0.1517169,6.426613,6.084589,0,36.0117
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,9.483335,7.76292,7.76292,3,0,1.095,7.76292,122.162,4.469736,0,0,9.483335,5.0136,4.76292,0,0,0,29.59898,0,0,0,39.00008,100,0.1517169,8.539212,7.586668,12,39.08231
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,10.1715,6.488953,6.488953,0,0,0,6.488953,156.7511,3.341027,0,0,10.1715,6.830477,6.488953,0,0,0,29.59898,0,0,0,39.00008,100,0.1517169,7.137848,8.137203,0,39.77048
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,10.81559,2.016937,2.016937,0,0,0,2.016937,536.2384,8.692501,0,0,10.81559,2.123092,2.016937,0,0,0,29.59898,0,0,0,39.00008,100,0.1517169,2.218631,8.652474,0,40.41457
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,9.400798,6.424922,6.424922,0,-1,0,6.424922,146.3177,2.637722,0,0,9.400798,6.763076,6.424922,0,0,0,29.59898,0,0,0,39.00008,100,0.1517169,7.067415,7.520638,0,38.99977
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,7.141218,1.729101,1.729101,0,0,0,1.729101,413.0018,5.321111,0,0,7.141218,1.820106,1.729101,0,0,0,29.59898,0,0,0,39.00008,100,0.1517169,1.902011,5.712974,0,36.7402
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,4.207493,5.005731,5.005731,0,0,0,5.005731,84.05351,0,0,0,4.207493,5.269191,5.005731,0,0,0,29.59898,0,1.061698,-1.061698,37.88095,97.13045,0.1517169,5.506304,3.365994,0,33.80647
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,1.970804,7.14825,7.14825,0,0,0,7.14825,27.57044,0,0,0,1.970804,7.524474,7.14825,0,0,1.179664,28.53728,0,5.553669,-5.553669,32.02687,82.12001,0.1517169,7.863075,1.576643,0,30.50809
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,14.34691,14.34691,12,0,3.372,14.34691,0,0,0,0,0,2.470431,2.346909,0,0,7.350409,22.98361,0,2.470431,-2.470431,29.42281,75.44294,0.1517169,15.7816,0,12,22.98361
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,3.483958,3.483958,0,-1,0,3.483958,0,0,0,0,0,3.667325,3.483958,0,0,10.09533,20.51318,0,3.667325,-3.667325,25.55711,65.53091,0.1517169,3.832354,0,0,20.51318
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,0.8782272,0.8782272,0,-1,0,0.8782272,0,0,1.110223E-16,0,0,0.9244497,0.8782272,0,0,14.17014,16.84586,0,0.9244497,-0.9244497,24.58265,63.03231,0.1517169,0.9660499,0,0,16.84586
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.1973,15.92141,0,0,0,24.58265,63.03231,0.1517169,0,0,0,15.92141
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,0.3153637,0.3153637,0,-1,0,0.3153637,0,0,5.551115E-17,0,0,0.3319618,0.3153637,0,0,15.1973,15.92141,0,0.3319618,-0.3319618,24.23273,62.13509,0.1517169,0.3469,0,0,15.92141
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,2.130304,2.130304,0,-1,0,2.130304,0,0,0,0,0,2.242425,2.130304,0,0,15.56615,15.58944,0,2.242425,-2.242425,21.86901,56.07427,0.1517169,2.343334,0,0,15.58944
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,0.06664086,0.06664086,0,-1,0,0.06664086,0,0,0,0,0,0.07014827,0.06664086,0,0,18.05773,13.34702,0,0.07014827,-0.07014827,21.79506,55.88467,0.1517169,0.07330495,0,0,13.34702
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,1.027184,1.027184,0,-1,0,1.027184,0,0,0,0,0,1.081246,1.027184,0,0,18.13568,13.27687,0,1.081246,-1.081246,20.65533,52.96228,0.1517169,1.129902,0,0,13.27687
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,0.9752737,0.9752737,0,-1,0,0.9752737,0,0,2.220446E-16,0,0,1.026604,0.9752737,0,0,19.33706,12.19562,0,1.026604,-1.026604,19.5732,50.18758,0.1517169,1.072801,0,0,12.19562
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,0.660478,0.660478,0,-1,0,0.660478,0,0,1.110223E-16,0,0,0.69524,0.660478,0,0,20.47773,11.16902,0,0.69524,-0.69524,18.84035,48.30849,0.1517169,0.7265258,0,0,11.16902
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,0.304648,0.304648,0,-1,0,0.304648,0,0,5.551115E-17,0,0,0.3206821,0.304648,0,0,21.25022,10.47378,0,0.3206821,-0.3206821,18.50232,47.44175,0.1517169,0.3351128,0,0,10.47378
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,0.4054086,0.4054086,0,0,0,0.4054086,0,0,5.551115E-17,0,0,0.4267459,0.4054086,0,0,21.60653,10.1531,0,0.4267459,-0.4267459,18.05249,46.28835,0.1517169,0.4459495,0,0,10.1531
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.2884038,0.3836244,0.3836244,0,0,0,0.3836244,75.17869,0,0,0,0.2884038,0.4038152,0.3836244,0,0,22.0807,9.726353,0,0.1154114,-0.1154114,17.93084,45.97641,0.1517169,0.4219869,0.2307231,0,10.01476
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,2.831947,5.816184,5.816184,0,0,0,5.816184,48.6908,0,0,0,2.831947,6.122299,5.816184,0,0,22.20893,9.610941,0,3.290352,-3.290352,14.4625,37.08326,0.1517169,6.397802,2.265557,0,12.44289
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,5.544418,3.259663,3.259663,0,0,0,3.259663,170.0918,0,0,0,5.544418,3.431224,3.259663,0,0,25.86488,6.320589,2.113194,0,2.113194,16.46725,42.22364,0.1516787,3.585629,4.435534,0,11.86501
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,8.257356,2.84857,2.84857,0,-1,0,2.84857,289.8772,0,0,0,8.257356,2.998495,2.84857,0,0,23.75168,8.222463,5.258861,0,5.258861,21.45625,55.01591,0.1515839,3.133427,6.605885,0,16.47982
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,7.773491,1.149273,1.149273,0,0,0,1.149273,676.3836,0,0,0,7.773491,1.209761,1.149273,0,0,18.49282,12.95544,6.563731,0,6.563731,27.68315,70.98229,0.1514657,1.2642,6.218793,0,20.72893
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,9.216833,3.909474,3.909474,0,0,0,3.909474,235.7564,0,0,0,9.216833,4.115235,3.909474,0,0,11.92909,18.8628,5.101598,0,5.101598,32.52295,83.39201,0.1513739,4.300421,7.373466,0,28.07963
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,12.0579,1.350687,1.350687,0,0,0,1.350687,892.7237,3.808635,0,0,12.0579,1.421776,1.350687,0,0,6.827494,23.45423,6.827494,0,6.827494,39.00008,100,0.1512513,1.485756,9.646323,0,35.51214
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,8.314846,6.102382,6.102382,0,0,0,6.102382,136.2557,1.891286,0,0,8.314846,6.42356,6.102382,0,0,0,29.59898,0,0,0,39.00008,100,0.1512513,6.71262,6.651876,0,37.91382
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,9.452757,9.376555,8.36,0,-1,0,8.36,113.0713,0.6527564,1.016555,1.954211,9.452757,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1512513,10.31421,7.562205,0,39.05173
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,7.039882,2.746697,2.746697,0,0,0,2.746697,256.3035,4.148622,0,0,7.039882,2.89126,2.746697,0,0,0,29.59898,0,0,0,39.00008,100,0.1512513,3.021367,5.631906,0,36.63886
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,4.568892,3.109323,3.109323,0,0,0,3.109323,146.9417,1.295921,0,0,4.568892,3.272972,3.109323,0,0,0,29.59898,0,0,0,39.00008,100,0.1512513,3.420256,3.655114,0,34.16787
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,1.676978,3.054518,3.054518,0,0,0,3.054518,54.90157,0,4.440892E-16,0,1.676978,3.215283,3.054518,0,0,0,29.59898,0,1.538304,-1.538304,37.37856,95.84228,0.1512513,3.35997,1.341583,0,31.27596
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.709227,28.06067,0,0,0,37.37856,95.84228,0.1512513,0,0,0,28.06067
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,1.975117,1.975117,0,-1,0,1.975117,0,0,2.220446E-16,0,0,2.079071,1.975117,0,0,1.709227,28.06067,0,2.079071,-2.079071,35.18703,90.22298,0.1512513,2.172629,0,0,28.06067
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,10.72595,8.36,0,-1,0,8.36,0,0,2.365946,3.43854,0,8.8,8.36,0,0,4.019306,25.9816,0,8.8,-8.8,25.91102,66.43837,0.1512513,11.79854,0,0,25.9816
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,4.672763,4.672763,0,-1,0,4.672763,0,0,0,0,0,4.918698,4.672763,0,0,13.79708,17.1816,0,4.918698,-4.918698,20.72625,53.14413,0.1512513,5.140039,0,0,17.1816
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.2623,12.26291,0,0,0,20.72625,53.14413,0.1512513,0,0,0,12.26291
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.2623,12.26291,0,0,0,20.72625,53.14413,0.1512513,0,0,0,12.26291
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,2.119644,2.119644,0,-1,0,2.119644,0,0,4.440892E-16,0,0,2.231204,2.119644,0,0,19.2623,12.26291,0,2.231204,-2.231204,18.37436,47.11364,0.1512513,2.331608,0,0,12.26291
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,0.6126691,0.6126691,0,-1,0,0.6126691,0,0,1.110223E-16,0,0,0.6449148,0.6126691,0,0,21.74142,10.0317,0,0.6449148,-0.6449148,17.69456,45.37057,0.1512513,0.6739359,0,0,10.0317
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,0.7614022,0.7614022,0,-1,0,0.7614022,0,0,1.110223E-16,0,0,0.8014759,0.7614022,0,0,22.45799,9.386786,0,0.8014759,-0.8014759,16.84973,43.20434,0.1512513,0.8375424,0,0,9.386786
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,1.756434,1.756434,0,-1,0,1.756434,0,0,0,0,0,1.848878,1.756434,0,0,23.34852,8.585311,0,1.848878,-1.848878,14.90084,38.2072,0.1512513,1.932078,0,0,8.585311
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,0.1895075,0.1895075,0,-1,0,0.1895075,0,0,2.775558E-17,0,0,0.1994816,0.1895075,0,0,25.40283,6.736432,0,0.1994816,-0.1994816,14.69057,37.66805,0.1512513,0.2084583,0,0,6.736432
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,1.353981,1.353981,0,0,0,1.353981,0,0,2.220446E-16,0,0,1.425243,1.353981,0,0,25.62448,6.536951,0,1.425243,-1.425243,13.18823,33.8159,0.1512513,1.489379,0,0,6.536951
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.581767,2.849716,2.849716,0,0,0,2.849716,20.41491,0,0,0,0.581767,2.999701,2.849716,0,0,27.20808,5.111707,0,2.417934,-2.417934,10.6395,27.28072,0.1512513,3.134687,0.4654136,0,5.693474
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,2.891066,5.82191,5.82191,12,0,3.372,5.82191,49.65838,0,0,0,2.891066,0,0,6.17809,5.869185,29.89467,2.693773,8.760251,0,8.760251,18.95021,48.59018,0.1513916,6.404101,2.312853,12,5.584839
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,5.874179,3.120348,3.120348,11.42436,0,3.226364,3.120348,188.254,0,0,0,5.874179,0,0,8.304015,7.888815,21.13442,10.578,13.76299,0,13.76299,32.00693,82.06889,0.1514253,3.432383,4.699344,12,16.45218
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,7.09909,5.504367,5.504367,0,-1,0,5.504367,128.972,0,0,0,7.09909,5.79407,5.504367,0,0,7.371427,22.96469,1.305019,0,1.305019,33.24498,85.24336,0.1514019,6.054803,5.679272,0,30.06378
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,7.22565,0,0,0,0,0,0,0,1.159243,0,0,7.22565,0,0,0,0,6.066407,24.13921,6.066407,0,6.066407,39.00008,100,0.1512933,0,5.78052,0,31.36486
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,6.215212,0,0,0,0,0,0,0,6.215212,0,0,6.215212,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1512933,0,4.972169,0,35.81419
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,8.074189,1.746902,1.746902,0,0,0,1.746902,462.2005,6.235345,0,0,8.074189,1.838844,1.746902,0,0,0,29.59898,0,0,0,39.00008,100,0.1512933,1.921592,6.459352,0,37.67317
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,8.32137,10.12459,10.12459,3,0,1.095,10.12459,82.18969,0.8218004,0,0,8.32137,7.49957,7.124591,0,0,0,29.59898,0,0,0,39.00008,100,0.1512933,11.13705,6.657096,12,37.92035
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,8.096849,3.225465,3.225465,0,-1,0,3.225465,251.0289,4.701623,0,0,8.096849,3.395226,3.225465,0,0,0,29.59898,0,0,0,39.00008,100,0.1512933,3.548012,6.477479,0,37.69583
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,6.17458,0.6491631,0.6491631,0,0,0,0.6491631,951.16,5.49125,0,0,6.17458,0.6833296,0.6491631,0,0,0,29.59898,0,0,0,39.00008,100,0.1512933,0.7140794,4.939664,0,35.77356
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,4.048131,5.463415,5.463415,0,0,0,5.463415,74.09525,0,8.881784E-16,0,4.048131,5.750964,5.463415,0,0,0,29.59898,0,1.702832,-1.702832,37.20514,95.39759,0.1512933,6.009757,3.238505,0,33.64711
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,1.31821,3.884994,3.884994,0,0,0,3.884994,33.93082,0,0,0,1.31821,4.089467,3.884994,0,0,1.892036,27.89615,0,2.771257,-2.771257,34.28397,87.90745,0.1512933,4.273493,1.054568,0,29.21436
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,2.651024,2.651024,0,0,0,2.651024,0,0,4.440892E-16,0,0,2.790552,2.651024,0,0,4.97121,25.12489,0,2.790552,-2.790552,31.34247,80.36516,0.1512933,2.916127,0,0,25.12489
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,5.194639,5.194639,0,-1,0,5.194639,0,0,0,0,0,5.468041,5.194639,0,0,8.071823,22.33434,0,5.468041,-5.468041,25.57865,65.58616,0.1512933,5.714103,0,0,22.33434
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.14742,16.86629,0,0,0,25.57865,65.58616,0.1512933,0,0,0,16.86629
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.14742,16.86629,0,0,0,25.57865,65.58616,0.1512933,0,0,0,16.86629
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.14742,16.86629,0,0,0,25.57865,65.58616,0.1512933,0,0,0,16.86629
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,1.581406,1.581406,0,-1,0,1.581406,0,0,0,0,0,1.664638,1.581406,0,0,14.14742,16.86629,0,1.664638,-1.664638,23.82397,61.08698,0.1512933,1.739547,0,0,16.86629
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,1.198964,1.198964,0,-1,0,1.198964,0,0,0,0,0,1.262067,1.198964,0,0,15.99702,15.20166,0,1.262067,-1.262067,22.49364,57.67587,0.1512933,1.31886,0,0,15.20166
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,1.020542,1.020542,0,-1,0,1.020542,0,0,0,0,0,1.074255,1.020542,0,0,17.39932,13.93959,0,1.074255,-1.074255,21.36127,54.77238,0.1512933,1.122596,0,0,13.93959
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.59294,12.86534,0,0,0,21.36127,54.77238,0.1512933,0,0,0,12.86534
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,1.576585,1.576585,0,-1,0,1.576585,0,0,2.220446E-16,0,0,1.659563,1.576585,0,0,18.59294,12.86534,0,1.659563,-1.659563,19.61194,50.28692,0.1512933,1.734243,0,0,12.86534
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,2.758777,2.758777,0,-1,0,2.758777,0,0,0,0,0,2.903976,2.758777,0,0,20.4369,11.20577,0,2.903976,-2.903976,16.55088,42.43806,0.1512933,3.034655,0,0,11.20577
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.66353,8.301797,0,0,0,16.55088,42.43806,0.1512933,0,0,0,8.301797
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.3681434,0.1805328,0.1805328,0,0,0,0.1805328,203.9205,0,0,0,0.3681434,0.1900346,0.1805328,0,0,23.66353,8.301797,0.1781089,0,0.1781089,16.71985,42.87132,0.1512902,0.1985861,0.2945147,0,8.669941
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,2.460651,1.973065,1.973065,0,0,0,1.973065,124.7121,0,0,0,2.460651,2.07691,1.973065,0,0,23.48543,8.462095,0.3837406,0,0.3837406,17.08389,43.80477,0.1512833,2.170372,1.968521,0,10.92275
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,5.020851,0,0,0,0,0,0,0,0,0,0,5.020851,0,0,0,0,23.10168,8.807462,5.020851,0,5.020851,21.84709,56.01807,0.1511936,0,4.016681,0,13.82831
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,7.259543,4.585421,4.585421,0,-1,0,4.585421,158.3179,0,0,0,7.259543,4.826758,4.585421,0,0,18.08083,13.32623,2.432785,0,2.432785,24.15504,61.93586,0.1511501,5.043962,5.807635,0,20.58577
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,8.403923,0,0,0,0,0,0,0,0,0,0,8.403923,0,0,0,0,15.64805,15.51573,8.403923,0,8.403923,32.1277,82.37855,0.1510003,0,6.723139,0,23.91966
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,11.93084,0.9772874,0.9772874,0,0,0,0.9772874,1220.812,3.657994,0,0,11.93084,1.028723,0.9772874,0,0,7.244126,23.07927,7.244126,0,7.244126,39.00008,100,0.1508713,1.075016,9.544675,0,35.01011
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,12.59289,0,0,0,0,0,0,0,12.59289,0,0,12.59289,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1508713,0,10.07431,0,42.19187
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,12.30073,7.206154,7.206154,0,0,0,7.206154,170.6976,4.715304,0,0,12.30073,7.585425,7.206154,0,0,0,29.59898,0,0,0,39.00008,100,0.1508713,7.92677,9.840584,0,41.89971
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,10.37137,0,0,0,-1,0,0,0,10.37137,0,0,10.37137,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1508713,0,8.297092,0,39.97034
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,8.408726,3.992046,3.992046,0,0,0,3.992046,210.637,4.206572,0,0,8.408726,4.202154,3.992046,0,0,0,29.59898,0,0,0,39.00008,100,0.1508713,4.391251,6.726981,0,38.00771
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,5.076115,4.264458,4.264458,0,0,0,4.264458,119.0331,0.5872119,0,0,5.076115,4.488904,4.264458,0,0,0,29.59898,0,0,0,39.00008,100,0.1508713,4.690904,4.060892,0,34.67509
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,1.923376,0.6110491,0.6110491,0,0,0,0.6110491,314.7663,1.280167,0,0,1.923376,0.6432096,0.6110491,0,0,0,29.59898,0,0,0,39.00008,100,0.1508713,0.672154,1.538701,0,31.52235
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,6.498668,6.498668,0,0,0,6.498668,0,0,8.881784E-16,0,0,6.840703,6.498668,0,0,0,29.59898,0,6.840703,-6.840703,31.78934,81.51097,0.1508713,7.148535,0,0,29.59898
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,2.014676,2.014676,0,-1,0,2.014676,0,0,0,0,0,2.120712,2.014676,0,0,7.600781,22.75827,0,2.120712,-2.120712,29.55392,75.77912,0.1508713,2.216144,0,0,22.75827
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,1.363178,1.363178,0,-1,0,1.363178,0,0,2.220446E-16,0,0,1.434924,1.363178,0,0,9.957128,20.63756,0,1.434924,-1.434924,28.04137,71.90082,0.1508713,1.499495,0,0,20.63756
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.55149,19.20264,0,0,0,28.04137,71.90082,0.1508713,0,0,0,19.20264
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,1.615037,1.615037,0,-1,0,1.615037,0,0,0,0,0,1.700039,1.615037,0,0,11.55149,19.20264,0,1.700039,-1.700039,26.24938,67.30596,0.1508713,1.776541,0,0,19.20264
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,0.7264712,0.7264712,0,-1,0,0.7264712,0,0,1.110223E-16,0,0,0.7647066,0.7264712,0,0,13.44042,17.5026,0,0.7647066,-0.7647066,25.4433,65.23911,0.1508713,0.7991183,0,0,17.5026
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,0.5871313,0.5871313,0,-1,0,0.5871313,0,0,0,0,0,0.6180329,0.5871313,0,0,14.29009,16.73789,0,0.6180329,-0.6180329,24.79184,63.5687,0.1508713,0.6458445,0,0,16.73789
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.9768,16.11986,0,0,0,24.79184,63.5687,0.1508713,0,0,0,16.11986
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,2.962918,2.962918,0,-1,0,2.962918,0,0,4.440892E-16,0,0,3.118861,2.962918,0,0,14.9768,16.11986,0,3.118861,-3.118861,21.50427,55.13905,0.1508713,3.25921,0,0,16.11986
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,1.164931,1.164931,0,-1,0,1.164931,0,0,2.220446E-16,0,0,1.226243,1.164931,0,0,18.4422,13.001,0,1.226243,-1.226243,20.2117,51.82476,0.1508713,1.281424,0,0,13.001
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,1.367357,1.367357,0,-1,0,1.367357,0,0,2.220446E-16,0,0,1.439323,1.367357,0,0,19.80469,11.77476,0,1.439323,-1.439323,18.69452,47.93457,0.1508713,1.504092,0,0,11.77476
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,1.257,1.257,0,0,0,1.257,0,0,2.220446E-16,0,0,1.323158,1.257,0,0,21.40394,10.33543,0,1.323158,-1.323158,17.29979,44.35834,0.1508713,1.3827,0,0,10.33543
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.1310037,1.804612,1.804612,0,0,0,1.804612,7.259383,0,2.220446E-16,0,0.1310037,1.899591,1.804612,0,0,22.87411,9.012275,0,1.768587,-1.768587,15.43553,39.57821,0.1508713,1.985073,0.1048029,0,9.143279
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,2.14885,5.21774,5.21774,0,0,0,5.21774,41.18354,0,8.881784E-16,0,2.14885,5.492358,5.21774,0,0,24.83921,7.243688,0,3.343508,-3.343508,11.91117,30.54139,0.1508713,5.739514,1.71908,0,9.392538
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,4.728551,0,0,0,0,0,0,0,0,0,0,4.728551,0,0,0,0,28.55422,3.90018,4.728551,0,4.728551,16.39706,42.04367,0.1507873,0,3.782841,0,8.628731
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,8.431103,0,0,0,-1,0,0,0,0,0,0,8.431103,0,0,0,0,23.82567,8.155876,8.431103,0,8.431103,24.39551,62.55246,0.1506376,0,6.744883,0,16.58698
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,8.237139,3.458024,3.458024,0,0,0,3.458024,238.2036,0,0,0,8.237139,3.640025,3.458024,0,0,15.39457,15.74387,4.597113,0,4.597113,28.75671,73.73502,0.1505562,3.803827,6.589711,0,23.98101
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,11.44458,4.801299,4.801299,0,0,0,4.801299,238.3643,0,0,0,11.44458,5.053998,4.801299,0,0,10.79745,19.88127,6.390583,0,6.390583,34.81936,89.28021,0.1504431,5.281428,9.155664,0,31.32585
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,11.76802,5.605993,5.605993,0,0,0,5.605993,209.9186,1.460107,0,0,11.76802,5.901045,5.605993,0,0,4.406871,25.6328,4.406871,0,4.406871,39.00008,100,0.1503652,6.166592,9.414418,0,37.40082
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,9.686131,3.215112,3.215112,0,0,0,3.215112,301.2689,6.301803,0,0,9.686131,3.384328,3.215112,0,0,0,29.59898,0,0,0,39.00008,100,0.1503652,3.536623,7.748905,0,39.28511
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,6.916795,0,0,0,-1,0,0,0,6.916795,0,0,6.916795,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1503652,0,5.533436,0,36.51577
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,5.329834,7.037558,7.037558,0,0,0,7.037558,75.73413,0,0,0,5.329834,7.407956,7.037558,0,0,0,29.59898,0,2.078122,-2.078122,36.80954,94.38326,0.1503652,7.741314,4.263867,0,34.92881
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,2.173238,0,0,0,0,0,0,0,0,0,0,2.173238,0,0,0,0,2.309025,27.52085,2.173238,0,2.173238,38.87126,99.66969,0.1503268,0,1.73859,0,29.69409
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,1.529769,3.491655,3.491655,0,0,0,3.491655,43.81215,0,4.440892E-16,0,1.529769,3.675426,3.491655,0,0,0.135787,29.47677,0,2.145657,-2.145657,36.60954,93.87042,0.1503268,3.84082,1.223815,0,31.00654
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,9.983394,9.983394,12,0,3.372,9.983394,0,0,0,0,0,0,0,2.016606,1.915776,2.51985,27.33111,1.915776,0,1.915776,38.427,98.53058,0.1503596,10.98173,0,12,27.33111
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,8.264507,8.264507,0,-1,0,8.264507,0,0,0,0.7309575,0,8.699481,8.264507,0,0,0.6040747,29.05531,0,8.699481,-8.699481,29.25694,75.01765,0.1503596,9.090958,0,0,29.05531
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,9.351745,8.36,0,-1,0,8.36,0,0,0.9917449,1.926919,0,8.8,8.36,0,0,10.27016,20.35583,0,8.8,-8.8,19.98093,51.23305,0.1503596,10.28692,0,0,20.35583
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,7.791248,7.791248,0,-1,0,7.791248,0,0,8.881784E-16,0.2103728,0,8.201314,7.791248,0,0,20.04794,11.55583,0,8.201314,-8.201314,11.33599,29.06657,0.1503596,8.570373,0,0,11.55583
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,0.8291171,0.8291171,0,-1,0,0.8291171,0,0,1.110223E-16,0,0,0.8727549,0.8291171,0,0,29.16051,3.354516,0,0.8727549,-0.8727549,10.41602,26.7077,0.1503596,0.9120288,0,0,3.354516
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,0.4842426,0.4842426,0,-1,0,0.4842426,0,0,5.551115E-17,0,0,0.5097291,0.4842426,0,0,30.13024,2.481761,0,0.5097291,-0.5097291,9.87872,25.33,0.1503596,0.5326669,0,0,2.481761
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,1.099782,1.099782,0,-1,0,1.099782,0,0,0,0,0,1.157665,1.099782,0,0,30.69661,1.972032,0,1.157665,-1.157665,8.658434,22.20107,0.1503596,1.20976,0,0,1.972032
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,0.6151717,0.6151717,0,-1,0,0.6151717,0,0,0,0,0,0.6475491,0.6151717,0,0,31.9829,0.8143671,0,0.6475491,-0.6475491,7.975857,20.45087,0.1503596,0.6766888,0,0,0.8143671
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,1.304054,0.158477,0,-1,0,0.158477,0,0,1.145577,1.275982,0,0.1668179,0.158477,0,0,32.7024,0.1668179,0,0.1668179,-0.1668179,7.800015,20,0.1503596,1.434459,0,0,0.1668179
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,1.002495,0,0,-1,0,0,0,0,1.002495,1.102745,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1503596,1.102745,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,1.341178,0,0,-1,0,0,0,0,1.341178,1.475296,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1503596,1.475296,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,0.4870236,0.4870236,9.287024,0,2.685617,0.4870236,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1504194,0.535726,0,12,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.1876165,1.343654,1.343654,10.14365,0,2.902344,1.343654,13.96316,0,0,0,0.1876165,0,0,8.8,8.36,24.52775,7.524,8.547617,0,8.547617,23.83999,61.12806,0.1505041,1.478019,0.1500932,12,7.711617
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,1.233796,4.272784,4.272784,12,0,3.372,4.272784,28.8757,-8.881784E-16,0,0,1.233796,0,0,7.727216,7.340856,15.98014,15.21686,8.574652,0,8.574652,31.97462,81.98604,0.1506459,4.700062,0.987037,12,16.45065
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,3.690992,3.979206,3.979206,0,0,0,3.979206,92.757,0,0,0,3.690992,4.188638,3.979206,0,0,7.405485,22.93404,0,0.4976458,-0.4976458,31.45005,80.641,0.1506459,4.377126,2.952793,0,26.62503
