Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,8.518808,3.138667,3.138667,0,-1,0,3.138667,271.4149,0,0,0,8.518808,3.30386,3.138667,0,0,7.958425,22.4364,5.214949,0,5.214949,36.39739,93.32645,0.150554,3.452534,6.815047,0,30.9552
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,7.848827,4.369272,4.369272,0,0,0,4.369272,179.637,0.5061174,0,0,7.848827,4.599234,4.369272,0,0,2.743476,27.12985,2.743476,0,2.743476,39.00008,100,0.1505057,4.806199,6.279062,0,34.97868
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,8.964892,3.864773,3.864773,0,0,0,3.864773,231.9643,4.89671,0,0,8.964892,4.068182,3.864773,0,0,0,29.59898,0,0,0,39.00008,100,0.1505057,4.251251,7.171914,0,38.56387
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,9.524311,3.44278,3.44278,0,0,0,3.44278,276.646,5.900332,0,0,9.524311,3.623979,3.44278,0,0,0,29.59898,0,0,0,39.00008,100,0.1505057,3.787058,7.619449,0,39.12329
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,11.2081,2.096192,2.096192,0,0,0,2.096192,534.6886,9.00158,0,0,11.2081,2.206518,2.096192,0,0,0,29.59898,0,0,0,39.00008,100,0.1505057,2.305811,8.966478,0,40.80708
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,5.366659,3.973285,3.973285,0,-1,0,3.973285,135.0685,1.184253,0,0,5.366659,4.182406,3.973285,0,0,0,29.59898,0,0,0,39.00008,100,0.1505057,4.370614,4.293327,0,34.96564
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,5.447963,1.571465,1.571465,0,0,0,1.571465,346.6804,3.793789,0,0,5.447963,1.654174,1.571465,0,0,0,29.59898,0,0,0,39.00008,100,0.1505057,1.728612,4.35837,0,35.04694
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,2.264046,2.172759,2.172759,0,0,0,2.172759,104.2014,0,0,0,2.264046,2.287115,2.172759,0,0,0,29.59898,0,0.02306902,-0.02306902,38.97576,99.93765,0.1505057,2.390035,1.811237,0,31.86302
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,1.084257,0,0,0,0,0,0,0,1.058624,0,0,1.084257,0,0,0,0,0.02563225,29.57591,0.02563225,0,0.02563225,39.00008,100,0.1505052,0,0.8674052,0,30.66017
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,1.152905,1.152905,0,0,0,1.152905,0,0,0,0,0,1.213584,1.152905,0,0,0,29.59898,0,1.213584,-1.213584,37.72085,96.71993,0.1505052,1.268195,0,0,29.59898
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,4.347163,4.347163,0,-1,0,4.347163,0,0,8.881784E-16,0,0,4.575961,4.347163,0,0,1.348426,28.3854,0,4.575961,-4.575961,32.89736,84.35204,0.1505052,4.781879,0,0,28.3854
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.432827,23.80943,0,0,0,32.89736,84.35204,0.1505052,0,0,0,23.80943
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,6.742466,6.742466,0,-1,0,6.742466,0,0,8.881784E-16,0,0,7.097333,6.742466,0,0,6.432827,23.80943,0,7.097333,-7.097333,25.41612,65.1694,0.1505052,7.416713,0,0,23.80943
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.31875,16.7121,0,0,0,25.41612,65.1694,0.1505052,0,0,0,16.7121
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,0.9481553,0.9481553,0,-1,0,0.9481553,0,0,1.110223E-16,0,0,0.9980582,0.9481553,0,0,14.31875,16.7121,0,0.9980582,-0.9980582,24.36407,62.47185,0.1505052,1.042971,0,0,16.7121
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,0.4942063,0.4942063,0,-1,0,0.4942063,0,0,5.551115E-17,0,0,0.5202172,0.4942063,0,0,15.42771,15.71404,0,0.5202172,-0.5202172,23.81571,61.06581,0.1505052,0.543627,0,0,15.71404
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,1.057169,1.057169,0,-1,0,1.057169,0,0,0,0,0,1.11281,1.057169,0,0,16.00573,15.19383,0,1.11281,-1.11281,22.64271,58.05811,0.1505052,1.162886,0,0,15.19383
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,2.141336,2.141336,0,-1,0,2.141336,0,0,0,0,0,2.254037,2.141336,0,0,17.24218,14.08102,0,2.254037,-2.254037,20.26674,51.96591,0.1505052,2.355469,0,0,14.08102
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,1.11713,1.11713,0,-1,0,1.11713,0,0,0,0,0,1.175926,1.11713,0,0,19.74667,11.82698,0,1.175926,-1.175926,19.02721,48.78762,0.1505052,1.228843,0,0,11.82698
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.02841478,0.02841478,0,-1,0,0.02841478,0,0,3.469447E-18,0,0,0.02991029,0.02841478,0,0,21.05325,10.65105,0,0.02991029,-0.02991029,18.99568,48.70678,0.1505052,0.03125625,0,0,10.65105
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,2.649669,2.649669,0,0,0,2.649669,0,0,4.440892E-16,0,0,2.789126,2.649669,0,0,21.08648,10.62114,0,2.789126,-2.789126,16.05569,41.16834,0.1505052,2.914636,0,0,10.62114
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.2820108,0,0,0,0,0,0,0,0,0,0,0.2820108,0,0,0,0,24.18551,7.832016,0.2820108,0,0.2820108,16.32322,41.85434,0.1505003,0,0.2256086,0,8.114026
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,1.801228,4.468064,4.468064,0,0,0,4.468064,40.31338,0,8.881784E-16,0,1.801228,4.703225,4.468064,0,0,23.9035,8.085825,0,2.901998,-2.901998,13.26425,34.01083,0.1505003,4.91487,1.440982,0,9.887053
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,2.992795,0,0,0,0,0,0,0,0,0,0,2.992795,0,0,0,0,27.12794,5.183828,2.992795,0,2.992795,16.10346,41.29085,0.1504476,0,2.394236,0,8.176622
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,6.861215,8.377316,8.36,0,-1,0,8.36,82.07195,0,0.01731567,0.8550472,6.861215,8.8,8.36,0,0,24.13515,7.877343,0,1.938785,-1.938785,14.05981,36.05071,0.1504476,9.215047,5.488972,0,14.73856
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,8.006852,2.172095,2.172095,0,0,0,2.172095,368.6235,0,0,0,8.006852,2.286416,2.172095,0,0,26.28936,5.938558,5.720437,0,5.720437,19.48669,49.96577,0.150347,2.389305,6.405482,0,13.94541
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,3.541221,7.515975,7.515975,0,0,0,7.515975,47.11592,0,8.881784E-16,0,3.541221,7.911553,7.515975,0,0,20.56892,11.08695,0,4.370332,-4.370332,14.87995,38.15365,0.150347,8.267573,2.832977,0,14.62817
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,7.03961,10.96185,10.96185,12,0,3.372,10.96185,64.21915,0,0,0,7.03961,0,0,1.038146,0.986239,25.42484,6.716619,8.025849,0,8.025849,22.49394,57.67666,0.1504597,12.05804,5.631688,12,13.75623
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,7.826653,5.373416,5.373416,12,0,3.372,5.373416,145.6551,0,0,0,7.826653,0,0,6.626584,6.295255,17.39899,13.93988,14.12191,0,14.12191,35.89116,92.02843,0.1505069,5.910758,6.261322,12,21.76654
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,4.849028,6.42431,6.42431,0,-1,0,6.42431,75.47935,0,0,0,4.849028,6.762431,6.42431,0,0,3.277086,26.6496,0,1.913404,-1.913404,33.87426,86.8569,0.1505069,7.066741,3.879222,0,31.49863
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,3.924736,3.714249,3.714249,0,0,0,3.714249,105.667,0,0,0,3.924736,3.909736,3.714249,0,0,5.40309,24.7362,0.01499964,0,0.01499964,33.88848,86.89338,0.1505067,4.085674,3.139789,0,28.66093
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,3.912589,5.587006,5.587006,0,0,0,5.587006,70.03016,0,8.881784E-16,0,3.912589,5.881059,5.587006,0,0,5.388091,24.7497,0,1.96847,-1.96847,31.81354,81.57301,0.1505067,6.145707,3.130071,0,28.66228
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,2.035979,0,0,0,0,0,0,0,0,0,0,2.035979,0,0,0,0,7.575279,22.78123,2.035979,0,2.035979,33.74504,86.52556,0.150471,0,1.628783,0,24.81721
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,5.712591,5.712591,0,0,0,5.712591,0,0,0,0,0,6.013253,5.712591,0,0,5.539301,24.61361,0,6.013253,-6.013253,27.40651,70.27296,0.150471,6.28385,0,0,24.61361
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,5.208236,5.208236,0,-1,0,5.208236,0,0,8.881784E-16,0,0,5.482354,5.208236,0,0,12.22069,18.60035,0,5.482354,-5.482354,21.6276,55.45528,0.150471,5.72906,0,0,18.60035
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,4.972971,4.972971,0,-1,0,4.972971,0,0,0,0,0,5.234707,4.972971,0,0,18.3122,13.118,0,5.234707,-5.234707,16.10974,41.30693,0.150471,5.470269,0,0,13.118
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,8.36912,7.489129,0,-1,0,7.489129,0,0,0.8799917,1.716904,0,7.883293,7.489129,0,0,24.12854,7.883293,0,7.883293,-7.883293,7.800015,20,0.150471,9.206032,0,0,7.883293
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,0.7535532,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.7535532,0.8289084,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.150471,0.8289084,0,0,8.426001E-16
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,0.716022,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.716022,0.7876241,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.150471,0.7876241,0,0,8.426001E-16
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,3.265001,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.265001,3.591501,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.150471,3.591501,0,0,8.426001E-16
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.150471,0,0,0,8.426001E-16
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.150471,0,0,0,8.426001E-16
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,0.2083211,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.2083211,0.2291532,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.150471,0.2291532,0,0,8.426001E-16
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,1.894318,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.894318,2.08375,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.150471,2.08375,0,0,8.426001E-16
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.150471,0,0,0,8.426001E-16
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.67236,0,0,0,0,0,0,0,0,0,0,0.67236,0,0,0,0,32.88775,8.426001E-16,0.67236,0,0.67236,8.437872,21.63553,0.1504592,0,0.537888,0,0.67236
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,2.958343,0,0,0,0,0,0,0,0,0,0,2.958343,0,0,0,0,32.21539,0.605124,2.958343,0,2.958343,11.2444,28.83175,0.1504073,0,2.366675,0,3.563467
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,4.710192,4.66275,4.66275,12,0,3.372,4.66275,101.0175,8.881784E-16,0,0,4.710192,0,0,7.33725,6.970388,29.25705,3.267633,11.68058,0,11.68058,22.32557,57.24495,0.1504972,5.129025,3.768154,12,7.977825
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,7.98061,5.42354,5.42354,0,-1,0,5.42354,147.1476,0,0,0,7.98061,5.70899,5.42354,0,0,17.57647,13.78015,2.271621,0,2.271621,24.48062,62.7707,0.1504575,5.965894,6.384488,0,21.76077
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,6.161096,7.563668,7.563668,0,0,0,7.563668,81.45645,0,0,0,6.161096,7.961756,7.563668,0,0,15.30485,15.82461,0,1.80066,-1.80066,22.58256,57.90388,0.1504575,8.320035,4.928876,0,21.98571
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,7.532065,7.382046,7.382046,0,0,0,7.382046,102.0322,0,0,0,7.532065,7.770575,7.382046,0,0,17.30558,14.02395,0,0.2385091,-0.2385091,22.33115,57.25924,0.1504575,8.12025,6.025652,0,21.55602
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,10.03668,4.496017,4.496017,0,0,0,4.496017,223.2349,0,0,0,10.03668,4.732649,4.496017,0,0,17.57059,13.78544,5.304029,0,5.304029,27.36299,70.16138,0.1503648,4.945619,8.029343,0,23.82212
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,9.409226,4.958153,4.958153,0,0,0,4.958153,189.7728,0,0,0,9.409226,5.219109,4.958153,0,0,12.26656,18.55907,4.190118,0,4.190118,31.33809,80.35391,0.1502916,5.453969,7.527381,0,27.9683
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,10.32735,2.185425,2.185425,0,-1,0,2.185425,472.5558,0,0,0,10.32735,2.300447,2.185425,0,0,8.076447,22.33018,8.026904,0,8.026904,38.95308,99.87949,0.1501516,2.403967,8.261881,0,32.65753
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,8.188137,0,0,0,0,0,0,0,8.138595,0,0,8.188137,0,0,0,0,0.0495418,29.55439,0.0495418,0,0.0495418,39.00008,100,0.1501507,0,6.550509,0,37.74253
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,5.269198,6.323216,6.323216,0,0,0,6.323216,83.33099,0,0,0,5.269198,6.656017,6.323216,0,0,0,29.59898,0,1.386819,-1.386819,37.53824,96.25171,0.1501507,6.955537,4.215358,0,34.86818
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,2.1453,3.467831,3.467831,0,0,0,3.467831,61.86289,0,0,0,2.1453,3.650348,3.467831,0,0,1.54091,28.21216,0,1.505048,-1.505048,35.95178,92.18388,0.1501507,3.814614,1.71624,0,30.35746
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.213185,26.70711,0,0,0,35.95178,92.18388,0.1501507,0,0,0,26.70711
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,1.44278,1.44278,0,-1,0,1.44278,0,0,2.220446E-16,0,0,1.518715,1.44278,0,0,3.213185,26.70711,0,1.518715,-1.518715,34.35092,88.07909,0.1501507,1.587058,0,0,26.70711
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,1.899685,1.899685,0,-1,0,1.899685,0,0,2.220446E-16,0,0,1.999668,1.899685,0,0,4.900647,25.1884,0,1.999668,-1.999668,32.24308,82.6744,0.1501507,2.089653,0,0,25.1884
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,7.110168,7.110168,0,-1,0,7.110168,0,0,8.881784E-16,0,0,7.484387,7.110168,0,0,7.1225,23.18873,0,7.484387,-7.484387,24.35384,62.44563,0.1501507,7.821185,0,0,23.18873
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,2.135571,2.135571,0,-1,0,2.135571,0,0,4.440892E-16,0,0,2.24797,2.135571,0,0,15.43849,15.70434,0,2.24797,-2.24797,21.98428,56.36982,0.1501507,2.349129,0,0,15.70434
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,1.086509,1.086509,0,-1,0,1.086509,0,0,0,0,0,1.143694,1.086509,0,0,17.93623,13.45637,0,1.143694,-1.143694,20.77872,53.27865,0.1501507,1.19516,0,0,13.45637
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,1.406938,1.406938,0,-1,0,1.406938,0,0,0,0,0,1.480987,1.406938,0,0,19.207,12.31268,0,1.480987,-1.480987,19.21762,49.27585,0.1501507,1.547632,0,0,12.31268
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,1.046601,1.046601,0,-1,0,1.046601,0,0,2.220446E-16,0,0,1.101686,1.046601,0,0,20.85254,10.83169,0,1.101686,-1.101686,18.05634,46.29822,0.1501507,1.151261,0,0,10.83169
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,0.2760996,0.2760996,0,-1,0,0.2760996,0,0,5.551115E-17,0,0,0.2906312,0.2760996,0,0,22.07664,9.730004,0,0.2906312,-0.2906312,17.74999,45.5127,0.1501507,0.3037096,0,0,9.730004
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,0.7437493,0.7437493,0,-1,0,0.7437493,0,0,1.110223E-16,0,0,0.782894,0.7437493,0,0,22.39956,9.439373,0,0.782894,-0.782894,16.92475,43.3967,0.1501507,0.8181242,0,0,9.439373
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,0.7911538,0.7911538,0,-1,0,0.7911538,0,0,0,0,0,0.8327935,0.7911538,0,0,23.26944,8.656479,0,0.8327935,-0.8327935,16.0469,41.14582,0.1501507,0.8702692,0,0,8.656479
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,0.7554013,0.7554013,0,0,0,0.7554013,0,0,1.110223E-16,0,0,0.7951592,0.7554013,0,0,24.19477,7.823685,0,0.7951592,-0.7951592,15.20873,38.99667,0.1501507,0.8309414,0,0,7.823685
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.1919585,0.5102817,0.5102817,0,0,0,0.5102817,37.61814,0,0,0,0.1919585,0.5371386,0.5102817,0,0,25.07828,7.028526,0,0.3451801,-0.3451801,14.84488,38.06372,0.1501507,0.5613099,0.1535668,0,7.220485
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,1.712495,0.8776415,0.8776415,0,0,0,0.8776415,195.1247,0,0,0,1.712495,0.9238332,0.8776415,0,0,25.46181,6.683346,0.788662,0,0.788662,15.59307,39.98215,0.150137,0.9654056,1.369996,0,8.395841
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,4.617465,6.668714,6.668714,0,0,0,6.668714,69.24072,0,0,0,4.617465,7.019699,6.668714,0,0,24.67315,7.393142,0,2.402233,-2.402233,13.06089,33.48941,0.150137,7.335585,3.693973,0,12.01061
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,7.556161,4.316187,4.316187,0,-1,0,4.316187,175.0656,0,0,0,7.556161,4.543355,4.316187,0,0,27.3423,4.990909,3.012806,0,3.012806,15.91909,40.81811,0.1500845,4.747807,6.044929,0,12.54707
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,9.13258,5.487311,5.487311,0,0,0,5.487311,166.4309,0,0,0,9.13258,5.776117,5.487311,0,0,24.32949,7.702434,3.356462,0,3.356462,19.10331,48.98276,0.1500261,6.036043,7.306064,0,16.83501
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,10.8935,2.003502,2.003502,0,0,0,2.003502,543.7229,0,0,0,10.8935,2.108949,2.003502,0,0,20.97303,10.72325,8.78455,0,8.78455,27.43707,70.35132,0.1498735,2.203852,8.714799,0,21.61675
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,10.47674,2.033847,2.033847,0,0,0,2.033847,515.1191,0,0,0,10.47674,2.140892,2.033847,0,0,12.18848,18.62934,8.335846,0,8.335846,35.34515,90.6284,0.1497289,2.237232,8.381391,0,29.10608
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,8.459241,0,0,0,0,0,0,0,4.606606,0,0,8.459241,0,0,0,0,3.852636,26.13161,3.852636,0,3.852636,39.00008,100,0.1496622,0,6.767393,0,34.59085
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,8.415713,0.7052747,0.7052747,0,-1,0,0.7052747,1193.253,7.673319,0,0,8.415713,0.7423944,0.7052747,0,0,0,29.59898,0,0,0,39.00008,100,0.1496622,0.7758021,6.732571,0,38.01469
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,5.633723,4.928398,4.928398,0,0,0,4.928398,114.3115,0.4459359,0,0,5.633723,5.187787,4.928398,0,0,0,29.59898,0,0,0,39.00008,100,0.1496622,5.421237,4.506978,0,35.2327
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,2.294871,2.294144,2.294144,0,0,0,2.294144,100.0317,0,0,0,2.294871,2.414889,2.294144,0,0,0,29.59898,0,0.1200176,-0.1200176,38.87357,99.67561,0.1496622,2.523559,1.835897,0,31.89385
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,1.591692,2.527863,2.527863,0,0,0,2.527863,62.9659,0,4.440892E-16,0,1.591692,2.660909,2.527863,0,0,0.1333529,29.47896,0,1.069217,-1.069217,37.74651,96.78574,0.1496622,2.780649,1.273353,0,31.07065
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,1.678589,1.678589,0,0,0,1.678589,0,0,2.220446E-16,0,0,1.766936,1.678589,0,0,1.321372,28.40974,0,1.766936,-1.766936,35.884,92.01007,0.1496622,1.846448,0,0,28.40974
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,0.9143499,0.9143499,0,-1,0,0.9143499,0,0,1.110223E-16,0,0,0.9624736,0.9143499,0,0,3.284634,26.64281,0,0.9624736,-0.9624736,34.86946,89.40871,0.1496622,1.005785,0,0,26.64281
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.354049,25.68033,0,0,0,34.86946,89.40871,0.1496622,0,0,0,25.68033
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,1.411359,1.411359,0,-1,0,1.411359,0,0,0,0,0,1.485641,1.411359,0,0,4.354049,25.68033,0,1.485641,-1.485641,33.30346,85.39332,0.1496622,1.552495,0,0,25.68033
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,0.9296611,0.9296611,0,-1,0,0.9296611,0,0,1.110223E-16,0,0,0.9785906,0.9296611,0,0,6.004762,24.19469,0,0.9785906,-0.9785906,32.27193,82.74839,0.1496622,1.022627,0,0,24.19469
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,0.5295636,0.5295636,0,-1,0,0.5295636,0,0,1.110223E-16,0,0,0.5574354,0.5295636,0,0,7.092084,23.2161,0,0.5574354,-0.5574354,31.68435,81.24175,0.1496622,0.5825199,0,0,23.2161
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,1.571585,1.571585,0,-1,0,1.571585,0,0,2.220446E-16,0,0,1.6543,1.571585,0,0,7.711457,22.65867,0,1.6543,-1.6543,29.94056,76.77052,0.1496622,1.728744,0,0,22.65867
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,0.5697724,0.5697724,0,-1,0,0.5697724,0,0,0,0,0,0.5997604,0.5697724,0,0,9.549568,21.00437,0,0.5997604,-0.5997604,29.30836,75.14949,0.1496622,0.6267496,0,0,21.00437
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,0.9083763,0.9083763,0,-1,0,0.9083763,0,0,1.110223E-16,0,0,0.9561856,0.9083763,0,0,10.21597,20.40461,0,0.9561856,-0.9561856,28.30045,72.56512,0.1496622,0.999214,0,0,20.40461
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,0.2321802,0.2321802,0,-1,0,0.2321802,0,0,2.775558E-17,0,0,0.2444002,0.2321802,0,0,11.2784,19.44842,0,0.2444002,-0.2444002,28.04283,71.90455,0.1496622,0.2553982,0,0,19.44842
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,2.122535,2.122535,0,-1,0,2.122535,0,0,0,0,0,2.234248,2.122535,0,0,11.54995,19.20402,0,2.234248,-2.234248,25.68773,65.86584,0.1496622,2.334789,0,0,19.20402
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,0.8994237,0.8994237,0,0,0,0.8994237,0,0,1.110223E-16,0,0,0.9467617,0.8994237,0,0,14.03245,16.96977,0,0.9467617,-0.9467617,24.68975,63.30693,0.1496622,0.989366,0,0,16.96977
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.2923347,0.6839892,0.6839892,0,0,0,0.6839892,42.73966,0,1.110223E-16,0,0.2923347,0.7199886,0.6839892,0,0,15.08441,16.02301,0,0.4276539,-0.4276539,24.23897,62.15107,0.1496622,0.7523881,0.2338677,0,16.31535
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,2.350112,2.740013,2.740013,0,0,0,2.740013,85.77009,0,0,0,2.350112,2.884224,2.740013,0,0,15.55958,15.59536,0,0.5341126,-0.5341126,23.67596,60.70747,0.1496622,3.014014,1.880089,0,17.94547
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,5.424509,5.336207,5.336207,0,0,0,5.336207,101.6548,0,8.881784E-16,0,5.424509,5.61706,5.336207,0,0,16.15304,15.06124,0,0.1925512,-0.1925512,23.47299,60.18705,0.1496622,5.869828,4.339607,0,20.48575
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,7.528699,5.218098,5.218098,0,-1,0,5.218098,144.2805,0,0,0,7.528699,5.492735,5.218098,0,0,16.36698,14.86869,2.035964,0,2.035964,25.40448,65.13956,0.1496269,5.739908,6.022959,0,22.39739
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,8.254878,4.458361,4.458361,0,0,0,4.458361,185.155,0,0,0,8.254878,4.693011,4.458361,0,0,14.33102,16.70106,3.561867,0,3.561867,28.78356,73.80386,0.1495653,4.904197,6.603902,0,24.95594
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,8.493301,10.07454,10.07454,12,0,3.372,10.07454,84.30463,0,0,0,8.493301,0,0,1.925462,1.829189,10.76915,19.90674,10.32249,0,10.32249,38.57634,98.91349,0.1496792,11.08199,6.794641,12,28.40004
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,7.861281,3.931952,3.931952,0,0,0,3.931952,199.9333,3.275723,0,0,7.861281,4.138896,3.931952,0,0,0.4466619,29.19698,0.4466619,0,0.4466619,39.00008,100,0.1496715,4.325147,6.289025,0,37.05826
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,6.579133,0,0,0,0,0,0,0,6.579133,0,0,6.579133,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1496715,0,5.263306,0,36.17811
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,5.657858,0,0,0,-1,0,0,0,5.657858,0,0,5.657858,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1496715,0,4.526287,0,35.25684
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,5.165682,0,0,0,0,0,0,0,5.165682,0,0,5.165682,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1496715,0,4.132545,0,34.76466
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,3.384869,7.671839,7.671839,4.456213,0,1.463422,7.671839,44.1207,0,0,0,3.384869,3.384869,3.215626,0,0,0,29.59898,0,0,0,39.00008,100,0.1496715,8.439023,2.707896,12,32.98385
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,1.876066,5.117332,5.117332,0,0,0,5.117332,36.66101,0,8.881784E-16,0,1.876066,5.386666,5.117332,0,0,0,29.59898,0,3.5106,-3.5106,35.29958,90.51157,0.1496715,5.629066,1.500853,0,31.47504
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.900667,26.08838,0,0,0,35.29958,90.51157,0.1496715,0,0,0,26.08838
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,1.576104,1.576104,0,-1,0,1.576104,0,0,2.220446E-16,0,0,1.659057,1.576104,0,0,3.900667,26.08838,0,1.659057,-1.659057,33.55078,86.02747,0.1496715,1.733715,0,0,26.08838
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,6.688128,6.688128,0,-1,0,6.688128,0,0,8.881784E-16,0,0,7.040134,6.688128,0,0,5.744063,24.42932,0,7.040134,-7.040134,26.12983,66.99942,0.1496715,7.356941,0,0,24.42932
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,4.389318,4.389318,0,-1,0,4.389318,0,0,0,0,0,4.620335,4.389318,0,0,13.56643,17.38919,0,4.620335,-4.620335,21.25957,54.5116,0.1496715,4.828249,0,0,17.38919
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,0.3844012,0.3844012,0,-1,0,0.3844012,0,0,5.551115E-17,0,0,0.4046328,0.3844012,0,0,18.70014,12.76885,0,0.4046328,-0.4046328,20.83305,53.41796,0.1496715,0.4228413,0,0,12.76885
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,0.06420967,0.06420967,0,-1,0,0.06420967,0,0,0,0,0,0.06758913,0.06420967,0,0,19.14973,12.36422,0,0.06758913,-0.06758913,20.7618,53.23528,0.1496715,0.07063063,0,0,12.36422
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,0.5739184,0.5739184,0,-1,0,0.5739184,0,0,1.110223E-16,0,0,0.6041246,0.5739184,0,0,19.22483,12.29663,0,0.6041246,-0.6041246,20.125,51.60246,0.1496715,0.6313102,0,0,12.29663
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,1.183057,1.183057,0,-1,0,1.183057,0,0,2.220446E-16,0,0,1.245323,1.183057,0,0,19.89608,11.6925,0,1.245323,-1.245323,18.81231,48.2366,0.1496715,1.301362,0,0,11.6925
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,1.372946,1.372946,0,-1,0,1.372946,0,0,2.220446E-16,0,0,1.445206,1.372946,0,0,21.27977,10.44718,0,1.445206,-1.445206,17.28893,44.33051,0.1496715,1.510241,0,0,10.44718
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,2.278365,2.278365,0,-1,0,2.278365,0,0,4.440892E-16,0,0,2.398279,2.278365,0,0,22.88556,9.001976,0,2.398279,-2.398279,14.76092,37.84845,0.1496715,2.506202,0,0,9.001976
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,0.8583129,0.8583129,0,-1,0,0.8583129,0,0,1.110223E-16,0,0,0.9034873,0.8583129,0,0,25.55031,6.603697,0,0.9034873,-0.9034873,13.80856,35.40651,0.1496715,0.9441442,0,0,6.603697
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,2.704097,2.704097,0,0,0,2.704097,0,0,0,0,0,2.846418,2.704097,0,0,26.55419,5.70021,0,2.846418,-2.846418,10.80818,27.71322,0.1496715,2.974506,0,0,5.70021
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.2832948,0.832117,0.832117,0,0,0,0.832117,34.04507,0,1.110223E-16,0,0.2832948,0.8759126,0.832117,0,0,29.71687,2.853792,0,0.5926178,-0.5926178,10.1835,26.11149,0.1496715,0.9153287,0.2266358,0,3.137087
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,2.825786,1.514086,1.514086,0,0,0,1.514086,186.6332,0,0,0,2.825786,1.593774,1.514086,0,0,30.37534,2.261174,1.232011,0,1.232011,11.35229,29.10838,0.1496502,1.665494,2.260628,0,5.08696
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,4.978197,4.291947,4.291947,12,0,3.372,4.291947,115.9892,0,0,0,4.978197,0,0,7.708053,7.32265,29.14333,3.369985,12.30085,0,12.30085,23.0219,59.03039,0.1497296,4.721142,3.982558,12,8.348182
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,4.990571,0,0,0,-1,0,0,0,0,0,0,4.990571,0,0,0,0,16.84248,14.44075,4.990571,0,4.990571,27.75637,71.17004,0.1496435,0,3.992457,0,19.43132
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,4.846393,0,0,0,0,0,0,0,0,0,0,4.846393,0,0,0,0,11.85191,18.93226,4.846393,0,4.846393,32.35406,82.95897,0.14956,0,3.877114,0,23.77865
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,7.586757,3.73445,3.73445,0,0,0,3.73445,203.156,0,0,0,7.586757,3.931,3.73445,0,0,7.005515,23.29401,3.655757,0,3.655757,35.82222,91.85166,0.1494971,4.107894,6.069406,0,30.88077
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,12.01693,3.490314,3.490314,0,0,0,3.490314,344.2937,4.993159,0,0,12.01693,3.674014,3.490314,0,0,3.349757,26.5842,3.349757,0,3.349757,39.00008,100,0.1494395,3.839345,9.613545,0,38.60113
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,10.67534,4.025631,4.025631,0,0,0,4.025631,265.1842,6.437831,0,0,10.67534,4.237506,4.025631,0,0,0,29.59898,0,0,0,39.00008,100,0.1494395,4.428194,8.54027,0,40.27431
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,10.52633,4.033874,4.033874,0,-1,0,4.033874,260.9485,6.28015,0,0,10.52633,4.246183,4.033874,0,0,0,29.59898,0,0,0,39.00008,100,0.1494395,4.437261,8.421066,0,40.12531
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,8.028114,0,0,0,0,0,0,0,8.028114,0,0,8.028114,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1494395,0,6.422492,0,37.62709
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,3.814602,5.624414,5.624414,0,0,0,5.624414,67.8222,0,0,0,3.814602,5.920436,5.624414,0,0,0,29.59898,0,2.105834,-2.105834,36.78033,94.30836,0.1494395,6.186856,3.051681,0,33.41358
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,1.617565,0.4334826,0.4334826,0,0,0,0.4334826,373.1555,0,0,0,1.617565,0.4562975,0.4334826,0,0,2.339816,27.49314,1.161267,0,1.161267,37.88201,97.13316,0.1494195,0.4768309,1.294052,0,29.11071
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,12.00559,12.00559,12,0,3.372,12.00559,0,0,0,0,0,0.005887778,0.005593389,0,0,1.178549,28.53828,0,0.005887778,-0.005887778,37.8758,97.11725,0.1494195,13.20615,0,12,28.53828
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,6.044123,6.044123,0,-1,0,6.044123,0,0,8.881784E-16,0,0,6.362235,6.044123,0,0,1.185091,28.5324,0,6.362235,-6.362235,31.16942,79.92142,0.1494195,6.648535,0,0,28.5324
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,11.29955,8.36,0,-1,0,8.36,0,0,2.939548,4.069502,0,8.8,8.36,0,0,8.254241,22.17016,0,8.8,-8.8,21.8934,56.13682,0.1494195,12.4295,0,0,22.17016
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,1.781269,1.781269,0,-1,0,1.781269,0,0,2.220446E-16,0,0,1.87502,1.781269,0,0,18.03202,13.37016,0,1.87502,-1.87502,19.91696,51.06902,0.1494195,1.959395,0,0,13.37016
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.11537,11.49514,0,0,0,19.91696,51.06902,0.1494195,0,0,0,11.49514
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,2.086608,2.086608,0,-1,0,2.086608,0,0,0,0,0,2.19643,2.086608,0,0,20.11537,11.49514,0,2.19643,-2.19643,17.60172,45.13252,0.1494195,2.295269,0,0,11.49514
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,0.5003573,0.5003573,0,-1,0,0.5003573,0,0,1.110223E-16,0,0,0.5266919,0.5003573,0,0,22.55585,9.298712,0,0.5266919,-0.5266919,17.04654,43.70898,0.1494195,0.550393,0,0,9.298712
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,0.876235,0.876235,0,-1,0,0.876235,0,0,1.110223E-16,0,0,0.9223526,0.876235,0,0,23.14106,8.77202,0,0.9223526,-0.9223526,16.07429,41.21605,0.1494195,0.9638585,0,0,8.77202
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,0.09926084,0.09926084,0,-1,0,0.09926084,0,0,1.387779E-17,0,0,0.1044851,0.09926084,0,0,24.1659,7.849668,0,0.1044851,-0.1044851,15.96415,40.93365,0.1494195,0.1091869,0,0,7.849668
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,1.188791,1.188791,0,-1,0,1.188791,0,0,2.220446E-16,0,0,1.251359,1.188791,0,0,24.282,7.745183,0,1.251359,-1.251359,14.64511,37.55148,0.1494195,1.30767,0,0,7.745183
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,1.027085,1.027085,0,-1,0,1.027085,0,0,0,0,0,1.081142,1.027085,0,0,25.67239,6.493824,0,1.081142,-1.081142,13.50548,34.62938,0.1494195,1.129793,0,0,6.493824
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,0.7141308,0.7141308,0,0,0,0.7141308,0,0,1.110223E-16,0,0,0.7517166,0.7141308,0,0,26.87366,5.412682,0,0.7517166,-0.7517166,12.7131,32.59764,0.1494195,0.7855439,0,0,5.412682
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.1179315,1.587956,1.587956,0,0,0,1.587956,7.426621,0,4.440892E-16,0,0.1179315,1.671533,1.587956,0,0,27.7089,4.660965,0,1.553601,-1.553601,11.07546,28.39857,0.1494195,1.746752,0.0943452,0,4.778896
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.9843593,0.03818057,0.03818057,0,0,0,0.03818057,2578.168,0,0,0,0.9843593,0.04019007,0.03818057,0,0,29.43513,3.107363,0.9441692,0,0.9441692,11.97118,30.69528,0.1494033,0.04199863,0.7874874,0,4.091722
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.7389491,8.5708,8.5708,12,0,3.372,8.5708,8.621705,0,0,0,0.7389491,0,0,3.4292,3.25774,28.49096,3.957116,3.996689,0,3.996689,15.76277,40.41729,0.1494682,9.42788,0.5911593,12,4.696065
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,2.616614,0.7584687,0.7584687,0,-1,0,0.7584687,344.9864,0,0,0,2.616614,0.7983882,0.7584687,0,0,24.49427,7.554136,1.818226,0,1.818226,17.48769,44.84015,0.149437,0.8343157,2.093291,0,10.17075
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,1.7389,0,0,0,0,0,0,0,0,0,0,1.7389,0,0,0,0,22.67604,9.190539,1.7389,0,1.7389,19.13736,49.07006,0.1494071,0,1.39112,0,10.92944
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,2.999621,4.598857,4.598857,0,0,0,4.598857,65.22536,0,0,0,2.999621,4.840902,4.598857,0,0,20.93714,10.75555,0,1.841281,-1.841281,17.19648,44.09345,0.1494071,5.058743,2.399697,0,13.75517
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,1.324074,0,0,0,0,0,0,0,0,0,0,1.324074,0,0,0,0,22.98301,8.914268,1.324074,0,1.324074,18.45261,47.31428,0.1493843,0,1.059259,0,10.23834
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,2.511619,0.9878631,0.9878631,0,0,0,0.9878631,254.2477,0,0,0,2.511619,1.039856,0.9878631,0,0,21.65894,10.10594,1.471763,0,1.471763,19.84884,50.89437,0.1493591,1.086649,2.009295,0,12.61755
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,2.43602,0,0,0,-1,0,0,0,0,0,0,2.43602,0,0,0,0,20.18717,11.43052,2.43602,0,2.43602,22.15985,56.82003,0.1493173,0,1.948816,0,13.86654
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,1.641103,0.5440573,0.5440573,0,0,0,0.5440573,301.6415,0,0,0,1.641103,0.5726919,0.5440573,0,0,17.75115,13.62294,1.068411,0,1.068411,23.17344,59.41895,0.149299,0.598463,1.312882,0,15.26404
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,1.953259,6.121788,6.121788,0,0,0,6.121788,31.90667,0,8.881784E-16,0,1.953259,6.443987,6.121788,0,0,16.68274,14.58451,0,4.490728,-4.490728,18.43979,47.28143,0.149299,6.733967,1.562607,0,16.53777
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,1.160205,4.453264,4.453264,0,0,0,4.453264,26.05292,0,0,0,1.160205,4.687646,4.453264,0,0,21.67244,10.09378,0,3.527441,-3.527441,14.72155,37.74748,0.149299,4.89859,0.928164,0,11.25399
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.59182,6.56634,0,0,0,14.72155,37.74748,0.149299,0,0,0,6.56634
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,2.234785,2.234785,0,-1,0,2.234785,0,0,4.440892E-16,0,0,2.352405,2.234785,0,0,25.59182,6.56634,0,2.352405,-2.352405,12.24189,31.38941,0.149299,2.458263,0,0,6.56634
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,11.20068,4.003239,0,-1,0,4.003239,0,0,7.197442,8.31751,0,4.213935,4.003239,0,0,28.2056,4.213935,0,4.213935,-4.213935,7.800015,20,0.149299,12.32075,0,0,4.213935
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,7.039451,0,0,-1,0,0,0,0,7.039451,7.743395,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.149299,7.743395,0,0,0
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,1.001411,0,0,-1,0,0,0,0,1.001411,1.101552,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.149299,1.101552,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,1.277644,0,0,-1,0,0,0,0,1.277644,1.405409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.149299,1.405409,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,2.670924,0,0,-1,0,0,0,0,2.670924,2.938017,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.149299,2.938017,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,1.49263,0,0,-1,0,0,0,0,1.49263,1.641893,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.149299,1.641893,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,1.81106,0,0,-1,0,0,0,0,1.81106,1.992166,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.149299,1.992166,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,2.100361,0,0,-1,0,0,0,0,2.100361,2.310397,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.149299,2.310397,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,1.672132,0,0,-1,0,0,0,0,1.672132,1.839345,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.149299,1.839345,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,2.014996,2.014996,10.815,0,3.072194,2.014996,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1494078,2.216495,0,12,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.1600872,1.250278,1.250278,10.05028,0,2.878721,1.250278,12.80412,1.776357E-15,0,0,0.1600872,0,0,8.8,8.36,24.52775,7.524,8.520087,0,8.520087,23.81387,61.06109,0.1494891,1.375306,0.1280698,12,7.684087
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,1.263647,3.95998,3.95998,11.63982,0,3.280874,3.95998,31.91045,0,0,0,1.263647,0,0,7.679837,7.295845,16.00767,15.19208,8.559492,0,8.559492,31.93412,81.88219,0.1496207,4.355978,1.010918,12,16.45573
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,2.049025,0.03151335,0.03151335,0,0,0,0.03151335,6502.086,0,0,0,2.049025,0.03317195,0.03151335,0,0,7.448174,22.89562,2.015853,0,2.015853,33.84653,86.78579,0.1495861,0.03466469,1.63922,0,24.94465
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,4.565962,4.530971,4.530971,0,-1,0,4.530971,100.7723,0,0,0,4.565962,4.769444,4.530971,0,0,5.432321,24.70989,0,0.2034815,-0.2034815,33.63204,86.23582,0.1495861,4.984068,3.652769,0,29.27585
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,6.055425,5.955273,5.955273,0,0,0,5.955273,101.6817,0,0,0,6.055425,6.268708,5.955273,0,0,5.658411,24.50641,0,0.2132831,-0.2132831,33.40722,85.65936,0.1495861,6.5508,4.84434,0,30.56183
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,6.604987,0,0,0,0,0,0,0,0.7095946,0,0,6.604987,0,0,0,0,5.895392,24.29313,5.895392,0,5.895392,39.00008,100,0.1494853,0,5.283989,0,30.89811
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,10.39956,0,0,0,0,0,0,0,10.39956,0,0,10.39956,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1494853,0,8.31965,0,39.99854
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,7.989747,7.908432,7.908432,3,0,1.095,7.908432,101.0282,2.822977,0,0,7.989747,5.16677,4.908432,0,0,0,29.59898,0,0,0,39.00008,100,0.1494853,8.699275,6.391798,12,37.58873
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,3.504055,2.706451,2.706451,0,-1,0,2.706451,129.4705,0.6551592,0,0,3.504055,2.848896,2.706451,0,0,0,29.59898,0,0,0,39.00008,100,0.1494853,2.977096,2.803244,0,33.10303
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,4.164112,0,0,0,0,0,0,0,4.164112,0,0,4.164112,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1494853,0,3.33129,0,33.76309
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,2.741836,0,0,0,0,0,0,0,2.741836,0,0,2.741836,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1494853,0,2.193469,0,32.34081
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,1.996321,2.350642,2.350642,0,0,0,2.350642,84.92664,0,0,0,1.996321,2.47436,2.350642,0,0,0,29.59898,0,0.4780389,-0.4780389,38.49618,98.70796,0.1494853,2.585706,1.597057,0,31.5953
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,3.232276,3.232276,0,0,0,3.232276,0,0,4.440892E-16,0,0,3.402395,3.232276,0,0,0.5311544,29.12094,0,3.402395,-3.402395,34.90974,89.51198,0.1494853,3.555503,0,0,29.12094
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,9.720941,8.36,0,-1,0,8.36,0,0,1.360941,2.333035,0,8.8,8.36,0,0,4.311594,25.71854,0,8.8,-8.8,25.63373,65.72737,0.1494853,10.69303,0,0,25.71854
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,1.870043,1.870043,0,-1,0,1.870043,0,0,2.220446E-16,0,0,1.968466,1.870043,0,0,14.08937,16.91854,0,1.968466,-1.968466,23.55878,60.40701,0.1494853,2.057047,0,0,16.91854
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.27656,14.95008,0,0,0,23.55878,60.40701,0.1494853,0,0,0,14.95008
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,1.769724,1.769724,0,-1,0,1.769724,0,0,2.220446E-16,0,0,1.862867,1.769724,0,0,16.27656,14.95008,0,1.862867,-1.862867,21.59515,55.37206,0.1494853,1.946697,0,0,14.95008
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,0.9144639,0.9144639,0,-1,0,0.9144639,0,0,1.110223E-16,0,0,0.9625936,0.9144639,0,0,18.34641,13.08721,0,0.9625936,-0.9625936,20.58048,52.77036,0.1494853,1.00591,0,0,13.08721
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,0.8080955,0.8080955,0,-1,0,0.8080955,0,0,1.110223E-16,0,0,0.8506268,0.8080955,0,0,19.41596,12.12462,0,0.8506268,-0.8506268,19.68384,50.47129,0.1494853,0.888905,0,0,12.12462
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,1.316273,1.316273,0,-1,0,1.316273,0,0,0,0,0,1.38555,1.316273,0,0,20.3611,11.27399,0,1.38555,-1.38555,18.22334,46.72643,0.1494853,1.4479,0,0,11.27399
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,1.071427,1.071427,0,-1,0,1.071427,0,0,0,0,0,1.127818,1.071427,0,0,21.9006,9.888439,0,1.127818,-1.127818,17.03452,43.67817,0.1494853,1.17857,0,0,9.888439
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,0.5933545,0.5933545,0,-1,0,0.5933545,0,0,1.110223E-16,0,0,0.6245837,0.5933545,0,0,23.15373,8.760621,0,0.6245837,-0.6245837,16.37615,41.99005,0.1494853,0.65269,0,0,8.760621
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.84771,8.136037,0,0,0,16.37615,41.99005,0.1494853,0,0,0,8.136037
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,1.31108,1.31108,0,0,0,1.31108,0,0,2.220446E-16,0,0,1.380084,1.31108,0,0,23.84771,8.136037,0,1.380084,-1.380084,14.92142,38.25996,0.1494853,1.442188,0,0,8.136037
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.75899,0.2833729,0.2833729,0,0,0,0.2833729,267.8414,0,0,0,0.75899,0.2982873,0.2833729,0,0,25.38114,6.755953,0.4607028,0,0.4607028,15.35848,39.38063,0.1494774,0.3117102,0.607192,0,7.514944
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,3.349116,3.110574,3.110574,0,0,0,3.110574,107.6687,0,0,0,3.349116,3.274289,3.110574,0,0,24.92043,7.170586,0.07482711,0,0.07482711,15.42946,39.56265,0.1494761,3.421632,2.679293,0,10.5197
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,6.141528,3.919112,3.919112,0,0,0,3.919112,156.7072,0,0,0,6.141528,4.125381,3.919112,0,0,24.84561,7.23793,2.016148,0,2.016148,17.34215,44.46696,0.1494416,4.311023,4.913222,0,13.37946
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,9.362776,5.343743,5.343743,0,-1,0,5.343743,175.2101,0,0,0,9.362776,5.624993,5.343743,0,0,22.82946,9.052464,3.737783,0,3.737783,20.88812,53.55918,0.1493778,5.878118,7.490221,0,18.41524
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,9.597342,0,0,0,0,0,0,0,0,0,0,9.597342,0,0,0,0,19.09168,12.41647,9.597342,0,9.597342,29.99296,76.90487,0.1492141,0,7.677874,0,22.01381
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,11.75538,8.714666,8.714666,6.566674,0,1.997368,8.714666,134.8919,0,0,0,11.75538,2.261045,2.147993,0,0,9.494336,21.05408,9.494336,0,9.494336,39.00008,100,0.1491669,9.586133,9.404305,12,32.80946
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,12.19612,1.575734,1.575734,0,0,0,1.575734,773.9962,10.53745,0,0,12.19612,1.658667,1.575734,0,0,0,29.59898,0,0,0,39.00008,100,0.1491669,1.733307,9.756898,0,41.7951
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,11.37204,5.499704,5.499704,0,0,0,5.499704,206.7754,5.582874,0,0,11.37204,5.789163,5.499704,0,0,0,29.59898,0,0,0,39.00008,100,0.1491669,6.049675,9.09763,0,40.97102
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,8.591616,7.14322,7.14322,0,-1,0,7.14322,120.2765,1.072437,0,0,8.591616,7.519179,7.14322,0,0,0,29.59898,0,0,0,39.00008,100,0.1491669,7.857542,6.873293,0,38.19059
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,7.298478,3.502227,3.502227,0,0,0,3.502227,208.3953,3.611923,0,0,7.298478,3.686555,3.502227,0,0,0,29.59898,0,0,0,39.00008,100,0.1491669,3.85245,5.838783,0,36.89746
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,5.075138,3.317391,3.317391,0,0,0,3.317391,152.9858,1.583147,0,0,5.075138,3.491991,3.317391,0,0,0,29.59898,0,0,0,39.00008,100,0.1491669,3.64913,4.06011,0,34.67411
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,1.85479,11.4971,11.4971,9.735047,0,2.798967,11.4971,16.13268,2.220446E-16,0,0,1.85479,1.85479,1.76205,0,0,0,29.59898,0,0,0,39.00008,100,0.1491669,12.64681,1.483832,12,31.45377
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,5.295838,5.295838,0,0,0,5.295838,0,0,8.881784E-16,0,0,5.574567,5.295838,0,0,0,29.59898,0,5.574567,-5.574567,33.12397,84.93308,0.1491669,5.825422,0,0,29.59898
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,2.650403,2.650403,0,-1,0,2.650403,0,0,4.440892E-16,0,0,2.789898,2.650403,0,0,6.193963,24.02441,0,2.789898,-2.789898,30.18316,77.39256,0.1491669,2.915444,0,0,24.02441
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,11.78476,8.36,0,-1,0,8.36,0,0,3.424763,4.603239,0,8.8,8.36,0,0,9.29385,21.23451,0,8.8,-8.8,20.90714,53.60795,0.1491669,12.96324,0,0,21.23451
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.07163,12.43451,0,0,0,20.90714,53.60795,0.1491669,0,0,0,12.43451
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,0.6536318,0.6536318,0,-1,0,0.6536318,0,0,1.110223E-16,0,0,0.6880335,0.6536318,0,0,19.07163,12.43451,0,0.6880335,-0.6880335,20.18189,51.74834,0.1491669,0.718995,0,0,12.43451
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,1.669086,1.669086,0,-1,0,1.669086,0,0,2.220446E-16,0,0,1.756933,1.669086,0,0,19.83611,11.74648,0,1.756933,-1.756933,18.32992,46.99971,0.1491669,1.835995,0,0,11.74648
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,1.049773,1.049773,0,-1,0,1.049773,0,0,2.220446E-16,0,0,1.105024,1.049773,0,0,21.78826,9.989547,0,1.105024,-1.105024,17.16512,44.01305,0.1491669,1.15475,0,0,9.989547
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,0.5417057,0.5417057,0,-1,0,0.5417057,0,0,0,0,0,0.5702165,0.5417057,0,0,23.01606,8.884522,0,0.5702165,-0.5702165,16.56406,42.47187,0.1491669,0.5958763,0,0,8.884522
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,1.323934,1.323934,0,-1,0,1.323934,0,0,0,0,0,1.393615,1.323934,0,0,23.64964,8.314306,0,1.393615,-1.393615,15.09506,38.70522,0.1491669,1.456327,0,0,8.314306
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,1.734439,1.734439,0,-1,0,1.734439,0,0,2.220446E-16,0,0,1.825725,1.734439,0,0,25.1981,6.920691,0,1.825725,-1.825725,13.17058,33.77065,0.1491669,1.907883,0,0,6.920691
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,1.133376,1.133376,0,-1,0,1.133376,0,0,0,0,0,1.193028,1.133376,0,0,27.22668,5.094966,0,1.193028,-1.193028,11.91302,30.54614,0.1491669,1.246714,0,0,5.094966
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,1.448551,1.448551,0,0,0,1.448551,0,0,2.220446E-16,0,0,1.52479,1.448551,0,0,28.55227,3.901938,0,1.52479,-1.52479,10.30575,26.42495,0.1491669,1.593406,0,0,3.901938
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.5821791,1.393813,1.393813,0,0,0,1.393813,41.7688,0,0,0,0.5821791,1.467172,1.393813,0,0,30.24648,2.377148,0,0.8849927,-0.8849927,9.372885,24.03299,0.1491669,1.533195,0.4657433,0,2.959327
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,2.430345,0,0,0,0,0,0,0,0,0,0,2.430345,0,0,0,0,31.2298,1.492155,2.430345,0,2.430345,11.67851,29.94485,0.1491255,0,1.944276,0,3.9225
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,3.071555,0.958276,0.958276,0,0,0,0.958276,320.5293,0,0,0,3.071555,1.008712,0.958276,0,0,28.79946,3.679466,2.062844,0,2.062844,13.6355,34.96275,0.1490905,1.054104,2.457244,0,6.751021
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,3.794832,0,0,0,-1,0,0,0,0,0,0,3.794832,0,0,0,0,26.73661,5.536025,3.794832,0,3.794832,17.23559,44.19374,0.149026,0,3.035866,0,9.330857
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,5.559525,4.396418,4.396418,0,0,0,4.396418,126.4558,0,0,0,5.559525,4.627808,4.396418,0,0,22.94178,8.951374,0.9317169,0,0.9317169,18.1195,46.46015,0.1490102,4.83606,4.44762,0,14.5109
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,3.826485,5.89177,5.89177,0,0,0,5.89177,64.94627,0,8.881784E-16,0,3.826485,6.201863,5.89177,0,0,22.01007,9.789919,0,2.375378,-2.375378,15.61563,40.03999,0.1490102,6.480947,3.061188,0,13.6164
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,3.849509,0,0,0,0,0,0,0,0,0,0,3.849509,0,0,0,0,24.64938,7.414541,3.849509,0,3.849509,19.26759,49.40398,0.1489448,0,3.079607,0,11.26405
