Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,4.02964,2.703303,2.703303,0,0,0,2.703303,149.0635,0,0,0,4.02964,2.845582,2.703303,0,0,20.79987,10.8791,1.184057,0,1.184057,20.39089,52.28422,0.1489248,2.973634,3.223711,0,14.90874
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,5.218729,4.500769,4.500769,0,-1,0,4.500769,115.9519,0,0,0,5.218729,4.737651,4.500769,0,0,19.61581,11.94475,0.4810776,0,0.4810776,20.84728,53.45445,0.1489166,4.950846,4.174984,0,17.16348
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,4.814066,1.647742,1.647742,0,0,0,1.647742,292.1613,0,0,0,4.814066,1.734465,1.647742,0,0,19.13473,12.37772,3.0796,0,3.0796,23.76884,60.94563,0.1488644,1.812516,3.851253,0,17.19179
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,1.90557,0,0,0,0,0,0,0,0,0,0,1.90557,0,0,0,0,16.05513,15.14936,1.90557,0,1.90557,25.57663,65.58096,0.1488321,0,1.524456,0,17.05493
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.5610988,0,0,0,0,0,0,0,0,0,0,0.5610988,0,0,0,0,14.14956,16.86437,0.5610988,0,0.5610988,26.10893,66.94584,0.1488226,0,0.448879,0,17.42547
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,7.432099,7.432099,0,0,0,7.432099,0,0,8.881784E-16,0,0,7.823263,7.432099,0,0,13.58846,17.36936,0,7.823263,-7.823263,17.86249,45.80116,0.1488226,8.175309,0,0,17.36936
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,7.939056,7.939056,0,-1,0,7.939056,0,0,8.881784E-16,0.3729613,0,8.356901,7.939056,0,0,22.28098,9.5461,0,8.356901,-8.356901,9.053541,23.21416,0.1488226,8.732962,0,0,9.5461
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.56642,1.189199,0,0,0,9.053541,23.21416,0.1488226,0,0,0,1.189199
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.56642,1.189199,0,0,0,9.053541,23.21416,0.1488226,0,0,0,1.189199
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,2.016506,1.129739,0,-1,0,1.129739,0,0,0.8867679,1.088418,0,1.189199,1.129739,0,0,31.56642,1.189199,0,1.189199,-1.189199,7.800015,20,0.1488226,2.218157,0,0,1.189199
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,1.899908,0,0,-1,0,0,0,0,1.899908,2.089898,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1488226,2.089898,0,0,0
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,0.5743243,0,0,-1,0,0,0,0,0.5743243,0.6317567,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1488226,0.6317567,0,0,0
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,0.3490586,0,0,-1,0,0,0,0,0.3490586,0.3839644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1488226,0.3839644,0,0,0
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,2.299896,0,0,-1,0,0,0,0,2.299896,2.529886,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1488226,2.529886,0,0,0
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.01319735,0,0,-1,0,0,0,0,0.01319735,0.01451708,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1488226,0.01451708,0,0,0
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,0.2738892,0,0,-1,0,0,0,0,0.2738892,0.3012781,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1488226,0.3012781,0,0,0
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,0.8810238,0.8810238,9.681024,0,2.785299,0.8810238,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1488947,0.9691262,0,12,0
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.2695976,1.388893,1.388893,10.18889,0,2.91379,1.388893,19.41097,0,0,0,0.2695976,0,0,8.8,8.36,24.52775,7.524,8.629598,0,8.629598,23.91776,61.32748,0.1489783,1.527782,0.2156781,12,7.793598
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,1.381943,1.443115,1.443115,10.24311,0,2.927508,1.443115,95.76114,1.776357E-15,0,0,1.381943,0,0,8.8,8.36,15.89816,15.29064,9.741943,0,9.741943,33.15978,85.02491,0.1490446,1.587426,1.105555,12,16.67258
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,2.696076,4.78299,4.78299,0,0,0,4.78299,56.36801,0,0,0,2.696076,5.034726,4.78299,0,0,6.156213,24.05839,0,2.33865,-2.33865,30.69463,78.70402,0.1490446,5.261288,2.156861,0,26.75446
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,4.806582,1.457934,1.457934,0,-1,0,1.457934,329.6845,0,0,0,4.806582,1.534667,1.457934,0,0,8.754712,21.71974,3.271915,0,3.271915,33.79864,86.663,0.1489893,1.603727,3.845266,0,26.52632
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,5.560344,5.748633,5.748633,0,0,0,5.748633,96.72462,0,0,0,5.560344,6.051193,5.748633,0,0,5.482797,24.66446,0,0.4908489,-0.4908489,33.28124,85.33634,0.1489893,6.323497,4.448275,0,30.2248
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,7.093677,5.393287,5.393287,0,0,0,5.393287,131.5279,0,0,0,7.093677,5.677145,5.393287,0,0,6.028185,24.17361,1.416532,0,1.416532,34.62508,88.78208,0.1489654,5.932616,5.674942,0,31.26729
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,5.348619,0,0,0,0,0,0,0,0.7369661,0,0,5.348619,0,0,0,0,4.611653,25.44849,4.611653,0,4.611653,39.00008,100,0.1488875,0,4.278895,0,30.79711
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,6.934276,6.442639,6.442639,0,0,0,6.442639,107.631,0.1525506,0,0,6.934276,6.781725,6.442639,0,0,0,29.59898,0,0,0,39.00008,100,0.1488875,7.086903,5.547421,0,36.53325
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,5.965817,5.302098,5.302098,0,-1,0,5.302098,112.5181,0.3846617,0,0,5.965817,5.581156,5.302098,0,0,0,29.59898,0,0,0,39.00008,100,0.1488875,5.832308,4.772654,0,35.5648
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,6.896885,4.833115,4.833115,0,0,0,4.833115,142.7006,1.809396,0,0,6.896885,5.087489,4.833115,0,0,0,29.59898,0,0,0,39.00008,100,0.1488875,5.316426,5.517509,0,36.49586
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,5.198322,0,0,0,0,0,0,0,5.198322,0,0,5.198322,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1488875,0,4.158658,0,34.7973
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,1.155993,0,0,0,0,0,0,0,1.155993,0,0,1.155993,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1488875,0,0.9247941,0,30.75497
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1488875,0,0,0,29.59898
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,3.813914,3.813914,0,-1,0,3.813914,0,0,8.881784E-16,0,0,4.014647,3.813914,0,0,0,29.59898,0,4.014647,-4.014647,34.76827,89.14923,0.1488875,4.195306,0,0,29.59898
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,2.757204,2.757204,0,-1,0,2.757204,0,0,0,0,0,2.90232,2.757204,0,0,4.460718,25.58433,0,2.90232,-2.90232,31.70895,81.30485,0.1488875,3.032925,0,0,25.58433
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,3.840364,3.840364,0,-1,0,3.840364,0,0,4.440892E-16,0,0,4.042489,3.840364,0,0,7.685519,22.68201,0,4.042489,-4.042489,27.4478,70.37883,0.1488875,4.224401,0,0,22.68201
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,1.441006,1.441006,0,-1,0,1.441006,0,0,2.220446E-16,0,0,1.516849,1.441006,0,0,12.17717,18.63952,0,1.516849,-1.516849,25.8489,66.27909,0.1488875,1.585107,0,0,18.63952
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,1.315564,1.315564,0,-1,0,1.315564,0,0,0,0,0,1.384804,1.315564,0,0,13.86256,17.12267,0,1.384804,-1.384804,24.38919,62.53625,0.1488875,1.44712,0,0,17.12267
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,2.328078,2.328078,0,-1,0,2.328078,0,0,4.440892E-16,0,0,2.450608,2.328078,0,0,15.40123,15.73787,0,2.450608,-2.450608,21.80602,55.91276,0.1488875,2.560886,0,0,15.73787
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,0.1782907,0.1782907,0,-1,0,0.1782907,0,0,2.775558E-17,0,0,0.1876744,0.1782907,0,0,18.12413,13.28726,0,0.1876744,-0.1876744,21.60819,55.40551,0.1488875,0.1961198,0,0,13.28726
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,1.184583,1.184583,0,-1,0,1.184583,0,0,0,0,0,1.246929,1.184583,0,0,18.33266,13.09959,0,1.246929,-1.246929,20.29381,52.03532,0.1488875,1.303041,0,0,13.09959
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,2.641734,2.641734,0,-1,0,2.641734,0,0,4.440892E-16,0,0,2.780773,2.641734,0,0,19.71813,11.85266,0,2.780773,-2.780773,17.36262,44.51945,0.1488875,2.905907,0,0,11.85266
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,1.025402,1.025402,0,-1,0,1.025402,0,0,2.220446E-16,0,0,1.07937,1.025402,0,0,22.80788,9.071885,0,1.07937,-1.07937,16.22486,41.60214,0.1488875,1.127942,0,0,9.071885
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,0.8372566,0.8372566,0,0,0,0.8372566,0,0,1.110223E-16,0,0,0.8813227,0.8372566,0,0,24.00718,7.992515,0,0.8813227,-0.8813227,15.29587,39.2201,0.1488875,0.9209822,0,0,7.992515
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.7067801,1.107771,1.107771,0,0,0,1.107771,63.80202,0,0,0,0.7067801,1.166074,1.107771,0,0,24.98643,7.111192,0,0.4592943,-0.4592943,14.81173,37.97872,0.1488875,1.218548,0.5654241,0,7.817972
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,3.079411,3.066136,3.066136,0,0,0,3.066136,100.433,0,0,0,3.079411,3.227511,3.066136,0,0,25.49676,6.651897,0,0.1481003,-0.1481003,14.65562,37.57844,0.1488875,3.37275,2.463529,0,9.731309
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,5.910916,4.944481,4.944481,0,0,0,4.944481,119.5457,0,0,0,5.910916,5.204717,4.944481,0,0,25.66131,6.503798,0.7061986,0,0.7061986,15.32558,39.29628,0.1488756,5.43893,4.728733,0,12.41471
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,8.69661,5.347732,5.347732,0,-1,0,5.347732,162.6224,0,0,0,8.69661,5.629192,5.347732,0,0,24.95511,7.139376,3.067419,0,3.067419,18.23559,46.75782,0.1488239,5.882505,6.957288,0,15.83599
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,9.879547,5.604036,5.604036,0,0,0,5.604036,176.2934,0,0,0,9.879547,5.898986,5.604036,0,0,21.8877,9.900053,3.980561,0,3.980561,22.01188,56.44061,0.1487568,6.16444,7.903637,0,19.7796
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,11.85921,2.176451,2.176451,0,0,0,2.176451,544.8874,0,0,0,11.85921,2.291001,2.176451,0,0,17.90713,13.48256,9.568207,0,9.568207,31.08908,79.71542,0.1485958,2.394096,9.487367,0,25.34177
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,11.78595,3.744266,3.744266,0,0,0,3.744266,314.7734,0,0,0,11.78595,3.941332,3.744266,0,0,8.338926,22.09394,7.844622,0,7.844622,38.53114,98.7976,0.1484641,4.118692,9.428763,0,33.8799
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,9.266548,0,0,0,0,0,0,0,8.772243,0,0,9.266548,0,0,0,0,0.4943043,29.1541,0.4943043,0,0.4943043,39.00008,100,0.1484558,0,7.413238,0,38.42065
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,7.410175,6.802063,6.802063,0,-1,0,6.802063,108.9401,0.2501089,0,0,7.410175,7.160066,6.802063,0,0,0,29.59898,0,0,0,39.00008,100,0.1484558,7.482269,5.92814,0,37.00915
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,7.135675,1.096562,1.096562,0,0,0,1.096562,650.7314,5.981399,0,0,7.135675,1.154276,1.096562,0,0,0,29.59898,0,0,0,39.00008,100,0.1484558,1.206219,5.70854,0,36.73465
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,4.826692,3.549088,3.549088,0,0,0,3.549088,135.9981,1.09081,0,0,4.826692,3.735882,3.549088,0,0,0,29.59898,0,0,0,39.00008,100,0.1484558,3.903996,3.861353,0,34.42567
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,2.026275,7.135578,7.135578,0,0,0,7.135578,28.39679,0,8.881784E-16,0,2.026275,7.511134,7.135578,0,0,0,29.59898,0,5.484859,-5.484859,33.21853,85.17554,0.1484558,7.849135,1.62102,0,31.62525
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,7.634398,7.634398,12,0,3.372,7.634398,0,0,0,0,0,0,0,4.365602,4.147323,6.094288,24.11412,4.147323,0,4.147323,37.15302,95.26398,0.1485248,8.397837,0,12,24.11412
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,9.320676,8.36,0,-1,0,8.36,0,0,0.9606755,1.892743,0,8.8,8.36,0,0,1.946966,27.84671,0,8.8,-8.8,27.87701,71.47937,0.1485248,10.25274,0,0,27.84671
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,3.080557,3.080557,0,-1,0,3.080557,0,0,4.440892E-16,0,0,3.242692,3.080557,0,0,11.72474,19.04671,0,3.242692,-3.242692,24.45891,62.71503,0.1485248,3.388613,0,0,19.04671
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.32773,15.80402,0,0,0,24.45891,62.71503,0.1485248,0,0,0,15.80402
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.32773,15.80402,0,0,0,24.45891,62.71503,0.1485248,0,0,0,15.80402
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,1.067317,1.067317,0,-1,0,1.067317,0,0,0,0,0,1.123491,1.067317,0,0,15.32773,15.80402,0,1.123491,-1.123491,23.27465,59.67847,0.1485248,1.174048,0,0,15.80402
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,0.843608,0.843608,0,-1,0,0.843608,0,0,1.110223E-16,0,0,0.8880085,0.843608,0,0,16.57606,14.68053,0,0.8880085,-0.8880085,22.33861,57.27836,0.1485248,0.9279689,0,0,14.68053
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,0.9852949,0.9852949,0,-1,0,0.9852949,0,0,1.110223E-16,0,0,1.037153,0.9852949,0,0,17.56273,13.79252,0,1.037153,-1.037153,21.24535,54.47515,0.1485248,1.083824,0,0,13.79252
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,0.7556653,0.7556653,0,-1,0,0.7556653,0,0,1.110223E-16,0,0,0.7954372,0.7556653,0,0,18.71513,12.75536,0,0.7954372,-0.7954372,20.40689,52.32524,0.1485248,0.8312318,0,0,12.75536
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,0.8623936,0.8623936,0,-1,0,0.8623936,0,0,1.110223E-16,0,0,0.9077827,0.8623936,0,0,19.59895,11.95993,0,0.9077827,-0.9077827,19.45,49.87169,0.1485248,0.9486329,0,0,11.95993
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,2.103822,2.103822,0,-1,0,2.103822,0,0,0,0,0,2.214549,2.103822,0,0,20.60759,11.05215,0,2.214549,-2.214549,17.11566,43.88622,0.1485248,2.314204,0,0,11.05215
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,0.8915731,0.8915731,0,0,0,0.8915731,0,0,0,0,0,0.938498,0.8915731,0,0,23.0682,8.837596,0,0.938498,-0.938498,16.1264,41.34965,0.1485248,0.9807304,0,0,8.837596
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.2202166,1.365158,1.365158,0,0,0,1.365158,16.13122,0,0,0,0.2202166,1.437009,1.365158,0,0,24.11098,7.899098,0,1.216792,-1.216792,14.84378,38.06091,0.1485248,1.501674,0.1761733,0,8.119314
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.9687524,4.899384,4.899384,0,0,0,4.899384,19.77295,0,0,0,0.9687524,5.157246,4.899384,0,0,25.46297,6.682306,0,4.188494,-4.188494,10.42872,26.74027,0.1485248,5.389322,0.7750019,0,7.651058
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.7365081,4.073503,4.073503,11.77001,0,3.313813,4.073503,18.08046,0,0,0,0.7365081,0,0,7.69651,7.311685,30.11685,2.493812,8.048193,0,8.048193,18.06391,46.31763,0.1486563,4.480853,0.5892065,12,3.23032
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,3.119313,6.378333,6.378333,0,-1,0,6.378333,48.90483,0,0,0,3.119313,6.714035,6.378333,0,0,22.06866,9.737186,0,3.594722,-3.594722,14.27474,36.60183,0.1486563,7.016166,2.49545,0,12.8565
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,2.19417,1.829461,1.829461,0,0,0,1.829461,119.9353,0,0,0,2.19417,1.925748,1.829461,0,0,26.06279,6.142464,0.2684216,0,0.2684216,14.52939,37.25477,0.1486518,2.012407,1.755336,0,8.336634
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,1.664832,0,0,0,0,0,0,0,0,0,0,1.664832,0,0,0,0,25.79437,6.384043,1.664832,0,1.664832,16.10879,41.3045,0.1486239,0,1.331866,0,8.048876
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,6.165205,6.584073,6.584073,0,0,0,6.584073,93.63818,0,0,0,6.165205,6.930603,6.584073,0,0,24.12954,7.882392,0,0.7653975,-0.7653975,15.30199,39.23579,0.1486239,7.24248,4.932164,0,14.0476
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,8.364612,1.421125,1.421125,0,0,0,1.421125,588.5908,0,0,0,8.364612,1.495921,1.421125,0,0,24.97998,7.116995,6.868691,0,6.868691,21.8182,55.94399,0.1485088,1.563238,6.691689,0,15.48161
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,5.24001,6.307729,6.307729,0,-1,0,6.307729,83.07285,0,0,0,5.24001,6.639715,6.307729,0,0,18.11129,13.29882,0,1.399704,-1.399704,20.34278,52.16087,0.1485088,6.938502,4.192008,0,18.53883
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,5.345965,12.38388,12.38388,12,0,3.372,12.38388,43.16874,0,0,0,5.345965,0.4040865,0.3838822,0,0,19.66652,11.89911,4.941879,0,4.941879,25.03106,64.18208,0.1485748,13.62227,4.276772,12,17.24508
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,3.795315,5.391776,5.391776,12,0,3.372,5.391776,70.39081,0,0,0,3.795315,0,0,6.608224,6.277812,14.72464,16.3468,10.07313,0,10.07313,34.58727,88.68512,0.1486911,5.930954,3.036252,12,20.14212
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,1.742026,7.075516,7.075516,0,0,0,7.075516,24.62048,0,8.881784E-16,0,1.742026,7.447911,7.075516,0,0,4.651512,25.41262,0,5.705885,-5.705885,28.57273,73.26328,0.1486911,7.783067,1.39362,0,27.15464
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.99138,19.70673,0,0,0,28.57273,73.26328,0.1486911,0,0,0,19.70673
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,3.340605,3.340605,0,-1,0,3.340605,0,0,0,0,0,3.516426,3.340605,0,0,10.99138,19.70673,0,3.516426,-3.516426,24.8661,63.75909,0.1486911,3.674665,0,0,19.70673
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,7.683475,7.683475,0,-1,0,7.683475,0,0,0,0.09182228,0,8.087868,7.683475,0,0,14.89852,16.19031,0,8.087868,-8.087868,16.34073,41.89924,0.1486911,8.451822,0,0,16.19031
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,0.4200923,0.4200923,0,-1,0,0.4200923,0,0,5.551115E-17,0,0,0.4422024,0.4200923,0,0,23.88504,8.102438,0,0.4422024,-0.4422024,15.87461,40.70406,0.1486911,0.4621015,0,0,8.102438
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,1.485048,1.485048,0,-1,0,1.485048,0,0,0,0,0,1.563209,1.485048,0,0,24.37638,7.660235,0,1.563209,-1.563209,14.22685,36.47902,0.1486911,1.633553,0,0,7.660235
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,0.4221353,0.4221353,0,-1,0,0.4221353,0,0,5.551115E-17,0,0,0.4443529,0.4221353,0,0,26.11328,6.097027,0,0.4443529,-0.4443529,13.75846,35.27803,0.1486911,0.4643488,0,0,6.097027
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.607,5.652674,0,0,0,13.75846,35.27803,0.1486911,0,0,0,5.652674
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,1.668701,1.668701,0,-1,0,1.668701,0,0,2.220446E-16,0,0,1.756527,1.668701,0,0,26.607,5.652674,0,1.756527,-1.756527,11.90691,30.53049,0.1486911,1.835571,0,0,5.652674
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,0.5005728,0.5005728,0,-1,0,0.5005728,0,0,1.110223E-16,0,0,0.5269187,0.5005728,0,0,28.5587,3.896147,0,0.5269187,-0.5269187,11.35149,29.10634,0.1486911,0.5506301,0,0,3.896147
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,0.2345093,0.2345093,0,-1,0,0.2345093,0,0,2.775558E-17,0,0,0.2468518,0.2345093,0,0,29.14417,3.369228,0,0.2468518,-0.2468518,11.09129,28.43915,0.1486911,0.2579602,0,0,3.369228
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,2.501298,2.501298,0,-1,0,2.501298,0,0,0,0,0,2.632945,2.501298,0,0,29.41845,3.122376,0,2.632945,-2.632945,8.315922,21.32283,0.1486911,2.751427,0,0,3.122376
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,0.6643582,0.6643582,9.464358,0,2.730483,0.6643582,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.34394,0.4894315,8.36,0,8.36,16.24691,41.65867,0.1487557,0.730794,0,12,0.4894315
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.8003196,0.6117289,0.6117289,9.411729,0,2.717167,0.6117289,130.8291,1.776357E-15,0,0,0.8003196,0,0,8.8,8.36,23.98394,8.013432,9.160319,0,9.160319,24.93716,63.9413,0.1488051,0.6729018,0.6402556,12,8.813751
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,2.067224,3.660065,3.660065,11.58085,0,3.265954,3.660065,56.48053,0,0,0,2.067224,0,0,7.920782,7.524743,14.82362,16.25772,9.591968,0,9.591968,34.0369,87.27392,0.1489156,4.026072,1.653779,12,18.32494
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,2.223549,5.837632,5.837632,0,0,0,5.837632,38.08992,0,0,0,2.223549,6.144876,5.837632,0,0,5.231654,24.89049,0,3.921327,-3.921327,29.90345,76.67537,0.1489156,6.421395,1.778839,0,27.11404
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,4.679757,5.145658,5.145658,0,-1,0,5.145658,90.94575,0,0,0,4.679757,5.416481,5.145658,0,0,9.588684,20.96916,0,0.736725,-0.736725,29.12688,74.68415,0.1489156,5.660223,3.743805,0,25.64892
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,7.163615,1.899491,1.899491,0,0,0,1.899491,377.1335,0,0,0,7.163615,1.999464,1.899491,0,0,10.40727,20.23244,5.164151,0,5.164151,34.02602,87.24603,0.1488293,2.08944,5.730892,0,27.39605
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,9.726571,3.401923,3.401923,0,0,0,3.401923,285.9139,0.9024843,0,0,9.726571,3.580971,3.401923,0,0,5.243116,24.88017,5.243116,0,5.243116,39.00008,100,0.1487419,3.742115,7.781257,0,34.60675
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,9.670317,0.6322523,0.6322523,0,0,0,0.6322523,1529.503,9.004787,0,0,9.670317,0.6655287,0.6322523,0,0,0,29.59898,0,0,0,39.00008,100,0.1487419,0.6954775,7.736253,0,39.26929
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,7.40285,1.713376,1.713376,0,0,0,1.713376,432.0623,5.599297,0,0,7.40285,1.803553,1.713376,0,0,0,29.59898,0,0,0,39.00008,100,0.1487419,1.884713,5.92228,0,37.00183
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,8.057695,0.8201734,0.8201734,0,-1,0,0.8201734,982.438,7.194355,0,0,8.057695,0.8633404,0.8201734,0,0,0,29.59898,0,0,0,39.00008,100,0.1487419,0.9021908,6.446157,0,37.65667
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,5.215277,2.088022,2.088022,0,0,0,2.088022,249.7712,3.017359,0,0,5.215277,2.197918,2.088022,0,0,0,29.59898,0,0,0,39.00008,100,0.1487419,2.296824,4.172221,0,34.81425
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,4.085958,0.7575505,0.7575505,0,0,0,0.7575505,539.3643,3.288536,0,0,4.085958,0.7974216,0.7575505,0,0,0,29.59898,0,0,0,39.00008,100,0.1487419,0.8333056,3.268766,0,33.68494
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,1.372319,2.654664,2.654664,0,0,0,2.654664,51.69462,0,0,0,1.372319,2.794383,2.654664,0,0,0,29.59898,0,1.422065,-1.422065,37.50109,96.15645,0.1487419,2.92013,1.097855,0,30.9713
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.580072,28.17691,0,0,0,37.50109,96.15645,0.1487419,0,0,0,28.17691
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,5.254665,5.254665,0,-1,0,5.254665,0,0,8.881784E-16,0,0,5.531226,5.254665,0,0,1.580072,28.17691,0,5.531226,-5.531226,31.67067,81.20667,0.1487419,5.780131,0,0,28.17691
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.725879,22.64569,0,0,0,31.67067,81.20667,0.1487419,0,0,0,22.64569
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,13.09125,8.36,0,-1,0,8.36,0,0,4.73125,6.040375,0,8.8,8.36,0,0,7.725879,22.64569,0,8.8,-8.8,22.39465,57.42207,0.1487419,14.40038,0,0,22.64569
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,0.2853681,0.2853681,0,-1,0,0.2853681,0,0,0,0,0,0.3003875,0.2853681,0,0,17.50366,13.84569,0,0.3003875,-0.3003875,22.07801,56.61018,0.1487419,0.313905,0,0,13.84569
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,1.680189,1.680189,0,-1,0,1.680189,0,0,2.220446E-16,0,0,1.76862,1.680189,0,0,17.83742,13.5453,0,1.76862,-1.76862,20.21373,51.82996,0.1487419,1.848208,0,0,13.5453
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,2.096591,2.096591,0,-1,0,2.096591,0,0,0,0,0,2.206938,2.096591,0,0,19.80255,11.77668,0,2.206938,-2.206938,17.88741,45.86506,0.1487419,2.30625,0,0,11.77668
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,1.094448,1.094448,0,-1,0,1.094448,0,0,0,0,0,1.15205,1.094448,0,0,22.25471,9.569742,0,1.15205,-1.15205,16.67304,42.7513,0.1487419,1.203893,0,0,9.569742
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,2.784241,2.784241,0,-1,0,2.784241,0,0,0,0,0,2.93078,2.784241,0,0,23.53476,8.417692,0,2.93078,-2.93078,13.58373,34.83,0.1487419,3.062665,0,0,8.417692
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,1.445317,1.445317,0,-1,0,1.445317,0,0,0,0,0,1.521387,1.445317,0,0,26.79119,5.486912,0,1.521387,-1.521387,11.98005,30.71801,0.1487419,1.589849,0,0,5.486912
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,2.510535,2.510535,0,-1,0,2.510535,0,0,0,0,0,2.642668,2.510535,0,0,28.48162,3.965525,0,2.642668,-2.642668,9.194429,23.57541,0.1487419,2.761588,0,0,3.965525
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,0.0589233,0.0589233,0,0,0,0.0589233,0,0,6.938894E-18,0,0,0.06202452,0.0589233,0,0,31.41791,1.322857,0,0.06202452,-0.06202452,9.129049,23.40777,0.1487419,0.06481563,0,0,1.322857
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.5759767,1.37982,1.37982,10.17982,0,2.911494,1.37982,41.74289,0,0,0,0.5759767,0,0,8.8,8.36,31.48683,1.260832,8.935977,0,8.935977,17.60646,45.14468,0.148819,1.517802,0.4607814,12,1.836809
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,3.416026,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.416026,0,0,8.8,8.36,22.55085,9.303211,11.77603,0,11.77603,28.77818,73.79006,0.1488054,0,2.732821,12,12.71924
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,6.064491,5.482748,5.482748,9.957565,0,2.855264,5.482748,110.6104,0,0,0,6.064491,0,0,4.474817,4.251077,10.77483,19.90163,10.31557,0,10.31557,38.56439,98.88285,0.1488524,6.031022,4.851593,12,25.96613
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,8.281907,5.374517,5.374517,0,-1,0,5.374517,154.0959,2.165264,0,0,8.281907,5.657386,5.374517,0,0,0.4592576,29.18565,0.4592576,0,0.4592576,39.00008,100,0.1488447,5.911969,6.625526,0,37.46755
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,9.184313,8.861405,8.861405,3,0,1.095,8.861405,103.644,3.014412,0,0,9.184313,6.169901,5.861406,0,0,0,29.59898,0,0,0,39.00008,100,0.1488447,9.747546,7.34745,12,38.78329
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,10.72498,8.043258,8.043258,3,0,1.095,8.043258,133.3412,5.416287,0,0,10.72498,5.308692,5.043258,0,0,0,29.59898,0,0,0,39.00008,100,0.1488447,8.847584,8.579983,12,40.32396
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,9.545788,0,0,0,0,0,0,0,9.545788,0,0,9.545788,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1488447,0,7.63663,0,39.14476
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,8.331338,1.605099,1.605099,0,0,0,1.605099,519.0543,6.641759,0,0,8.331338,1.689578,1.605099,0,0,0,29.59898,0,0,0,39.00008,100,0.1488447,1.765609,6.66507,0,37.93032
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,7.314113,8.21642,8.21642,0,-1,0,8.21642,89.01824,0,0,0.6780624,7.314113,8.648864,8.21642,0,0,0,29.59898,0,1.33475,-1.33475,37.59313,96.39244,0.1488447,9.038062,5.851291,0,36.91309
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,6.09439,0.1118666,0.1118666,0,0,0,0.1118666,5447.911,4.49358,0,0,6.09439,0.1177543,0.1118666,0,0,1.483056,28.26423,1.483056,0,1.483056,39.00008,100,0.1488201,0.1230532,4.875513,0,34.35862
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,3.087649,0,0,0,0,0,0,0,3.087649,0,0,3.087649,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1488201,0,2.470119,0,32.68663
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,1.084687,6.775957,6.775957,0,0,0,6.775957,16.00788,0,8.881784E-16,0,1.084687,7.132586,6.775957,0,0,0,29.59898,0,6.047899,-6.047899,32.62503,83.65376,0.1488201,7.453553,0.8677499,0,30.68367
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,6.685615,6.685615,0,0,0,6.685615,0,0,8.881784E-16,0,0,7.037489,6.685615,0,0,6.719888,23.55108,0,7.037489,-7.037489,25.20687,64.63287,0.1488201,7.354177,0,0,23.55108
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,6.415289,6.415289,0,-1,0,6.415289,0,0,8.881784E-16,0,0,6.752936,6.415289,0,0,14.53932,16.51359,0,6.752936,-6.752936,18.08865,46.38106,0.1488201,7.056818,0,0,16.51359
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,2.347091,2.347091,0,-1,0,2.347091,0,0,0,0,0,2.470622,2.347091,0,0,22.04258,9.760654,0,2.470622,-2.470622,15.48438,39.70347,0.1488201,2.5818,0,0,9.760654
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,3.586146,3.586146,0,-1,0,3.586146,0,0,4.440892E-16,0,0,3.77489,3.586146,0,0,24.78772,7.290032,0,3.77489,-3.77489,11.5053,29.50071,0.1488201,3.94476,0,0,7.290032
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.98204,3.515141,0,0,0,11.5053,29.50071,0.1488201,0,0,0,3.515141
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.98204,3.515141,0,0,0,11.5053,29.50071,0.1488201,0,0,0,3.515141
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,1.280163,1.280163,0,-1,0,1.280163,0,0,0,0,0,1.34754,1.280163,0,0,28.98204,3.515141,0,1.34754,-1.34754,10.08487,25.85859,0.1488201,1.408179,0,0,3.515141
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,0.9189795,0.9189795,0,-1,0,0.9189795,0,0,1.110223E-16,0,0,0.9673468,0.9189795,0,0,30.47931,2.167601,0,0.9673468,-0.9673468,9.065195,23.24404,0.1488201,1.010877,0,0,2.167601
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,0.7027702,0.7027702,0,-1,0,0.7027702,0,0,0,0,0,0.7397581,0.7027702,0,0,31.55414,1.200255,0,0.7397581,-0.7397581,8.285421,21.24463,0.1488201,0.7730472,0,0,1.200255
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,0.5359012,0.4374717,0,-1,0,0.4374717,0,0,0.09842958,0.1520197,0,0.4604965,0.4374717,0,0,32.37609,0.4604965,0,0.4604965,-0.4604965,7.800015,20,0.1488201,0.5894914,0,0,0.4604965
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,0.5129819,0,0,-1,0,0,0,0,0.5129819,0.56428,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1488201,0.56428,0,0,0
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,0.2644364,0.2644364,9.064436,0,2.629303,0.2644364,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1488715,0.29088,0,12,0
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.5236506,0.4604175,0.4604175,9.260418,0,2.678886,0.4604175,113.7339,0,0,0,0.5236506,0,0,8.8,8.36,24.52775,7.524,8.883651,0,8.883651,24.15878,61.94546,0.1489202,0.5064593,0.4189205,12,8.04765
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,2.890464,6.454642,6.454642,12,0,3.372,6.454642,44.78117,0,0,0,2.890464,0,0,5.545358,5.26809,15.6441,15.51929,8.158554,0,8.158554,31.89866,81.79128,0.1490445,7.100106,2.312371,12,18.40975
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,5.809482,0,0,0,0,0,0,0,0,0,0,5.809482,0,0,0,0,7.485548,22.86198,5.809482,0,5.809482,37.41002,95.92294,0.1489481,0,4.647585,0,28.67147
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,8.826147,1.781679,1.781679,0,-1,0,1.781679,495.3837,5.274629,0,0,8.826147,1.875452,1.781679,0,0,1.676067,28.09052,1.676067,0,1.676067,39.00008,100,0.1489203,1.959847,7.060917,0,36.91666
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,10.30376,6.843462,6.843462,0,0,0,6.843462,150.5635,3.100112,0,0,10.30376,7.203644,6.843462,0,0,0,29.59898,0,0,0,39.00008,100,0.1489203,7.527808,8.243004,0,39.90273
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,10.56139,5.473592,5.473592,0,0,0,5.473592,192.9518,4.799719,0,0,10.56139,5.761676,5.473592,0,0,0,29.59898,0,0,0,39.00008,100,0.1489203,6.020951,8.449116,0,40.16037
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,10.7113,1.534585,1.534585,0,0,0,1.534585,697.9934,9.095948,0,0,10.7113,1.615352,1.534585,0,0,0,29.59898,0,0,0,39.00008,100,0.1489203,1.688043,8.56904,0,40.31028
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,9.91337,11.50171,11.50171,3.141707,0,1.130852,11.50171,86.19043,1.11337,0,0,9.91337,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1489203,12.65188,7.930696,12,39.51235
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,8.990928,4.830997,4.830997,0,-1,0,4.830997,186.1091,3.905668,0,0,8.990928,5.08526,4.830997,0,0,0,29.59898,0,0,0,39.00008,100,0.1489203,5.314097,7.192742,0,38.5899
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,7.79409,4.188396,4.188396,0,0,0,4.188396,186.0877,3.385252,0,0,7.79409,4.408838,4.188396,0,0,0,29.59898,0,0,0,39.00008,100,0.1489203,4.607236,6.235272,0,37.39307
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,5.271975,7.627902,7.627902,3,0,1.095,7.627902,69.11435,0.4004994,0,0,5.271975,4.871475,4.627902,0,0,0,29.59898,0,0,0,39.00008,100,0.1489203,8.390692,4.21758,12,34.87095
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,2.396571,0,0,0,0,0,0,0,2.396571,0,0,2.396571,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1489203,0,1.917257,0,31.99555
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1489203,0,0,0,29.59898
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,1.964983,1.964983,0,-1,0,1.964983,0,0,0,0,0,2.068403,1.964983,0,0,0,29.59898,0,2.068403,-2.068403,36.81979,94.40953,0.1489203,2.161482,0,0,29.59898
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,2.083141,2.083141,0,-1,0,2.083141,0,0,0,0,0,2.19278,2.083141,0,0,2.298226,27.53057,0,2.19278,-2.19278,34.5084,88.48289,0.1489203,2.291455,0,0,27.53057
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,3.326841,3.326841,0,-1,0,3.326841,0,0,4.440892E-16,0,0,3.501938,3.326841,0,0,4.734648,25.3378,0,3.501938,-3.501938,30.81703,79.01787,0.1489203,3.659525,0,0,25.3378
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,0.5828768,0.5828768,0,-1,0,0.5828768,0,0,0,0,0,0.6135545,0.5828768,0,0,8.62569,21.83586,0,0.6135545,-0.6135545,30.17029,77.35955,0.1489203,0.6411645,0,0,21.83586
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.307418,21.2223,0,0,0,30.17029,77.35955,0.1489203,0,0,0,21.2223
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,0.0451328,0.0451328,0,-1,0,0.0451328,0,0,6.938894E-18,0,0,0.04750822,0.0451328,0,0,9.307418,21.2223,0,0.04750822,-0.04750822,30.12021,77.23115,0.1489203,0.04964609,0,0,21.2223
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,1.024336,1.024336,0,-1,0,1.024336,0,0,2.220446E-16,0,0,1.078248,1.024336,0,0,9.360205,21.17479,0,1.078248,-1.078248,28.98363,74.31686,0.1489203,1.126769,0,0,21.17479
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,0.7319539,0.7319539,0,-1,0,0.7319539,0,0,0,0,0,0.7704778,0.7319539,0,0,10.55826,20.09655,0,0.7704778,-0.7704778,28.17148,72.23442,0.1489203,0.8051493,0,0,20.09655
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,1.953978,1.953978,0,-1,0,1.953978,0,0,2.220446E-16,0,0,2.056819,1.953978,0,0,11.41434,19.32607,0,2.056819,-2.056819,26.0034,66.67525,0.1489203,2.149376,0,0,19.32607
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,0.07244779,0.07244779,0,-1,0,0.07244779,0,0,0,0,0,0.07626083,0.07244779,0,0,13.6997,17.26925,0,0.07626083,-0.07626083,25.92302,66.46914,0.1489203,0.07969257,0,0,17.26925
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.03438384,0.03438384,0,0,0,0.03438384,0,0,0,0,0,0.03619352,0.03438384,0,0,13.78443,17.19299,0,0.03619352,-0.03619352,25.88486,66.37132,0.1489203,0.03782223,0,0,17.19299
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.5995856,1.643561,1.643561,0,0,0,1.643561,36.48088,0,2.220446E-16,0,0.5995856,1.730064,1.643561,0,0,13.82465,17.15679,0,1.130479,-1.130479,24.69324,63.31586,0.1489203,1.807917,0.4796685,0,17.75638
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,2.930905,4.541016,4.541016,0,0,0,4.541016,64.54295,0,0,0,2.930905,4.780016,4.541016,0,0,15.08074,16.02632,0,1.849111,-1.849111,22.7441,58.31809,0.1489203,4.995117,2.344724,0,18.95722
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,4.786817,0,0,0,0,0,0,0,0,0,0,4.786817,0,0,0,0,17.1353,14.1772,4.786817,0,4.786817,27.28527,69.9621,0.1488411,0,3.829454,0,18.96402
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,6.740567,3.818078,3.818078,0,-1,0,3.818078,176.5435,0,0,0,6.740567,4.019029,3.818078,0,0,12.34849,18.48534,2.721538,0,2.721538,29.86715,76.58228,0.1487961,4.199886,5.392454,0,25.22591
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,8.503017,4.611367,4.611367,0,0,0,4.611367,184.3926,0,0,0,8.503017,4.85407,4.611367,0,0,9.62695,20.93472,3.648947,0,3.648947,33.32885,85.45841,0.1487357,5.072504,6.802414,0,29.43774
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,9.915978,2.095024,2.095024,0,0,0,2.095024,473.3111,1.732688,0,0,9.915978,2.205288,2.095024,0,0,5.978003,24.21877,5.978003,0,5.978003,39.00008,100,0.148637,2.304526,7.932783,0,34.13475
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,7.473722,3.37039,3.37039,0,0,0,3.37039,221.7465,3.925943,0,0,7.473722,3.547779,3.37039,0,0,0,29.59898,0,0,0,39.00008,100,0.148637,3.707429,5.978978,0,37.0727
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,6.633361,0.01089464,0.01089464,0,0,0,0.01089464,60886.48,6.621893,0,0,6.633361,0.01146804,0.01089464,0,0,0,29.59898,0,0,0,39.00008,100,0.148637,0.0119841,5.306689,0,36.23234
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,7.25001,7.290205,7.290205,0,-1,0,7.290205,99.44863,0,0,0,7.25001,7.673901,7.290205,0,0,0,29.59898,0,0.4238909,-0.4238909,38.55326,98.85431,0.148637,8.019226,5.800008,0,36.84899
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,5.94448,1.749092,1.749092,0,0,0,1.749092,339.861,3.632341,0,0,5.94448,1.841149,1.749092,0,0,0.4709899,29.17509,0.4709899,0,0.4709899,39.00008,100,0.1486292,1.924001,4.755584,0,35.11957
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,3.304258,4.745071,4.745071,0,0,0,4.745071,69.6356,0,0,0,3.304258,4.994812,4.745071,0,0,0,29.59898,0,1.690553,-1.690553,37.21808,95.43078,0.1486292,5.219578,2.643407,0,32.90324
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,1.233237,3.563191,3.563191,0,0,0,3.563191,34.61047,0,0,0,1.233237,3.750727,3.563191,0,0,1.878392,27.90842,0,2.51749,-2.51749,34.56441,88.62652,0.1486292,3.91951,0.9865897,0,29.14166
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.675603,25.39094,0,0,0,34.56441,88.62652,0.1486292,0,0,0,25.39094
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,2.48684,2.48684,0,-1,0,2.48684,0,0,4.440892E-16,0,0,2.617727,2.48684,0,0,4.675603,25.39094,0,2.617727,-2.617727,31.80508,81.55134,0.1486292,2.735524,0,0,25.39094
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,6.684083,6.684083,0,-1,0,6.684083,0,0,8.881784E-16,0,0,7.035876,6.684083,0,0,7.584188,22.77321,0,7.035876,-7.035876,24.38862,62.5348,0.1486292,7.35249,0,0,22.77321
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,3.148848,3.148848,0,-1,0,3.148848,0,0,4.440892E-16,0,0,3.314577,3.148848,0,0,15.40183,15.73733,0,3.314577,-3.314577,20.89475,53.57618,0.1486292,3.463732,0,0,15.73733
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,1.763997,1.763997,0,-1,0,1.763997,0,0,2.220446E-16,0,0,1.856839,1.763997,0,0,19.08469,12.42276,0,1.856839,-1.856839,18.93747,48.55752,0.1486292,1.940397,0,0,12.42276
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,2.015483,2.015483,0,-1,0,2.015483,0,0,0,0,0,2.121561,2.015483,0,0,21.14785,10.56592,0,2.121561,-2.121561,16.70115,42.82337,0.1486292,2.217031,0,0,10.56592
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,0.4198449,0.4198449,0,-1,0,0.4198449,0,0,5.551115E-17,0,0,0.441942,0.4198449,0,0,23.50514,8.444356,0,0.441942,-0.441942,16.2353,41.62889,0.1486292,0.4618294,0,0,8.444356
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,1.453849,1.453849,0,-1,0,1.453849,0,0,0,0,0,1.530367,1.453849,0,0,23.99618,8.002414,0,1.530367,-1.530367,14.62215,37.49262,0.1486292,1.599234,0,0,8.002414
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,2.727494,2.727494,0,-1,0,2.727494,0,0,4.440892E-16,0,0,2.871046,2.727494,0,0,25.69659,6.472047,0,2.871046,-2.871046,11.5958,29.73277,0.1486292,3.000243,0,0,6.472047
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,1.49035,1.49035,0,-1,0,1.49035,0,0,0,0,0,1.56879,1.49035,0,0,28.88664,3.601001,0,1.56879,-1.56879,9.942154,25.49265,0.1486292,1.639385,0,0,3.601001
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,2.221512,1.9306,0,-1,0,1.9306,0,0,0.2909114,0.5130625,0,2.032211,1.9306,0,0,30.62974,2.032211,0,2.032211,-2.032211,7.800015,20,0.1486292,2.443663,0,0,2.032211
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,1.246531,1.246531,10.04653,0,2.877772,1.246531,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1487111,1.371184,0,12,0
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.7389721,0.3941031,0.3941031,9.194103,0,2.662108,0.3941031,187.5073,1.776357E-15,0,0,0.7389721,0,0,8.8,8.36,24.52775,7.524,9.098972,0,9.098972,24.36305,62.46923,0.1487541,0.4335134,0.5911776,12,8.262972
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,2.166681,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.166681,0,0,8.8,8.36,15.42878,15.71307,10.52668,0,10.52668,34.34954,88.07556,0.1487613,0,1.733345,12,17.87976
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,3.917076,8.766659,8.766659,9.702433,0,2.790715,8.766659,44.68151,0,0,0,3.917076,0,0,0.9357736,0.8889849,4.902101,25.18709,4.806061,0,4.806061,38.90897,99.76638,0.148827,9.643325,3.133661,12,29.10416
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,7.024484,7.853824,7.853824,0,-1,0,7.853824,89.44031,0,0,0.2792063,7.024484,8.267183,7.853824,0,0,0.09603991,29.51254,0,1.242699,-1.242699,37.59905,96.40762,0.148827,8.639206,5.619587,0,36.53703
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,9.771673,6.726727,6.726727,0,0,0,6.726727,145.2664,1.214091,0,0,9.771673,7.080766,6.726727,0,0,1.476816,28.26984,1.476816,0,1.476816,39.00008,100,0.1488027,7.3994,7.817339,0,38.04152
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,10.28118,4.56567,4.56567,0,0,0,4.56567,225.1844,5.475208,0,0,10.28118,4.805969,4.56567,0,0,0,29.59898,0,0,0,39.00008,100,0.1488027,5.022237,8.224941,0,39.88015
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,7.231819,0.6635211,0.6635211,0,0,0,0.6635211,1089.916,6.533376,0,0,7.231819,0.6984432,0.6635211,0,0,0,29.59898,0,0,0,39.00008,100,0.1488027,0.7298732,5.785455,0,36.8308
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,10.46471,0.773775,0.773775,0,0,0,0.773775,1352.423,9.650212,0,0,10.46471,0.8145,0.773775,0,0,0,29.59898,0,0,0,39.00008,100,0.1488027,0.8511525,8.37177,0,40.06369
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,9.088323,0,0,0,-1,0,0,0,9.088323,0,0,9.088323,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1488027,0,7.270658,0,38.6873
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,7.957188,6.995324,6.995324,0,0,0,6.995324,113.7501,0.5936885,0,0,7.957188,7.363499,6.995324,0,0,0,29.59898,0,0,0,39.00008,100,0.1488027,7.694857,6.36575,0,37.55616
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,4.923248,9.682129,9.682129,5.005044,0,1.602276,9.682129,50.84882,0,0,0,4.923248,4.923248,4.677086,0,0,0,29.59898,0,0,0,39.00008,100,0.1488027,10.65034,3.938599,12,34.52223
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,1.787573,0,0,0,0,0,0,0,1.787573,0,0,1.787573,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1488027,0,1.430058,0,31.38655
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,7.170054,7.170054,0,0,0,7.170054,0,0,8.881784E-16,0,0,7.547426,7.170054,0,0,0,29.59898,0,7.547426,-7.547426,31.04439,79.60085,0.1488027,7.88706,0,0,29.59898
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,0.6054489,0.6054489,0,-1,0,0.6054489,0,0,1.110223E-16,0,0,0.6373147,0.6054489,0,0,8.386028,22.05155,0,0.6373147,-0.6373147,30.3726,77.87832,0.1488027,0.6659938,0,0,22.05155
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,4.03315,4.03315,0,-1,0,4.03315,0,0,8.881784E-16,0,0,4.245421,4.03315,0,0,9.094156,21.41424,0,4.245421,-4.245421,25.89754,66.40381,0.1488027,4.436465,0,0,21.41424
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,4.461637,4.461637,0,-1,0,4.461637,0,0,0,0,0,4.69646,4.461637,0,0,13.81129,17.16882,0,4.69646,-4.69646,20.94703,53.71024,0.1488027,4.907801,0,0,17.16882
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,0.209276,0.209276,0,-1,0,0.209276,0,0,0,0,0,0.2202906,0.209276,0,0,19.02958,12.47236,0,0.2202906,-0.2202906,20.71483,53.11483,0.1488027,0.2302036,0,0,12.47236
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,0.9494129,0.9494129,0,-1,0,0.9494129,0,0,1.110223E-16,0,0,0.999382,0.9494129,0,0,19.27435,12.25207,0,0.999382,-0.999382,19.66139,50.41371,0.1488027,1.044354,0,0,12.25207
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,0.7226529,0.7226529,0,-1,0,0.7226529,0,0,0,0,0,0.7606872,0.7226529,0,0,20.38477,11.25268,0,0.7606872,-0.7606872,18.85955,48.35773,0.1488027,0.7949181,0,0,11.25268
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.22998,10.492,0,0,0,18.85955,48.35773,0.1488027,0,0,0,10.492
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,1.088065,1.088065,0,-1,0,1.088065,0,0,2.220446E-16,0,0,1.145332,1.088065,0,0,21.22998,10.492,0,1.145332,-1.145332,17.65227,45.26213,0.1488027,1.196872,0,0,10.492
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,0.04637515,0.04637515,0,-1,0,0.04637515,0,0,6.938894E-18,0,0,0.04881595,0.04637515,0,0,22.50257,9.346664,0,0.04881595,-0.04881595,17.60081,45.13019,0.1488027,0.05101267,0,0,9.346664
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,1.363585,1.363585,0,-1,0,1.363585,0,0,2.220446E-16,0,0,1.435352,1.363585,0,0,22.55681,9.297849,0,1.435352,-1.435352,16.08781,41.25072,0.1488027,1.499943,0,0,9.297849
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.15165,7.862496,0,0,0,16.08781,41.25072,0.1488027,0,0,0,7.862496
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.5341382,1.353516,1.353516,0,0,0,1.353516,39.46302,0,2.220446E-16,0,0.5341382,1.424754,1.353516,0,0,24.15165,7.862496,0,0.8906153,-0.8906153,15.14902,38.84357,0.1488027,1.488867,0.4273106,0,8.396635
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,2.47335,3.416299,3.416299,0,0,0,3.416299,72.39854,0,4.440892E-16,0,2.47335,3.596104,3.416299,0,0,25.14122,6.971881,0,1.122754,-1.122754,13.96554,35.809,0.1488027,3.757928,1.97868,0,9.445231
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,5.403606,5.216265,5.216265,0,0,0,5.216265,103.5915,0,0,0,5.403606,5.490805,5.216265,0,0,26.38872,5.849128,0,0.08719916,-0.08719916,13.87362,35.57332,0.1488027,5.737891,4.322885,0,11.25273
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,8.910561,0,0,0,-1,0,0,0,0,0,0,8.910561,0,0,0,0,26.48561,5.761929,8.910561,0,8.910561,22.32692,57.2484,0.1486562,0,7.128448,0,14.67249
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,9.761741,0,0,0,0,0,0,0,0,0,0,9.761741,0,0,0,0,17.57505,13.78143,9.761741,0,9.761741,31.58772,80.994,0.148496,0,7.809393,0,23.54317
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,11.83512,0,0,0,0,0,0,0,4.021813,0,0,11.83512,0,0,0,0,7.813309,22.567,7.813309,0,7.813309,39.00008,100,0.148368,0,9.468098,0,34.40212
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,10.803,6.325813,6.325813,0,0,0,6.325813,170.7765,4.14425,0,0,10.803,6.658751,6.325813,0,0,0,29.59898,0,0,0,39.00008,100,0.148368,6.958395,8.642401,0,40.40198
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,10.73048,6.802025,6.802025,0,0,0,6.802025,157.7542,3.570457,0,0,10.73048,7.160027,6.802025,0,0,0,29.59898,0,0,0,39.00008,100,0.148368,7.482228,8.584387,0,40.32946
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,7.46259,4.57716,4.57716,0,-1,0,4.57716,163.0397,2.644527,0,0,7.46259,4.818063,4.57716,0,0,0,29.59898,0,0,0,39.00008,100,0.148368,5.034876,5.970072,0,37.06157
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,5.650219,4.463817,4.463817,0,0,0,4.463817,126.5782,0.9514651,0,0,5.650219,4.698754,4.463817,0,0,0,29.59898,0,0,0,39.00008,100,0.148368,4.910198,4.520175,0,35.2492
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,3.044152,0,0,0,0,0,0,0,3.044152,0,0,3.044152,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.148368,0,2.435322,0,32.64313
