Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,1.612377,2.442516,2.442516,0,0,0,2.442516,66.01298,0,0,0,1.612377,2.571069,2.442516,0,0,0,29.59898,0,0.9586919,-0.9586919,37.98953,97.40885,0.148368,2.686767,1.289902,0,31.21136
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,5.752429,5.752429,0,0,0,5.752429,0,0,8.881784E-16,0,0,6.055188,5.752429,0,0,1.065213,28.64029,0,6.055188,-6.055188,31.6068,81.04292,0.148368,6.327672,0,0,28.64029
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,0.6568868,0.6568868,0,-1,0,0.6568868,0,0,1.110223E-16,0,0,0.6914598,0.6568868,0,0,7.7932,22.5851,0,0.6914598,-0.6914598,30.87794,79.17403,0.148368,0.7225755,0,0,22.5851
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.561489,21.89364,0,0,0,30.87794,79.17403,0.148368,0,0,0,21.89364
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,3.101428,3.101428,0,-1,0,3.101428,0,0,4.440892E-16,0,0,3.264661,3.101428,0,0,8.561489,21.89364,0,3.264661,-3.264661,27.43668,70.35033,0.148368,3.411571,0,0,21.89364
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,1.845788,1.845788,0,-1,0,1.845788,0,0,2.220446E-16,0,0,1.942935,1.845788,0,0,12.18889,18.62898,0,1.942935,-1.942935,25.38865,65.09897,0.148368,2.030367,0,0,18.62898
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.34771,16.68604,0,0,0,25.38865,65.09897,0.148368,0,0,0,16.68604
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,2.523604,2.523604,0,-1,0,2.523604,0,0,4.440892E-16,0,0,2.656425,2.523604,0,0,14.34771,16.68604,0,2.656425,-2.656425,22.58853,57.91919,0.148368,2.775964,0,0,16.68604
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,0.8690326,0.8690326,0,-1,0,0.8690326,0,0,1.110223E-16,0,0,0.9147711,0.8690326,0,0,17.29929,14.02962,0,0.9147711,-0.9147711,21.62428,55.44675,0.148368,0.9559358,0,0,14.02962
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,1.356675,1.356675,0,-1,0,1.356675,0,0,0,0,0,1.428078,1.356675,0,0,18.3157,13.11485,0,1.428078,-1.428078,20.11895,51.58695,0.148368,1.492342,0,0,13.11485
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,1.007822,1.007822,0,-1,0,1.007822,0,0,0,0,0,1.060865,1.007822,0,0,19.90246,11.68677,0,1.060865,-1.060865,19.0007,48.71965,0.148368,1.108604,0,0,11.68677
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.0812,10.6259,0,0,0,19.0007,48.71965,0.148368,0,0,0,10.6259
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,1.741568,1.741568,0,0,0,1.741568,0,0,0,0,0,1.83323,1.741568,0,0,21.0812,10.6259,0,1.83323,-1.83323,17.06831,43.7648,0.148368,1.915725,0,0,10.6259
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.789695,1.570061,1.570061,0,0,0,1.570061,50.29708,0,2.220446E-16,0,0.789695,1.652696,1.570061,0,0,23.11812,8.792672,0,0.8630012,-0.8630012,16.15862,41.43228,0.148368,1.727068,0.631756,0,9.582367
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,2.794692,2.178849,2.178849,0,0,0,2.178849,128.2646,0,0,0,2.794692,2.293525,2.178849,0,0,24.07701,7.929671,0.5011669,0,0.5011669,16.63407,42.65138,0.1483598,2.396733,2.235753,0,10.72436
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,6.432298,3.487799,3.487799,0,0,0,3.487799,184.4228,0,0,0,6.432298,3.671368,3.487799,0,0,23.57584,8.380721,2.76093,0,2.76093,19.25332,49.36739,0.1483147,3.836579,5.145838,0,14.81302
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,9.076321,4.159169,4.159169,0,-1,0,4.159169,218.2244,0,0,0,9.076321,4.378073,4.159169,0,0,20.81491,10.86556,4.698248,0,4.698248,23.71047,60.79595,0.1482379,4.575086,7.261057,0,19.94188
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,8.805757,1.741508,1.741508,0,0,0,1.741508,505.6397,0,0,0,8.805757,1.833167,1.741508,0,0,16.11666,15.09398,6.97259,0,6.97259,30.32525,77.75689,0.1481241,1.915659,7.044606,0,23.89974
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,7.721855,2.068055,2.068055,0,0,0,2.068055,373.3873,0,0,0,7.721855,2.1769,2.068055,0,0,9.144073,21.36931,5.544954,0,5.544954,35.58566,91.24509,0.1480337,2.274861,6.177484,0,29.09117
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,7.542396,7.139189,7.139189,0,0,0,7.139189,105.6478,0,0,0,7.542396,7.514935,7.139189,0,0,3.599118,26.35977,0.02745993,0,0.02745993,35.61171,91.31188,0.1480332,7.853107,6.033916,0,33.90217
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,8.702871,3.177389,3.177389,0,0,0,3.177389,273.9001,1.786594,0,0,8.702871,3.34462,3.177389,0,0,3.571659,26.38449,3.571659,0,3.571659,39.00008,100,0.1479751,3.495127,6.962297,0,35.08736
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,8.63862,6.557934,6.557934,0,-1,0,6.557934,131.7278,1.735532,0,0,8.63862,6.903088,6.557934,0,0,0,29.59898,0,0,0,39.00008,100,0.1479751,7.213727,6.910896,0,38.2376
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,7.004656,6.581587,6.581587,0,0,0,6.581587,106.4281,0.07666916,0,0,7.004656,6.927987,6.581587,0,0,0,29.59898,0,0,0,39.00008,100,0.1479751,7.239746,5.603724,0,36.60363
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,3.911082,3.00541,3.00541,0,0,0,3.00541,130.1347,0.7474928,0,0,3.911082,3.163589,3.00541,0,0,0,29.59898,0,0,0,39.00008,100,0.1479751,3.305951,3.128866,0,33.51006
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,1.36952,0,0,0,0,0,0,0,1.36952,0,0,1.36952,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1479751,0,1.095616,0,30.9685
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,3.251275,3.251275,0,0,0,3.251275,0,0,4.440892E-16,0,0,3.422395,3.251275,0,0,0,29.59898,0,3.422395,-3.422395,35.39256,90.74996,0.1479751,3.576403,0,0,29.59898
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,7.239501,7.239501,0,-1,0,7.239501,0,0,0,0,0,7.620527,7.239501,0,0,3.802661,26.17658,0,7.620527,-7.620527,27.35982,70.15324,0.1479751,7.96345,0,0,26.17658
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,2.162088,2.162088,0,-1,0,2.162088,0,0,4.440892E-16,0,0,2.275882,2.162088,0,0,12.26991,18.55606,0,2.275882,-2.275882,24.96083,64.00199,0.1479751,2.378296,0,0,18.55606
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,1.765973,1.765973,0,-1,0,1.765973,0,0,2.220446E-16,0,0,1.858919,1.765973,0,0,14.79867,16.28017,0,1.858919,-1.858919,23.00135,58.97771,0.1479751,1.94257,0,0,16.28017
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.86414,14.42126,0,0,0,23.00135,58.97771,0.1479751,0,0,0,14.42126
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.86414,14.42126,0,0,0,23.00135,58.97771,0.1479751,0,0,0,14.42126
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.86414,14.42126,0,0,0,23.00135,58.97771,0.1479751,0,0,0,14.42126
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.86414,14.42126,0,0,0,23.00135,58.97771,0.1479751,0,0,0,14.42126
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,0.2454386,0.2454386,0,-1,0,0.2454386,0,0,2.775558E-17,0,0,0.2583564,0.2454386,0,0,16.86414,14.42126,0,0.2583564,-0.2583564,22.72902,58.27943,0.1479751,0.2699825,0,0,14.42126
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,0.19313,0.19313,0,-1,0,0.19313,0,0,2.775558E-17,0,0,0.2032947,0.19313,0,0,17.1512,14.1629,0,0.2032947,-0.2032947,22.51473,57.72997,0.1479751,0.2124429,0,0,14.1629
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,1.32647,1.32647,0,-1,0,1.32647,0,0,2.220446E-16,0,0,1.396284,1.32647,0,0,17.37708,13.95961,0,1.396284,-1.396284,21.04292,53.95609,0.1479751,1.459117,0,0,13.95961
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,0.4018463,0.4018463,0,0,0,0.4018463,0,0,0,0,0,0.4229962,0.4018463,0,0,18.92851,12.56332,0,0.4229962,-0.4229962,20.59704,52.81282,0.1479751,0.442031,0,0,12.56332
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.4012376,0,0,0,0,0,0,0,0,0,0,0.4012376,0,0,0,0,19.3985,12.14032,0.4012376,0,0.4012376,20.97769,53.78884,0.1479685,0,0.3209901,0,12.54156
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,2.23387,0,0,0,0,0,0,0,0,0,0,2.23387,0,0,0,0,18.99727,12.50144,2.23387,0,2.23387,23.09692,59.22276,0.1479322,0,1.787096,0,14.73531
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,4.398046,3.270607,3.270607,0,0,0,3.270607,134.4719,0,0,0,4.398046,3.442744,3.270607,0,0,16.7634,14.51192,0.9553028,0,0.9553028,24.0032,61.54655,0.1479167,3.597667,3.518437,0,18.90997
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,8.668479,3.465103,3.465103,0,-1,0,3.465103,250.1651,0,0,0,8.668479,3.647477,3.465103,0,0,15.80809,15.37169,5.021002,0,5.021002,28.76654,73.76022,0.147835,3.811613,6.934783,0,24.04017
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,10.69972,0,0,0,0,0,0,0,0,0,0,10.69972,0,0,0,0,10.78709,19.8906,10.69972,0,10.69972,38.91719,99.78747,0.1476614,0,8.559775,0,30.59031
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,7.898555,5.263563,5.263563,0,0,0,5.263563,150.061,2.270591,0,0,7.898555,5.540592,5.263563,0,0,0.08737208,29.52034,0.08737208,0,0.08737208,39.00008,100,0.14766,5.789919,6.318844,0,37.4189
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,7.944632,4.772619,4.772619,0,0,0,4.772619,166.4627,2.920823,0,0,7.944632,5.023809,4.772619,0,0,0,29.59898,0,0,0,39.00008,100,0.14766,5.249881,6.355705,0,37.54361
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,9.000139,1.940196,1.940196,0,0,0,1.940196,463.8778,6.957828,0,0,9.000139,2.042312,1.940196,0,0,0,29.59898,0,0,0,39.00008,100,0.14766,2.134216,7.200112,0,38.59912
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,6.83499,2.127245,2.127245,0,-1,0,2.127245,321.3072,4.595785,0,0,6.83499,2.239205,2.127245,0,0,0,29.59898,0,0,0,39.00008,100,0.14766,2.339969,5.467992,0,36.43397
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,6.778617,0.9527355,0.9527355,0,0,0,0.9527355,711.4899,5.775738,0,0,6.778617,1.00288,0.9527355,0,0,0,29.59898,0,0,0,39.00008,100,0.14766,1.048009,5.422894,0,36.37759
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,4.483964,0,0,0,0,0,0,0,4.483964,0,0,4.483964,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.14766,0,3.587171,0,34.08294
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,1.658204,5.044499,5.044499,0,0,0,5.044499,32.87153,0,8.881784E-16,0,1.658204,5.309999,5.044499,0,0,0,29.59898,0,3.651795,-3.651795,35.15075,90.12994,0.14766,5.54895,1.326563,0,31.25718
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,2.591877,2.591877,0,0,0,2.591877,0,0,4.440892E-16,0,0,2.728292,2.591877,0,0,4.05755,25.94718,0,2.728292,-2.728292,32.27488,82.75593,0.14766,2.851064,0,0,25.94718
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,6.181129,6.181129,0,-1,0,6.181129,0,0,8.881784E-16,0,0,6.506452,6.181129,0,0,7.088985,23.21889,0,6.506452,-6.506452,25.41647,65.17032,0.14766,6.799242,0,0,23.21889
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,4.487566,4.487566,0,-1,0,4.487566,0,0,0,0,0,4.723753,4.487566,0,0,14.31838,16.71244,0,4.723753,-4.723753,20.4372,52.40297,0.14766,4.936323,0,0,16.71244
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,1.31578,1.31578,0,-1,0,1.31578,0,0,2.220446E-16,0,0,1.385032,1.31578,0,0,19.56699,11.98869,0,1.385032,-1.385032,18.97725,48.65952,0.14766,1.447358,0,0,11.98869
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,0.1564305,0.1564305,0,-1,0,0.1564305,0,0,2.775558E-17,0,0,0.1646637,0.1564305,0,0,21.10592,10.60365,0,0.1646637,-0.1646637,18.80368,48.21446,0.14766,0.1720735,0,0,10.60365
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,0.5225056,0.5225056,0,-1,0,0.5225056,0,0,1.110223E-16,0,0,0.550006,0.5225056,0,0,21.28888,10.43899,0,0.550006,-0.550006,18.22392,46.72791,0.14766,0.5747562,0,0,10.43899
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,1.225019,1.225019,0,-1,0,1.225019,0,0,2.220446E-16,0,0,1.289494,1.225019,0,0,21.89999,9.888985,0,1.289494,-1.289494,16.86468,43.24267,0.14766,1.347521,0,0,9.888985
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,0.7324154,0.7324154,0,-1,0,0.7324154,0,0,0,0,0,0.7709635,0.7324154,0,0,23.33276,8.599491,0,0.7709635,-0.7709635,16.05201,41.15891,0.14766,0.8056569,0,0,8.599491
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,0.1743295,0.1743295,0,-1,0,0.1743295,0,0,2.775558E-17,0,0,0.1835047,0.1743295,0,0,24.18939,7.828527,0,0.1835047,-0.1835047,15.85858,40.66294,0.14766,0.1917624,0,0,7.828527
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.39328,7.645023,0,0,0,15.85858,40.66294,0.14766,0,0,0,7.645023
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,1.623033,1.623033,0,-1,0,1.623033,0,0,2.220446E-16,0,0,1.708455,1.623033,0,0,24.39328,7.645023,0,1.708455,-1.708455,14.05771,36.04533,0.14766,1.785336,0,0,7.645023
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,1.349179,1.349179,0,0,0,1.349179,0,0,2.220446E-16,0,0,1.420188,1.349179,0,0,26.29157,5.936567,0,1.420188,-1.420188,12.5607,32.20685,0.14766,1.484097,0,0,5.936567
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.9341061,0,0,0,0,0,0,0,0,0,0,0.9341061,0,0,0,0,27.86955,4.516379,0.9341061,0,0.9341061,13.44687,34.47908,0.1476449,0,0.7472848,0,5.450485
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,3.561794,4.277313,4.277313,0,0,0,4.277313,83.27177,0,0,0,3.561794,4.502435,4.277313,0,0,26.93545,5.357075,0,0.9406407,-0.9406407,12.45535,31.93672,0.1476449,4.705044,2.849435,0,8.918868
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,6.401367,5.343956,5.343956,12,0,3.372,5.343956,119.787,0,0,0,6.401367,0,0,6.656044,6.323241,27.9806,4.416434,12.72461,0,12.72461,24.52697,62.88954,0.1477162,5.878352,5.121093,12,10.8178
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,8.087337,3.967649,3.967649,0,-1,0,3.967649,203.8319,0,0,0,8.087337,4.176473,3.967649,0,0,15.256,15.86858,3.910864,0,3.910864,28.23714,72.40278,0.147653,4.364414,6.469869,0,23.95592
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,10.31882,0.7794451,0.7794451,0,0,0,0.7794451,1323.868,0,0,0,10.31882,0.8204685,0.7794451,0,0,11.34513,19.38836,9.498357,0,9.498357,37.24807,95.50769,0.1474995,0.8573896,8.25506,0,29.70718
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,11.9115,8.541579,8.541579,3,0,1.095,8.541579,139.4532,4.231486,0,0,11.9115,5.833241,5.541579,0,0,1.846776,27.93688,1.846776,0,1.846776,39.00008,100,0.1474697,9.395737,9.529202,12,39.84838
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,11.76818,2.803744,2.803744,0,0,0,2.803744,419.7309,8.81687,0,0,11.76818,2.951309,2.803744,0,0,0,29.59898,0,0,0,39.00008,100,0.1474697,3.084118,9.414543,0,41.36716
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,10.8514,2.727586,2.727586,0,0,0,2.727586,397.8391,7.980259,0,0,10.8514,2.871143,2.727586,0,0,0,29.59898,0,0,0,39.00008,100,0.1474697,3.000345,8.681122,0,40.45038
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,8.517932,4.50285,4.50285,0,-1,0,4.50285,189.1676,3.778091,0,0,8.517932,4.739841,4.50285,0,0,0,29.59898,0,0,0,39.00008,100,0.1474697,4.953135,6.814346,0,38.11691
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,7.314679,3.466025,3.466025,0,0,0,3.466025,211.0394,3.666232,0,0,7.314679,3.648447,3.466025,0,0,0,29.59898,0,0,0,39.00008,100,0.1474697,3.812627,5.851744,0,36.91366
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,4.780819,5.78227,5.78227,0,0,0,5.78227,82.68066,0,0,0,4.780819,6.0866,5.78227,0,0,0,29.59898,0,1.305781,-1.305781,37.62366,96.47074,0.1474697,6.360497,3.824655,0,34.3798
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,2.073859,0.548293,0.548293,0,0,0,0.548293,378.2392,0.04584029,0,0,2.073859,0.5771505,0.548293,0,0,1.450868,28.2932,1.450868,0,1.450868,39.00008,100,0.1474463,0.6031223,1.659087,0,30.36706
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,9.413603,9.413603,9.413603,0,2.717642,9.413603,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1474463,10.35496,0,12,29.59898
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,4.85648,4.85648,0,-1,0,4.85648,0,0,8.881784E-16,0,0,5.112084,4.85648,0,0,0,29.59898,0,5.112084,-5.112084,33.61147,86.18308,0.1474463,5.342128,0,0,29.59898
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,4.229404,4.229404,0,-1,0,4.229404,0,0,0,0,0,4.452004,4.229404,0,0,5.680093,24.48689,0,4.452004,-4.452004,28.91864,74.15022,0.1474463,4.652345,0,0,24.48689
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,4.452501,4.452501,0,-1,0,4.452501,0,0,8.881784E-16,0,0,4.686843,4.452501,0,0,10.62676,20.03489,0,4.686843,-4.686843,23.97828,61.48264,0.1474463,4.897751,0,0,20.03489
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,1.130431,1.130431,0,-1,0,1.130431,0,0,2.220446E-16,0,0,1.189927,1.130431,0,0,15.83437,15.34805,0,1.189927,-1.189927,22.72398,58.26651,0.1474463,1.243474,0,0,15.34805
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.15651,14.15812,0,0,0,22.72398,58.26651,0.1474463,0,0,0,14.15812
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,1.349839,1.349839,0,-1,0,1.349839,0,0,2.220446E-16,0,0,1.420883,1.349839,0,0,17.15651,14.15812,0,1.420883,-1.420883,21.22624,54.42615,0.1474463,1.484823,0,0,14.15812
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,0.4280728,0.4280728,0,-1,0,0.4280728,0,0,0,0,0,0.450603,0.4280728,0,0,18.73527,12.73724,0,0.450603,-0.450603,20.75126,53.20826,0.1474463,0.4708801,0,0,12.73724
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,2.018752,2.018752,0,-1,0,2.018752,0,0,0,0,0,2.125003,2.018752,0,0,19.23594,12.28663,0,2.125003,-2.125003,18.51131,47.46482,0.1474463,2.220628,0,0,12.28663
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,1.050112,1.050112,0,-1,0,1.050112,0,0,2.220446E-16,0,0,1.105382,1.050112,0,0,21.59705,10.16163,0,1.105382,-1.105382,17.34614,44.4772,0.1474463,1.155124,0,0,10.16163
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,1.295569,1.295569,0,-1,0,1.295569,0,0,0,0,0,1.363757,1.295569,0,0,22.82525,9.05625,0,1.363757,-1.363757,15.90862,40.79124,0.1474463,1.425126,0,0,9.05625
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,1.522963,1.522963,0,0,0,1.522963,0,0,2.220446E-16,0,0,1.603119,1.522963,0,0,24.34054,7.692493,0,1.603119,-1.603119,14.21878,36.45834,0.1474463,1.675259,0,0,7.692493
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.1209288,1.78451,1.78451,0,0,0,1.78451,6.776583,0,4.440892E-16,0,0.1209288,1.878432,1.78451,0,0,26.12178,6.089374,0,1.757503,-1.757503,12.36621,31.70816,0.1474463,1.962961,0.09674303,0,6.210302
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,1.439973,0,0,0,0,0,0,0,0,0,0,1.439973,0,0,0,0,28.07456,4.331871,1.439973,0,1.439973,13.73229,35.21092,0.147423,0,1.151978,0,5.771844
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,3.577245,7.163085,7.163085,12,0,3.372,7.163085,49.94,0,0,0,3.577245,0,0,4.836915,4.595068,26.63459,5.627847,8.172314,0,8.172314,21.48522,55.09021,0.1475444,7.879394,2.861796,12,9.205091
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,6.439598,6.012761,6.012761,0,-1,0,6.012761,107.0989,0,0,0,6.439598,6.329222,6.012761,0,0,18.46228,12.98293,0.1103761,0,0.1103761,21.58994,55.3587,0.1475426,6.614037,5.151679,0,19.42253
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,9.71941,0,0,0,0,0,0,0,0,0,0,9.71941,0,0,0,0,18.3519,13.08227,9.71941,0,9.71941,30.81058,79.00132,0.147386,0,7.775528,0,22.80168
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,10.84262,0.2056881,0.2056881,0,0,0,0.2056881,5271.389,1.993612,0,0,10.84262,0.2165138,0.2056881,0,0,8.632491,21.82974,8.632491,0,8.632491,39.00008,100,0.1472473,0.2262569,8.674094,0,32.67235
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,8.281664,6.993515,6.993515,0,0,0,6.993515,118.4192,0.9200686,0,0,8.281664,7.361595,6.993515,0,0,0,29.59898,0,0,0,39.00008,100,0.1472473,7.692867,6.625331,0,37.88064
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,11.71091,0.9526516,0.9526516,0,0,0,0.9526516,1229.296,10.70812,0,0,11.71091,1.002791,0.9526516,0,0,0,29.59898,0,0,0,39.00008,100,0.1472473,1.047917,9.368729,0,41.30989
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,8.249034,0.963329,0.963329,0,-1,0,0.963329,856.305,7.235003,0,0,8.249034,1.01403,0.963329,0,0,0,29.59898,0,0,0,39.00008,100,0.1472473,1.059662,6.599227,0,37.84801
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,3.880729,5.304389,5.304389,0,0,0,5.304389,73.16072,0,0,0,3.880729,5.583568,5.304389,0,0,0,29.59898,0,1.702838,-1.702838,37.20513,95.39758,0.1472473,5.834828,3.104584,0,33.47971
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,1.301422,5.809411,5.809411,0,0,0,5.809411,22.40196,0,0,0,1.301422,6.115169,5.809411,0,0,1.892043,27.89614,0,4.813747,-4.813747,32.13099,82.387,0.1472473,6.390351,1.041137,0,29.19756
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.855449,0,0,0,0,0,0,0,0,0,0,0.855449,0,0,0,0,7.240651,23.08239,0.855449,0,0.855449,32.94254,84.4679,0.1472335,0,0.6843592,0,23.93784
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,3.802131,3.802131,0,0,0,3.802131,0,0,4.440892E-16,0,0,4.002243,3.802131,0,0,6.385202,23.8523,0,4.002243,-4.002243,28.72381,73.65064,0.1472335,4.182344,0,0,23.8523
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,0.2002883,0.2002883,0,-1,0,0.2002883,0,0,2.775558E-17,0,0,0.2108298,0.2002883,0,0,10.83214,19.85005,0,0.2108298,-0.2108298,28.50158,73.08082,0.1472335,0.2203171,0,0,19.85005
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,3.209119,3.209119,0,-1,0,3.209119,0,0,0,0,0,3.37802,3.209119,0,0,11.06639,19.63922,0,3.37802,-3.37802,24.94083,63.95072,0.1472335,3.530031,0,0,19.63922
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,3.621106,3.621106,0,-1,0,3.621106,0,0,4.440892E-16,0,0,3.811691,3.621106,0,0,14.81975,16.2612,0,3.811691,-3.811691,20.92295,53.64849,0.1472335,3.983217,0,0,16.2612
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,1.698985,1.698985,0,-1,0,1.698985,0,0,2.220446E-16,0,0,1.788406,1.698985,0,0,19.05496,12.44951,0,1.788406,-1.788406,19.03781,48.8148,0.1472335,1.868884,0,0,12.44951
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,1.747127,1.747127,0,-1,0,1.747127,0,0,2.220446E-16,0,0,1.839081,1.747127,0,0,21.04208,10.66111,0,1.839081,-1.839081,17.09925,43.84414,0.1472335,1.92184,0,0,10.66111
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,1.107412,1.107412,0,-1,0,1.107412,0,0,0,0,0,1.165697,1.107412,0,0,23.0855,8.822026,0,1.165697,-1.165697,15.87049,40.6935,0.1472335,1.218154,0,0,8.822026
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.38072,7.656329,0,0,0,15.87049,40.6935,0.1472335,0,0,0,7.656329
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.02508807,0.02508807,0,-1,0,0.02508807,0,0,3.469447E-18,0,0,0.02640849,0.02508807,0,0,24.38072,7.656329,0,0.02640849,-0.02640849,15.84266,40.62212,0.1472335,0.02759688,0,0,7.656329
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,0.8574244,0.8574244,0,-1,0,0.8574244,0,0,1.110223E-16,0,0,0.9025521,0.8574244,0,0,24.41006,7.62992,0,0.9025521,-0.9025521,14.89128,38.1827,0.1472335,0.9431669,0,0,7.62992
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.4129,6.727368,0,0,0,14.89128,38.1827,0.1472335,0,0,0,6.727368
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.4129,6.727368,0,0,0,14.89128,38.1827,0.1472335,0,0,0,6.727368
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,1.117248,0.295207,0.295207,0,0,0,0.295207,378.4626,0,0,0,1.117248,0.3107442,0.295207,0,0,25.4129,6.727368,0.8065038,0,0.8065038,15.6564,40.14454,0.1472206,0.3247277,0.8937984,0,7.844616
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,2.507429,0,0,0,0,0,0,0,0,0,0,2.507429,0,0,0,0,24.6064,7.453222,2.507429,0,2.507429,18.03516,46.2439,0.1471803,0,2.005943,0,9.96065
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,4.348272,2.894909,2.894909,0,0,0,2.894909,150.2041,0,0,0,4.348272,3.047272,2.894909,0,0,22.09897,9.709908,1.301,0,1.301,19.26939,49.4086,0.1471595,3.1844,3.478618,0,14.05818
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,6.541681,0.9510225,0.9510225,0,-1,0,0.9510225,687.8576,0,0,0,6.541681,1.001076,0.9510225,0,0,20.79797,10.88081,5.540605,0,5.540605,24.52567,62.88622,0.1470707,1.046125,5.233345,0,17.42249
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,8.030342,0.9706489,0.9706489,0,0,0,0.9706489,827.3168,0,0,0,8.030342,1.021736,0.9706489,0,0,15.25736,15.86735,7.008606,0,7.008606,31.17462,79.93477,0.1469585,1.067714,6.424273,0,23.89769
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,9.376975,1.018687,1.018687,0,0,0,1.018687,920.4962,0.05591719,0,0,9.376975,1.072302,1.018687,0,0,8.248756,22.1751,8.248756,0,8.248756,39.00008,100,0.1468266,1.120556,7.50158,0,31.55207
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,8.499709,3.341755,3.341755,0,0,0,3.341755,254.3486,4.982072,0,0,8.499709,3.517637,3.341755,0,0,0,29.59898,0,0,0,39.00008,100,0.1468266,3.675931,6.799767,0,38.09869
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,7.127984,0,0,0,0,0,0,0,7.127984,0,0,7.127984,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1468266,0,5.702387,0,36.72696
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,6.199449,5.821926,5.821926,0,-1,0,5.821926,106.4845,0.07110585,0,0,6.199449,6.128343,5.821926,0,0,0,29.59898,0,0,0,39.00008,100,0.1468266,6.404119,4.959559,0,35.79843
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,5.198026,0,0,0,0,0,0,0,5.198026,0,0,5.198026,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1468266,0,4.158421,0,34.797
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,2.718606,3.621605,3.621605,0,0,0,3.621605,75.06632,0,0,0,2.718606,3.812216,3.621605,0,0,0,29.59898,0,1.09361,-1.09361,37.84731,97.0442,0.1468266,3.983766,2.174885,0,32.31758
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,1.497477,3.274616,3.274616,0,0,0,3.274616,45.72985,0,4.440892E-16,0,1.497477,3.446964,3.274616,0,0,1.215122,28.50537,0,1.949487,-1.949487,35.79237,91.77513,0.1468266,3.602077,1.197981,0,30.00285
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,2.390318,2.390318,0,0,0,2.390318,0,0,0,0,0,2.516124,2.390318,0,0,3.381219,26.55588,0,2.516124,-2.516124,33.14014,84.97456,0.1468266,2.62935,0,0,26.55588
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.176912,24.03976,0,0,0,33.14014,84.97456,0.1468266,0,0,0,24.03976
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.176912,24.03976,0,0,0,33.14014,84.97456,0.1468266,0,0,0,24.03976
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.176912,24.03976,0,0,0,33.14014,84.97456,0.1468266,0,0,0,24.03976
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,0.3988904,0.3988904,0,-1,0,0.3988904,0,0,5.551115E-17,0,0,0.4198846,0.3988904,0,0,6.176912,24.03976,0,0.4198846,-0.4198846,32.69755,83.8397,0.1468266,0.4387794,0,0,24.03976
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,1.317564,1.317564,0,-1,0,1.317564,0,0,2.220446E-16,0,0,1.386909,1.317564,0,0,6.643451,23.61987,0,1.386909,-1.386909,31.23562,80.09116,0.1468266,1.44932,0,0,23.61987
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,2.206607,2.206607,0,-1,0,2.206607,0,0,4.440892E-16,0,0,2.322745,2.206607,0,0,8.184462,22.23296,0,2.322745,-2.322745,28.78723,73.81326,0.1468266,2.427268,0,0,22.23296
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,0.3510865,0.3510865,0,-1,0,0.3510865,0,0,5.551115E-17,0,0,0.3695647,0.3510865,0,0,10.76529,19.91022,0,0.3695647,-0.3695647,28.39767,72.8144,0.1468266,0.3861952,0,0,19.91022
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,3.230206,3.230206,0,-1,0,3.230206,0,0,4.440892E-16,0,0,3.400216,3.230206,0,0,11.17592,19.54065,0,3.400216,-3.400216,24.81353,63.62431,0.1468266,3.553226,0,0,19.54065
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,1.270535,1.270535,0,-1,0,1.270535,0,0,2.220446E-16,0,0,1.337405,1.270535,0,0,14.95393,16.14044,0,1.337405,-1.337405,23.40378,60.00957,0.1468266,1.397588,0,0,16.14044
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,1.497694,1.497694,0,-1,0,1.497694,0,0,2.220446E-16,0,0,1.576519,1.497694,0,0,16.43994,14.80303,0,1.576519,-1.576519,21.74198,55.74857,0.1468266,1.647463,0,0,14.80303
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,1.579209,1.579209,0,0,0,1.579209,0,0,0,0,0,1.662325,1.579209,0,0,18.19163,13.22651,0,1.662325,-1.662325,19.98974,51.25564,0.1468266,1.73713,0,0,13.22651
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.001246313,2.248769,2.248769,0,0,0,2.248769,0.055422,0,4.440892E-16,0,0.001246313,2.367125,2.248769,0,0,20.03866,11.56419,0,2.365879,-2.365879,17.49588,44.86115,0.1468266,2.473646,0.0009970502,0,11.56543
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.3993573,4.029571,4.029571,0,0,0,4.029571,9.910666,0,8.881784E-16,0,0.3993573,4.241653,4.029571,0,0,22.66741,9.198308,0,3.842296,-3.842296,13.44575,34.47621,0.1468266,4.432528,0.3194858,0,9.597666
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.8060336,1.663087,1.663087,0,0,0,1.663087,48.46611,0,0,0,0.8060336,1.750618,1.663087,0,0,26.93663,5.356012,0,0.9445841,-0.9445841,12.45007,31.92319,0.1468266,1.829396,0.6448268,0,6.162046
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,3.189805,2.216074,2.216074,0,-1,0,2.216074,143.9395,0,0,0,3.189805,2.332709,2.216074,0,0,27.98617,4.411428,0.8570959,0,0.8570959,13.26318,34.00809,0.1468129,2.437681,2.551844,0,7.601233
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,5.870236,3.784832,3.784832,0,0,0,3.784832,155.099,0,0,0,5.870236,3.984034,3.784832,0,0,27.12907,5.182815,1.886203,0,1.886203,15.05259,38.59631,0.1467828,4.163315,4.696189,0,11.05305
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,4.710573,0,0,0,0,0,0,0,0,0,0,4.710573,0,0,0,0,25.24287,6.880397,4.710573,0,4.710573,19.52143,50.05486,0.1467077,0,3.768458,0,11.59097
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,4.467861,1.570961,1.570961,0,0,0,1.570961,284.4031,0,0,0,4.467861,1.653643,1.570961,0,0,20.5323,11.11991,2.814218,0,2.814218,22.19123,56.90049,0.1466628,1.728057,3.574289,0,15.58777
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,2.96584,4.358858,4.358858,0,0,0,4.358858,68.04166,0,0,0,2.96584,4.588272,4.358858,0,0,17.71808,13.65271,0,1.622432,-1.622432,20.48104,52.51538,0.1466628,4.794744,2.372672,0,16.61855
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,4.549394,2.055558,2.055558,0,-1,0,2.055558,221.3216,0,0,0,4.549394,2.163745,2.055558,0,0,19.52078,12.03028,2.385649,0,2.385649,22.74427,58.31852,0.1466248,2.261113,3.639515,0,16.57967
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,2.412019,5.293888,5.293888,0,0,0,5.293888,45.56234,0,0,0,2.412019,5.572514,5.293888,0,0,17.13513,14.17736,0,3.160494,-3.160494,19.41281,49.77634,0.1466248,5.823277,1.929616,0,16.58938
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.4199334,0.335635,0.335635,0,0,0,0.335635,125.1161,0,0,0,0.4199334,0.3533,0.335635,0,0,20.64679,11.01687,0.0666334,0,0.0666334,19.47603,49.93843,0.1466238,0.3691985,0.3359467,0,11.4368
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.4128738,2.981478,2.981478,0,0,0,2.981478,13.84796,0,0,0,0.4128738,3.138398,2.981478,0,0,20.58016,11.07684,0,2.725524,-2.725524,16.60307,42.5719,0.1466238,3.279626,0.3302991,0,11.48971
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,3.758756,3.758756,0,0,0,3.758756,0,0,4.440892E-16,0,0,3.956585,3.758756,0,0,23.60852,8.351313,0,3.956585,-3.956585,12.43247,31.87805,0.1466238,4.134631,0,0,8.351313
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,2.198772,2.198772,0,-1,0,2.198772,0,0,0,0,0,2.314497,2.198772,0,0,28.00472,4.394728,0,2.314497,-2.314497,9.992771,25.62244,0.1466238,2.41865,0,0,4.394728
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,5.946829,1.976219,0,-1,0,1.976219,0,0,3.97061,4.565292,0,2.08023,1.976219,0,0,30.57639,2.08023,0,2.08023,-2.08023,7.800015,20,0.1466238,6.541512,0,0,2.08023
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,10.47626,0,0,-1,0,0,0,0,10.47626,11.52389,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1466238,11.52389,0,0,0
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,2.848768,0,0,-1,0,0,0,0,2.848768,3.133645,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1466238,3.133645,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,0.1410335,0,0,-1,0,0,0,0,0.1410335,0.1551369,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1466238,0.1551369,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,3.173075,0,0,-1,0,0,0,0,3.173075,3.490382,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1466238,3.490382,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,0.4351676,0,0,-1,0,0,0,0,0.4351676,0.4786843,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1466238,0.4786843,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,3.201424,0,0,-1,0,0,0,0,3.201424,3.521567,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1466238,3.521567,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,0.351782,0,0,-1,0,0,0,0,0.351782,0.3869602,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1466238,0.3869602,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,0.6021918,0,0,-1,0,0,0,0,0.6021918,0.662411,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1466238,0.662411,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1466238,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.1306986,2.038904,2.038904,10.8389,0,3.078243,2.038904,6.41024,1.776357E-15,0,0,0.1306986,0,0,8.8,8.36,32.88775,0,8.490699,0,8.490699,15.855,40.65376,0.1467278,2.242794,0.1045589,12,0.1306986
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,1.195331,6.900352,6.900352,12,0,3.372,6.900352,17.32276,0,0,0,1.195331,0,0,5.099648,4.844666,24.39705,7.641629,6.039997,0,6.039997,21.58504,55.34616,0.1468218,7.590387,0.9562649,12,8.83696
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,3.506421,2.885113,2.885113,11.68511,0,3.292334,2.885113,121.535,1.776357E-15,0,0,3.506421,0,0,8.8,8.36,18.35706,13.07763,11.86642,0,11.86642,32.84252,84.21142,0.1468975,3.173624,2.805137,12,16.58405
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,6.851429,0.3415591,0.3415591,0,-1,0,0.3415591,2005.928,0.001255754,0,0,6.851429,0.3595359,0.3415591,0,0,6.490637,23.7574,6.490637,0,6.490637,39.00008,100,0.1467943,0.375715,5.481143,0,30.60883
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,6.554758,5.841103,5.841103,0,0,0,5.841103,112.2178,0.4062288,0,0,6.554758,6.148529,5.841103,0,0,0,29.59898,0,0,0,39.00008,100,0.1467943,6.425213,5.243806,0,36.15374
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,7.884224,2.695068,2.695068,0,0,0,2.695068,292.5426,5.04731,0,0,7.884224,2.836914,2.695068,0,0,0,29.59898,0,0,0,39.00008,100,0.1467943,2.964575,6.307379,0,37.4832
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,7.973614,2.673064,2.673064,0,0,0,2.673064,298.295,5.159863,0,0,7.973614,2.813751,2.673064,0,0,0,29.59898,0,0,0,39.00008,100,0.1467943,2.94037,6.378891,0,37.57259
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,5.42649,5.851967,5.851967,0,0,0,5.851967,92.72932,0,0,0,5.42649,6.159966,5.851967,0,0,0,29.59898,0,0.7334757,-0.7334757,38.22692,98.01756,0.1467943,6.437164,4.341192,0,35.02547
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,3.504788,4.405003,4.405003,0,-1,0,4.405003,79.5638,0,0,0,3.504788,4.636845,4.405003,0,0,0.8149731,28.8655,0,1.132057,-1.132057,37.03363,94.95785,0.1467943,4.845503,2.80383,0,32.37029
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,4.409675,4.005972,4.005972,0,0,0,4.005972,110.0775,0,0,0,4.409675,4.216813,4.005972,0,0,2.072814,27.73345,0.1928623,0,0.1928623,37.2166,95.42699,0.1467912,4.406569,3.52774,0,32.14312
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,1.503889,1.692181,1.692181,0,0,0,1.692181,88.8728,0,2.220446E-16,0,1.503889,1.781244,1.692181,0,0,1.879952,27.90702,0,0.2773545,-0.2773545,36.92424,94.67735,0.1467912,1.8614,1.203111,0,29.41091
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.4120025,0.8454285,0.8454285,0,0,0,0.8454285,48.73298,0,1.110223E-16,0,0.4120025,0.8899248,0.8454285,0,0,2.188124,27.62967,0,0.4779223,-0.4779223,36.42047,93.38563,0.1467912,0.9299713,0.329602,0,28.04167
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.719148,27.15174,0,0,0,36.42047,93.38563,0.1467912,0,0,0,27.15174
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.719148,27.15174,0,0,0,36.42047,93.38563,0.1467912,0,0,0,27.15174
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,2.267183,2.267183,0,-1,0,2.267183,0,0,4.440892E-16,0,0,2.386508,2.267183,0,0,2.719148,27.15174,0,2.386508,-2.386508,33.90487,86.93538,0.1467912,2.493901,0,0,27.15174
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,7.082659,7.082659,0,-1,0,7.082659,0,0,8.881784E-16,0,0,7.455431,7.082659,0,0,5.370824,24.76524,0,7.455431,-7.455431,26.04615,66.78487,0.1467912,7.790925,0,0,24.76524
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,1.894383,1.894383,0,-1,0,1.894383,0,0,0,0,0,1.994087,1.894383,0,0,13.65464,17.3098,0,1.994087,-1.994087,23.9442,61.39526,0.1467912,2.083821,0,0,17.3098
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.87029,15.31572,0,0,0,23.9442,61.39526,0.1467912,0,0,0,15.31572
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,1.752904,1.752904,0,-1,0,1.752904,0,0,2.220446E-16,0,0,1.845162,1.752904,0,0,15.87029,15.31572,0,1.845162,-1.845162,21.99923,56.40816,0.1467912,1.928194,0,0,15.31572
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,1.248388,1.248388,0,-1,0,1.248388,0,0,2.220446E-16,0,0,1.314093,1.248388,0,0,17.92047,13.47056,0,1.314093,-1.314093,20.61405,52.85644,0.1467912,1.373227,0,0,13.47056
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,0.7573052,0.7573052,0,-1,0,0.7573052,0,0,0,0,0,0.7971634,0.7573052,0,0,19.38057,12.15646,0,0.7971634,-0.7971634,19.77377,50.70187,0.1467912,0.8330358,0,0,12.15646
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,0.2531369,0.2531369,0,-1,0,0.2531369,0,0,5.551115E-17,0,0,0.2664599,0.2531369,0,0,20.26631,11.3593,0,0.2664599,-0.2664599,19.4929,49.98169,0.1467912,0.2784506,0,0,11.3593
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,0.7966781,0.7966781,0,-1,0,0.7966781,0,0,1.110223E-16,0,0,0.8386085,0.7966781,0,0,20.56237,11.09284,0,0.8386085,-0.8386085,18.60892,47.7151,0.1467912,0.8763459,0,0,11.09284
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,0.7059612,0.7059612,0,0,0,0.7059612,0,0,1.110223E-16,0,0,0.7431171,0.7059612,0,0,21.49416,10.25423,0,0.7431171,-0.7431171,17.82561,45.7066,0.1467912,0.7765573,0,0,10.25423
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.103908,0.9617065,0.9617065,0,0,0,0.9617065,10.80454,0,1.110223E-16,0,0.103908,1.012323,0.9617065,0,0,22.31985,9.511115,0,0.9084147,-0.9084147,16.86806,43.25134,0.1467912,1.057877,0.08312641,0,9.615023
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.4001805,5.041091,5.041091,0,0,0,5.041091,7.938371,0,0,0,0.4001805,5.306412,5.041091,0,0,23.3292,8.6027,0,4.906231,-4.906231,11.69644,29.9908,0.1467912,5.5452,0.3201444,0,9.002881
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,3.267973,0,0,0,0,0,0,0,0,0,0,3.267973,0,0,0,0,28.78057,3.696469,3.267973,0,3.267973,14.79671,37.9402,0.1467393,0,2.614378,0,6.964442
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,2.811021,2.88,2.88,0,-1,0,2.88,97.6049,0,0,0,2.811021,3.031579,2.88,0,0,25.51259,6.637645,0,0.2205579,-0.2205579,14.56422,37.34408,0.1467393,3.168,2.248817,0,9.448667
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,3.140164,4.947992,4.947992,0,0,0,4.947992,63.46341,0,0,0,3.140164,5.208413,4.947992,0,0,25.75766,6.417087,0,2.068248,-2.068248,12.38409,31.75402,0.1467393,5.442791,2.512131,0,9.557252
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,1.317082,0,0,0,0,0,0,0,0,0,0,1.317082,0,0,0,0,28.05571,4.348839,1.317082,0,1.317082,13.63359,34.95785,0.1467184,0,1.053666,0,5.665921
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,3.514946,3.034268,3.034268,0,0,0,3.034268,115.8416,0,0,0,3.514946,3.193967,3.034268,0,0,26.73863,5.534213,0.3209798,0,0.3209798,13.9381,35.73864,0.1467134,3.337695,2.811957,0,9.04916
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,4.027788,10.44371,10.44371,12,0,3.372,10.44371,38.56664,0,0,0,4.027788,0,0,1.55629,1.478475,26.41765,5.823095,5.506263,0,5.506263,19.1618,49.13271,0.1467896,11.48808,3.22223,12,9.850883
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,1.867561,5.854842,5.854842,0,-1,0,5.854842,31.89771,0,0,0,1.867561,6.162992,5.854842,0,0,20.91138,10.77873,0,4.295431,-4.295431,14.63401,37.52304,0.1467896,6.440327,1.494048,0,12.64629
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,1.200253,5.688154,5.688154,0,0,0,5.688154,21.10093,0,8.881784E-16,0,1.200253,5.987531,5.688154,0,0,25.68409,6.4833,0,4.787277,-4.787277,9.58778,24.584,0.1467896,6.25697,0.9602028,0,7.683554
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,1.633244,6.595557,6.595557,12,0,3.372,6.595557,24.76279,0,0,0,1.633244,0,0,5.404443,5.134221,31.00328,1.696023,6.767465,0,6.767465,16.00796,41.04597,0.1468935,7.255113,1.306595,12,3.329266
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.4472806,4.55368,4.55368,12,0,3.372,4.55368,9.822398,0,0,0,0.4472806,0,0,7.44632,7.074004,24.23582,7.786741,7.521284,0,7.521284,23.14328,59.34162,0.1470131,5.009048,0.3578245,12,8.234021
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,0.4310611,0.4310611,9.231061,0,2.671458,0.4310611,0,1.776357E-15,0,0,0,0,0,8.8,8.36,16.71453,14.5559,8.36,0,8.36,31.07427,79.67746,0.1470694,0.4741672,0,12,14.5559
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,4.473099,4.473099,0,-1,0,4.473099,0,0,8.881784E-16,0,0,4.708526,4.473099,0,0,8.354535,22.0799,0,4.708526,-4.708526,26.11105,66.95127,0.1470694,4.920409,0,0,22.0799
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.58623,17.37137,0,0,0,26.11105,66.95127,0.1470694,0,0,0,17.37137
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,3.678462,3.678462,0,-1,0,3.678462,0,0,4.440892E-16,0,0,3.872065,3.678462,0,0,13.58623,17.37137,0,3.872065,-3.872065,22.02953,56.48587,0.1470694,4.046308,0,0,17.37137
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,0.9141395,0.9141395,0,-1,0,0.9141395,0,0,1.110223E-16,0,0,0.9622521,0.9141395,0,0,17.88853,13.49931,0,0.9622521,-0.9622521,21.01523,53.8851,0.1470694,1.005553,0,0,13.49931
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,1.063203,1.063203,0,-1,0,1.063203,0,0,2.220446E-16,0,0,1.119161,1.063203,0,0,18.95769,12.53705,0,1.119161,-1.119161,19.83553,50.86024,0.1470694,1.169523,0,0,12.53705
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,1.262762,1.262762,0,-1,0,1.262762,0,0,2.220446E-16,0,0,1.329223,1.262762,0,0,20.20121,11.41789,0,1.329223,-1.329223,18.43441,47.26762,0.1470694,1.389038,0,0,11.41789
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,1.616796,1.616796,0,-1,0,1.616796,0,0,2.220446E-16,0,0,1.701891,1.616796,0,0,21.67812,10.08867,0,1.701891,-1.701891,16.64046,42.66776,0.1470694,1.778476,0,0,10.08867
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,0.4990214,0.4990214,0,-1,0,0.4990214,0,0,1.110223E-16,0,0,0.5252856,0.4990214,0,0,23.56911,8.38678,0,0.5252856,-0.5252856,16.08676,41.24802,0.1470694,0.5489235,0,0,8.38678
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,1.673019,1.673019,0,-1,0,1.673019,0,0,2.220446E-16,0,0,1.761073,1.673019,0,0,24.15276,7.861495,0,1.761073,-1.761073,14.23042,36.48819,0.1470694,1.840321,0,0,7.861495
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,2.333414,2.333414,0,-1,0,2.333414,0,0,0,0,0,2.456225,2.333414,0,0,26.10951,6.100421,0,2.456225,-2.456225,11.64134,29.84952,0.1470694,2.566755,0,0,6.100421
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.83865,3.644197,0,0,0,11.64134,29.84952,0.1470694,0,0,0,3.644197
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,1.698746,0.3052003,0.3052003,0,0,0,0.3052003,556.6003,0,0,0,1.698746,0.3212635,0.3052003,0,0,28.83865,3.644197,1.377482,0,1.377482,12.94813,33.20027,0.1470476,0.3357203,1.358997,0,5.342942
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,3.534169,9.399237,9.399237,12,0,3.372,9.399237,37.6006,0,0,0,3.534169,0,0,2.600763,2.470725,27.46116,4.883931,6.004894,0,6.004894,18.64487,47.80727,0.1471329,10.33916,2.827336,12,8.418099
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,6.146235,4.948791,4.948791,12,0,3.372,4.948791,124.1967,0,0,0,6.146235,0,0,7.051209,6.698648,21.45627,10.28834,12.84488,0,12.84488,30.8306,79.05267,0.1472018,5.44367,4.916988,12,16.43457
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,9.88936,5.591215,5.591215,0,-1,0,5.591215,176.8732,0,0,0,9.88936,5.885489,5.591215,0,0,8.611385,21.84873,4.003871,0,4.003871,34.62901,88.79214,0.1471384,6.150336,7.911488,0,31.73809
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,11.21091,7.738416,7.738416,3,0,1.095,7.738416,144.8735,1.61559,0,0,11.21091,4.987806,4.738416,0,0,4.607514,25.45222,4.607514,0,4.607514,39.00008,100,0.1470655,8.512258,8.968728,12,36.66312
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,9.066338,0,0,0,0,0,0,0,9.066338,0,0,9.066338,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1470655,0,7.25307,0,38.66532
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,10.11615,3.615355,3.615355,0,0,0,3.615355,279.8106,6.310511,0,0,10.11615,3.805637,3.615355,0,0,0,29.59898,0,0,0,39.00008,100,0.1470655,3.976891,8.092918,0,39.71513
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,9.399646,0.2461199,0.2461199,0,0,0,0.2461199,3819.133,9.140573,0,0,9.399646,0.2590736,0.2461199,0,0,0,29.59898,0,0,0,39.00008,100,0.1470655,0.2707319,7.519717,0,38.99862
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,8.952979,2.38971,2.38971,0,-1,0,2.38971,374.6471,6.437495,0,0,8.952979,2.515484,2.38971,0,0,0,29.59898,0,0,0,39.00008,100,0.1470655,2.628681,7.162383,0,38.55196
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,7.018229,0,0,0,0,0,0,0,7.018229,0,0,7.018229,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1470655,0,5.614584,0,36.61721
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,4.279633,0.8487292,0.8487292,0,0,0,0.8487292,504.2401,3.386234,0,0,4.279633,0.8933992,0.8487292,0,0,0,29.59898,0,0,0,39.00008,100,0.1470655,0.9336021,3.423707,0,33.87861
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,2.095566,3.578429,3.578429,0,0,0,3.578429,58.56107,0,0,0,2.095566,3.766767,3.578429,0,0,0,29.59898,0,1.671201,-1.671201,37.23848,95.48309,0.1470655,3.936271,1.676453,0,31.69454
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,9.95849,9.95849,11.91311,0,3.350017,9.95849,0,0,0,0,0,0,0,1.954621,1.85689,1.85689,27.92778,1.85689,0,1.85689,39.00008,100,0.1470952,10.95434,0,12,27.92778
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,10.58647,8.36,0,-1,0,8.36,0,0,2.226468,3.285115,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1470952,11.64511,0,0,29.59898
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,5.039471,5.039471,0,-1,0,5.039471,0,0,8.881784E-16,0,0,5.304707,5.039471,0,0,9.777778,20.79898,0,5.304707,-5.304707,24.13241,61.87785,0.1470952,5.543418,0,0,20.79898
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,7.663538,7.663538,0,-1,0,7.663538,0,0,8.881784E-16,0.06989237,0,8.066883,7.663538,0,0,15.6719,15.49427,0,8.066883,-8.066883,15.62917,40.07472,0.1470952,8.429893,0,0,15.49427
