Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,0.7825792,0.7825792,0,-1,0,0.7825792,0,0,1.110223E-16,0,0,0.8237676,0.7825792,0,0,24.6351,7.427389,0,0.8237676,-0.8237676,14.76084,37.84824,0.1470952,0.8608372,0,0,7.427389
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,2.218295,2.218295,0,-1,0,2.218295,0,0,4.440892E-16,0,0,2.335048,2.218295,0,0,25.5504,6.603621,0,2.335048,-2.335048,12.29949,31.53708,0.1470952,2.440125,0,0,6.603621
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,0.415501,0.415501,0,-1,0,0.415501,0,0,5.551115E-17,0,0,0.4373695,0.415501,0,0,28.14489,4.268574,0,0.4373695,-0.4373695,11.83846,30.35496,0.1470952,0.4570511,0,0,4.268574
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,1.595795,1.595795,0,-1,0,1.595795,0,0,2.220446E-16,0,0,1.679784,1.595795,0,0,28.63086,3.831204,0,1.679784,-1.679784,10.06781,25.81485,0.1470952,1.755374,0,0,3.831204
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,0.5855847,0.5855847,0,-1,0,0.5855847,0,0,1.110223E-16,0,0,0.616405,0.5855847,0,0,30.49729,2.15142,0,0.616405,-0.616405,9.418064,24.14883,0.1470952,0.6441432,0,0,2.15142
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,2.751145,1.458265,0,-1,0,1.458265,0,0,1.292881,1.567995,0,1.535015,1.458265,0,0,31.18218,1.535015,0,1.535015,-1.535015,7.800015,20,0.1470952,3.02626,0,0,1.535015
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,1.513234,0,0,-1,0,0,0,0,1.513234,1.664557,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1470952,1.664557,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,1.349341,1.349341,10.14934,0,2.903783,1.349341,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.147179,1.484275,0,12,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.4781799,0.7677659,0.7677659,9.567766,0,2.756645,0.7677659,62.282,1.776357E-15,0,0,0.4781799,0,0,8.8,8.36,24.52775,7.524,8.83818,0,8.83818,24.11564,61.83485,0.1472375,0.8445424,0.382544,12,8.00218
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,2.726399,3.667063,3.667063,11.67182,0,3.28897,3.667063,74.3483,0,0,0,2.726399,0,0,8.004754,7.604517,15.68957,15.47836,10.33092,0,10.33092,33.91641,86.96497,0.1473357,4.033769,2.181119,12,18.20476
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,5.814136,0,0,0,0,0,0,0,0.4554778,0,0,5.814136,0,0,0,0,5.358658,24.77619,5.358658,0,5.358658,39.00008,100,0.1472512,0,4.651309,0,30.59032
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,8.367861,1.040772,1.040772,0,-1,0,1.040772,804.0054,7.272312,0,0,8.367861,1.095549,1.040772,0,0,0,29.59898,0,0,0,39.00008,100,0.1472512,1.144849,6.694289,0,37.96684
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,11.13202,3.743674,3.743674,0,0,0,3.743674,297.3555,7.191312,0,0,11.13202,3.940709,3.743674,0,0,0,29.59898,0,0,0,39.00008,100,0.1472512,4.118041,8.905617,0,40.731
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,9.755894,0.4714111,0.4714111,0,0,0,0.4714111,2069.509,9.259671,0,0,9.755894,0.4962222,0.4714111,0,0,0,29.59898,0,0,0,39.00008,100,0.1472512,0.5185522,7.804715,0,39.35487
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,8.546289,0.4161687,0.4161687,0,0,0,0.4161687,2053.564,8.108217,0,0,8.546289,0.4380723,0.4161687,0,0,0,29.59898,0,0,0,39.00008,100,0.1472512,0.4577855,6.837031,0,38.14527
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,9.773689,4.01194,4.01194,0,0,0,4.01194,243.615,5.550594,0,0,9.773689,4.223095,4.01194,0,0,0,29.59898,0,0,0,39.00008,100,0.1472512,4.413135,7.818952,0,39.37267
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,11.14454,7.734214,7.734214,0,-1,0,7.734214,144.094,3.003264,0,0.1476356,11.14454,8.141278,7.734214,0,0,0,29.59898,0,0,0,39.00008,100,0.1472512,8.507636,8.915633,0,40.74352
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,8.820928,5.925556,5.925556,0,0,0,5.925556,148.8625,2.5835,0,0,8.820928,6.237427,5.925556,0,0,0,29.59898,0,0,0,39.00008,100,0.1472512,6.518112,7.056742,0,38.41991
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,4.98987,4.780918,4.780918,0,0,0,4.780918,104.3705,0,0,0,4.98987,5.032545,4.780918,0,0,0,29.59898,0,0.04267494,-0.04267494,38.95509,99.88466,0.1472512,5.259009,3.991896,0,34.58885
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,2.159977,4.853907,4.853907,0,0,0,4.853907,44.49977,0,0,0,2.159977,5.109375,4.853907,0,0,0.0474166,29.5563,0,2.949398,-2.949398,35.84616,91.91304,0.1472512,5.339297,1.727982,0,31.71628
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,2.083981,2.083981,0,0,0,2.083981,0,0,4.440892E-16,0,0,2.193665,2.083981,0,0,3.324526,26.6069,0,2.193665,-2.193665,33.53383,85.98401,0.1472512,2.292379,0,0,26.6069
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,5.985405,5.985405,0,-1,0,5.985405,0,0,8.881784E-16,0,0,6.300426,5.985405,0,0,5.761931,24.41324,0,6.300426,-6.300426,26.8926,68.95524,0.1472512,6.583945,0,0,24.41324
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,5.766927,5.766927,0,-1,0,5.766927,0,0,8.881784E-16,0,0,6.070449,5.766927,0,0,12.7624,18.11281,0,6.070449,-6.070449,20.49378,52.54806,0.1472512,6.343619,0,0,18.11281
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,10.41935,8.36,0,-1,0,8.36,0,0,2.059347,3.101282,0,8.8,8.36,0,0,19.50735,12.04237,0,8.8,-8.8,11.21777,28.76345,0.1472512,11.46128,0,0,12.04237
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,0.4550141,0.4550141,0,-1,0,0.4550141,0,0,5.551115E-17,0,0,0.4789622,0.4550141,0,0,29.28513,3.242365,0,0.4789622,-0.4789622,10.7129,27.46891,0.1472512,0.5005155,0,0,3.242365
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,0.5400656,0.5400656,0,-1,0,0.5400656,0,0,0,0,0,0.5684901,0.5400656,0,0,29.81731,2.763403,0,0.5684901,-0.5684901,10.11366,25.9324,0.1472512,0.5940722,0,0,2.763403
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,0.4965154,0.4965154,0,-1,0,0.4965154,0,0,0,0,0,0.5226478,0.4965154,0,0,30.44896,2.194913,0,0.5226478,-0.5226478,9.562737,24.51979,0.1472512,0.546167,0,0,2.194913
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,2.765796,1.588652,0,-1,0,1.588652,0,0,1.177144,1.453723,0,1.672265,1.588652,0,0,31.02968,1.672265,0,1.672265,-1.672265,7.800015,20,0.1472512,3.042375,0,0,1.672265
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,0.6291562,0,0,-1,0,0,0,0,0.6291562,0.6920719,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1472512,0.6920719,0,0,0
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,0.221933,0,0,-1,0,0,0,0,0.221933,0.2441263,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1472512,0.2441263,0,0,0
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1472512,0,0,0,0
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,0.42762,0.42762,9.22762,0,2.670588,0.42762,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1473068,0.470382,0,12,0
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,1.760224,0.664483,0.664483,9.464483,0,2.730514,0.664483,264.9013,0,0,0,1.760224,0,0,8.8,8.36,24.52775,7.524,10.12022,0,10.12022,25.3319,64.95345,0.1473417,0.7309312,1.408179,12,9.284225
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,3.25308,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.25308,0,0,8.8,8.36,14.40753,16.6322,11.61308,0,11.61308,36.34903,93.20245,0.147333,0,2.602464,12,19.88528
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,6.89741,0,0,0,0,0,0,0,4.102961,0,0,6.89741,0,0,0,0,2.794449,27.08397,2.794449,0,2.794449,39.00008,100,0.1472891,0,5.517928,0,33.98138
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,9.46036,1.090162,1.090162,0,-1,0,1.090162,867.7936,8.312819,0,0,9.46036,1.147539,1.090162,0,0,0,29.59898,0,0,0,39.00008,100,0.1472891,1.199179,7.568287,0,39.05934
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,12.06297,1.5359,1.5359,0,0,0,1.5359,785.4011,10.44624,0,0,12.06297,1.616736,1.5359,0,0,0,29.59898,0,0,0,39.00008,100,0.1472891,1.68949,9.650378,0,41.66195
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,12.42561,9.044877,9.044877,3,0,1.095,9.044877,137.3773,6.062581,0,0,12.42561,6.363029,6.044877,0,0,0,29.59898,0,0,0,39.00008,100,0.1472891,9.949365,9.940488,12,42.02459
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,12.91157,0,0,0,0,0,0,0,12.91157,0,0,12.91157,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1472891,0,10.32926,0,42.51055
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,12.97482,0.4051018,0.4051018,0,0,0,0.4051018,3202.855,12.5484,0,0,12.97482,0.4264229,0.4051018,0,0,0,29.59898,0,0,0,39.00008,100,0.1472891,0.445612,10.37986,0,42.5738
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,10.48886,8.463903,8.36,0,-1,0,8.36,125.4648,1.688855,0.1039033,0.9502937,10.48886,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1472891,9.310293,8.391084,0,40.08783
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,8.634684,0.4583148,0.4583148,0,0,0,0.4583148,1884.007,8.152247,0,0,8.634684,0.4824366,0.4583148,0,0,0,29.59898,0,0,0,39.00008,100,0.1472891,0.5041463,6.907747,0,38.23366
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,5.786388,4.804162,4.804162,0,0,0,4.804162,120.4453,0.7293764,0,0,5.786388,5.057012,4.804162,0,0,0,29.59898,0,0,0,39.00008,100,0.1472891,5.284578,4.629111,0,35.38537
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,2.298401,1.302047,1.302047,0,0,0,1.302047,176.5221,0.9278249,0,0,2.298401,1.370576,1.302047,0,0,0,29.59898,0,0,0,39.00008,100,0.1472891,1.432252,1.838721,0,31.89738
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1472891,0,0,0,29.59898
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1472891,0,0,0,29.59898
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,3.911231,3.911231,0,-1,0,3.911231,0,0,0,0,0,4.117085,3.911231,0,0,0,29.59898,0,4.117085,-4.117085,34.66029,88.87236,0.1472891,4.302354,0,0,29.59898
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,6.965956,6.965956,0,-1,0,6.965956,0,0,8.881784E-16,0,0,7.332586,6.965956,0,0,4.574539,25.48189,0,7.332586,-7.332586,26.93107,69.05388,0.1472891,7.662552,0,0,25.48189
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,0.4312506,0.4312506,0,-1,0,0.4312506,0,0,5.551115E-17,0,0,0.453948,0.4312506,0,0,12.72186,18.14931,0,0.453948,-0.453948,26.45256,67.82695,0.1472891,0.4743757,0,0,18.14931
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,1.222822,1.222822,0,-1,0,1.222822,0,0,0,0,0,1.287181,1.222822,0,0,13.22624,17.69536,0,1.287181,-1.287181,25.09575,64.34796,0.1472891,1.345104,0,0,17.69536
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.65644,16.40818,0,0,0,25.09575,64.34796,0.1472891,0,0,0,16.40818
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,1.24872,1.24872,0,-1,0,1.24872,0,0,2.220446E-16,0,0,1.314442,1.24872,0,0,14.65644,16.40818,0,1.314442,-1.314442,23.71021,60.79529,0.1472891,1.373592,0,0,16.40818
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,0.8175997,0.8175997,0,-1,0,0.8175997,0,0,1.110223E-16,0,0,0.8606312,0.8175997,0,0,16.11694,15.09374,0,0.8606312,-0.8606312,22.80303,58.46918,0.1472891,0.8993596,0,0,15.09374
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,3.652428,3.652428,0,-1,0,3.652428,0,0,4.440892E-16,0,0,3.844661,3.652428,0,0,17.07319,14.23311,0,3.844661,-3.844661,18.7504,48.07785,0.1472891,4.017671,0,0,14.23311
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,3.864913,3.864913,0,-1,0,3.864913,0,0,8.881784E-16,0,0,4.06833,3.864913,0,0,21.34504,10.38844,0,4.06833,-4.06833,14.462,37.08198,0.1472891,4.251404,0,0,10.38844
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,0.5905188,0.5905188,0,0,0,0.5905188,0,0,0,0,0,0.6215987,0.5905188,0,0,25.8654,6.320115,0,0.6215987,-0.6215987,13.80678,35.40193,0.1472891,0.6495706,0,0,6.320115
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,1.527087,1.463547,1.463547,0,0,0,1.463547,104.3415,2.220446E-16,0,0,1.527087,1.540576,1.463547,0,0,26.55607,5.698516,0,0.01348916,-0.01348916,13.79256,35.36547,0.1472891,1.609902,1.22167,0,7.225603
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,2.751238,4.813373,4.813373,0,0,0,4.813373,57.15821,0,8.881784E-16,0,2.751238,5.066708,4.813373,0,0,26.57106,5.685027,0,2.31547,-2.31547,11.35184,29.10723,0.1472891,5.29471,2.20099,0,8.436265
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,4.72896,0,0,0,0,0,0,0,0,0,0,4.72896,0,0,0,0,29.1438,3.369557,4.72896,0,4.72896,15.83813,40.6105,0.1472148,0,3.783168,0,8.098516
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,8.201924,3.841629,3.841629,0,-1,0,3.841629,213.5012,0,0,0,8.201924,4.04382,3.841629,0,0,24.41484,7.62562,4.158104,0,4.158104,19.78285,50.72515,0.1471495,4.225792,6.561539,0,15.82754
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,10.38792,0.393849,0.393849,0,0,0,0.393849,2637.538,0,0,0,10.38792,0.4145779,0.393849,0,0,20.25674,11.36791,9.973338,0,9.973338,29.24439,74.98547,0.1469932,0.4332339,8.310333,0,21.75583
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,8.283419,0.1955614,0.1955614,0,0,0,0.1955614,4235.711,0,0,0,8.283419,0.2058541,0.1955614,0,0,10.2834,20.34392,8.077564,0,8.077564,36.90744,94.63427,0.1468669,0.2151176,6.626735,0,28.62734
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,12.63615,0.2134327,0.2134327,0,0,0,0.2134327,5920.438,10.20565,0,0,12.63615,0.224666,0.2134327,0,0,2.205835,27.61373,2.205835,0,2.205835,39.00008,100,0.1468324,0.234776,10.10892,0,40.24988
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,10.27359,0,0,0,0,0,0,0,10.27359,0,0,10.27359,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1468324,0,8.218873,0,39.87257
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,10.54237,6.36444,6.36444,0,-1,0,6.36444,165.6448,3.842954,0,0,10.54237,6.699411,6.36444,0,0,0,29.59898,0,0,0,39.00008,100,0.1468324,7.000885,8.433892,0,40.14134
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,8.014043,6.870722,6.870722,0,0,0,6.870722,116.6405,0.781703,0,0,8.014043,7.232339,6.870722,0,0,0,29.59898,0,0,0,39.00008,100,0.1468324,7.557795,6.411234,0,37.61302
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,5.103441,1.658665,1.658665,0,0,0,1.658665,307.6836,3.357478,0,0,5.103441,1.745963,1.658665,0,0,0,29.59898,0,0,0,39.00008,100,0.1468324,1.824532,4.082753,0,34.70242
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,1.149415,6.513351,6.513351,0,0,0,6.513351,17.64706,0,8.881784E-16,0,1.149415,6.856159,6.513351,0,0,0,29.59898,0,5.706744,-5.706744,32.98464,84.57584,0.1468324,7.164687,0.9195322,0,30.74839
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,5.23289,5.23289,0,0,0,5.23289,0,0,0,0,0,5.508305,5.23289,0,0,6.340827,23.89223,0,5.508305,-5.508305,27.17838,69.68801,0.1468324,5.756179,0,0,23.89223
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,6.774229,6.774229,0,-1,0,6.774229,0,0,0,0,0,7.130767,6.774229,0,0,12.46117,18.38393,0,7.130767,-7.130767,19.66189,50.415,0.1468324,7.451652,0,0,18.38393
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,4.83201,4.83201,0,-1,0,4.83201,0,0,0,0,0,5.086326,4.83201,0,0,20.38424,11.25316,0,5.086326,-5.086326,14.30043,36.6677,0.1468324,5.315211,0,0,11.25316
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,10.49579,5.858494,0,-1,0,5.858494,0,0,4.637298,5.686878,0,6.166836,5.858494,0,0,26.03571,6.166836,0,6.166836,-6.166836,7.800015,20,0.1468324,11.54537,0,0,6.166836
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,0.7227191,0,0,-1,0,0,0,0,0.7227191,0.794991,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1468324,0.794991,0,0,0
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,0.07483578,0,0,-1,0,0,0,0,0.07483578,0.08231936,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1468324,0.08231936,0,0,0
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,1.743931,0,0,-1,0,0,0,0,1.743931,1.918324,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1468324,1.918324,0,0,0
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,1.106671,0,0,-1,0,0,0,0,1.106671,1.217338,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1468324,1.217338,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,1.203817,0,0,-1,0,0,0,0,1.203817,1.324199,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1468324,1.324199,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,1.409369,0,0,-1,0,0,0,0,1.409369,1.550305,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1468324,1.550305,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,1.960644,0,0,-1,0,0,0,0,1.960644,2.156709,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1468324,2.156709,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1468324,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,1.681297,0.2532144,0.2532144,0,0,0,0.2532144,663.9817,0,0,0,1.681297,0.2665415,0.2532144,0,0,32.88775,0,1.414756,0,1.414756,9.142171,23.44142,0.1468103,0.2785358,1.345038,0,1.681297
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,2.581499,3.102443,3.102443,11.40033,0,3.220283,3.102443,83.20859,0,0,0,2.581499,0,0,8.297885,7.88299,31.473,1.27328,10.46449,0,10.46449,19.06966,48.89646,0.146898,3.412687,2.065199,12,3.854779
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,2.560033,5.705932,5.705932,12,0,3.372,5.705932,44.86616,0,0,0,2.560033,0,0,6.294068,5.979364,21.00851,10.69132,8.539397,0,8.539397,27.17084,69.66869,0.1470252,6.276525,2.048026,12,13.25135
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,4.480533,1.033818,1.033818,0,-1,0,1.033818,433.3969,0,0,0,4.480533,1.088229,1.033818,0,0,12.46911,18.37678,3.392304,0,3.392304,30.38906,77.92052,0.1469723,1.137199,3.584426,0,22.85731
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,7.499073,0.2178932,0.2178932,0,0,0,0.2178932,3441.627,0,0,0,7.499073,0.2293613,0.2178932,0,0,9.076807,21.42985,7.269711,0,7.269711,37.28572,95.60421,0.146859,0.2396825,5.999258,0,28.92892
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,4.992252,3.181159,3.181159,0,0,0,3.181159,156.9319,0,0,0,4.992252,3.348588,3.181159,0,0,1.807096,27.97259,1.643664,0,1.643664,38.84503,99.60245,0.1468334,3.499274,3.993802,0,32.96484
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,8.147985,2.324663,2.324663,0,0,0,2.324663,350.5018,5.53754,0,0,8.147985,2.447014,2.324663,0,0,0.163432,29.45189,0.163432,0,0.163432,39.00008,100,0.1468309,2.557129,6.518389,0,37.59988
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,8.003539,5.984573,5.984573,0,0,0,5.984573,133.7362,1.703988,0,0,8.003539,6.299551,5.984573,0,0,0,29.59898,0,0,0,39.00008,100,0.1468309,6.58303,6.402831,0,37.60252
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,10.13549,0.4162003,0.4162003,0,-1,0,0.4162003,2435.244,9.697389,0,0,10.13549,0.4381056,0.4162003,0,0,0,29.59898,0,0,0,39.00008,100,0.1468309,0.4578203,8.108395,0,39.73447
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,5.521134,4.298338,4.298338,0,0,0,4.298338,128.4481,0.9965677,0,0,5.521134,4.524567,4.298338,0,0,0,29.59898,0,0,0,39.00008,100,0.1468309,4.728172,4.416907,0,35.12011
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,3.385251,0.7870425,0.7870425,0,0,0,0.7870425,430.123,2.556785,0,0,3.385251,0.8284658,0.7870425,0,0,0,29.59898,0,0,0,39.00008,100,0.1468309,0.8657467,2.708201,0,32.98423
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,2.296524,0,0,0,0,0,0,0,2.296524,0,0,2.296524,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1468309,0,1.837219,0,31.8955
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,9.37962,9.37962,9.37962,0,2.709044,9.37962,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1468309,10.31758,0,12,29.59898
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,8.658197,8.36,0,-1,0,8.36,0,0,0.2981978,1.164018,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1468309,9.524017,0,0,29.59898
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,7.422143,7.422143,0,-1,0,7.422143,0,0,8.881784E-16,0,0,7.812783,7.422143,0,0,9.777778,20.79898,0,7.812783,-7.812783,21.48867,55.09904,0.1468309,8.164358,0,0,20.79898
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,0.9023769,0.9023769,0,-1,0,0.9023769,0,0,1.110223E-16,0,0,0.9498704,0.9023769,0,0,18.45865,12.9862,0,0.9498704,-0.9498704,20.48742,52.53173,0.1468309,0.9926146,0,0,12.9862
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,0.8039321,0.8039321,0,-1,0,0.8039321,0,0,0,0,0,0.8462443,0.8039321,0,0,19.51406,12.03632,0,0.8462443,-0.8462443,19.5954,50.24451,0.1468309,0.8843253,0,0,12.03632
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.45433,11.19008,0,0,0,19.5954,50.24451,0.1468309,0,0,0,11.19008
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,0.7362394,0.7362394,0,-1,0,0.7362394,0,0,1.110223E-16,0,0,0.7749888,0.7362394,0,0,20.45433,11.19008,0,0.7749888,-0.7749888,18.77849,48.14987,0.1468309,0.8098633,0,0,11.19008
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,1.308798,1.308798,0,-1,0,1.308798,0,0,0,0,0,1.377682,1.308798,0,0,21.31543,10.41509,0,1.377682,-1.377682,17.32628,44.42627,0.1468309,1.439678,0,0,10.41509
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.84619,9.03741,0,0,0,17.32628,44.42627,0.1468309,0,0,0,9.03741
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.84619,9.03741,0,0,0,17.32628,44.42627,0.1468309,0,0,0,9.03741
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,0.6826226,0.6826226,0,-1,0,0.6826226,0,0,1.110223E-16,0,0,0.7185501,0.6826226,0,0,22.84619,9.03741,0,0.7185501,-0.7185501,16.56886,42.48418,0.1468309,0.7508849,0,0,9.03741
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,2.607073,2.607073,0,0,0,2.607073,0,0,4.440892E-16,0,0,2.744287,2.607073,0,0,23.64458,8.31886,0,2.744287,-2.744287,13.67613,35.06693,0.1468309,2.86778,0,0,8.31886
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,1.423535,1.618957,1.618957,0,0,0,1.618957,87.92912,0,0,0,1.423535,1.704166,1.618957,0,0,26.69378,5.574573,0,0.2806307,-0.2806307,13.38032,34.30844,0.1468309,1.780853,1.138828,0,6.998108
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,2.206537,3.616815,3.616815,0,0,0,3.616815,61.00774,0,0,0,2.206537,3.807173,3.616815,0,0,27.0056,5.293942,0,1.600636,-1.600636,11.6931,29.98225,0.1468309,3.978496,1.76523,0,7.500479
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,3.952632,4.87009,4.87009,12,0,3.372,4.87009,81.16138,0,0,0,3.952632,0,0,7.12991,6.773414,28.78408,3.693306,10.72605,0,10.72605,21.86872,56.07354,0.146932,5.357099,3.162106,12,7.645938
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,5.177835,4.129552,4.129552,0,-1,0,4.129552,125.3849,0,0,0,5.177835,4.346897,4.129552,0,0,18.05803,13.34675,0.8309378,0,0.8309378,22.65702,58.09481,0.1469191,4.542507,4.142268,0,18.52458
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,10.06379,9.848336,9.848336,12,0,3.372,9.848336,102.1877,0,0,0,10.06379,0,0,2.151663,2.04408,17.2271,14.09459,12.10787,0,12.10787,34.14356,87.54741,0.1469985,10.83317,8.051035,12,24.15838
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,11.65886,7.972329,7.972329,3,0,1.095,7.972329,146.2416,1.305607,0,0,11.65886,5.234031,4.972329,0,0,5.119223,24.99168,5.119223,0,5.119223,39.00008,100,0.146919,8.769562,9.327088,12,36.65054
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,12.70496,7.701613,7.701613,3,0,1.095,7.701613,164.965,7.755896,0,0,12.70496,4.949067,4.701613,0,0,0,29.59898,0,0,0,39.00008,100,0.146919,8.471775,10.16397,12,42.30394
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,12.28393,3.271433,3.271433,0,0,0,3.271433,375.4909,8.840319,0,0,12.28393,3.443613,3.271433,0,0,0,29.59898,0,0,0,39.00008,100,0.146919,3.598576,9.827146,0,41.88291
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,7.000005,0.7126225,0.7126225,0,-1,0,0.7126225,982.288,6.249876,0,0,7.000005,0.7501289,0.7126225,0,0,0,29.59898,0,0,0,39.00008,100,0.146919,0.7838847,5.600004,0,36.59898
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,6.481831,6.471768,6.471768,0,0,0,6.471768,100.1555,0,0,0,6.481831,6.812387,6.471768,0,0,0,29.59898,0,0.3305565,-0.3305565,38.65164,99.10658,0.146919,7.118945,5.185465,0,36.08081
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,4.568124,2.46769,2.46769,0,0,0,2.46769,185.1174,1.603271,0,0,4.568124,2.597569,2.46769,0,0,0.367285,29.26842,0.367285,0,0.367285,39.00008,100,0.1469133,2.714459,3.654499,0,33.83654
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,1.584934,5.243794,5.243794,0,0,0,5.243794,30.22495,0,0,0,1.584934,5.519783,5.243794,0,0,0,29.59898,0,3.93485,-3.93485,34.85238,89.36491,0.1469133,5.768174,1.267947,0,31.18391
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,9.436788,9.436788,12,0,3.372,9.436788,0,0,0,0,0,0,0,2.563213,2.435052,4.372055,25.66413,2.435052,0,2.435052,37.16248,95.28821,0.1469516,10.38047,0,12,25.66413
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,2.07331,2.07331,0,-1,0,2.07331,0,0,4.440892E-16,0,0,2.182431,2.07331,0,0,1.937003,27.85567,0,2.182431,-2.182431,34.86199,89.38954,0.1469516,2.280641,0,0,27.85567
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,6.389618,6.389618,0,-1,0,6.389618,0,0,8.881784E-16,0,0,6.725914,6.389618,0,0,4.361927,25.67324,0,6.725914,-6.725914,27.77225,71.21077,0.1469516,7.02858,0,0,25.67324
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,3.054569,3.054569,0,-1,0,3.054569,0,0,4.440892E-16,0,0,3.215335,3.054569,0,0,11.83516,18.94733,0,3.215335,-3.215335,24.38299,62.52037,0.1469516,3.360025,0,0,18.94733
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,1.791555,1.791555,0,-1,0,1.791555,0,0,0,0,0,1.885848,1.791555,0,0,15.40776,15.73199,0,1.885848,-1.885848,22.39514,57.42331,0.1469516,1.970711,0,0,15.73199
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,0.6306339,0.6306339,0,-1,0,0.6306339,0,0,1.110223E-16,0,0,0.6638252,0.6306339,0,0,17.50315,13.84615,0,0.6638252,-0.6638252,21.6954,55.62913,0.1469516,0.6936973,0,0,13.84615
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,1.240004,1.240004,0,-1,0,1.240004,0,0,2.220446E-16,0,0,1.305267,1.240004,0,0,18.24073,13.18232,0,1.305267,-1.305267,20.31953,52.10126,0.1469516,1.364004,0,0,13.18232
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,0.9154854,0.9154854,0,-1,0,0.9154854,0,0,1.110223E-16,0,0,0.9636689,0.9154854,0,0,19.69103,11.87706,0,0.9636689,-0.9636689,19.30373,49.49665,0.1469516,1.007034,0,0,11.87706
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.76177,10.91339,0,0,0,19.30373,49.49665,0.1469516,0,0,0,10.91339
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,0.8711462,0.8711462,0,-1,0,0.8711462,0,0,1.110223E-16,0,0,0.916996,0.8711462,0,0,20.76177,10.91339,0,0.916996,-0.916996,18.33714,47.0182,0.1469516,0.9582608,0,0,10.91339
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.78065,9.99639,0,0,0,18.33714,47.0182,0.1469516,0,0,0,9.99639
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,0.6834753,0.6834753,0,0,0,0.6834753,0,0,1.110223E-16,0,0,0.7194476,0.6834753,0,0,21.78065,9.99639,0,0.7194476,-0.7194476,17.57877,45.07368,0.1469516,0.7518228,0,0,9.99639
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.2315393,0.8220331,0.8220331,0,0,0,0.8220331,28.16667,0,1.110223E-16,0,0.2315393,0.865298,0.8220331,0,0,22.58004,9.276942,0,0.6337587,-0.6337587,16.91073,43.36076,0.1469516,0.9042364,0.1852315,0,9.508482
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,1.52711,1.643709,1.643709,0,0,0,1.643709,92.90636,2.220446E-16,0,0,1.52711,1.73022,1.643709,0,0,23.28422,8.643184,0,0.2031098,-0.2031098,16.69663,42.8118,0.1469516,1.80808,1.221688,0,10.17029
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,2.923182,5.302208,5.302208,0,0,0,5.302208,55.13142,0,0,0,2.923182,5.581272,5.302208,0,0,23.50989,8.440074,0,2.658089,-2.658089,13.89476,35.62753,0.1469516,5.832429,2.338546,0,11.36326
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,5.679832,3.185673,3.185673,0,-1,0,3.185673,178.293,0,0,0,5.679832,3.35334,3.185673,0,0,26.46333,5.781985,2.326491,0,2.326491,16.10187,41.28675,0.1469155,3.504241,4.543865,0,11.46182
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,10.08914,3.18583,3.18583,0,0,0,3.18583,316.688,0,0,0,10.08914,3.353505,3.18583,0,0,24.13684,7.875827,6.735636,0,6.735636,22.49185,57.6713,0.1468111,3.504413,8.071313,0,17.96497
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,12.41654,1.431584,1.431584,0,0,0,1.431584,867.3288,0,0,0,12.41654,1.506931,1.431584,0,0,17.4012,13.9379,10.90961,0,10.90961,32.84162,84.20911,0.1466422,1.574743,9.933234,0,26.35444
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,8.430937,1.031591,1.031591,0,0,0,1.031591,817.2755,0.8534656,0,0,8.430937,1.085885,1.031591,0,0,6.491587,23.75655,6.491587,0,6.491587,39.00008,100,0.1465419,1.13475,6.74475,0,32.18749
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,6.305972,2.856961,2.856961,0,0,0,2.856961,220.723,3.298644,0,0,6.305972,3.007328,2.856961,0,0,0,29.59898,0,0,0,39.00008,100,0.1465419,3.142658,5.044778,0,35.90495
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,7.522325,0,0,0,-1,0,0,0,7.522325,0,0,7.522325,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1465419,0,6.01786,0,37.1213
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,6.198832,5.612654,5.612654,0,0,0,5.612654,110.4439,0.2907746,0,0,6.198832,5.908057,5.612654,0,0,0,29.59898,0,0,0,39.00008,100,0.1465419,6.17392,4.959065,0,35.79781
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,3.548577,6.714982,6.714982,0,0,0,6.714982,52.84567,0,0,0,3.548577,7.068402,6.714982,0,0,0,29.59898,0,3.519825,-3.519825,35.28986,90.48663,0.1465419,7.38648,2.838862,0,33.14756
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.9129589,1.598916,1.598916,0,0,0,1.598916,57.09861,0,0,0,0.9129589,1.68307,1.598916,0,0,3.910916,26.07915,0,0.7701107,-0.7701107,34.47809,88.40518,0.1465419,1.758808,0.7303671,0,26.99211
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,4.380754,4.380754,0,0,0,4.380754,0,0,0,0,0,4.61132,4.380754,0,0,4.766595,25.30904,0,4.61132,-4.61132,29.61733,75.94172,0.1465419,4.81883,0,0,25.30904
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,5.282087,5.282087,0,-1,0,5.282087,0,0,8.881784E-16,0,0,5.560091,5.282087,0,0,9.890284,20.69772,0,5.560091,-5.560091,23.75648,60.91393,0.1465419,5.810296,0,0,20.69772
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,10.84443,8.36,0,-1,0,8.36,0,0,2.484435,3.568878,0,8.8,8.36,0,0,16.06816,15.13763,0,8.8,-8.8,14.48046,37.12933,0.1465419,11.92888,0,0,15.13763
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,6.046165,6.02075,0,-1,0,6.02075,0,0,0.02541497,0.6300314,0,6.337631,6.02075,0,0,25.84594,6.337631,0,6.337631,-6.337631,7.800015,20,0.1465419,6.650781,0,0,6.337631
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,1.917618,0,0,-1,0,0,0,0,1.917618,2.10938,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1465419,2.10938,0,0,0
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,0.4872648,0,0,-1,0,0,0,0,0.4872648,0.5359913,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1465419,0.5359913,0,0,0
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1465419,0,0,0,0
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1465419,0,0,0,0
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,0.8117477,0,0,-1,0,0,0,0,0.8117477,0.8929224,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1465419,0.8929224,0,0,0
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,0.7817712,0,0,-1,0,0,0,0,0.7817712,0.8599483,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1465419,0.8599483,0,0,0
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,0.804707,0,0,-1,0,0,0,0,0.804707,0.8851777,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1465419,0.8851777,0,0,0
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,1.267448,1.267448,10.06745,0,2.883064,1.267448,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.146622,1.394193,0,12,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.3171107,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.3171107,0,0,8.8,8.36,24.52775,7.524,8.677111,0,8.677111,23.96284,61.44305,0.1466597,0,0.2536886,12,7.841111
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,1.395708,1.659227,1.659227,10.45923,0,2.982184,1.659227,84.11793,0,0,0,1.395708,0,0,8.8,8.36,15.85064,15.3334,9.755708,0,9.755708,33.21791,85.17397,0.1467297,1.82515,1.116566,12,16.72911
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,3.634013,1.454117,1.454117,0,0,0,1.454117,249.9121,0,0,0,3.634013,1.530649,1.454117,0,0,6.094935,24.11354,2.103364,0,2.103364,35.21334,90.29044,0.1466973,1.599528,2.907211,0,27.74755
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,2.151475,3.640961,3.640961,0,-1,0,3.640961,59.09085,0,4.440892E-16,0,2.151475,3.832591,3.640961,0,0,3.991571,26.00657,0,1.681116,-1.681116,33.44129,85.74673,0.1466973,4.005057,1.72118,0,28.15804
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,1.618974,1.22608,1.22608,0,0,0,1.22608,132.0447,0,0,0,1.618974,1.290611,1.22608,0,0,5.859478,24.32545,0.3283629,0,0.3283629,33.7528,86.54547,0.1466922,1.348688,1.295179,0,25.94442
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,1.44468,9.237671,9.237671,12,0,3.372,9.237671,15.639,-4.440892E-16,0,0,1.44468,0,0,2.762329,2.624213,5.531115,24.62098,4.068892,0,4.068892,37.61289,96.44312,0.1467516,10.16144,1.155744,12,26.06565
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,2.667345,1.71019,1.71019,0,0,0,1.71019,155.9678,0,0,0,2.667345,1.8002,1.71019,0,0,1.462222,28.28298,0.8671452,0,0.8671452,38.43554,98.55247,0.1467382,1.881209,2.133876,0,30.95032
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,5.186154,4.156677,4.156677,0,0,0,4.156677,124.7668,0.2156274,0,0,5.186154,4.37545,4.156677,0,0,0.5950767,29.06341,0.5950767,0,0.5950767,39.00008,100,0.1467291,4.572345,4.148923,0,34.24956
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,1.995544,0.8987926,0.8987926,0,-1,0,0.8987926,222.025,1.049447,0,0,1.995544,0.9460975,0.8987926,0,0,0,29.59898,0,0,0,39.00008,100,0.1467291,0.9886719,1.596435,0,31.59452
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.3209515,0.6946877,0.6946877,0,0,0,0.6946877,46.20083,0,0,0,0.3209515,0.7312502,0.6946877,0,0,0,29.59898,0,0.4102987,-0.4102987,38.56758,98.89104,0.1467291,0.7641565,0.2567612,0,29.91993
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.1299507,5.53056,5.53056,0,0,0,5.53056,2.349685,0,8.881784E-16,0,0.1299507,5.821642,5.53056,0,0,0.4558875,29.18868,0,5.691691,-5.691691,32.56802,83.50757,0.1467291,6.083616,0.1039606,0,29.31863
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.4285949,0,0,0,0,0,0,0,0,0,0,0.4285949,0,0,0,0,6.779989,23.49699,0.4285949,0,0.4285949,32.97462,84.55013,0.1467225,0,0.3428759,0,23.92558
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,17.48561,17.48561,12,0,3.372,17.48561,0,0,0,0,0,5.774329,5.485612,0,0,6.351394,23.88272,0,5.774329,-5.774329,26.88794,68.9433,0.1467225,19.23417,0,12,23.88272
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,0.6623853,0.6623853,0,-1,0,0.6623853,0,0,0,0,0,0.6972477,0.6623853,0,0,12.76731,18.10839,0,0.6972477,-0.6972477,26.15298,67.05878,0.1467225,0.7286238,0,0,18.10839
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.1302542,0.1302542,0,-1,0,0.1302542,0,0,2.775558E-17,0,0,0.1371097,0.1302542,0,0,13.54204,17.41115,0,0.1371097,-0.1371097,26.00845,66.6882,0.1467225,0.1432796,0,0,17.41115
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,3.113025,3.113025,0,-1,0,3.113025,0,0,4.440892E-16,0,0,3.276868,3.113025,0,0,13.69438,17.27404,0,3.276868,-3.276868,22.55433,57.83149,0.1467225,3.424327,0,0,17.27404
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,2.456476,2.456476,0,-1,0,2.456476,0,0,4.440892E-16,0,0,2.585765,2.456476,0,0,17.33534,13.99717,0,2.585765,-2.585765,19.82869,50.8427,0.1467225,2.702124,0,0,13.99717
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,3.247491,3.247491,0,-1,0,3.247491,0,0,0,0,0,3.418412,3.247491,0,0,20.20842,11.4114,0,3.418412,-3.418412,16.22537,41.60343,0.1467225,3.572241,0,0,11.4114
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.00665,7.992992,0,0,0,16.22537,41.60343,0.1467225,0,0,0,7.992992
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,1.369508,1.369508,0,-1,0,1.369508,0,0,0,0,0,1.441588,1.369508,0,0,24.00665,7.992992,0,1.441588,-1.441588,14.7058,37.70711,0.1467225,1.506459,0,0,7.992992
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,0.5774543,0.5774543,0,-1,0,0.5774543,0,0,1.110223E-16,0,0,0.6078466,0.5774543,0,0,25.60842,6.551404,0,0.6078466,-0.6078466,14.06507,36.06422,0.1467225,0.6351997,0,0,6.551404
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.01428249,0.01428249,0,-1,0,0.01428249,0,0,1.734723E-18,0,0,0.0150342,0.01428249,0,0,26.2838,5.943557,0,0.0150342,-0.0150342,14.04923,36.02359,0.1467225,0.01571074,0,0,5.943557
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,1.030851,1.030851,0,-1,0,1.030851,0,0,0,0,0,1.085106,1.030851,0,0,26.3005,5.928523,0,1.085106,-1.085106,12.90543,33.09077,0.1467225,1.133936,0,0,5.928523
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,0.6256396,0.6256396,0,0,0,0.6256396,0,0,0,0,0,0.658568,0.6256396,0,0,27.50618,4.843417,0,0.658568,-0.658568,12.21123,31.31079,0.1467225,0.6882036,0,0,4.843417
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.5685693,1.950136,1.950136,0,0,0,1.950136,29.15537,0,0,0,0.5685693,2.052775,1.950136,0,0,28.23792,4.184849,0,1.484205,-1.484205,10.64674,27.29929,0.1467225,2.145149,0.4548555,0,4.753419
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,1.869105,4.176917,4.176917,12,0,3.372,4.176917,44.74843,0,0,0,1.869105,0,0,7.823083,7.431929,29.88704,2.700644,9.301034,0,9.301034,19.47048,49.92421,0.1468447,4.594609,1.495284,12,4.569749
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,4.600824,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.600824,0,0,8.8,8.36,20.586,11.07157,12.96082,0,12.96082,31.7662,81.45162,0.1468161,0,3.680659,12,15.6724
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,4.835309,6.224148,6.224148,0,-1,0,6.224148,77.68627,0,0,0,4.835309,6.551735,6.224148,0,0,7.62518,22.73632,0,1.716426,-1.716426,29.95692,76.81247,0.1468161,6.846563,3.868247,0,27.57162
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,6.857278,1.331547,1.331547,0,0,0,1.331547,514.9856,0,0,0,6.857278,1.401629,1.331547,0,0,9.532321,21.01989,5.455649,0,5.455649,35.13261,90.08343,0.1467323,1.464702,5.485822,0,27.87717
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,8.0576,8.289467,8.289467,4.507586,0,1.476419,8.289467,97.20287,8.881784E-16,0,0,8.0576,3.980928,3.781881,0,0,4.076672,25.92997,4.076672,0,4.076672,39.00008,100,0.146714,9.118414,6.44608,12,33.98757
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,6.474123,6.332085,6.332085,0,0,0,6.332085,102.2432,0,0,0,6.474123,6.665352,6.332085,0,0,0,29.59898,0,0.1912289,-0.1912289,38.7985,99.48315,0.146714,6.965293,5.179299,0,36.0731
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,5.041711,1.857721,1.857721,0,0,0,1.857721,271.3923,2.873739,0,0,5.041711,1.955495,1.857721,0,0,0.2124765,29.40775,0.2124765,0,0.2124765,39.00008,100,0.1467108,2.043493,4.033369,0,34.44946
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,2.366456,3.129138,3.129138,0,-1,0,3.129138,75.62643,0,0,0,2.366456,3.29383,3.129138,0,0,0,29.59898,0,0.9273741,-0.9273741,38.02254,97.4935,0.1467108,3.442052,1.893165,0,31.96543
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,2.108035,7.823616,7.823616,6.799877,0,2.056369,7.823616,26.94452,0,0,0,2.108035,1.07762,1.023739,0,0,1.030416,28.6716,1.030416,0,1.030416,39.00008,100,0.1467237,8.605977,1.686428,12,30.77964
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,2.42278,2.234571,2.234571,0,0,0,2.234571,108.4226,0.07059978,0,0,2.42278,2.35218,2.234571,0,0,0,29.59898,0,0,0,39.00008,100,0.1467237,2.458028,1.938224,0,32.02176
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,1.050101,6.02978,6.02978,0,0,0,6.02978,17.41525,0,0,0,1.050101,6.347137,6.02978,0,0,0,29.59898,0,5.297036,-5.297036,33.41651,85.68319,0.1467237,6.632758,0.840081,0,30.64908
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,3.126149,3.126149,0,0,0,3.126149,0,0,0,0,0,3.290683,3.126149,0,0,5.885595,24.30194,0,3.290683,-3.290683,29.94783,76.78915,0.1467237,3.438764,0,0,24.30194
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,6.947053,6.947053,0,-1,0,6.947053,0,0,8.881784E-16,0,0,7.312687,6.947053,0,0,9.54191,21.01126,0,7.312687,-7.312687,22.23958,57.02444,0.1467237,7.641758,0,0,21.01126
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.66712,13.69857,0,0,0,22.23958,57.02444,0.1467237,0,0,0,13.69857
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.66712,13.69857,0,0,0,22.23958,57.02444,0.1467237,0,0,0,13.69857
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,0.1027322,0.1027322,0,-1,0,0.1027322,0,0,0,0,0,0.1081392,0.1027322,0,0,17.66712,13.69857,0,0.1081392,-0.1081392,22.12559,56.73217,0.1467237,0.1130054,0,0,13.69857
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,1.227794,1.227794,0,-1,0,1.227794,0,0,2.220446E-16,0,0,1.292415,1.227794,0,0,17.78727,13.59043,0,1.292415,-1.292415,20.76326,53.23903,0.1467237,1.350574,0,0,13.59043
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,0.7154278,0.7154278,0,-1,0,0.7154278,0,0,0,0,0,0.7530819,0.7154278,0,0,19.22329,12.29802,0,0.7530819,-0.7530819,19.96945,51.20361,0.1467237,0.7869706,0,0,12.29802
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.06005,11.54494,0,0,0,19.96945,51.20361,0.1467237,0,0,0,11.54494
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.06005,11.54494,0,0,0,19.96945,51.20361,0.1467237,0,0,0,11.54494
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,1.62011,1.62011,0,-1,0,1.62011,0,0,2.220446E-16,0,0,1.705379,1.62011,0,0,20.06005,11.54494,0,1.705379,-1.705379,18.17182,46.59431,0.1467237,1.782121,0,0,11.54494
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.95491,9.839556,0,0,0,18.17182,46.59431,0.1467237,0,0,0,9.839556
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,0.294603,0.294603,0,0,0,0.294603,0,0,5.551115E-17,0,0,0.3101084,0.294603,0,0,21.95491,9.839556,0,0.3101084,-0.3101084,17.84494,45.75615,0.1467237,0.3240632,0,0,9.839556
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,1.117016,1.637601,1.637601,0,0,0,1.637601,68.21053,0,0,0,1.117016,1.72379,1.637601,0,0,22.29948,9.529448,0,0.6067742,-0.6067742,17.20534,44.11617,0.1467237,1.801361,0.893613,0,10.64646
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,2.850309,3.554841,3.554841,0,0,0,3.554841,80.18105,0,0,0,2.850309,3.741938,3.554841,0,0,22.97367,8.922673,0,0.8916293,-0.8916293,16.26548,41.70628,0.1467237,3.910326,2.280247,0,11.77298
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,5.911268,1.035991,1.035991,0,0,0,1.035991,570.5908,0,0,0,5.911268,1.090517,1.035991,0,0,23.96437,8.031044,4.820751,0,4.820751,20.83885,53.43283,0.1466498,1.13959,4.729014,0,13.94231
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,8.095788,5.420294,5.420294,0,-1,0,5.420294,149.3607,0,0,0,8.095788,5.705572,5.420294,0,0,19.14362,12.36972,2.390216,0,2.390216,23.1064,59.24707,0.1466132,5.962323,6.47663,0,20.46551
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,10.71709,1.309577,1.309577,0,0,0,1.309577,818.3633,0,0,0,10.71709,1.378502,1.309577,0,0,16.7534,14.52091,9.338593,0,9.338593,31.96577,81.96335,0.1464702,1.440534,8.573676,0,25.23801
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,13.41563,3.180478,3.180478,0,0,0,3.180478,421.8119,2.652951,0,0,13.41563,3.347871,3.180478,0,0,7.414811,22.92565,7.414811,0,7.414811,39.00008,100,0.1463568,3.498525,10.73251,0,36.34128
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,13.8265,5.292722,5.292722,0,0,0,5.292722,261.236,8.255209,0,0,13.8265,5.571286,5.292722,0,0,0,29.59898,0,0,0,39.00008,100,0.1463568,5.821994,11.0612,0,43.42547
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,12.18363,4.967288,4.967288,0,0,0,4.967288,245.2774,6.954908,0,0,12.18363,5.228724,4.967288,0,0,0,29.59898,0,0,0,39.00008,100,0.1463568,5.464016,9.746905,0,41.78261
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,10.86054,0,0,0,-1,0,0,0,10.86054,0,0,10.86054,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1463568,0,8.688431,0,40.45952
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,8.434079,3.780087,3.780087,0,0,0,3.780087,223.1187,4.45504,0,0,8.434079,3.979039,3.780087,0,0,0,29.59898,0,0,0,39.00008,100,0.1463568,4.158096,6.747263,0,38.03306
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,4.880281,6.550201,6.550201,0,0,0,6.550201,74.50581,0,0,0,4.880281,6.894949,6.550201,0,0,0,29.59898,0,2.014668,-2.014668,36.87643,94.55476,0.1463568,7.205222,3.904225,0,34.47926
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,2.368649,4.275886,4.275886,0,0,0,4.275886,55.39553,0,8.881784E-16,0,2.368649,4.500932,4.275886,0,0,2.23852,27.58431,0,2.132283,-2.132283,34.62881,88.79164,0.1463568,4.703475,1.89492,0,29.95296
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,18.52009,18.52009,12,0,3.372,18.52009,0,0,0,0.01209771,0,6.863251,6.520089,0,0,4.607723,25.45203,0,6.863251,-6.863251,27.39431,70.24167,0.1463568,20.3721,0,12,25.45203
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,5.885102,5.885102,0,-1,0,5.885102,0,0,8.881784E-16,0,0,6.194844,5.885102,0,0,12.23356,18.58878,0,6.194844,-6.194844,20.86437,53.49827,0.1463568,6.473612,0,0,18.58878
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,13.74021,8.36,0,-1,0,8.36,0,0,5.380209,6.75423,0,8.8,8.36,0,0,19.11672,12.39393,0,8.8,-8.8,11.58835,29.71367,0.1463568,15.11423,0,0,12.39393
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,1.8522,1.8522,0,-1,0,1.8522,0,0,2.220446E-16,0,0,1.949685,1.8522,0,0,28.8945,3.593932,0,1.949685,-1.949685,9.533204,24.44407,0.1463568,2.03742,0,0,3.593932
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,1.449446,1.449446,0,-1,0,1.449446,0,0,2.220446E-16,0.03235554,0,1.525732,1.449446,0,0,31.06081,1.644247,0,1.525732,-1.525732,7.924941,20.32032,0.1463568,1.59439,0,0,1.644247
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,0.5939791,0.112589,0,-1,0,0.112589,0,0,0.4813901,0.540788,0,0.1185148,0.112589,0,0,32.75607,0.1185148,0,0.1185148,-0.1185148,7.800015,20,0.1463568,0.653377,0,0,0.1185148
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,2.02325,0,0,-1,0,0,0,0,2.02325,2.225575,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1463568,2.225575,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,1.178501,0,0,-1,0,0,0,0,1.178501,1.296352,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1463568,1.296352,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,0.8206848,0,0,-1,0,0,0,0,0.8206848,0.9027532,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1463568,0.9027532,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,0.2883663,0,0,-1,0,0,0,0,0.2883663,0.317203,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1463568,0.317203,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,1.878923,0,0,-1,0,0,0,0,1.878923,2.066815,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1463568,2.066815,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,0.448247,0.448247,9.248247,0,2.675807,0.448247,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1464124,0.4930717,0,12,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,1.621728,1.621728,10.42173,0,2.972697,1.621728,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1465022,1.7839,0,12,7.524
