Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,3.411665,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.411665,0,0,8.8,8.36,16.16775,15.048,11.77167,0,11.77167,34.82958,89.30644,0.1464924,0,2.729332,12,18.45967
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,7.006413,5.680168,5.680168,0,0,0,5.680168,123.3487,0,0,0,7.006413,5.979125,5.680168,0,0,4.396088,25.6425,1.027289,0,1.027289,35.80415,91.80534,0.1464768,6.248185,5.605131,0,32.64891
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,8.591521,6.219096,6.219096,0,-1,0,6.219096,138.1474,0,0,0,8.591521,6.546417,6.219096,0,0,3.368799,26.56706,2.045105,0,2.045105,37.74431,96.78009,0.1464456,6.841006,6.873217,0,35.15858
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,10.31182,5.384048,5.384048,0,0,0,5.384048,191.5254,3.320705,0,0,10.31182,5.667419,5.384048,0,0,1.323694,28.40765,1.323694,0,1.323694,39.00008,100,0.1464255,5.922453,8.249455,0,38.71947
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,12.63874,1.006744,1.006744,0,0,0,1.006744,1255.408,11.57901,0,0,12.63874,1.059731,1.006744,0,0,0,29.59898,0,0,0,39.00008,100,0.1464255,1.107419,10.111,0,42.23772
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,10.7248,3.823092,3.823092,0,0,0,3.823092,280.527,6.700496,0,0,10.7248,4.024307,3.823092,0,0,0,29.59898,0,0,0,39.00008,100,0.1464255,4.2054,8.579842,0,40.32378
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,9.517948,0,0,0,0,0,0,0,9.517948,0,0,9.517948,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1464255,0,7.614358,0,39.11692
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,9.553468,2.071622,2.071622,0,-1,0,2.071622,461.1588,7.372813,0,0,9.553468,2.180655,2.071622,0,0,0,29.59898,0,0,0,39.00008,100,0.1464255,2.278785,7.642774,0,39.15245
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,8.193547,3.090185,3.090185,0,0,0,3.090185,265.1475,4.940721,0,0,8.193547,3.252826,3.090185,0,0,0,29.59898,0,0,0,39.00008,100,0.1464255,3.399203,6.554838,0,37.79253
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,4.496504,4.587125,4.587125,0,0,0,4.587125,98.02447,8.881784E-16,0,0,4.496504,4.828552,4.587125,0,0,0,29.59898,0,0.3320479,-0.3320479,38.65007,99.10254,0.1464255,5.045837,3.597203,0,34.09548
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,1.779241,4.146074,4.146074,0,0,0,4.146074,42.91388,0,0,0,1.779241,4.364288,4.146074,0,0,0.3689421,29.26693,0,2.585047,-2.585047,35.92519,92.11568,0.1464255,4.560681,1.423393,0,31.04617
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,2.067097,2.067097,0,0,0,2.067097,0,0,4.440892E-16,0,0,2.175892,2.067097,0,0,3.241217,26.68188,0,2.175892,-2.175892,33.6316,86.2347,0.1464255,2.273807,0,0,26.68188
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,0.5465344,0.5465344,0,-1,0,0.5465344,0,0,0,0,0,0.5752994,0.5465344,0,0,5.658875,24.50599,0,0.5752994,-0.5752994,33.02518,84.67978,0.1464255,0.6011878,0,0,24.50599
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,6.314133,6.314133,0,-1,0,6.314133,0,0,0,0,0,6.646456,6.314133,0,0,6.298096,23.93069,0,6.646456,-6.646456,26.0192,66.71577,0.1464255,6.945547,0,0,23.93069
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,7.207134,7.207134,0,-1,0,7.207134,0,0,8.881784E-16,0,0,7.586457,7.207134,0,0,13.68305,17.28424,0,7.586457,-7.586457,18.02237,46.21112,0.1464255,7.927847,0,0,17.28424
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,1.291753,1.291753,0,-1,0,1.291753,0,0,0,0,0,1.35974,1.291753,0,0,22.11244,9.697779,0,1.35974,-1.35974,16.58908,42.53602,0.1464255,1.420929,0,0,9.697779
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,0.9043079,0.9043079,0,-1,0,0.9043079,0,0,0,0,0,0.951903,0.9043079,0,0,23.62327,8.338038,0,0.951903,-0.951903,15.58569,39.96322,0.1464255,0.9947387,0,0,8.338038
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,0.9989401,0.9989401,0,-1,0,0.9989401,0,0,1.110223E-16,0,0,1.051516,0.9989401,0,0,24.68094,7.386136,0,1.051516,-1.051516,14.47729,37.12119,0.1464255,1.098834,0,0,7.386136
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,1.174065,1.174065,0,-1,0,1.174065,0,0,0,0,0,1.235858,1.174065,0,0,25.84929,6.33462,0,1.235858,-1.235858,13.17458,33.78091,0.1464255,1.291471,0,0,6.33462
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,0.5174471,0.5174471,0,-1,0,0.5174471,0,0,1.110223E-16,0,0,0.5446811,0.5174471,0,0,27.22246,5.098762,0,0.5446811,-0.5446811,12.60044,32.30875,0.1464255,0.5691918,0,0,5.098762
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.82766,4.554081,0,0,0,12.60044,32.30875,0.1464255,0,0,0,4.554081
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.82766,4.554081,0,0,0,12.60044,32.30875,0.1464255,0,0,0,4.554081
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,0.877186,0.877186,0,0,0,0.877186,0,0,1.110223E-16,0,0,0.9233537,0.877186,0,0,27.82766,4.554081,0,0.9233537,-0.9233537,11.62714,29.81312,0.1464255,0.9649046,0,0,4.554081
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,0.6500056,0.6500056,0,0,0,0.6500056,0,0,0,0,0,0.6842164,0.6500056,0,0,28.85361,3.630727,0,0.6842164,-0.6842164,10.90591,27.96382,0.1464255,0.7150062,0,0,3.630727
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,1.596642,0,0,0,0,0,0,0,0,0,0,1.596642,0,0,0,0,29.61385,2.946511,1.596642,0,1.596642,12.42062,31.84768,0.1464011,0,1.277313,0,4.543153
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,3.478801,1.621333,1.621333,0,0,0,1.621333,214.5642,0,0,0,3.478801,1.706667,1.621333,0,0,28.01721,4.383489,1.772135,0,1.772135,14.10181,36.15842,0.1463742,1.783467,2.783041,0,7.86229
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,2.81838,7.752565,7.752565,0,-1,0,7.752565,36.35416,0,0,2.312841,2.81838,8.160595,7.752565,0,0,26.24508,5.97841,0,5.342215,-5.342215,8.470624,21.7195,0.1463742,8.527822,2.254704,0,8.79679
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,3.34263,8.717441,8.717441,12,0,3.372,8.717441,38.34417,0,0,0,3.34263,0,0,3.282559,3.118432,32.18087,0.6361945,6.461062,0,6.461062,14.60013,37.43614,0.1464645,9.589185,2.674104,12,3.978825
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,6.829902,0.08368105,0.08368105,8.883681,0,2.583571,0.08368105,8161.827,0,0,0,6.829902,0,0,8.8,8.36,25.71981,6.45115,15.1899,0,15.1899,29.01053,74.38583,0.1464053,0.09204915,5.463922,12,13.28105
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,10.64963,10.93067,10.93067,10.81694,0,3.072685,10.93067,97.42885,0,0,0,10.64963,0.1197194,0.1137334,0,0,10.52991,20.12206,10.52991,0,10.52991,39.00008,100,0.1464733,12.02374,8.519701,12,30.77169
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,10.62508,4.08147,4.08147,0,0,0,4.08147,260.3248,6.328795,0,0,10.62508,4.296284,4.08147,0,0,0,29.59898,0,0,0,39.00008,100,0.1464733,4.489616,8.500063,0,40.22406
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,7.692021,2.81789,2.81789,0,-1,0,2.81789,272.971,4.725821,0,0,7.692021,2.9662,2.81789,0,0,0,29.59898,0,0,0,39.00008,100,0.1464733,3.099679,6.153617,0,37.291
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,6.02562,2.204332,2.204332,0,0,0,2.204332,273.3536,3.705271,0,0,6.02562,2.320349,2.204332,0,0,0,29.59898,0,0,0,39.00008,100,0.1464733,2.424765,4.820496,0,35.6246
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,4.964123,6.312246,6.312246,0,0,0,6.312246,78.64274,0,0,0,4.964123,6.64447,6.312246,0,0,0,29.59898,0,1.680347,-1.680347,37.22884,95.45837,0.1464733,6.943471,3.971298,0,34.5631
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,1.32436,0,0,0,0,0,0,0,0,0,0,1.32436,0,0,0,0,1.867052,27.91863,1.32436,0,1.32436,38.48524,98.67989,0.1464532,0,1.059488,0,29.24299
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,1.518634,1.518634,0,0,0,1.518634,0,0,2.220446E-16,0,0,1.598562,1.518634,0,0,0.5426915,29.11056,0,1.598562,-1.598562,36.8002,94.35931,0.1464532,1.670498,0,0,29.11056
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,3.53885,3.53885,0,-1,0,3.53885,0,0,4.440892E-16,0,0,3.725105,3.53885,0,0,2.318872,27.51199,0,3.725105,-3.725105,32.8736,84.29111,0.1464532,3.892735,0,0,27.51199
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,3.047094,3.047094,0,-1,0,3.047094,0,0,4.440892E-16,0,0,3.207467,3.047094,0,0,6.457878,23.78689,0,3.207467,-3.207467,29.49263,75.62198,0.1464532,3.351803,0,0,23.78689
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,6.468102,6.468102,0,-1,0,6.468102,0,0,8.881784E-16,0,0,6.808528,6.468102,0,0,10.02173,20.57942,0,6.808528,-6.808528,22.31581,57.21991,0.1464532,7.114912,0,0,20.57942
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,0.9905749,0.9905749,0,-1,0,0.9905749,0,0,1.110223E-16,0,0,1.04271,0.9905749,0,0,17.58676,13.77089,0,1.04271,-1.04271,21.2167,54.40168,0.1464532,1.089632,0,0,13.77089
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,0.6567445,0.6567445,0,-1,0,0.6567445,0,0,0,0,0,0.69131,0.6567445,0,0,18.74533,12.72818,0,0.69131,-0.69131,20.48799,52.53321,0.1464532,0.7224189,0,0,12.72818
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.02059806,0.02059806,0,-1,0,0.02059806,0,0,0,0,0,0.02168217,0.02059806,0,0,19.51345,12.03687,0,0.02168217,-0.02168217,20.46514,52.47461,0.1464532,0.02265787,0,0,12.03687
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,1.243435,1.243435,0,-1,0,1.243435,0,0,2.220446E-16,0,0,1.308879,1.243435,0,0,19.53754,12.01519,0,1.308879,-1.308879,19.08546,48.93697,0.1464532,1.367779,0,0,12.01519
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,0.6973061,0.6973061,0,-1,0,0.6973061,0,0,0,0,0,0.7340065,0.6973061,0,0,20.99185,10.70631,0,0.7340065,-0.7340065,18.31175,46.95311,0.1464532,0.7670367,0,0,10.70631
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.80742,9.972304,0,0,0,18.31175,46.95311,0.1464532,0,0,0,9.972304
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.80742,9.972304,0,0,0,18.31175,46.95311,0.1464532,0,0,0,9.972304
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,0.2724294,0.2724294,0,0,0,0.2724294,0,0,0,0,0,0.2867678,0.2724294,0,0,21.80742,9.972304,0,0.2867678,-0.2867678,18.00947,46.17803,0.1464532,0.2996723,0,0,9.972304
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,1.127861,1.127861,0,0,0,1.127861,0,0,2.220446E-16,0,0,1.187222,1.127861,0,0,22.12605,9.685536,0,1.187222,-1.187222,16.75803,42.96921,0.1464532,1.240647,0,0,9.685536
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,3.423166,2.14557,2.14557,0,0,0,2.14557,159.5458,0,0,0,3.423166,2.258495,2.14557,0,0,23.44518,8.498315,1.164671,0,1.164671,17.86293,45.80229,0.1464355,2.360127,2.738533,0,11.92148
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,6.486532,5.592161,5.592161,0,0,0,5.592161,115.9933,0,0,0,6.486532,5.886485,5.592161,0,0,22.28051,9.546519,0.6000475,0,0.6000475,18.43219,47.26192,0.1464264,6.151377,5.189226,0,16.03305
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,8.462008,0,0,0,-1,0,0,0,0,0,0,8.462008,0,0,0,0,21.68046,10.08656,8.462008,0,8.462008,26.45995,67.84589,0.1462982,0,6.769606,0,18.54857
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,11.05534,0,0,0,0,0,0,0,0,0,0,11.05534,0,0,0,0,13.21846,17.70237,11.05534,0,11.05534,36.94796,94.73817,0.146131,0,8.844269,0,28.7577
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,13.09807,4.801413,4.801413,0,0,0,4.801413,272.7962,5.880835,0,0,13.09807,5.054119,4.801413,0,0,2.163119,27.65217,2.163119,0,2.163119,39.00008,100,0.1460983,5.281554,10.47846,0,40.75024
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,12.43301,0,0,0,0,0,0,0,12.43301,0,0,12.43301,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1460983,0,9.946405,0,42.03199
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,13.13583,4.214751,4.214751,0,0,0,4.214751,311.6631,8.699245,0,0,13.13583,4.43658,4.214751,0,0,0,29.59898,0,0,0,39.00008,100,0.1460983,4.636226,10.50866,0,42.7348
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,11.26789,6.397503,6.397503,0,-1,0,6.397503,176.1295,4.533679,0,0,11.26789,6.734214,6.397503,0,0,0,29.59898,0,0,0,39.00008,100,0.1460983,7.037253,9.014315,0,40.86687
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,8.674988,0,0,0,0,0,0,0,8.674988,0,0,8.674988,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1460983,0,6.93999,0,38.27396
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,5.436934,6.335572,6.335572,0,0,0,6.335572,85.81599,0,0,0,5.436934,6.669023,6.335572,0,0,0,29.59898,0,1.232089,-1.232089,37.70134,96.66991,0.1460983,6.969129,4.349547,0,35.03591
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,1.879431,0.7962973,0.7962973,0,0,0,0.7962973,236.0213,0,0,0,1.879431,0.8382077,0.7962973,0,0,1.368988,28.36689,1.041224,0,1.041224,38.68913,99.20271,0.1460826,0.875927,1.503545,0,30.24632
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,8.216131,8.216131,8.561147,0,2.50197,8.216131,0,0,0,0,0,0,0,0.3450152,0.3277644,0.3277644,29.30399,0.3277644,0,0.3277644,39.00008,100,0.1460877,9.037745,0,12,29.30399
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,10.01305,8.36,0,-1,0,8.36,0,0,1.65305,2.654355,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1460877,11.01435,0,0,29.59898
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,7.701606,7.701606,0,-1,0,7.701606,0,0,0,0.1117667,0,8.106954,7.701606,0,0,9.777778,20.79898,0,8.106954,-8.106954,21.17858,54.30395,0.1460877,8.471766,0,0,20.79898
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.7855,12.69202,0,0,0,21.17858,54.30395,0.1460877,0,0,0,12.69202
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,1.781748,1.781748,0,-1,0,1.781748,0,0,0,0,0,1.875525,1.781748,0,0,18.7855,12.69202,0,1.875525,-1.875525,19.20161,49.23479,0.1460877,1.959923,0,0,12.69202
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,0.4728734,0.4728734,0,-1,0,0.4728734,0,0,0,0,0,0.4977614,0.4728734,0,0,20.86942,10.8165,0,0.4977614,-0.4977614,18.67692,47.88945,0.1460877,0.5201607,0,0,10.8165
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42249,10.31874,0,0,0,18.67692,47.88945,0.1460877,0,0,0,10.31874
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,1.130698,1.130698,0,-1,0,1.130698,0,0,0,0,0,1.190208,1.130698,0,0,21.42249,10.31874,0,1.190208,-1.190208,17.42233,44.67255,0.1460877,1.243768,0,0,10.31874
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,0.5354077,0.5354077,0,-1,0,0.5354077,0,0,1.110223E-16,0,0,0.563587,0.5354077,0,0,22.74494,9.12853,0,0.563587,-0.563587,16.82826,43.14929,0.1460877,0.5889484,0,0,9.12853
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,0.5513884,0.5513884,0,-1,0,0.5513884,0,0,1.110223E-16,0,0,0.5804089,0.5513884,0,0,23.37115,8.564942,0,0.5804089,-0.5804089,16.21645,41.58057,0.1460877,0.6065273,0,0,8.564942
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,0.4762,0.4762,0,-1,0,0.4762,0,0,1.110223E-16,0,0,0.5012631,0.4762,0,0,24.01605,7.984534,0,0.5012631,-0.5012631,15.68808,40.22575,0.1460877,0.52382,0,0,7.984534
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.57301,7.483271,0,0,0,15.68808,40.22575,0.1460877,0,0,0,7.483271
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,1.826209,1.826209,0,0,0,1.826209,0,0,2.220446E-16,0,0,1.922326,1.826209,0,0,24.57301,7.483271,0,1.922326,-1.922326,13.66177,35.0301,0.1460877,2.00883,0,0,7.483271
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,3.338885,0,0,0,0,0,0,0,0,0,0,3.338885,0,0,0,0,26.70893,5.560945,3.338885,0,3.338885,16.82931,43.15199,0.1460373,0,2.671108,0,8.89983
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,6.697127,6.294754,6.294754,0,0,0,6.294754,106.3922,0,0,0,6.697127,6.626057,6.294754,0,0,23.37004,8.565942,0.0710704,0,0.0710704,16.89673,43.32487,0.1460362,6.92423,5.357702,0,15.26307
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,9.49699,4.699046,4.699046,0,-1,0,4.699046,202.1047,0,0,0,9.49699,4.946363,4.699046,0,0,23.29897,8.629905,4.550626,0,4.550626,21.21384,54.39435,0.1459676,5.16895,7.597592,0,18.1269
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,9.889239,0.6682837,0.6682837,0,0,0,0.6682837,1479.797,0,0,0,9.889239,0.7034565,0.6682837,0,0,18.74834,12.72547,9.185783,0,9.185783,29.92824,76.73891,0.1458293,0.735112,7.911392,0,22.61471
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,13.33695,4.362176,4.362176,0,0,0,4.362176,305.7408,0,0,0,13.33695,4.591765,4.362176,0,0,9.56256,20.99267,8.745187,0,8.745187,38.22465,98.01173,0.1456978,4.798394,10.66956,0,34.32962
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,13.76549,3.860863,3.860863,0,0,0,3.860863,356.5392,8.884051,0,0,13.76549,4.064066,3.860863,0,0,0.8173737,28.86334,0.8173737,0,0.8173737,39.00008,100,0.1456856,4.246949,11.01239,0,42.62883
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,13.11398,6.560422,6.560422,0,0,0,6.560422,199.8953,6.208268,0,0,13.11398,6.905707,6.560422,0,0,0,29.59898,0,0,0,39.00008,100,0.1456856,7.216464,10.49118,0,42.71295
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,11.42377,1.32698,1.32698,0,-1,0,1.32698,860.8853,10.02695,0,0,11.42377,1.396821,1.32698,0,0,0,29.59898,0,0,0,39.00008,100,0.1456856,1.459678,9.13902,0,41.02275
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,8.268904,3.577998,3.577998,0,0,0,3.577998,231.1042,4.50259,0,0,8.268904,3.766314,3.577998,0,0,0,29.59898,0,0,0,39.00008,100,0.1456856,3.935798,6.615123,0,37.86788
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,5.285079,4.504556,4.504556,0,0,0,4.504556,117.3274,0.5434417,0,0,5.285079,4.741638,4.504556,0,0,0,29.59898,0,0,0,39.00008,100,0.1456856,4.955011,4.228063,0,34.88406
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,2.030347,1.139322,1.139322,0,0,0,1.139322,178.2067,0.8310612,0,0,2.030347,1.199286,1.139322,0,0,0,29.59898,0,0,0,39.00008,100,0.1456856,1.253254,1.624278,0,31.62933
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1456856,0,0,0,29.59898
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,4.648166,4.648166,0,-1,0,4.648166,0,0,8.881784E-16,0,0,4.892806,4.648166,0,0,0,29.59898,0,4.892806,-4.892806,33.84261,86.77574,0.1456856,5.112982,0,0,29.59898
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,3.585805,3.585805,0,-1,0,3.585805,0,0,0,0,0,3.774532,3.585805,0,0,5.436451,24.70617,0,3.774532,-3.774532,29.8639,76.57395,0.1456856,3.944386,0,0,24.70617
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.630376,20.93164,0,0,0,29.8639,76.57395,0.1456856,0,0,0,20.93164
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,1.438997,1.438997,0,-1,0,1.438997,0,0,2.220446E-16,0,0,1.514734,1.438997,0,0,9.630376,20.93164,0,1.514734,-1.514734,28.26723,72.47993,0.1456856,1.582896,0,0,20.93164
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,0.2882189,0.2882189,0,-1,0,0.2882189,0,0,0,0,0,0.3033884,0.2882189,0,0,11.31341,19.41691,0,0.3033884,-0.3033884,27.94743,71.65994,0.1456856,0.3170409,0,0,19.41691
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,0.8245161,0.8245161,0,-1,0,0.8245161,0,0,1.110223E-16,0,0,0.8679117,0.8245161,0,0,11.65051,19.11352,0,0.8679117,-0.8679117,27.03257,69.31416,0.1456856,0.9069678,0,0,19.11352
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.61486,18.24561,0,0,0,27.03257,69.31416,0.1456856,0,0,0,18.24561
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,3.645818,3.645818,0,-1,0,3.645818,0,0,4.440892E-16,0,0,3.837703,3.645818,0,0,12.61486,18.24561,0,3.837703,-3.837703,22.98728,58.94162,0.1456856,4.0104,0,0,18.24561
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,1.900245,1.900245,0,-1,0,1.900245,0,0,0,0,0,2.000258,1.900245,0,0,16.87897,14.4079,0,2.000258,-2.000258,20.87882,53.53534,0.1456856,2.09027,0,0,14.4079
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,0.8209055,0.8209055,0,-1,0,0.8209055,0,0,1.110223E-16,0,0,0.8641111,0.8209055,0,0,19.10148,12.40765,0,0.8641111,-0.8641111,19.96797,51.19982,0.1456856,0.9029961,0,0,12.40765
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,1.475889,1.475889,0,0,0,1.475889,0,0,2.220446E-16,0,0,1.553568,1.475889,0,0,20.0616,11.54353,0,1.553568,-1.553568,18.33036,47.00084,0.1456856,1.623478,0,0,11.54353
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,0.05990332,0.05990332,0,0,0,0.05990332,0,0,6.938894E-18,0,0,0.06305613,0.05990332,0,0,21.78779,9.989966,0,0.06305613,-0.06305613,18.2639,46.83041,0.1456856,0.06589366,0,0,9.989966
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,3.556996,8.976781,8.976781,12,0,3.372,8.976781,39.62441,0,0,0,3.556996,0,0,3.023219,2.872058,21.85785,9.92691,6.429054,0,6.429054,24.36304,62.46919,0.1457745,9.874459,2.845597,12,13.48391
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,6.856643,6.397696,6.397696,12,0,3.372,6.397696,107.1736,0,0,0,6.856643,0,0,5.602304,5.322189,15.4288,15.71306,12.17883,0,12.17883,35.91689,92.09441,0.1458521,7.037465,5.485314,12,22.5697
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,8.55724,1.914025,1.914025,0,-1,0,1.914025,447.081,3.292512,0,0,8.55724,2.014763,1.914025,0,0,3.249966,26.67401,3.249966,0,3.249966,39.00008,100,0.1458033,2.105427,6.845792,0,35.23125
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,10.41516,3.05055,3.05055,0,0,0,3.05055,341.4192,7.204059,0,0,10.41516,3.211105,3.05055,0,0,0,29.59898,0,0,0,39.00008,100,0.1458033,3.355605,8.33213,0,40.01414
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,11.24616,0.4002994,0.4002994,0,0,0,0.4002994,2809.437,10.82479,0,0,11.24616,0.4213678,0.4002994,0,0,0,29.59898,0,0,0,39.00008,100,0.1458033,0.4403294,8.996927,0,40.84514
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,11.72114,2.166135,2.166135,0,0,0,2.166135,541.1086,9.440998,0,0,11.72114,2.280142,2.166135,0,0,0,29.59898,0,0,0,39.00008,100,0.1458033,2.382748,9.376912,0,41.32012
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,10.23587,0,0,0,0,0,0,0,10.23587,0,0,10.23587,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1458033,0,8.188699,0,39.83485
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,9.672675,1.63065,1.63065,0,-1,0,1.63065,593.1793,7.956202,0,0,9.672675,1.716473,1.63065,0,0,0,29.59898,0,0,0,39.00008,100,0.1458033,1.793715,7.73814,0,39.27165
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,7.57645,0,0,0,0,0,0,0,7.57645,0,0,7.57645,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1458033,0,6.061161,0,37.17543
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,5.347913,3.715583,3.715583,0,0,0,3.715583,143.932,1.436773,0,0,5.347913,3.91114,3.715583,0,0,0,29.59898,0,0,0,39.00008,100,0.1458033,4.087142,4.278331,0,34.94689
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,2.363507,7.664301,7.664301,5.41897,0,1.706999,7.664301,30.83787,0,0,0,2.363507,2.363507,2.245332,0,0,0,29.59898,0,0,0,39.00008,100,0.1458033,8.430731,1.890805,12,31.96248
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,8.198514,8.198514,8.198514,0,2.410224,8.198514,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1458033,9.018365,0,12,29.59898
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,5.444564,5.444564,0,-1,0,5.444564,0,0,0,0,0,5.73112,5.444564,0,0,0,29.59898,0,5.73112,-5.73112,32.95895,84.50995,0.1458033,5.98902,0,0,29.59898
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,1.926159,1.926159,0,-1,0,1.926159,0,0,2.220446E-16,0,0,2.027536,1.926159,0,0,6.367911,23.86786,0,2.027536,-2.027536,30.82174,79.02994,0.1458033,2.118775,0,0,23.86786
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,4.654622,4.654622,0,-1,0,4.654622,0,0,8.881784E-16,0,0,4.899602,4.654622,0,0,8.620728,21.84032,0,4.899602,-4.899602,25.6571,65.78732,0.1458033,5.120084,0,0,21.84032
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,0.9009508,0.9009508,0,-1,0,0.9009508,0,0,1.110223E-16,0,0,0.9483693,0.9009508,0,0,14.06473,16.94072,0,0.9483693,-0.9483693,24.65743,63.22406,0.1458033,0.9910458,0,0,16.94072
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.11847,15.99235,0,0,0,24.65743,63.22406,0.1458033,0,0,0,15.99235
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.11847,15.99235,0,0,0,24.65743,63.22406,0.1458033,0,0,0,15.99235
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,0.8295479,0.8295479,0,-1,0,0.8295479,0,0,1.110223E-16,0,0,0.8732083,0.8295479,0,0,15.11847,15.99235,0,0.8732083,-0.8732083,23.73699,60.86396,0.1458033,0.9125026,0,0,15.99235
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,1.891467,1.891467,0,-1,0,1.891467,0,0,2.220446E-16,0,0,1.991017,1.891467,0,0,16.08871,15.11914,0,1.991017,-1.991017,21.63828,55.48265,0.1458033,2.080613,0,0,15.11914
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,1.359357,1.359357,0,-1,0,1.359357,0,0,2.220446E-16,0,0,1.430902,1.359357,0,0,18.30095,13.12813,0,1.430902,-1.430902,20.12997,51.61521,0.1458033,1.495292,0,0,13.12813
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,1.372719,1.372719,0,-1,0,1.372719,0,0,2.220446E-16,0,0,1.444967,1.372719,0,0,19.89084,11.69722,0,1.444967,-1.444967,18.60684,47.70976,0.1458033,1.509991,0,0,11.69722
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,1.916501,1.916501,0,0,0,1.916501,0,0,0,0,0,2.01737,1.916501,0,0,21.49636,10.25226,0,2.01737,-2.01737,16.48035,42.25722,0.1458033,2.108151,0,0,10.25226
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.73788,8.234887,0,0,0,16.48035,42.25722,0.1458033,0,0,0,8.234887
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,2.904112,7.600802,7.600802,12,0,3.372,7.600802,38.20797,0,0,0,2.904112,0,0,4.399198,4.179238,23.73788,8.234887,7.08335,0,7.08335,23.2002,59.48758,0.145904,8.360882,2.32329,12,11.139
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,4.838958,4.42879,4.42879,11.57274,0,3.263903,4.42879,109.2614,0,0,0,4.838958,0,0,7.14395,6.786753,16.65453,14.6099,11.62571,0,11.62571,34.22932,87.76732,0.1459772,4.871669,3.871167,12,19.44886
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,5.950298,1.936901,1.936901,0,-1,0,1.936901,307.2072,0,0,0,5.950298,2.038843,1.936901,0,0,5.028818,25.07304,3.911455,0,3.911455,37.94006,97.282,0.1459186,2.130591,4.760239,0,31.02334
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,7.460624,0,0,0,0,0,0,0,6.343261,0,0,7.460624,0,0,0,0,1.117362,28.59335,1.117362,0,1.117362,39.00008,100,0.1459019,0,5.968499,0,36.05397
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,11.14914,6.810869,6.810869,0,0,0,6.810869,163.6964,3.979808,0,0,11.14914,7.169336,6.810869,0,0,0,29.59898,0,0,0,39.00008,100,0.1459019,7.491956,8.919315,0,40.74812
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,11.35102,2.849524,2.849524,0,0,0,2.849524,398.348,8.351522,0,0,11.35102,2.999499,2.849524,0,0,0,29.59898,0,0,0,39.00008,100,0.1459019,3.134476,9.080816,0,40.95
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,9.132312,3.486326,3.486326,0,0,0,3.486326,261.9466,5.462495,0,0,9.132312,3.669817,3.486326,0,0,0,29.59898,0,0,0,39.00008,100,0.1459019,3.834959,7.30585,0,38.73129
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,7.790723,0.4387508,0.4387508,0,-1,0,0.4387508,1775.66,7.32888,0,0,7.790723,0.461843,0.4387508,0,0,0,29.59898,0,0,0,39.00008,100,0.1459019,0.4826259,6.232579,0,37.3897
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,6.843157,7.506218,7.506218,0,0,0,7.506218,91.16651,0,8.881784E-16,0,6.843157,7.901282,7.506218,0,0,0,29.59898,0,1.058125,-1.058125,37.88472,97.14011,0.1459019,8.25684,5.474526,0,36.44213
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,4.624417,0,0,0,0,0,0,0,3.448722,0,0,4.624417,0,0,0,0,1.175695,28.54085,1.175695,0,1.175695,39.00008,100,0.1458843,0,3.699533,0,33.16527
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,1.859457,3.309687,3.309687,0,0,0,3.309687,56.18227,0,4.440892E-16,0,1.859457,3.483881,3.309687,0,0,0,29.59898,0,1.624424,-1.624424,37.28778,95.60951,0.1458843,3.640656,1.487566,0,31.45844
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,1.274619,1.274619,0,0,0,1.274619,0,0,0,0,0,1.341704,1.274619,0,0,1.804916,27.97455,0,1.341704,-1.341704,35.8735,91.98316,0.1458843,1.402081,0,0,27.97455
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,3.447681,3.447681,0,-1,0,3.447681,0,0,4.440892E-16,0,0,3.629138,3.447681,0,0,3.295698,26.63285,0,3.629138,-3.629138,32.04806,82.17434,0.1458843,3.792449,0,0,26.63285
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.328074,23.00371,0,0,0,32.04806,82.17434,0.1458843,0,0,0,23.00371
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.328074,23.00371,0,0,0,32.04806,82.17434,0.1458843,0,0,0,23.00371
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,1.229068,1.229068,0,-1,0,1.229068,0,0,2.220446E-16,0,0,1.293756,1.229068,0,0,7.328074,23.00371,0,1.293756,-1.293756,30.68432,78.67758,0.1458843,1.351975,0,0,23.00371
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.76558,21.70996,0,0,0,30.68432,78.67758,0.1458843,0,0,0,21.70996
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,0.3664205,0.3664205,0,-1,0,0.3664205,0,0,5.551115E-17,0,0,0.3857058,0.3664205,0,0,8.76558,21.70996,0,0.3857058,-0.3857058,30.27775,77.6351,0.1458843,0.4030626,0,0,21.70996
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,1.917801,1.917801,0,-1,0,1.917801,0,0,0,0,0,2.018739,1.917801,0,0,9.194142,21.32425,0,2.018739,-2.018739,28.14981,72.17886,0.1458843,2.109582,0,0,21.32425
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,1.832949,1.832949,0,-1,0,1.832949,0,0,2.220446E-16,0,0,1.92942,1.832949,0,0,11.43719,19.30551,0,1.92942,-1.92942,26.11602,66.96403,0.1458843,2.016244,0,0,19.30551
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,1.246395,1.246395,0,-1,0,1.246395,0,0,0,0,0,1.311995,1.246395,0,0,13.58099,17.37609,0,1.311995,-1.311995,24.73306,63.41798,0.1458843,1.371035,0,0,17.37609
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,1.278011,1.278011,0,-1,0,1.278011,0,0,2.220446E-16,0,0,1.345275,1.278011,0,0,15.03876,16.0641,0,1.345275,-1.345275,23.31502,59.78197,0.1458843,1.405813,0,0,16.0641
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.53351,14.71882,0,0,0,23.31502,59.78197,0.1458843,0,0,0,14.71882
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,0.5993969,0.5993969,0,0,0,0.5993969,0,0,1.110223E-16,0,0,0.6309441,0.5993969,0,0,16.53351,14.71882,0,0.6309441,-0.6309441,22.64994,58.07666,0.1458843,0.6593366,0,0,14.71882
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,2.877394,8.443339,8.443339,12,0,3.372,8.443339,34.07886,0,0,0,2.877394,0,0,3.556661,3.378828,17.23456,14.08788,6.256222,0,6.256222,28.58512,73.29502,0.145972,9.287673,2.301915,12,16.96527
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,4.8371,2.483454,2.483454,8.947913,0,2.599822,2.483454,194.773,0,0,0,4.8371,0,0,6.464458,6.141235,10.97834,19.71848,10.97834,0,10.97834,39.00008,100,0.1459791,2.7318,3.86968,12,24.55558
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,8.503618,5.039292,5.039292,0,-1,0,5.039292,168.7463,3.1991,0,0,8.503618,5.304518,5.039292,0,0,0,29.59898,0,0,0,39.00008,100,0.1459791,5.543222,6.802895,0,38.1026
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,10.60832,1.787962,1.787962,0,0,0,1.787962,593.3193,8.726257,0,0,10.60832,1.882065,1.787962,0,0,0,29.59898,0,0,0,39.00008,100,0.1459791,1.966758,8.486658,0,40.2073
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,11.08148,2.447741,2.447741,0,0,0,2.447741,452.7229,8.504914,0,0,11.08148,2.576569,2.447741,0,0,0,29.59898,0,0,0,39.00008,100,0.1459791,2.692515,8.865187,0,40.68046
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,10.66056,8.424183,8.424183,3,0,1.095,8.424183,126.5471,4.950894,0,0,10.66056,5.709666,5.424183,0,0,0,29.59898,0,0,0,39.00008,100,0.1459791,9.266602,8.528449,12,40.25954
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,8.366418,0,0,0,0,0,0,0,8.366418,0,0,8.366418,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1459791,0,6.693134,0,37.9654
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,7.988185,4.839382,4.839382,0,-1,0,4.839382,165.0662,2.894099,0,0,7.988185,5.094086,4.839382,0,0,0,29.59898,0,0,0,39.00008,100,0.1459791,5.32332,6.390548,0,37.58716
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,6.760449,0.6346847,0.6346847,0,0,0,0.6346847,1065.167,6.09236,0,0,6.760449,0.6680892,0.6346847,0,0,0,29.59898,0,0,0,39.00008,100,0.1459791,0.6981532,5.40836,0,36.35943
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,4.093518,1.596528,1.596528,0,0,0,1.596528,256.4014,2.412963,0,0,4.093518,1.680555,1.596528,0,0,0,29.59898,0,0,0,39.00008,100,0.1459791,1.75618,3.274815,0,33.6925
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,1.410329,0.8559767,0.8559767,0,0,0,0.8559767,164.7626,0.5093013,0,0,1.410329,0.9010282,0.8559767,0,0,0,29.59898,0,0,0,39.00008,100,0.1459791,0.9415744,1.128263,0,31.00931
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,5.275403,5.275403,0,0,0,5.275403,0,0,0,0,0,5.553055,5.275403,0,0,0,29.59898,0,5.553055,-5.553055,33.14664,84.99123,0.1459791,5.802943,0,0,29.59898
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,7.110334,7.110334,0,-1,0,7.110334,0,0,0,0,0,7.484562,7.110334,0,0,6.170061,24.04592,0,7.484562,-7.484562,25.25722,64.76198,0.1459791,7.821368,0,0,24.04592
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,0.581006,0.581006,0,-1,0,0.581006,0,0,1.110223E-16,0,0,0.6115853,0.581006,0,0,14.48624,16.56136,0,0.6115853,-0.6115853,24.61255,63.10899,0.1459791,0.6391066,0,0,16.56136
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,0.7539209,0.7539209,0,-1,0,0.7539209,0,0,1.110223E-16,0,0,0.7936009,0.7539209,0,0,15.16578,15.94977,0,0.7936009,-0.7936009,23.77603,60.96405,0.1459791,0.8293129,0,0,15.94977
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,1.494162,1.494162,0,-1,0,1.494162,0,0,0,0,0,1.572803,1.494162,0,0,16.04756,15.15617,0,1.572803,-1.572803,22.11815,56.71308,0.1459791,1.643579,0,0,15.15617
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.79512,13.58337,0,0,0,22.11815,56.71308,0.1459791,0,0,0,13.58337
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.79512,13.58337,0,0,0,22.11815,56.71308,0.1459791,0,0,0,13.58337
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,1.005468,1.005468,0,-1,0,1.005468,0,0,0,0,0,1.058387,1.005468,0,0,17.79512,13.58337,0,1.058387,-1.058387,21.00251,53.85248,0.1459791,1.106014,0,0,13.58337
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,0.2548598,0.2548598,0,-1,0,0.2548598,0,0,0,0,0,0.2682735,0.2548598,0,0,18.9711,12.52498,0,0.2682735,-0.2682735,20.71972,53.12739,0.1459791,0.2803458,0,0,12.52498
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,0.6592504,0.6592504,0,-1,0,0.6592504,0,0,1.110223E-16,0,0,0.6939478,0.6592504,0,0,19.26919,12.25671,0,0.6939478,-0.6939478,19.98824,51.25179,0.1459791,0.7251754,0,0,12.25671
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,0.8454331,0.8454331,0,-1,0,0.8454331,0,0,0,0,0,0.8899296,0.8454331,0,0,20.04024,11.56276,0,0.8899296,-0.8899296,19.05017,48.84649,0.1459791,0.9299765,0,0,11.56276
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.02905,10.67283,0,0,0,19.05017,48.84649,0.1459791,0,0,0,10.67283
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,0.4301204,0.4301204,0,0,0,0.4301204,0,0,5.551115E-17,0,0,0.4527583,0.4301204,0,0,21.02905,10.67283,0,0.4527583,-0.4527583,18.57292,47.62278,0.1459791,0.4731324,0,0,10.67283
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,2.193417,0,0,0,0,0,0,0,0,0,0,2.193417,0,0,0,0,21.53211,10.22008,2.193417,0,2.193417,20.65378,52.9583,0.1459464,0,1.754733,0,12.41349
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,1.720881,0.9382108,0.9382108,0,0,0,0.9382108,183.4216,0,0,0,1.720881,0.9875903,0.9382108,0,0,19.3387,12.19415,0.7332912,0,0.7332912,21.34944,54.74204,0.1459354,1.032032,1.376705,0,13.91503
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,4.376927,4.404582,4.404582,0,-1,0,4.404582,99.37213,0,0,0,4.376927,4.636402,4.404582,0,0,18.60541,12.85411,0,0.2594751,-0.2594751,21.07593,54.04074,0.1459354,4.84504,3.501542,0,17.23104
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,4.973917,6.195551,6.195551,0,0,0,6.195551,80.28207,0,0,0,4.973917,6.521632,6.195551,0,0,18.89371,12.59464,0,1.547716,-1.547716,19.44449,49.85757,0.1459354,6.815106,3.979133,0,17.56855
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,1.358181,8.064836,8.064836,12,0,3.372,8.064836,16.84077,0,0,0,1.358181,0,0,3.935164,3.738406,20.6134,11.04692,5.096587,0,5.096587,24.27954,62.25511,0.1460096,8.871319,1.086545,12,12.4051
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,7.329918,9.69271,9.69271,12,0,3.372,9.69271,75.62299,0,0,0,7.329918,0,0,2.30729,2.191925,15.51681,15.63385,9.521843,0,9.521843,33.31276,85.41714,0.146126,10.66198,5.863935,12,22.96377
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,4.047174,4.915789,4.915789,0,0,0,4.915789,82.33012,0,0,0,4.047174,5.174515,4.915789,0,0,5.994966,24.20351,0,1.12734,-1.12734,32.12443,82.37018,0.146126,5.407368,3.23774,0,28.25068
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,3.584827,4.896879,4.896879,0,-1,0,4.896879,73.20637,0,8.881784E-16,0,3.584827,5.15461,4.896879,0,0,7.247566,23.07617,0,1.569782,-1.569782,30.46974,78.12737,0.146126,5.386567,2.867862,0,26.661
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,1.035256,7.811516,7.811516,12,0,3.372,7.811516,13.25294,0,0,0,1.035256,0,0,4.188484,3.97906,8.991769,21.50639,5.014316,0,5.014316,35.22673,90.32478,0.1461997,8.592668,0.8282046,12,22.54164
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,1.026076,0,0,0,0,0,0,0,0,0,0,1.026076,0,0,0,0,3.977453,26.01927,1.026076,0,1.026076,36.20015,92.82072,0.1461844,0,0.8208605,0,27.04535
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.2224716,1.418792,1.418792,0,0,0,1.418792,15.68035,0,2.220446E-16,0,0.2224716,1.493466,1.418792,0,0,2.951378,26.94274,0,1.270994,-1.270994,34.86041,89.38549,0.1461844,1.560671,0.1779773,0,27.16521
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,3.566638,3.566638,0,0,0,3.566638,0,0,4.440892E-16,0,0,3.754356,3.566638,0,0,4.363593,25.67174,0,3.754356,-3.754356,30.90297,79.23823,0.1461844,3.923302,0,0,25.67174
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,2.822421,2.822421,0,-1,0,2.822421,0,0,4.440892E-16,0,0,2.970969,2.822421,0,0,8.5351,21.91739,0,2.970969,-2.970969,27.77129,71.20831,0.1461844,3.104663,0,0,21.91739
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.83618,18.94642,0,0,0,27.77129,71.20831,0.1461844,0,0,0,18.94642
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,11.51878,8.36,0,-1,0,8.36,0,0,3.158783,4.310662,0,8.8,8.36,0,0,11.83618,18.94642,0,8.8,-8.8,18.49528,47.4237,0.1461844,12.67066,0,0,18.94642
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.61395,10.14642,0,0,0,18.49528,47.4237,0.1461844,0,0,0,10.14642
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,0.917348,0.917348,0,-1,0,0.917348,0,0,1.110223E-16,0,0,0.9656295,0.917348,0,0,21.61395,10.14642,0,0.9656295,-0.9656295,17.47742,44.8138,0.1461844,1.009083,0,0,10.14642
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,2.665916,2.665916,0,-1,0,2.665916,0,0,0,0,0,2.806227,2.665916,0,0,22.68688,9.180789,0,2.806227,-2.806227,14.51939,37.22914,0.1461844,2.932508,0,0,9.180789
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,0.4754942,0.4754942,0,-1,0,0.4754942,0,0,5.551115E-17,0,0,0.5005202,0.4754942,0,0,25.80491,6.374562,0,0.5005202,-0.5005202,13.9918,35.87634,0.1461844,0.5230436,0,0,6.374562
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.36104,5.874042,0,0,0,13.9918,35.87634,0.1461844,0,0,0,5.874042
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,0.142549,0.142549,0,-1,0,0.142549,0,0,0,0,0,0.1500516,0.142549,0,0,26.36104,5.874042,0,0.1500516,-0.1500516,13.83363,35.47078,0.1461844,0.1568039,0,0,5.874042
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.52776,5.72399,0,0,0,13.83363,35.47078,0.1461844,0,0,0,5.72399
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,2.89387,2.89387,0,0,0,2.89387,0,0,0,0,0,3.046179,2.89387,0,0,26.52776,5.72399,0,3.046179,-3.046179,10.62268,27.23758,0.1461844,3.183257,0,0,5.72399
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,1.029353,1.029353,0,0,0,1.029353,0,0,2.220446E-16,0,0,1.08353,1.029353,0,0,29.91241,2.677812,0,1.08353,-1.08353,9.480536,24.30902,0.1461844,1.132289,0,0,2.677812
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,1.629072,6.854645,6.854645,12,0,3.372,6.854645,23.76595,0,0,0,1.629072,0,0,5.145355,4.888087,31.11633,1.594282,6.517159,0,6.517159,15.66326,40.16211,0.1462792,7.54011,1.303257,12,3.223353
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,3.002213,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.002213,0,0,8.8,8.36,24.59917,7.459724,11.36221,0,11.36221,26.4424,67.80088,0.146276,0,2.40177,12,10.46194
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,5.355445,4.111776,4.111776,0,-1,0,4.111776,130.2465,0,0,0,5.355445,4.328186,4.111776,0,0,13.23696,17.68572,1.02726,0,1.02726,27.41694,70.29971,0.1462606,4.522954,4.284356,0,23.04116
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,7.982988,0,0,0,0,0,0,0,0,0,0,7.982988,0,0,0,0,12.2097,18.61025,7.982988,0,7.982988,34.99027,89.71846,0.1461417,0,6.38639,0,26.59324
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,8.490231,0,0,0,0,0,0,0,4.26352,0,0,8.490231,0,0,0,0,4.22671,25.79494,4.22671,0,4.22671,39.00008,100,0.1460788,0,6.792184,0,34.28517
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,8.841348,0,0,0,0,0,0,0,8.841348,0,0,8.841348,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1460788,0,7.073079,0,38.44033
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,9.072246,0.7645742,0.7645742,0,0,0,0.7645742,1186.575,8.26743,0,0,9.072246,0.804815,0.7645742,0,0,0,29.59898,0,0,0,39.00008,100,0.1460788,0.8410317,7.257796,0,38.67122
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,9.387853,6.692507,6.692507,0,-1,0,6.692507,140.2741,2.343108,0,0,9.387853,7.044744,6.692507,0,0,0,29.59898,0,0,0,39.00008,100,0.1460788,7.361758,7.510282,0,38.98683
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,7.243165,2.969612,2.969612,0,0,0,2.969612,243.9095,4.117259,0,0,7.243165,3.125907,2.969612,0,0,0,29.59898,0,0,0,39.00008,100,0.1460788,3.266573,5.794532,0,36.84214
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,3.247539,3.701959,3.701959,0,0,0,3.701959,87.72487,0,0,0,3.247539,3.8968,3.701959,0,0,0,29.59898,0,0.6492604,-0.6492604,38.3157,98.24518,0.1460788,4.072155,2.598031,0,32.84652
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,1.49843,7.712162,7.712162,6.973984,0,2.100418,7.712162,19.42944,0,0,0,1.49843,0.7770293,0.7381778,0,0,0.7214004,28.94972,0.7214004,0,0.7214004,39.00008,100,0.1460877,8.483377,1.198744,12,30.44815
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,10.76651,10.76651,10.76651,0,3.059927,10.76651,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1460877,11.84316,0,12,29.59898
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,2.601492,2.601492,0,-1,0,2.601492,0,0,0,0,0,2.738413,2.601492,0,0,0,29.59898,0,2.738413,-2.738413,36.11354,92.59863,0.1460877,2.861641,0,0,29.59898
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,3.183575,3.183575,0,-1,0,3.183575,0,0,4.440892E-16,0,0,3.351132,3.183575,0,0,3.042681,26.86057,0,3.351132,-3.351132,32.58113,83.54121,0.1460877,3.501933,0,0,26.86057
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,2.730837,2.730837,0,-1,0,2.730837,0,0,0,0,0,2.874566,2.730837,0,0,6.766161,23.50943,0,2.874566,-2.874566,29.55108,75.77184,0.1460877,3.003921,0,0,23.50943
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,0.6660653,0.6660653,0,-1,0,0.6660653,0,0,1.110223E-16,0,0,0.7011213,0.6660653,0,0,9.960122,20.63487,0,0.7011213,-0.7011213,28.81203,73.87685,0.1460877,0.7326718,0,0,20.63487
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,1.517606,1.517606,0,-1,0,1.517606,0,0,2.220446E-16,0,0,1.59748,1.517606,0,0,10.73915,19.93375,0,1.59748,-1.59748,27.12814,69.55919,0.1460877,1.669367,0,0,19.93375
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,2.603062,2.603062,0,-1,0,2.603062,0,0,0,0,0,2.740065,2.603062,0,0,12.51412,18.33627,0,2.740065,-2.740065,24.23985,62.15335,0.1460877,2.863368,0,0,18.33627
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,1.258892,1.258892,0,-1,0,1.258892,0,0,2.220446E-16,0,0,1.325149,1.258892,0,0,15.55864,15.5962,0,1.325149,-1.325149,22.84303,58.57174,0.1460877,1.384781,0,0,15.5962
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,1.094959,1.094959,0,-1,0,1.094959,0,0,0,0,0,1.152588,1.094959,0,0,17.03103,14.27105,0,1.152588,-1.152588,21.62809,55.45653,0.1460877,1.204455,0,0,14.27105
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,0.670707,0.670707,0,-1,0,0.670707,0,0,1.110223E-16,0,0,0.7060074,0.670707,0,0,18.31168,13.11846,0,0.7060074,-0.7060074,20.88389,53.54834,0.1460877,0.7377777,0,0,13.11846
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.09613,12.41246,0,0,0,20.88389,53.54834,0.1460877,0,0,0,12.41246
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,0.3233808,0.3233808,0,0,0,0.3233808,0,0,5.551115E-17,0,0,0.3404009,0.3233808,0,0,19.09613,12.41246,0,0.3404009,-0.3404009,20.52508,52.6283,0.1460877,0.3557189,0,0,12.41246
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,0.3576061,0.3576061,0,0,0,0.3576061,0,0,0,0,0,0.3764274,0.3576061,0,0,19.47436,12.07206,0,0.3764274,-0.3764274,20.12829,51.6109,0.1460877,0.3933666,0,0,12.07206
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,1.415938,0,0,0,0,0,0,0,0,0,0,1.415938,0,0,0,0,19.89261,11.69563,1.415938,0,1.415938,21.47157,55.05519,0.1460667,0,1.132751,0,13.11157
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,2.148057,4.321168,4.321168,0,0,0,4.321168,49.71011,0,0,0,2.148057,4.548598,4.321168,0,0,18.47667,12.96997,0,2.400541,-2.400541,18.94118,48.56702,0.1460667,4.753285,1.718446,0,15.11803
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,2.896852,4.238353,4.238353,0,-1,0,4.238353,68.34853,0,0,0,2.896852,4.461424,4.238353,0,0,21.14394,10.56943,0,1.564572,-1.564572,17.29197,44.3383,0.1460667,4.662188,2.317481,0,13.46628
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,1.421256,3.058179,3.058179,0,0,0,3.058179,46.47393,0,0,0,1.421256,3.219136,3.058179,0,0,22.88235,9.00486,0,1.79788,-1.79788,15.39684,39.479,0.1460667,3.363997,1.137005,0,10.42612
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,6.19714,0,0,0,0,0,0,0,0,0,0,6.19714,0,0,0,0,24.88,7.20698,6.19714,0,6.19714,21.27596,54.55364,0.1459746,0,4.957712,0,13.40412
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,4.138903,4.760217,4.760217,0,0,0,4.760217,86.94777,0,0,0,4.138903,5.010755,4.760217,0,0,18.68286,12.78441,0,0.8718524,-0.8718524,20.35695,52.1972,0.1459746,5.236239,3.311122,0,16.92331
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,3.173909,6.442513,6.442513,0,0,0,6.442513,49.26509,0,8.881784E-16,0,3.173909,6.781592,6.442513,0,0,19.65158,11.91255,0,3.607683,-3.607683,16.55412,42.44637,0.1459746,7.086764,2.539128,0,15.08646
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,6.004972,0,0,0,-1,0,0,0,0,0,0,6.004972,0,0,0,0,23.66012,8.304871,6.004972,0,6.004972,22.25093,57.05357,0.1458855,0,4.803977,0,14.30984
