Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,4.778337,8.559258,8.559258,12,0,3.372,8.559258,55.82654,0,0,0,4.778337,0,0,3.440742,3.268705,17.65515,13.70935,8.047042,0,8.047042,29.88503,76.62813,0.1459941,9.415184,3.82267,12,18.48768
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,2.35118,7.034551,7.034551,12,0,3.372,7.034551,33.42331,0,0,0,2.35118,0,0,4.965449,4.717177,9.608105,20.95168,7.068356,0,7.068356,36.59066,93.82202,0.1460948,7.738006,1.880944,12,23.30286
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.5515985,3.916132,3.916132,0,0,0,3.916132,14.08529,0,4.440892E-16,0,0.5515985,4.122245,3.916132,0,0,2.539749,27.3132,0,3.570646,-3.570646,32.82687,84.1713,0.1460948,4.307745,0.4412789,0,27.8648
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,6.393202,6.393202,0,0,0,6.393202,0,0,8.881784E-16,0,0,6.729686,6.393202,0,0,6.507133,23.74256,0,6.729686,-6.729686,25.73316,65.98232,0.1460948,7.032522,0,0,23.74256
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.98456,17.01287,0,0,0,25.73316,65.98232,0.1460948,0,0,0,17.01287
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,3.367216,3.367216,0,-1,0,3.367216,0,0,4.440892E-16,0,0,3.544438,3.367216,0,0,13.98456,17.01287,0,3.544438,-3.544438,21.99699,56.40243,0.1460948,3.703937,0,0,17.01287
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,4.686846,4.686846,0,-1,0,4.686846,0,0,0,0,0,4.933522,4.686846,0,0,17.92283,13.46843,0,4.933522,-4.933522,16.7966,43.06813,0.1460948,5.15553,0,0,13.46843
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,0.4877886,0.4877886,0,-1,0,0.4877886,0,0,5.551115E-17,0,0,0.5134617,0.4877886,0,0,23.40452,8.534912,0,0.5134617,-0.5134617,16.25537,41.68034,0.1460948,0.5365675,0,0,8.534912
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,1.663313,1.663313,0,-1,0,1.663313,0,0,2.220446E-16,0,0,1.750855,1.663313,0,0,23.97503,8.021451,0,1.750855,-1.750855,14.4098,36.94814,0.1460948,1.829644,0,0,8.021451
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.92043,6.270596,0,0,0,14.4098,36.94814,0.1460948,0,0,0,6.270596
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,0.965355,0.965355,0,-1,0,0.965355,0,0,1.110223E-16,0,0,1.016163,0.965355,0,0,25.92043,6.270596,0,1.016163,-1.016163,13.33867,34.20166,0.1460948,1.06189,0,0,6.270596
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,0.2751603,0.2751603,0,-1,0,0.2751603,0,0,0,0,0,0.2896425,0.2751603,0,0,27.0495,5.254432,0,0.2896425,-0.2896425,13.03336,33.41882,0.1460948,0.3026763,0,0,5.254432
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,1.205812,1.205812,0,-1,0,1.205812,0,0,0,0,0,1.269275,1.205812,0,0,27.37132,4.96479,0,1.269275,-1.269275,11.69543,29.98822,0.1460948,1.326393,0,0,4.96479
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,1.171497,1.171497,0,-1,0,1.171497,0,0,0,0,0,1.233154,1.171497,0,0,28.78163,3.695514,0,1.233154,-1.233154,10.39557,26.65526,0.1460948,1.288646,0,0,3.695514
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,0.3376823,0.3376823,0,0,0,0.3376823,0,0,0,0,0,0.3554551,0.3376823,0,0,30.1518,2.46236,0,0.3554551,-0.3554551,10.02089,25.69453,0.1460948,0.3714506,0,0,2.46236
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,1.592922,1.592922,0,0,0,1.592922,0,0,0,0,0,1.67676,1.592922,0,0,30.54675,2.106905,0,1.67676,-1.67676,8.253428,21.1626,0.1460948,1.752214,0,0,2.106905
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,1.375297,0.06782877,0.06782877,0,0,0,0.06782877,2027.602,0,0,0,1.375297,0.07139871,0.06782877,0,0,32.40981,0.4301455,1.303899,0,1.303899,9.490416,24.33435,0.1460754,0.07461166,1.100238,0,1.805443
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,2.92415,2.297712,2.297712,11.09771,0,3.143721,2.297712,127.2636,1.776357E-15,0,0,2.92415,0,0,8.8,8.36,31.10592,1.603654,11.28415,0,11.28415,20.1955,51.78323,0.1461391,2.527483,2.33932,12,4.527805
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,2.5355,3.805292,3.805292,0,-1,0,3.805292,66.63089,0,0,0,2.5355,4.005571,3.805292,0,0,19.82177,11.75939,0,1.470071,-1.470071,18.64591,47.80993,0.1461391,4.185822,2.0284,0,14.29489
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,4.581682,0.2842209,0.2842209,0,0,0,0.2842209,1612.015,0,0,0,4.581682,0.2991799,0.2842209,0,0,21.45518,10.28932,4.282502,0,4.282502,22.70865,58.22718,0.1460757,0.312643,3.665345,0,14.871
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,6.99159,2.806604,2.806604,0,0,0,2.806604,249.1121,0,0,0,6.99159,2.95432,2.806604,0,0,17.17267,14.14357,4.037271,0,4.037271,26.53874,68.04791,0.1460159,3.087264,5.593272,0,21.13516
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,9.240894,5.871267,5.871267,0,0,0,5.871267,157.3918,0,0,0,9.240894,6.180281,5.871267,0,0,13.1354,17.77711,3.060613,0,3.060613,29.44229,75.4929,0.1459707,6.458394,7.392715,0,27.01801
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,7.751479,5.664441,5.664441,0,0,0,5.664441,136.8445,0,0,0,7.751479,5.96257,5.664441,0,0,10.07479,20.53167,1.788909,0,1.788909,31.1394,79.84446,0.1459443,6.230886,6.201183,0,28.28315
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,5.615982,4.251569,4.251569,0,-1,0,4.251569,132.092,0,0,0,5.615982,4.475336,4.251569,0,0,8.285881,22.14169,1.140645,0,1.140645,32.22151,82.61909,0.1459274,4.676726,4.492785,0,27.75767
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,5.884655,2.457181,2.457181,0,0,0,2.457181,239.4881,0,0,0,5.884655,2.586506,2.457181,0,0,7.145236,23.16827,3.298148,0,3.298148,35.35041,90.6419,0.1458787,2.702899,4.707724,0,29.05292
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,1.957296,0,0,0,0,0,0,0,0,0,0,1.957296,0,0,0,0,3.847088,26.1366,1.957296,0,1.957296,37.20726,95.40305,0.1458498,0,1.565837,0,28.09389
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,1.115238,0,0,0,0,0,0,0,0,0,0,1.115238,0,0,0,0,1.889792,27.89816,1.115238,0,1.115238,38.26527,98.11588,0.1458334,0,0.8921905,0,29.0134
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,6.954069,6.954069,0,0,0,6.954069,0,0,8.881784E-16,0,0,7.320072,6.954069,0,0,0.7745538,28.90188,0,7.320072,-7.320072,30.54924,78.33122,0.1458334,7.649476,0,0,28.90188
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,3.664136,3.664136,0,-1,0,3.664136,0,0,4.440892E-16,0,0,3.856986,3.664136,0,0,8.907968,21.58181,0,3.856986,-3.856986,26.48362,67.90658,0.1458334,4.03055,0,0,21.58181
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,5.972621,5.972621,0,-1,0,5.972621,0,0,8.881784E-16,0,0,6.286969,5.972621,0,0,13.19351,17.72482,0,6.286969,-6.286969,19.85657,50.91418,0.1458334,6.569883,0,0,17.72482
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,3.630277,3.630277,0,-1,0,3.630277,0,0,4.440892E-16,0,0,3.821344,3.630277,0,0,20.17903,11.43785,0,3.821344,-3.821344,15.82852,40.58587,0.1458334,3.993304,0,0,11.43785
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,1.058653,1.058653,0,-1,0,1.058653,0,0,2.220446E-16,0,0,1.114372,1.058653,0,0,24.42497,7.616508,0,1.114372,-1.114372,14.65387,37.57395,0.1458334,1.164518,0,0,7.616508
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,0.4064855,0.4064855,0,-1,0,0.4064855,0,0,5.551115E-17,0,0,0.4278795,0.4064855,0,0,25.66316,6.502137,0,0.4278795,-0.4278795,14.20284,36.41748,0.1458334,0.4471341,0,0,6.502137
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,2.640354,2.640354,0,-1,0,2.640354,0,0,0,0,0,2.77932,2.640354,0,0,26.13858,6.074257,0,2.77932,-2.77932,11.27318,28.90554,0.1458334,2.90439,0,0,6.074257
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,1.165658,1.165658,0,-1,0,1.165658,0,0,0,0,0,1.227008,1.165658,0,0,29.22671,3.294937,0,1.227008,-1.227008,9.979804,25.58919,0.1458334,1.282224,0,0,3.294937
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,1.151382,1.151382,0,-1,0,1.151382,0,0,0,0,0,1.211981,1.151382,0,0,30.59006,2.067929,0,1.211981,-1.211981,8.702264,22.31345,0.1458334,1.26652,0,0,2.067929
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,1.561777,0.8131506,0,-1,0,0.8131506,0,0,0.7486261,0.9048038,0,0.855948,0.8131506,0,0,31.9367,0.855948,0,0.855948,-0.855948,7.800015,20,0.1458334,1.717954,0,0,0.855948
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,2.775138,0,0,-1,0,0,0,0,2.775138,3.052652,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1458334,3.052652,0,0,0
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,1.608984,1.608984,10.40898,0,2.969473,1.608984,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1459206,1.769883,0,12,0
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1459621,0,0,12,7.524
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,3.404907,7.082202,7.082202,12,0,3.372,7.082202,48.07695,0,0,0,3.404907,0,0,4.917798,4.671908,16.16775,15.048,8.076815,0,8.076815,31.32434,80.31866,0.1460744,7.790422,2.723926,12,18.45291
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,6.64211,8.738437,8.738437,10.11482,0,2.895051,8.738437,76.01028,0,0,0,6.64211,0,0,1.376387,1.307567,8.090939,22.31713,7.949677,0,7.949677,38.86607,99.65638,0.146159,9.612281,5.313688,12,28.95924
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,9.17681,5.756487,5.756487,0,-1,0,5.756487,159.4169,2.97609,0,0,9.17681,6.05946,5.756487,0,0,0.1412607,29.47184,0.1412607,0,0.1412607,39.00008,100,0.1461569,6.332135,7.341448,0,38.64865
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,10.01645,3.751861,3.751861,0,0,0,3.751861,266.9728,6.06712,0,0,10.01645,3.949327,3.751861,0,0,0,29.59898,0,0,0,39.00008,100,0.1461569,4.127047,8.013158,0,39.61543
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,8.570162,5.452036,5.452036,0,0,0,5.452036,157.192,2.831177,0,0,8.570162,5.738985,5.452036,0,0,0,29.59898,0,0,0,39.00008,100,0.1461569,5.997239,6.85613,0,38.16914
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,8.748356,7.205425,7.205425,0,0,0,7.205425,121.4135,1.163698,0,0,8.748356,7.584658,7.205425,0,0,0,29.59898,0,0,0,39.00008,100,0.1461569,7.925968,6.998685,0,38.34734
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,9.346484,1.52523,1.52523,0,0,0,1.52523,612.7918,7.740979,0,0,9.346484,1.605505,1.52523,0,0,0,29.59898,0,0,0,39.00008,100,0.1461569,1.677753,7.477188,0,38.94546
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,6.758262,5.683033,5.683033,0,-1,0,5.683033,118.92,0.7761212,0,0,6.758262,5.982141,5.683033,0,0,0,29.59898,0,0,0,39.00008,100,0.1461569,6.251337,5.40661,0,36.35724
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,6.369425,0,0,0,0,0,0,0,6.369425,0,0,6.369425,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1461569,0,5.09554,0,35.9684
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,3.659775,2.121851,2.121851,0,0,0,2.121851,172.4802,1.426247,0,0,3.659775,2.233528,2.121851,0,0,0,29.59898,0,0,0,39.00008,100,0.1461569,2.334037,2.92782,0,33.25875
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,2.103388,5.348958,5.348958,0,0,0,5.348958,39.32332,0,0,0,2.103388,5.630482,5.348958,0,0,0,29.59898,0,3.527094,-3.527094,35.2822,90.46699,0.1461569,5.883854,1.682711,0,31.70237
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,5.60042,5.60042,0,0,0,5.60042,0,0,8.881784E-16,0,0,5.895178,5.60042,0,0,3.918993,26.07188,0,5.895178,-5.895178,29.06813,74.53352,0.1461569,6.160461,0,0,26.07188
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,5.734128,5.734128,0,-1,0,5.734128,0,0,0,0,0,6.035923,5.734128,0,0,10.46919,20.17671,0,6.035923,-6.035923,22.70571,58.21965,0.1461569,6.30754,0,0,20.17671
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,3.742039,3.742039,0,-1,0,3.742039,0,0,4.440892E-16,0,0,3.938988,3.742039,0,0,17.17577,14.14078,0,3.938988,-3.938988,18.55365,47.57337,0.1461569,4.116243,0,0,14.14078
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,5.711844,5.711844,0,-1,0,5.711844,0,0,8.881784E-16,0,0,6.012468,5.711844,0,0,21.55243,10.20179,0,6.012468,-6.012468,12.21595,31.3229,0.1461569,6.283029,0,0,10.20179
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,2.300314,2.300314,0,-1,0,2.300314,0,0,0,0,0,2.421383,2.300314,0,0,28.23295,4.189326,0,2.421383,-2.421383,9.663591,24.77839,0.1461569,2.530346,0,0,4.189326
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,1.719141,1.679546,0,-1,0,1.679546,0,0,0.03959526,0.2115094,0,1.767943,1.679546,0,0,30.92337,1.767943,0,1.767943,-1.767943,7.800015,20,0.1461569,1.891055,0,0,1.767943
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1461569,0,0,0,0
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,2.905789,0,0,-1,0,0,0,0,2.905789,3.196368,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1461569,3.196368,0,0,0
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1461569,0,0,0,0
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,1.422268,0,0,-1,0,0,0,0,1.422268,1.564495,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1461569,1.564495,0,0,0
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,1.923402,0,0,-1,0,0,0,0,1.923402,2.115742,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1461569,2.115742,0,0,0
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,0.8543306,0.8543306,9.65433,0,2.778546,0.8543306,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1462222,0.9397636,0,12,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1462633,0,0,12,7.524
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,3.065216,6.746527,6.746527,12,0,3.372,6.746527,45.43399,0,0,0,3.065216,0,0,5.253473,4.990799,16.16775,15.048,8.056016,0,8.056016,31.30461,80.26807,0.1463757,7.42118,2.452173,12,18.11322
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,6.970465,12.10013,12.10013,12,0,3.372,12.10013,57.60654,0,0,0,6.970465,0.105396,0.1001262,0,0,8.111738,22.29841,6.865069,0,6.865069,37.81738,96.96745,0.1464589,13.31014,5.576372,12,29.26888
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,9.175213,2.649751,2.649751,0,-1,0,2.649751,346.267,5.139333,0,0,9.175213,2.789211,2.649751,0,0,1.246669,28.47698,1.246669,0,1.246669,39.00008,100,0.1464406,2.914726,7.34017,0,37.65219
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,9.997947,3.20808,3.20808,0,0,0,3.20808,311.6489,6.621021,0,0,9.997947,3.376926,3.20808,0,0,0,29.59898,0,0,0,39.00008,100,0.1464406,3.528888,7.998358,0,39.59692
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,11.92025,1.693416,1.693416,0,0,0,1.693416,703.9175,10.13771,0,0,11.92025,1.782543,1.693416,0,0,0,29.59898,0,0,0,39.00008,100,0.1464406,1.862758,9.536201,0,41.51923
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,13.02351,8.158988,8.158988,3,0,1.095,8.158988,159.6216,7.592997,0,0,13.02351,5.430514,5.158988,0,0,0,29.59898,0,0,0,39.00008,100,0.1464406,8.974887,10.41881,12,42.62249
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,12.65011,2.158498,2.158498,0,0,0,2.158498,586.0607,10.37801,0,0,12.65011,2.272103,2.158498,0,0,0,29.59898,0,0,0,39.00008,100,0.1464406,2.374348,10.12009,0,42.24908
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,10.77769,2.189216,2.189216,0,-1,0,2.189216,492.3083,8.473253,0,0,10.77769,2.304438,2.189216,0,0,0,29.59898,0,0,0,39.00008,100,0.1464406,2.408137,8.622153,0,40.37667
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,8.388891,4.078892,4.078892,0,0,0,4.078892,205.6659,4.095321,0,0,8.388891,4.293571,4.078892,0,0,0,29.59898,0,0,0,39.00008,100,0.1464406,4.486782,6.711113,0,37.98787
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,5.164885,2.440897,2.440897,0,0,0,2.440897,211.5979,2.59552,0,0,5.164885,2.569365,2.440897,0,0,0,29.59898,0,0,0,39.00008,100,0.1464406,2.684986,4.131908,0,34.76386
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,1.990834,3.901613,3.901613,0,0,0,3.901613,51.02591,0,0,0,1.990834,4.106961,3.901613,0,0,0,29.59898,0,2.116128,-2.116128,36.76949,94.28054,0.1464406,4.291775,1.592667,0,31.58981
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,1.087412,1.087412,0,0,0,1.087412,0,0,2.220446E-16,0,0,1.144644,1.087412,0,0,2.351253,27.48285,0,1.144644,-1.144644,35.56292,91.1868,0.1464406,1.196153,0,0,27.48285
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,4.475437,4.475437,0,-1,0,4.475437,0,0,0,0,0,4.710986,4.475437,0,0,3.62308,26.33821,0,4.710986,-4.710986,30.59711,78.45396,0.1464406,4.92298,0,0,26.33821
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,2.535903,2.535903,0,-1,0,2.535903,0,0,4.440892E-16,0,0,2.669372,2.535903,0,0,8.857509,21.62722,0,2.669372,-2.669372,27.78334,71.2392,0.1464406,2.789494,0,0,21.62722
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,8.389774,8.36,0,-1,0,8.36,0,0,0.02977399,0.8687514,0,8.8,8.36,0,0,11.82348,18.95785,0,8.8,-8.8,18.50733,47.45459,0.1464406,9.228751,0,0,18.95785
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,2.237502,2.237502,0,-1,0,2.237502,0,0,0,0,0,2.355266,2.237502,0,0,21.60126,10.15785,0,2.355266,-2.355266,16.02466,41.08879,0.1464406,2.461253,0,0,10.15785
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,1.213542,1.213542,0,-1,0,1.213542,0,0,2.220446E-16,0,0,1.277413,1.213542,0,0,24.21822,7.802582,0,1.277413,-1.277413,14.67815,37.6362,0.1464406,1.334897,0,0,7.802582
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,2.111269,2.111269,0,-1,0,2.111269,0,0,0,0,0,2.222389,2.111269,0,0,25.63757,6.525169,0,2.222389,-2.222389,12.33554,31.62954,0.1464406,2.322396,0,0,6.525169
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,2.334159,2.334159,0,-1,0,2.334159,0,0,0,0,0,2.457009,2.334159,0,0,28.10689,4.30278,0,2.457009,-2.457009,9.745629,24.98874,0.1464406,2.567575,0,0,4.30278
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.8369,1.845771,0,0,0,9.745629,24.98874,0.1464406,0,0,0,1.845771
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,2.398905,1.753483,0,-1,0,1.753483,0,0,0.6454225,0.885313,0,1.845771,1.753483,0,0,30.8369,1.845771,0,1.845771,-1.845771,7.800015,20,0.1464406,2.638796,0,0,1.845771
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1464406,0,0,0,0
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,0.7980186,0.7980186,9.598019,0,2.764299,0.7980186,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1465039,0.8778204,0,12,0
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,0.7922279,0.7922279,9.592228,0,2.762834,0.7922279,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1465669,0.8714506,0,12,7.524
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,3.8747,0.298022,0.298022,9.098022,0,2.6378,0.298022,1300.139,1.776357E-15,0,0,3.8747,0,0,8.8,8.36,16.16775,15.048,12.2347,0,12.2347,35.26886,90.43279,0.146559,0.3278242,3.09976,12,18.9227
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,7.272671,6.685634,6.685634,0,0,0,6.685634,108.7806,0,0,0,7.272671,7.03751,6.685634,0,0,3.933053,26.05923,0.2351613,0,0.2351613,35.49195,91.00481,0.1465556,7.354198,5.818137,0,33.3319
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,9.799805,5.626919,5.626919,0,-1,0,5.626919,174.1593,0.1788399,0,0,9.799805,5.923073,5.626919,0,0,3.697892,26.27088,3.697892,0,3.697892,39.00008,100,0.1465013,6.189611,7.839844,0,36.07068
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,12.00142,4.380262,4.380262,0,0,0,4.380262,273.9886,7.390618,0,0,12.00142,4.610802,4.380262,0,0,0,29.59898,0,0,0,39.00008,100,0.1465013,4.818288,9.601135,0,41.6004
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,12.81644,1.086173,1.086173,0,0,0,1.086173,1179.963,11.6731,0,0,12.81644,1.14334,1.086173,0,0,0,29.59898,0,0,0,39.00008,100,0.1465013,1.194791,10.25315,0,42.41542
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,12.204,4.86107,4.86107,0,0,0,4.86107,251.0558,7.087085,0,0,12.204,5.116916,4.86107,0,0,0,29.59898,0,0,0,39.00008,100,0.1465013,5.347177,9.763201,0,41.80298
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,11.17753,7.045961,7.045961,0,0,0,7.045961,158.6374,3.760728,0,0,11.17753,7.416801,7.045961,0,0,0,29.59898,0,0,0,39.00008,100,0.1465013,7.750557,8.942023,0,40.77651
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,9.681916,0,0,0,-1,0,0,0,9.681916,0,0,9.681916,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1465013,0,7.745533,0,39.2809
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,7.197596,5.716155,5.716155,0,0,0,5.716155,125.9167,1.180591,0,0,7.197596,6.017005,5.716155,0,0,0,29.59898,0,0,0,39.00008,100,0.1465013,6.28777,5.758077,0,36.79657
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,3.709049,4.868497,4.868497,0,0,0,4.868497,76.18468,0,0,0,3.709049,5.124734,4.868497,0,0,0,29.59898,0,1.415685,-1.415685,37.50782,96.17369,0.1465013,5.355347,2.967239,0,33.30803
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,1.652172,5.801436,5.801436,0,0,0,5.801436,28.47867,0,0,0,1.652172,6.106775,5.801436,0,0,1.572983,28.18329,0,4.454603,-4.454603,32.81225,84.13381,0.1465013,6.381579,1.321737,0,29.83546
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,17.96025,17.96025,12,0,3.372,17.96025,0,0,0,0,0,6.27395,5.960253,0,0,6.522542,23.72869,0,6.27395,-6.27395,26.19893,67.17661,0.1465013,19.75628,0,12,23.72869
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,1.540207,1.540207,0,-1,0,1.540207,0,0,2.220446E-16,0,0,1.62127,1.540207,0,0,13.4936,17.45474,0,1.62127,-1.62127,24.48996,62.79464,0.1465013,1.694227,0,0,17.45474
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,4.140385,4.140385,0,-1,0,4.140385,0,0,8.881784E-16,0,0,4.3583,4.140385,0,0,15.29501,15.83347,0,4.3583,-4.3583,19.89591,51.01505,0.1465013,4.554423,0,0,15.83347
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,2.991218,2.991218,0,-1,0,2.991218,0,0,4.440892E-16,0,0,3.14865,2.991218,0,0,20.13756,11.47517,0,3.14865,-3.14865,16.57694,42.50489,0.1465013,3.290339,0,0,11.47517
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,1.149203,1.149203,0,-1,0,1.149203,0,0,0,0,0,1.209687,1.149203,0,0,23.63606,8.32652,0,1.209687,-1.209687,15.30182,39.23535,0.1465013,1.264123,0,0,8.32652
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,0.8975174,0.8975174,0,-1,0,0.8975174,0,0,0,0,0,0.9447551,0.8975174,0,0,24.98016,7.116833,0,0.9447551,-0.9447551,14.30596,36.68187,0.1465013,0.9872691,0,0,7.116833
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,0.9799137,0.9799137,0,-1,0,0.9799137,0,0,1.110223E-16,0,0,1.031488,0.9799137,0,0,26.02989,6.172078,0,1.031488,-1.031488,13.21867,33.89396,0.1465013,1.077905,0,0,6.172078
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,2.089293,2.089293,0,-1,0,2.089293,0,0,0,0,0,2.199256,2.089293,0,0,27.17599,5.140589,0,2.199256,-2.199256,10.90045,27.94982,0.1465013,2.298223,0,0,5.140589
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,0.9724892,0.9724892,0,-1,0,0.9724892,0,0,1.110223E-16,0,0,1.023673,0.9724892,0,0,29.61961,2.941333,0,1.023673,-1.023673,9.821407,25.18304,0.1465013,1.069738,0,0,2.941333
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,0.5796003,0.5796003,0,-1,0,0.5796003,0,0,1.110223E-16,0,0,0.6101056,0.5796003,0,0,30.75702,1.91766,0,0.6101056,-0.6101056,9.1783,23.53405,0.1465013,0.6375603,0,0,1.91766
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.43492,1.307555,0,0,0,9.1783,23.53405,0.1465013,0,0,0,1.307555
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,1.39493,1.39493,10.19493,0,2.915317,1.39493,0,0,0,0,0,0,0,8.8,8.36,31.43492,1.307555,8.36,0,8.36,17.10929,43.86989,0.1465811,1.534423,0,12,1.307555
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,1.501637,1.501637,10.30164,0,2.942314,1.501637,0,0,0,0,0,0,0,8.8,8.36,23.07491,8.831555,8.36,0,8.36,25.04029,64.20573,0.1466638,1.651801,0,12,8.831555
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,2.927755,2.646457,2.646457,11.44646,0,3.231954,2.646457,110.6292,1.776357E-15,0,0,2.927755,0,0,8.8,8.36,14.71491,16.35555,11.28776,0,11.28776,35.74879,91.66338,0.1467356,2.911103,2.342204,12,19.28331
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,4.822089,5.408101,5.408101,0,0,0,5.408101,89.16418,8.881784E-16,0,0,4.822089,5.692738,5.408101,0,0,3.42716,26.51453,0,0.8706486,-0.8706486,34.83104,89.31019,0.1467356,5.948911,3.857671,0,31.33662
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,7.193246,1.371214,1.371214,0,-1,0,1.371214,524.5897,1.355316,0,0,7.193246,1.443383,1.371214,0,0,4.394547,25.64389,4.394547,0,4.394547,39.00008,100,0.1466713,1.508335,5.754597,0,32.83713
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,10.47379,5.37153,5.37153,0,0,0,5.37153,194.987,4.819545,0,0,10.47379,5.654242,5.37153,0,0,0,29.59898,0,0,0,39.00008,100,0.1466713,5.908683,8.379029,0,40.07277
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,10.93426,1.260516,1.260516,0,0,0,1.260516,867.4437,9.607406,0,0,10.93426,1.326859,1.260516,0,0,0,29.59898,0,0,0,39.00008,100,0.1466713,1.386567,8.747412,0,40.53324
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,10.31333,5.680811,5.680811,0,0,0,5.680811,181.5468,4.333531,0,0,10.31333,5.979801,5.680811,0,0,0,29.59898,0,0,0,39.00008,100,0.1466713,6.248892,8.250666,0,39.91231
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,11.847,0,0,0,0,0,0,0,11.847,0,0,11.847,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1466713,0,9.477601,0,41.44598
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,10.48701,1.456289,1.456289,0,-1,0,1.456289,720.1188,8.954077,0,0,10.48701,1.532936,1.456289,0,0,0,29.59898,0,0,0,39.00008,100,0.1466713,1.601918,8.38961,0,40.08599
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,7.958002,3.98236,3.98236,0,0,0,3.98236,199.8313,3.766043,0,0,7.958002,4.191958,3.98236,0,0,0,29.59898,0,0,0,39.00008,100,0.1466713,4.380597,6.366401,0,37.55698
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,4.293511,0,0,0,0,0,0,0,4.293511,0,0,4.293511,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1466713,0,3.434809,0,33.89249
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,2.124765,2.02889,2.02889,0,0,0,2.02889,104.7255,0,0,0,2.124765,2.135673,2.02889,0,0,0,29.59898,0,0.01090817,-0.01090817,38.98858,99.97052,0.1466713,2.231779,1.699812,0,31.72374
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,7.191409,7.191409,0,0,0,7.191409,0,0,8.881784E-16,0,0,7.569904,7.191409,0,0,0.01212018,29.58807,0,7.569904,-7.569904,31.0092,79.51061,0.1466713,7.91055,0,0,29.58807
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,10.23387,8.36,0,-1,0,8.36,0,0,1.873873,2.89726,0,8.8,8.36,0,0,8.423124,22.01817,0,8.8,-8.8,21.73319,55.72601,0.1466713,11.25726,0,0,22.01817
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,2.297903,2.297903,0,-1,0,2.297903,0,0,4.440892E-16,0,0,2.418846,2.297903,0,0,18.2009,13.21817,0,2.418846,-2.418846,19.1835,49.18836,0.1466713,2.527694,0,0,13.21817
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.88851,10.79932,0,0,0,19.1835,49.18836,0.1466713,0,0,0,10.79932
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,1.351028,1.351028,0,-1,0,1.351028,0,0,2.220446E-16,0,0,1.422134,1.351028,0,0,20.88851,10.79932,0,1.422134,-1.422134,17.68444,45.34462,0.1466713,1.48613,0,0,10.79932
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,1.655064,1.655064,0,-1,0,1.655064,0,0,2.220446E-16,0,0,1.742173,1.655064,0,0,22.46866,9.377186,0,1.742173,-1.742173,15.84803,40.63588,0.1466713,1.820571,0,0,9.377186
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,1.452123,1.452123,0,-1,0,1.452123,0,0,2.220446E-16,0,0,1.528551,1.452123,0,0,24.40441,7.635013,0,1.528551,-1.528551,14.23679,36.50452,0.1466713,1.597336,0,0,7.635013
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,2.435587,2.435587,0,-1,0,2.435587,0,0,4.440892E-16,0,0,2.563776,2.435587,0,0,26.10279,6.106462,0,2.563776,-2.563776,11.53434,29.57516,0.1466713,2.679146,0,0,6.106462
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.95144,3.542686,0,0,0,11.53434,29.57516,0.1466713,0,0,0,3.542686
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,1.450014,1.450014,0,-1,0,1.450014,0,0,0,0,0,1.526331,1.450014,0,0,28.95144,3.542686,0,1.526331,-1.526331,9.925441,25.4498,0.1466713,1.595016,0,0,3.542686
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,0.4134161,0.4134161,0,-1,0,0.4134161,0,0,5.551115E-17,0,0,0.4351748,0.4134161,0,0,30.64736,2.016356,0,0.4351748,-0.4351748,9.466726,24.27361,0.1466713,0.4547577,0,0,2.016356
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,0.3407707,0.3407707,0,0,0,0.3407707,0,0,5.551115E-17,0,0,0.3587059,0.3407707,0,0,31.13089,1.581181,0,0.3587059,-0.3587059,9.088617,23.3041,0.1466713,0.3748477,0,0,1.581181
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,1.636951,1.636951,10.43695,0,2.976549,1.636951,0,0,0,0,0,0,0,8.8,8.36,31.52945,1.222475,8.36,0,8.36,17.01961,43.63994,0.1467575,1.800646,0,12,1.222475
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,2.502639,5.551683,5.551683,12,0,3.372,5.551683,45.07892,0,0,0,2.502639,0,0,6.448317,6.125901,23.16945,8.746474,8.62854,0,8.62854,25.20536,64.62901,0.1468786,6.106851,2.002111,12,11.24911
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,4.569741,2.870636,2.870636,11.67064,0,3.288671,2.870636,159.1892,1.776357E-15,0,0,4.569741,0,0,8.8,8.36,14.54091,16.51216,12.92974,0,12.92974,37.47159,96.08081,0.1469321,3.157699,3.655793,12,21.0819
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,8.374122,2.531408,2.531408,0,-1,0,2.531408,330.8088,4.098314,0,0,8.374122,2.66464,2.531408,0,0,1.611167,28.14893,1.611167,0,1.611167,39.00008,100,0.1469086,2.784549,6.699297,0,36.52305
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,6.70312,3.29504,3.29504,0,0,0,3.29504,203.4306,3.234657,0,0,6.70312,3.468463,3.29504,0,0,0,29.59898,0,0,0,39.00008,100,0.1469086,3.624544,5.362496,0,36.3021
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,10.04423,0.787011,0.787011,0,0,0,0.787011,1276.25,9.215797,0,0,10.04423,0.8284326,0.787011,0,0,0,29.59898,0,0,0,39.00008,100,0.1469086,0.8657121,8.035384,0,39.64321
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,9.741664,5.468165,5.468165,0,0,0,5.468165,178.1523,3.985701,0,0,9.741664,5.755963,5.468165,0,0,0,29.59898,0,0,0,39.00008,100,0.1469086,6.014982,7.793332,0,39.34064
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,11.1007,3.51704,3.51704,0,0,0,3.51704,315.6264,7.398557,0,0,11.1007,3.702147,3.51704,0,0,0,29.59898,0,0,0,39.00008,100,0.1469086,3.868744,8.880564,0,40.69968
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,9.695059,2.837844,2.837844,0,-1,0,2.837844,341.6346,6.707855,0,0,9.695059,2.987204,2.837844,0,0,0,29.59898,0,0,0,39.00008,100,0.1469086,3.121629,7.756047,0,39.29404
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,8.422415,5.021303,5.021303,0,0,0,5.021303,167.7337,3.136833,0,0,8.422415,5.285582,5.021303,0,0,0,29.59898,0,0,0,39.00008,100,0.1469086,5.523433,6.737932,0,38.02139
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,5.703868,2.82204,2.82204,0,0,0,2.82204,202.1186,2.7333,0,0,5.703868,2.970569,2.82204,0,0,0,29.59898,0,0,0,39.00008,100,0.1469086,3.104244,4.563095,0,35.30285
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,1.744514,1.757187,1.757187,0,0,0,1.757187,99.2788,2.220446E-16,0,0,1.744514,1.84967,1.757187,0,0,0,29.59898,0,0.1051564,-0.1051564,38.88923,99.71578,0.1469086,1.932905,1.395611,0,31.34349
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,2.994068,2.994068,0,0,0,2.994068,0,0,4.440892E-16,0,0,3.15165,2.994068,0,0,0.1168404,29.49382,0,3.15165,-3.15165,35.5671,91.19752,0.1469086,3.293475,0,0,29.49382
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,11.11887,8.36,0,-1,0,8.36,0,0,2.758866,3.870752,0,8.8,8.36,0,0,3.618674,26.34217,0,8.8,-8.8,26.29109,67.41291,0.1469086,12.23075,0,0,26.34217
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,8.563184,8.36,0,-1,0,8.36,0,0,0.2031841,1.059502,0,8.8,8.36,0,0,13.39645,17.54217,0,8.8,-8.8,17.01507,43.62831,0.1469086,9.419502,0,0,17.54217
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,2.130099,2.130099,0,-1,0,2.130099,0,0,4.440892E-16,0,0,2.242209,2.130099,0,0,23.17423,8.742171,0,2.242209,-2.242209,14.65158,37.56807,0.1469086,2.343108,0,0,8.742171
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,1.069169,1.069169,0,-1,0,1.069169,0,0,0,0,0,1.125441,1.069169,0,0,25.66557,6.499962,0,1.125441,-1.125441,13.46526,34.52623,0.1469086,1.176086,0,0,6.499962
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,1.61524,1.61524,0,-1,0,1.61524,0,0,0,0,0,1.700253,1.61524,0,0,26.91606,5.374521,0,1.700253,-1.700253,11.67303,29.9308,0.1469086,1.776764,0,0,5.374521
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,2.344051,2.344051,0,-1,0,2.344051,0,0,4.440892E-16,0,0,2.467422,2.344051,0,0,28.80523,3.674268,0,2.467422,-2.467422,9.072143,23.26186,0.1469086,2.578456,0,0,3.674268
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,0.4828576,0.4828576,0,-1,0,0.4828576,0,0,5.551115E-17,0,0,0.5082712,0.4828576,0,0,31.54681,1.206846,0,0.5082712,-0.5082712,8.536378,21.88811,0.1469086,0.5311434,0,0,1.206846
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.11156,0.6985747,0,0,0,8.536378,21.88811,0.1469086,0,0,0,0.6985747
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,2.492263,0.663646,0,-1,0,0.663646,0,0,1.828617,2.077844,0,0.6985747,0.663646,0,0,32.11156,0.6985747,0,0.6985747,-0.6985747,7.800015,20,0.1469086,2.74149,0,0,0.6985747
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,1.671867,0,0,-1,0,0,0,0,1.671867,1.839054,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1469086,1.839054,0,0,0
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,1.190628,1.190628,9.990628,0,2.863629,1.190628,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1469819,1.309691,0,12,0
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,2.39494,2.39494,11.19494,0,3.16832,2.39494,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1470887,2.634434,0,12,7.524
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.4829715,6.383897,6.383897,12,0,3.372,6.383897,7.565464,0,0,0,0.4829715,0,0,5.616103,5.335298,16.16775,15.048,5.818269,0,5.818269,29.1817,74.82471,0.1471733,7.022287,0.3863772,12,15.53097
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,2.176691,3.490124,3.490124,11.25428,0,3.183332,3.490124,62.36713,0,0,0,2.176691,0,0,7.764154,7.375947,10.34948,20.28444,9.552637,0,9.552637,38.24412,98.06165,0.147264,3.839137,1.741352,12,22.46113
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,3.919006,0,0,0,-1,0,0,0,3.122159,0,0,3.919006,0,0,0,0,0.7968474,28.88181,0.7968474,0,0.7968474,39.00008,100,0.1472523,0,3.135205,0,32.80082
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,4.670338,6.580182,6.580182,0,0,0,6.580182,70.97581,0,0,0,4.670338,6.926507,6.580182,0,0,0,29.59898,0,2.25617,-2.25617,36.62186,93.90203,0.1472523,7.238201,3.73627,0,34.26931
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,6.995557,4.522386,4.522386,0,0,0,4.522386,154.6873,0,0,0,6.995557,4.760406,4.522386,0,0,2.506856,27.34281,2.235151,0,2.235151,38.74232,99.33907,0.1472197,4.974624,5.596446,0,34.33836
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,5.815624,0,0,0,0,0,0,0,5.54392,0,0,5.815624,0,0,0,0,0.2717048,29.35444,0.2717048,0,0.2717048,39.00008,100,0.1472157,0,4.6525,0,35.17007
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,6.205436,3.047767,3.047767,0,0,0,3.047767,203.606,2.99726,0,0,6.205436,3.208176,3.047767,0,0,0,29.59898,0,0,0,39.00008,100,0.1472157,3.352544,4.964348,0,35.80441
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,7.220526,5.323939,5.323939,0,-1,0,5.323939,135.6238,1.61638,0,0,7.220526,5.604146,5.323939,0,0,0,29.59898,0,0,0,39.00008,100,0.1472157,5.856333,5.776421,0,36.8195
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,4.964671,4.794697,4.794697,0,0,0,4.794697,103.545,0,0,0,4.964671,5.04705,4.794697,0,0,0,29.59898,0,0.08237895,-0.08237895,38.91324,99.77734,0.1472157,5.274167,3.971737,0,34.56365
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,3.544643,5.743664,5.743664,0,0,0,5.743664,61.71397,0,0,0,3.544643,6.045962,5.743664,0,0,0.09153216,29.5166,0,2.501319,-2.501319,36.27662,93.01679,0.1472157,6.318031,2.835715,0,33.06124
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,1.32637,9.553077,9.553077,11.02026,0,3.124126,9.553077,13.88421,0,0,0,1.32637,0,0,1.467185,1.393826,2.870775,27.01528,2.720196,0,2.720196,38.85723,99.63371,0.147252,10.50838,1.061096,12,28.34165
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,10.71663,10.71663,10.87513,0,3.087409,10.71663,0,0,0,0,0,0,0,0.1585048,0.1505796,0.1505796,29.46346,0.1505796,0,0.1505796,39.00008,100,0.1472543,11.78829,0,12,29.46346
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,14.65611,8.36,0,-1,0,8.36,0,0,6.29611,7.761721,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1472543,16.12172,0,0,29.59898
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,3.763621,3.763621,0,-1,0,3.763621,0,0,4.440892E-16,0,0,3.961706,3.763621,0,0,9.777778,20.79898,0,3.961706,-3.961706,25.54806,65.50771,0.1472543,4.139983,0,0,20.79898
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,4.710245,4.710245,0,-1,0,4.710245,0,0,0,0,0,4.958152,4.710245,0,0,14.17967,16.83727,0,4.958152,-4.958152,20.32171,52.10684,0.1472543,5.181269,0,0,16.83727
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,1.851213,1.851213,0,-1,0,1.851213,0,0,2.220446E-16,0,0,1.948645,1.851213,0,0,19.68873,11.87912,0,1.948645,-1.948645,18.26766,46.84005,0.1472543,2.036334,0,0,11.87912
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,0.6699805,0.6699805,0,-1,0,0.6699805,0,0,0,0,0,0.7052427,0.6699805,0,0,21.85389,9.930475,0,0.7052427,-0.7052427,17.52427,44.93392,0.1472543,0.7369786,0,0,9.930475
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,0.5316634,0.5316634,0,-1,0,0.5316634,0,0,0,0,0,0.5596457,0.5316634,0,0,22.6375,9.225232,0,0.5596457,-0.5596457,16.93435,43.42131,0.1472543,0.5848297,0,0,9.225232
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.25932,8.665586,0,0,0,16.93435,43.42131,0.1472543,0,0,0,8.665586
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,0.6404533,0.6404533,0,-1,0,0.6404533,0,0,1.110223E-16,0,0,0.6741614,0.6404533,0,0,23.25932,8.665586,0,0.6741614,-0.6741614,16.22372,41.59919,0.1472543,0.7044986,0,0,8.665586
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.00839,7.991426,0,0,0,16.22372,41.59919,0.1472543,0,0,0,7.991426
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,0.5884307,0.5884307,0,-1,0,0.5884307,0,0,0,0,0,0.6194007,0.5884307,0,0,24.00839,7.991426,0,0.6194007,-0.6194007,15.57081,39.92508,0.1472543,0.6472738,0,0,7.991426
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.69662,7.372025,0,0,0,15.57081,39.92508,0.1472543,0,0,0,7.372025
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,1.615701,1.615701,0,0,0,1.615701,0,0,2.220446E-16,0,0,1.700738,1.615701,0,0,24.69662,7.372025,0,1.700738,-1.700738,13.77808,35.32833,0.1472543,1.777272,0,0,7.372025
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,1.797518,4.585807,4.585807,0,0,0,4.585807,39.19742,0,0,0,1.797518,4.827166,4.585807,0,0,26.58632,5.671287,0,3.029647,-3.029647,10.58455,27.13981,0.1472543,5.044388,1.438015,0,7.468805
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,5.452682,3.82478,3.82478,12,0,3.372,3.82478,142.562,0,0,0,5.452682,0,0,8.17522,7.766459,29.9526,2.641639,13.21914,0,13.21914,23.12533,59.29559,0.147312,4.207259,4.362146,12,8.094321
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,8.763614,2.052225,2.052225,0,-1,0,2.052225,427.03,0,0,0,8.763614,2.160236,2.052225,0,0,16.73346,14.53887,6.603377,0,6.603377,29.38984,75.35841,0.1472158,2.257447,7.010891,0,23.30248
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,9.832023,2.610709,2.610709,0,0,0,2.610709,376.6036,0,0,0,9.832023,2.748115,2.610709,0,0,10.13008,20.4819,7.083908,0,7.083908,36.11023,92.59013,0.1471127,2.87178,7.865618,0,30.31393
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,9.935567,0,0,0,0,0,0,0,6.889395,0,0,9.935567,0,0,0,0,3.046172,26.85742,3.046172,0,3.046172,39.00008,100,0.1470684,0,7.948454,0,36.79299
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,8.416029,5.800739,5.800739,0,0,0,5.800739,145.0854,2.309987,0,0,8.416029,6.106041,5.800739,0,0,0,29.59898,0,0,0,39.00008,100,0.1470684,6.380813,6.732823,0,38.01501
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,9.945055,0,0,0,0,0,0,0,9.945055,0,0,9.945055,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1470684,0,7.956044,0,39.54403
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,9.724786,4.09789,4.09789,0,-1,0,4.09789,237.312,5.411218,0,0,9.724786,4.313569,4.09789,0,0,0,29.59898,0,0,0,39.00008,100,0.1470684,4.507679,7.779829,0,39.32376
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,7.425745,0.02290705,0.02290705,0,0,0,0.02290705,32416.85,7.401633,0,0,7.425745,0.02411269,0.02290705,0,0,0,29.59898,0,0,0,39.00008,100,0.1470684,0.02519776,5.940596,0,37.02472
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,3.344745,2.464852,2.464852,0,0,0,2.464852,135.6976,0.7501644,0,0,3.344745,2.594581,2.464852,0,0,0,29.59898,0,0,0,39.00008,100,0.1470684,2.711337,2.675796,0,32.94372
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,1.539319,0,0,0,0,0,0,0,1.539319,0,0,1.539319,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1470684,0,1.231455,0,31.1383
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,2.130272,2.130272,0,0,0,2.130272,0,0,4.440892E-16,0,0,2.242392,2.130272,0,0,0,29.59898,0,2.242392,-2.242392,36.63639,93.93927,0.1470684,2.343299,0,0,29.59898
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.491546,27.35659,0,0,0,36.63639,93.93927,0.1470684,0,0,0,27.35659
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,3.491065,3.491065,0,-1,0,3.491065,0,0,4.440892E-16,0,0,3.674805,3.491065,0,0,2.491546,27.35659,0,3.674805,-3.674805,32.76281,84.00703,0.1470684,3.840172,0,0,27.35659
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,5.196294,5.196294,0,-1,0,5.196294,0,0,0,0,0,5.469783,5.196294,0,0,6.574664,23.68178,0,5.469783,-5.469783,26.99715,69.22331,0.1470684,5.715923,0,0,23.68178
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,0.9298536,0.9298536,0,-1,0,0.9298536,0,0,1.110223E-16,0,0,0.9787933,0.9298536,0,0,12.6522,18.212,0,0.9787933,-0.9787933,25.96541,66.57784,0.1470684,1.022839,0,0,18.212
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,0.5515437,0.5515437,0,-1,0,0.5515437,0,0,1.110223E-16,0,0,0.5805723,0.5515437,0,0,13.73975,17.2332,0,0.5805723,-0.5805723,25.35343,65.00867,0.1470684,0.606698,0,0,17.2332
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,0.6006177,0.6006177,0,-1,0,0.6006177,0,0,1.110223E-16,0,0,0.6322291,0.6006177,0,0,14.38483,16.65263,0,0.6322291,-0.6322291,24.687,63.29988,0.1470684,0.6606795,0,0,16.65263
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,0.4558779,0.4558779,0,-1,0,0.4558779,0,0,5.551115E-17,0,0,0.4798715,0.4558779,0,0,15.08731,16.0204,0,0.4798715,-0.4798715,24.18118,62.00289,0.1470684,0.5014657,0,0,16.0204
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,2.313308,2.313308,0,-1,0,2.313308,0,0,4.440892E-16,0,0,2.435061,2.313308,0,0,15.6205,15.54053,0,2.435061,-2.435061,21.6144,55.42141,0.1470684,2.544639,0,0,15.54053
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,1.889582,1.889582,0,-1,0,1.889582,0,0,0,0,0,1.989034,1.889582,0,0,18.32612,13.10547,0,1.989034,-1.989034,19.51777,50.04546,0.1470684,2.078541,0,0,13.10547
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.53616,11.11644,0,0,0,19.51777,50.04546,0.1470684,0,0,0,11.11644
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.53616,11.11644,0,0,0,19.51777,50.04546,0.1470684,0,0,0,11.11644
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,0.4573797,0.4573797,0,0,0,0.4573797,0,0,5.551115E-17,0,0,0.4814523,0.4573797,0,0,20.53616,11.11644,0,0.4814523,-0.4814523,19.01027,48.74419,0.1470684,0.5031177,0,0,11.11644
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.9632428,12.56233,12.56233,12,0,3.372,12.56233,7.66771,0,0,0,0.9632428,0.5919216,0.5623255,0,0,21.0711,10.63498,0.3713211,0,0.3713211,19.36254,49.64744,0.1470728,13.81856,0.7705942,12,11.59823
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,2.89321,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.89321,0,0,8.8,8.36,20.69978,10.96917,11.25321,0,11.25321,30.03827,77.02106,0.1470703,0,2.314568,12,13.86238
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,2.855596,0.06748227,0.06748227,0,-1,0,0.06748227,4231.624,0,0,0,2.855596,0.07103397,0.06748227,0,0,9.446573,21.09706,2.784562,0,2.784562,32.67994,83.79455,0.1470299,0.0742305,2.284477,0,23.95266
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,3.696417,5.822361,5.822361,0,0,0,5.822361,63.48657,0,0,0,3.696417,6.128801,5.822361,0,0,6.662011,23.60317,0,2.432384,-2.432384,30.11598,77.22031,0.1470299,6.404597,2.957134,0,27.29959
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,7.512802,1.071498,1.071498,0,0,0,1.071498,701.1494,0,0,0,7.512802,1.127893,1.071498,0,0,9.364659,21.17078,6.38491,0,6.38491,36.17324,92.75171,0.1469373,1.178648,6.010242,0,28.68359
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,6.997905,2.486283,2.486283,0,0,0,2.486283,281.4606,1.401016,0,0,6.997905,2.61714,2.486283,0,0,2.97975,26.9172,2.97975,0,2.97975,39.00008,100,0.1468941,2.734911,5.598324,0,33.91511
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,10.45149,3.214498,3.214498,0,0,0,3.214498,325.136,7.067807,0,0,10.45149,3.383682,3.214498,0,0,0,29.59898,0,0,0,39.00008,100,0.1468941,3.535948,8.361192,0,40.05047
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,8.088562,0,0,0,-1,0,0,0,8.088562,0,0,8.088562,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1468941,0,6.47085,0,37.68754
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,7.931606,1.168387,1.168387,0,0,0,1.168387,678.8506,6.701724,0,0,7.931606,1.229882,1.168387,0,0,0,29.59898,0,0,0,39.00008,100,0.1468941,1.285226,6.345284,0,37.53058
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,5.222411,2.502845,2.502845,0,0,0,2.502845,208.659,2.587837,0,0,5.222411,2.634574,2.502845,0,0,0,29.59898,0,0,0,39.00008,100,0.1468941,2.753129,4.177928,0,34.82139
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,1.728914,0,0,0,0,0,0,0,1.728914,0,0,1.728914,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1468941,0,1.383131,0,31.32789
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,2.277373,2.277373,0,0,0,2.277373,0,0,4.440892E-16,0,0,2.397234,2.277373,0,0,0,29.59898,0,2.397234,-2.397234,36.47317,93.52077,0.1468941,2.50511,0,0,29.59898
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,8.915771,8.36,0,-1,0,8.36,0,0,0.5557707,1.447348,0,8.8,8.36,0,0,2.663594,27.20174,0,8.8,-8.8,27.19716,69.73616,0.1468941,9.807348,0,0,27.20174
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.44137,18.40174,0,0,0,27.19716,69.73616,0.1468941,0,0,0,18.40174
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,3.725371,3.725371,0,-1,0,3.725371,0,0,4.440892E-16,0,0,3.921443,3.725371,0,0,12.44137,18.40174,0,3.921443,-3.921443,23.06359,59.1373,0.1468941,4.097908,0,0,18.40174
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,1.021513,1.021513,0,-1,0,1.021513,0,0,0,0,0,1.075277,1.021513,0,0,16.79853,14.4803,0,1.075277,-1.075277,21.93015,56.23104,0.1468941,1.123665,0,0,14.4803
