Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.99328,13.40502,0,0,0,21.93015,56.23104,0.1468941,0,0,0,13.40502
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,2.018959,2.018959,0,-1,0,2.018959,0,0,4.440892E-16,0,0,2.12522,2.018959,0,0,17.99328,13.40502,0,2.12522,-2.12522,19.68997,50.48701,0.1468941,2.220855,0,0,13.40502
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,2.072309,2.072309,0,-1,0,2.072309,0,0,0,0,0,2.181378,2.072309,0,0,20.35464,11.2798,0,2.181378,-2.181378,17.3906,44.59119,0.1468941,2.27954,0,0,11.2798
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,1.952794,1.952794,0,-1,0,1.952794,0,0,0,0,0,2.055573,1.952794,0,0,22.77839,9.098426,0,2.055573,-2.055573,15.22383,39.0354,0.1468941,2.148073,0,0,9.098426
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.06236,7.042853,0,0,0,15.22383,39.0354,0.1468941,0,0,0,7.042853
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.06236,7.042853,0,0,0,15.22383,39.0354,0.1468941,0,0,0,7.042853
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,3.372993,3.372993,0,0,0,3.372993,0,0,4.440892E-16,0,0,3.550519,3.372993,0,0,25.06236,7.042853,0,3.550519,-3.550519,11.48126,29.43907,0.1468941,3.710293,0,0,7.042853
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,0.5391644,0.5391644,0,0,0,0.5391644,0,0,0,0,0,0.5675415,0.5391644,0,0,29.00738,3.492334,0,0.5675415,-0.5675415,10.88302,27.90512,0.1468941,0.5930809,0,0,3.492334
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,3.19902,0,0,0,0,0,0,0,0,0,0,3.19902,0,0,0,0,29.63798,2.924793,3.19902,0,3.19902,13.91787,35.68679,0.1468478,0,2.559216,0,6.123813
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,5.32587,0.4855224,0.4855224,0,0,0,0.4855224,1096.936,0,0,0,5.32587,0.5110762,0.4855224,0,0,26.43896,5.80391,4.814794,0,4.814794,18.48559,47.39885,0.1467781,0.5340747,4.260696,0,11.12978
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,9.759594,1.195541,1.195541,0,-1,0,1.195541,816.3328,0,0,0,9.759594,1.258464,1.195541,0,0,21.62417,10.13723,8.501129,0,8.501129,26.55047,68.07799,0.1466553,1.315095,7.807675,0,19.89682
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,10.61246,6.664588,6.664588,0,0,0,6.664588,159.2365,0,0,0,10.61246,7.015356,6.664588,0,0,13.12304,17.78824,3.597101,0,3.597101,29.96298,76.828,0.1466033,7.331047,8.489965,0,28.4007
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,8.77218,0,0,0,0,0,0,0,0,0,0,8.77218,0,0,0,0,9.52594,21.02563,8.77218,0,8.77218,38.285,98.16647,0.1464769,0,7.017743,0,29.79781
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,6.377526,1.780562,1.780562,0,0,0,1.780562,358.175,3.74949,0,0,6.377526,1.874275,1.780562,0,0,0.7537605,28.92059,0.7537605,0,0.7537605,39.00008,100,0.146466,1.958618,5.102021,0,35.29812
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,6.998909,3.376683,3.376683,0,0,0,3.376683,207.2717,3.444506,0,0,6.998909,3.554404,3.376683,0,0,0,29.59898,0,0,0,39.00008,100,0.146466,3.714352,5.599128,0,36.59789
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,7.505714,1.506638,1.506638,0,-1,0,1.506638,498.1764,5.91978,0,0,7.505714,1.585935,1.506638,0,0,0,29.59898,0,0,0,39.00008,100,0.146466,1.657302,6.004571,0,37.10469
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,5.295475,9.456626,9.456626,4.425925,0,1.455759,9.456626,55.99751,8.881784E-16,0,0,5.295475,5.295475,5.030701,0,0,0,29.59898,0,0,0,39.00008,100,0.146466,10.40229,4.23638,12,34.89445
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,2.322915,0.8505799,0.8505799,0,0,0,0.8505799,273.0978,1.427567,0,0,2.322915,0.8953472,0.8505799,0,0,0,29.59898,0,0,0,39.00008,100,0.146466,0.9356378,1.858332,0,31.92189
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,1.832137,3.33558,3.33558,0,0,0,3.33558,54.92709,4.440892E-16,0,0,1.832137,3.511137,3.33558,0,0,0,29.59898,0,1.679,-1.679,37.23026,95.46201,0.146466,3.669138,1.46571,0,31.43111
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,7.196846,7.196846,0,0,0,7.196846,0,0,8.881784E-16,0,0,7.575627,7.196846,0,0,1.865556,27.91998,0,7.575627,-7.575627,29.24484,74.98663,0.146466,7.916531,0,0,27.91998
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,4.562349,4.562349,0,-1,0,4.562349,0,0,0,0,0,4.802473,4.562349,0,0,10.28292,20.34435,0,4.802473,-4.802473,24.18259,62.00653,0.146466,5.018584,0,0,20.34435
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,1.536229,1.536229,0,-1,0,1.536229,0,0,2.220446E-16,0,0,1.617084,1.536229,0,0,15.619,15.54188,0,1.617084,-1.617084,22.47804,57.63588,0.146466,1.689852,0,0,15.54188
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,4.319121,4.319121,0,-1,0,4.319121,0,0,0,0,0,4.546443,4.319121,0,0,17.41576,13.9248,0,4.546443,-4.546443,17.68567,45.34777,0.146466,4.751033,0,0,13.9248
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,1.394411,1.394411,0,-1,0,1.394411,0,0,0,0,0,1.467802,1.394411,0,0,22.46736,9.378351,0,1.467802,-1.467802,16.13847,41.3806,0.146466,1.533853,0,0,9.378351
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,1.398404,1.398404,0,-1,0,1.398404,0,0,0,0,0,1.472005,1.398404,0,0,24.09825,7.91055,0,1.472005,-1.472005,14.58684,37.40207,0.146466,1.538245,0,0,7.91055
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.73381,6.438545,0,0,0,14.58684,37.40207,0.146466,0,0,0,6.438545
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,2.442996,2.442996,0,-1,0,2.442996,0,0,4.440892E-16,0,0,2.571575,2.442996,0,0,25.73381,6.438545,0,2.571575,-2.571575,11.87616,30.45163,0.146466,2.687296,0,0,6.438545
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,0.2464146,0.2464146,0,-1,0,0.2464146,0,0,2.775558E-17,0,0,0.2593838,0.2464146,0,0,28.59112,3.86697,0,0.2593838,-0.2593838,11.60275,29.75057,0.146466,0.2710561,0,0,3.86697
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,0.1578527,0.1578527,0,-1,0,0.1578527,0,0,0,0,0,0.1661607,0.1578527,0,0,28.87932,3.607586,0,0.1661607,-0.1661607,11.4276,29.30147,0.146466,0.173638,0,0,3.607586
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,2.31865,2.31865,0,-1,0,2.31865,0,0,4.440892E-16,0,0,2.440685,2.31865,0,0,29.06395,3.441426,0,2.440685,-2.440685,8.854889,22.7048,0.146466,2.550515,0,0,3.441426
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,0.2357919,0.2357919,0,0,0,0.2357919,0,0,2.775558E-17,0,0,0.248202,0.2357919,0,0,31.77582,1.000741,0,0.248202,-0.248202,8.593262,22.03396,0.146466,0.2593711,0,0,1.000741
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.0516,0.752539,0,0,0,8.593262,22.03396,0.146466,0,0,0,0.752539
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,1.59214,4.971407,4.971407,12,0,3.372,4.971407,32.02594,0,0,0,1.59214,0,0,7.028593,6.677164,32.0516,0.752539,8.269303,0,8.269303,16.43821,42.14917,0.1465829,5.468548,1.273712,12,2.344679
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,1.623957,4.519855,4.519855,12,0,3.372,4.519855,35.92941,0,0,0,1.623957,0,0,7.480145,7.106137,23.7823,8.194912,8.730095,0,8.730095,24.72031,63.38527,0.1467057,4.971841,1.299166,12,9.818869
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,1.980497,0,0,0,-1,0,0,0,0,0,0,1.980497,0,0,0,0,15.0522,16.052,1.980497,0,1.980497,26.59917,68.20287,0.1466772,0,1.584398,0,18.03249
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,2.548895,4.044352,4.044352,0,0,0,4.044352,63.02357,0,8.881784E-16,0,2.548895,4.257213,4.044352,0,0,13.0717,17.83444,0,1.708318,-1.708318,24.79844,63.58563,0.1466772,4.448788,2.039116,0,20.38334
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,6.494274,5.678996,5.678996,0,0,0,5.678996,114.356,0,0,0,6.494274,5.97789,5.678996,0,0,14.96984,16.12613,0.5163836,0,0.5163836,25.28833,64.84174,0.1466697,6.246896,5.195419,0,22.6204
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,6.866141,1.034421,1.034421,0,0,0,1.034421,663.7667,0,0,0,6.866141,1.088864,1.034421,0,0,14.45345,16.59087,5.777277,0,5.777277,30.76914,78.89507,0.1465866,1.137863,5.492913,0,23.45701
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,5.274034,8.944388,8.944388,12,0,3.372,8.944388,58.96473,0,0,0,5.274034,0,0,3.055612,2.902831,8.676174,21.79042,8.176866,0,8.176866,38.52639,98.78542,0.1466914,9.838827,4.219227,12,27.06446
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,9.767414,5.535084,5.535084,0,-1,0,5.535084,176.4637,3.441701,0,0,9.767414,5.826405,5.535084,0,0,0.4993085,29.1496,0.4993085,0,0.4993085,39.00008,100,0.1466842,6.088593,7.813931,0,38.91702
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,3.991824,3.981162,3.981162,0,0,0,3.981162,100.2678,0,0,0,3.991824,4.190697,3.981162,0,0,0,29.59898,0,0.1988733,-0.1988733,38.79045,99.46249,0.1466842,4.379278,3.193459,0,33.5908
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,3.521262,2.738323,2.738323,0,0,0,2.738323,128.5919,0.4178468,0,0,3.521262,2.882445,2.738323,0,0,0.2209703,29.4001,0.2209703,0,0.2209703,39.00008,100,0.146681,3.012155,2.81701,0,32.92137
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,1.362178,3.100357,3.100357,0,0,0,3.100357,43.93616,0,4.440892E-16,0,1.362178,3.263534,3.100357,0,0,0,29.59898,0,1.901356,-1.901356,36.99587,94.86102,0.146681,3.410393,1.089742,0,30.96116
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,9.233598,9.233598,11.45741,0,3.234724,9.233598,0,4.440892E-16,0,0,0,0,0,2.223808,2.112618,2.112618,27.69762,2.112618,0,2.112618,39.00008,100,0.1467119,10.15696,0,12,27.69762
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,2.400371,2.400371,0,-1,0,2.400371,0,0,0,0,0,2.526706,2.400371,0,0,0,29.59898,0,2.526706,-2.526706,36.3367,93.17083,0.1467119,2.640408,0,0,29.59898
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,8.8149,8.36,0,-1,0,8.36,0,0,0.4549008,1.336391,0,8.8,8.36,0,0,2.807451,27.07227,0,8.8,-8.8,27.06068,69.38622,0.1467119,9.696391,0,0,27.07227
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,0.3973096,0.3973096,0,-1,0,0.3973096,0,0,0,0,0,0.4182206,0.3973096,0,0,12.58523,18.27227,0,0.4182206,-0.4182206,26.61984,68.25586,0.1467119,0.4370405,0,0,18.27227
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,0.614509,0.614509,0,-1,0,0.614509,0,0,1.110223E-16,0,0,0.6468516,0.614509,0,0,13.04992,17.85405,0,0.6468516,-0.6468516,25.938,66.50755,0.1467119,0.6759599,0,0,17.85405
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.76864,17.2072,0,0,0,25.938,66.50755,0.1467119,0,0,0,17.2072
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,0.1219805,0.1219805,0,-1,0,0.1219805,0,0,0,0,0,0.1284005,0.1219805,0,0,13.76864,17.2072,0,0.1284005,-0.1284005,25.80265,66.16051,0.1467119,0.1341785,0,0,17.2072
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,1.634507,1.634507,0,-1,0,1.634507,0,0,2.220446E-16,0,0,1.720533,1.634507,0,0,13.91131,17.0788,0,1.720533,-1.720533,23.98905,61.51026,0.1467119,1.797957,0,0,17.0788
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,0.6213014,0.6213014,0,-1,0,0.6213014,0,0,1.110223E-16,0,0,0.6540014,0.6213014,0,0,15.82301,15.35827,0,0.6540014,-0.6540014,23.29967,59.74263,0.1467119,0.6834315,0,0,15.35827
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,0.9926506,0.9926506,0,-1,0,0.9926506,0,0,1.110223E-16,0,0,1.044895,0.9926506,0,0,16.54968,14.70426,0,1.044895,-1.044895,22.19826,56.91849,0.1467119,1.091916,0,0,14.70426
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,1.420032,1.420032,0,-1,0,1.420032,0,0,0,0,0,1.494771,1.420032,0,0,17.71068,13.65937,0,1.494771,-1.494771,20.62263,52.87843,0.1467119,1.562035,0,0,13.65937
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,1.014138,1.014138,0,0,0,1.014138,0,0,0,0,0,1.067514,1.014138,0,0,19.37153,12.1646,0,1.067514,-1.067514,19.49737,49.99316,0.1467119,1.115552,0,0,12.1646
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.55766,11.09708,0,0,0,19.49737,49.99316,0.1467119,0,0,0,11.09708
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,2.70479,4.087127,4.087127,0,0,0,4.087127,66.17827,0,8.881784E-16,0,2.70479,4.302239,4.087127,0,0,20.55766,11.09708,0,1.597449,-1.597449,17.81351,45.67558,0.1467119,4.49584,2.163832,0,13.80187
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,5.260465,13.38754,13.38754,12,0,3.372,13.38754,39.29374,0,0,0,5.260465,1.460567,1.387539,0,0,22.3326,9.499636,3.799897,0,3.799897,21.41841,54.91889,0.1467567,14.72629,4.208372,12,14.7601
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,9.160542,5.532794,5.532794,0,-1,0,5.532794,165.5681,0,0,0,9.160542,5.823994,5.532794,0,0,18.53271,12.91954,3.336549,0,3.336549,24.58374,63.0351,0.1467087,6.086073,7.328434,0,22.08009
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,10.58158,0.8011003,0.8011003,0,0,0,0.8011003,1320.881,0,0,0,10.58158,0.8432634,0.8011003,0,0,15.19616,15.92244,9.738317,0,9.738317,33.82232,86.72372,0.146569,0.8812103,8.465264,0,26.50402
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,11.11644,2.186148,2.186148,0,0,0,2.186148,508.4942,3.35739,0,0,11.11644,2.301209,2.186148,0,0,5.45784,24.68692,5.45784,0,5.45784,39.00008,100,0.1464908,2.404763,8.893151,0,35.80336
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,10.50241,2.491533,2.491533,0,0,0,2.491533,421.5242,7.879748,0,0,10.50241,2.622666,2.491533,0,0,0,29.59898,0,0,0,39.00008,100,0.1464908,2.740686,8.401932,0,40.10139
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,11.24485,2.656443,2.656443,0,0,0,2.656443,423.3048,8.448594,0,0,11.24485,2.796256,2.656443,0,0,0,29.59898,0,0,0,39.00008,100,0.1464908,2.922087,8.99588,0,40.84383
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,8.399106,0,0,0,-1,0,0,0,8.399106,0,0,8.399106,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1464908,0,6.719285,0,37.99809
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,7.571643,2.8498,2.8498,0,0,0,2.8498,265.6904,4.571854,0,0,7.571643,2.999789,2.8498,0,0,0,29.59898,0,0,0,39.00008,100,0.1464908,3.13478,6.057315,0,37.17062
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,4.872552,0,0,0,0,0,0,0,4.872552,0,0,4.872552,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1464908,0,3.898041,0,34.47153
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,1.459151,1.330518,1.330518,0,0,0,1.330518,109.6678,0.05860516,0,0,1.459151,1.400546,1.330518,0,0,0,29.59898,0,0,0,39.00008,100,0.1464908,1.46357,1.167321,0,31.05813
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,3.52286,3.52286,0,0,0,3.52286,0,0,4.440892E-16,0,0,3.708273,3.52286,0,0,0,29.59898,0,3.708273,-3.708273,35.09121,89.97729,0.1464908,3.875145,0,0,29.59898
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.120304,25.89071,0,0,0,35.09121,89.97729,0.1464908,0,0,0,25.89071
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.120304,25.89071,0,0,0,35.09121,89.97729,0.1464908,0,0,0,25.89071
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,8.141395,8.141395,0,-1,0,8.141395,0,0,1.776357E-15,0.5955344,0,8.569889,8.141395,0,0,4.120304,25.89071,0,8.569889,-8.569889,26.05776,66.81463,0.1464908,8.955534,0,0,25.89071
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,0.9583135,0.9583135,0,-1,0,0.9583135,0,0,1.110223E-16,0,0,1.008751,0.9583135,0,0,13.6424,17.32082,0,1.008751,-1.008751,24.99444,64.08818,0.1464908,1.054145,0,0,17.32082
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.76324,16.31207,0,0,0,24.99444,64.08818,0.1464908,0,0,0,16.31207
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,2.01373,2.01373,0,-1,0,2.01373,0,0,4.440892E-16,0,0,2.119716,2.01373,0,0,14.76324,16.31207,0,2.119716,-2.119716,22.76007,58.35902,0.1464908,2.215103,0,0,16.31207
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,2.512463,2.512463,0,-1,0,2.512463,0,0,4.440892E-16,0,0,2.644698,2.512463,0,0,17.11848,14.19235,0,2.644698,-2.644698,19.97231,51.21095,0.1464908,2.76371,0,0,14.19235
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,0.2883269,0.2883269,0,-1,0,0.2883269,0,0,5.551115E-17,0,0,0.303502,0.2883269,0,0,20.05703,11.54765,0,0.303502,-0.303502,19.65239,50.39064,0.1464908,0.3171596,0,0,11.54765
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,0.2176258,0.2176258,0,-1,0,0.2176258,0,0,2.775558E-17,0,0,0.2290798,0.2176258,0,0,20.39425,11.24415,0,0.2290798,-0.2290798,19.41092,49.77148,0.1464908,0.2393884,0,0,11.24415
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,0.4907539,0.4907539,0,-1,0,0.4907539,0,0,5.551115E-17,0,0,0.516583,0.4907539,0,0,20.64879,11.01507,0,0.516583,-0.516583,18.86639,48.37527,0.1464908,0.5398293,0,0,11.01507
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,0.8211582,0.8211582,0,0,0,0.8211582,0,0,0,0,0,0.8643771,0.8211582,0,0,21.22277,10.49849,0,0.8643771,-0.8643771,17.95526,46.03903,0.1464908,0.9032741,0,0,10.49849
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,0.4478596,0.4478596,0,0,0,0.4478596,0,0,5.551115E-17,0,0,0.4714311,0.4478596,0,0,22.18319,9.634109,0,0.4714311,-0.4714311,17.45833,44.76485,0.1464908,0.4926455,0,0,9.634109
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,1.651755,6.794724,6.794724,0,0,0,6.794724,24.30938,8.881784E-16,0,0,1.651755,7.152342,6.794724,0,0,22.707,9.162678,0,5.500587,-5.500587,11.6602,29.89788,0.1464908,7.474197,1.321404,0,10.81443
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,2.352438,5.057119,5.057119,12,0,3.372,5.057119,46.51736,0,0,0,2.352438,0,0,6.942881,6.595737,28.81876,3.662091,8.948175,0,8.948175,20.14918,51.66447,0.1466099,5.562831,1.881951,12,6.014529
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,4.068666,3.825707,3.825707,0,-1,0,3.825707,106.3507,0,0,0,4.068666,4.02706,3.825707,0,0,19.87059,11.71545,0.04160582,0,0.04160582,20.18865,51.76567,0.1466093,4.208278,3.254932,0,15.78411
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,8.514672,6.520158,6.520158,0,0,0,6.520158,130.59,0,0,0,8.514672,6.863324,6.520158,0,0,19.82898,11.75289,1.651348,0,1.651348,21.75526,55.7826,0.1465856,7.172174,6.811738,0,20.26756
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,9.76588,1.73149,1.73149,0,0,0,1.73149,564.0159,0,0,0,9.76588,1.822621,1.73149,0,0,18.17764,13.23911,7.943259,0,7.943259,29.2909,75.10471,0.146472,1.904639,7.812704,0,23.00499
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,9.212749,0.390058,0.390058,0,0,0,0.390058,2361.892,0,0,0,9.212749,0.4105874,0.390058,0,0,10.23438,20.38804,8.802162,0,8.802162,37.64136,96.51612,0.1463463,0.4290638,7.3702,0,29.60079
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,10.88469,4.722928,4.722928,0,0,0,4.722928,230.4649,4.480974,0,0,10.88469,4.971503,4.722928,0,0,1.432213,28.30999,1.432213,0,1.432213,39.00008,100,0.1463258,5.195221,8.707752,0,39.19468
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,9.213778,0.4233855,0.4233855,0,-1,0,0.4233855,2176.215,8.768108,0,0,9.213778,0.445669,0.4233855,0,0,0,29.59898,0,0,0,39.00008,100,0.1463258,0.4657241,7.371022,0,38.81276
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,5.083423,1.71539,1.71539,0,0,0,1.71539,296.3421,3.27775,0,0,5.083423,1.805674,1.71539,0,0,0,29.59898,0,0,0,39.00008,100,0.1463258,1.886929,4.066739,0,34.6824
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,3.775104,0,0,0,0,0,0,0,3.775104,0,0,3.775104,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1463258,0,3.020083,0,33.37408
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,1.607362,3.751909,3.751909,0,0,0,3.751909,42.84118,0,0,0,1.607362,3.949377,3.751909,0,0,0,29.59898,0,2.342015,-2.342015,36.53138,93.67001,0.1463258,4.1271,1.28589,0,31.20634
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.602239,27.25696,0,0,0,36.53138,93.67001,0.1463258,0,0,0,27.25696
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,9.682367,8.36,0,-1,0,8.36,0,0,1.322367,2.290604,0,8.8,8.36,0,0,2.602239,27.25696,0,8.8,-8.8,27.25536,69.88541,0.1463258,10.6506,0,0,27.25696
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,8.143282,8.143282,0,-1,0,8.143282,0,0,1.776357E-15,0.5976098,0,8.571876,8.143282,0,0,12.38002,18.45696,0,8.571876,-8.571876,18.21981,46.71737,0.1463258,8.95761,0,0,18.45696
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,6.917286,6.917286,0,-1,0,6.917286,0,0,8.881784E-16,0,0,7.281353,6.917286,0,0,21.90432,9.885087,0,7.281353,-7.281353,10.54459,27.03736,0.1463258,7.609015,0,0,9.885087
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,1.190934,1.190934,0,-1,0,1.190934,0,0,0,0,0,1.253615,1.190934,0,0,29.99472,2.603734,0,1.253615,-1.253615,9.223166,23.6491,0.1463258,1.310028,0,0,2.603734
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,0.450894,0.450894,0,-1,0,0.450894,0,0,5.551115E-17,0,0,0.4746252,0.450894,0,0,31.38762,1.350119,0,0.4746252,-0.4746252,8.722867,22.36628,0.1463258,0.4959834,0,0,1.350119
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,1.855889,0.8317189,0,-1,0,0.8317189,0,0,1.024171,1.209759,0,0.8754936,0.8317189,0,0,31.91498,0.8754936,0,0.8754936,-0.8754936,7.800015,20,0.1463258,2.041478,0,0,0.8754936
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1463258,0,0,0,0
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,1.166865,0,0,-1,0,0,0,0,1.166865,1.283552,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1463258,1.283552,0,0,0
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,2.612396,0,0,-1,0,0,0,0,2.612396,2.873636,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1463258,2.873636,0,0,0
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1463258,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,0.6011575,0.6011575,9.401157,0,2.714493,0.6011575,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.146382,0.6612733,0,12,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,1.673929,1.673929,10.47393,0,2.985904,1.673929,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1464673,1.841322,0,12,7.524
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.495532,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.495532,0,0,8.8,8.36,16.16775,15.048,8.855532,0,8.855532,32.0631,82.2129,0.1464998,0,0.3964256,12,15.54353
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,2.641377,3.269086,3.269086,0,0,0,3.269086,80.79865,0,0,0,2.641377,3.441143,3.269086,0,0,7.312222,23.01798,0,0.7997658,-0.7997658,31.22007,80.0513,0.1464998,3.595994,2.113102,0,25.65936
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,4.428694,5.983647,5.983647,0,-1,0,5.983647,74.01329,0,0,0,4.428694,6.298576,5.983647,0,0,8.20085,22.21821,0,1.869882,-1.869882,29.24904,74.99739,0.1464998,6.582012,3.542955,0,26.64691
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,3.961725,0,0,0,0,0,0,0,0,0,0,3.961725,0,0,0,0,10.2785,20.34833,3.961725,0,3.961725,33.00746,84.63435,0.1464434,0,3.16938,0,24.31006
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,5.485124,0.8886606,0.8886606,0,0,0,0.8886606,617.2349,0,0,0,5.485124,0.9354322,0.8886606,0,0,6.316771,23.91388,4.549691,0,4.549691,37.32368,95.70155,0.1463786,0.9775267,4.388099,0,29.39901
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,4.702448,0,0,0,0,0,0,0,2.935368,0,0,4.702448,0,0,0,0,1.76708,28.00861,1.76708,0,1.76708,39.00008,100,0.1463535,0,3.761959,0,32.71106
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,4.693893,0,0,0,0,0,0,0,4.693893,0,0,4.693893,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1463535,0,3.755114,0,34.29287
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,2.52242,7.681669,7.681669,0,-1,0,7.681669,32.83687,0,8.881784E-16,0.08983579,2.52242,8.085967,7.681669,0,0,0,29.59898,0,5.563548,-5.563548,33.13559,84.96287,0.1463535,8.449836,2.017936,0,32.1214
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,4.516602,2.8977,2.8977,0,0,0,2.8977,155.8685,0,0,0,4.516602,3.050211,2.8977,0,0,6.181719,24.03543,1.46639,0,1.46639,34.52673,88.52988,0.1463326,3.18747,3.613281,0,28.55203
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,3.012903,3.022353,3.022353,0,0,0,3.022353,99.68732,0,4.440892E-16,0,3.012903,3.181424,3.022353,0,0,4.715329,25.35518,0,0.1685214,-0.1685214,34.34909,88.07441,0.1463326,3.324589,2.410322,0,28.36809
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.8467968,5.30933,5.30933,0,0,0,5.30933,15.94922,0,8.881784E-16,0,0.8467968,5.588768,5.30933,0,0,4.902575,25.18666,0,4.741971,-4.741971,29.35061,75.25783,0.1463326,5.840263,0.6774375,0,26.03346
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,1.641224,1.641224,0,0,0,1.641224,0,0,0,0,0,1.727605,1.641224,0,0,10.17143,20.44469,0,1.727605,-1.727605,27.52955,70.58846,0.1463326,1.805347,0,0,20.44469
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,1.448511,1.448511,0,-1,0,1.448511,0,0,2.220446E-16,0,0,1.524748,1.448511,0,0,12.09099,18.71708,0,1.524748,-1.524748,25.92233,66.46738,0.1463326,1.593362,0,0,18.71708
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,2.813337,2.813337,0,-1,0,2.813337,0,0,0,0,0,2.961408,2.813337,0,0,13.78516,17.19234,0,2.961408,-2.961408,22.80073,58.4633,0.1463326,3.094671,0,0,17.19234
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,8.233446,8.233446,0,-1,0,8.233446,0,0,1.776357E-15,0.6967906,0,8.666785,8.233446,0,0,17.07561,14.23093,0,8.666785,-8.666785,13.66514,35.03875,0.1463326,9.05679,0,0,14.23093
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,1.461868,1.461868,0,-1,0,1.461868,0,0,0,0,0,1.538808,1.461868,0,0,26.70537,5.564143,0,1.538808,-1.538808,12.04309,30.87966,0.1463326,1.608055,0,0,5.564143
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,0.2985454,0.2985454,0,-1,0,0.2985454,0,0,5.551115E-17,0,0,0.3142583,0.2985454,0,0,28.41516,4.025335,0,0.3142583,-0.3142583,11.71183,30.03028,0.1463326,0.3283999,0,0,4.025335
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.76433,3.711077,0,0,0,11.71183,30.03028,0.1463326,0,0,0,3.711077
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.76433,3.711077,0,0,0,11.71183,30.03028,0.1463326,0,0,0,3.711077
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.00230371,0.00230371,0,-1,0,0.00230371,0,0,4.336809E-19,0,0,0.002424958,0.00230371,0,0,28.76433,3.711077,0,0.002424958,-0.002424958,11.70928,30.02373,0.1463326,0.002534081,0,0,3.711077
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.76703,3.708652,0,0,0,11.70928,30.02373,0.1463326,0,0,0,3.708652
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,2.137501,2.137501,0,-1,0,2.137501,0,0,4.440892E-16,0,0,2.250001,2.137501,0,0,28.76703,3.708652,0,2.250001,-2.250001,9.337569,23.94244,0.1463326,2.351251,0,0,3.708652
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,0.7254302,0.7254302,0,0,0,0.7254302,0,0,0,0,0,0.7636107,0.7254302,0,0,31.26703,1.458651,0,0.7636107,-0.7636107,8.532653,21.87855,0.1463326,0.7979732,0,0,1.458651
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,0.6862641,0.6862641,9.486264,0,2.736025,0.6862641,0,0,0,0,0,0,0,8.8,8.36,32.11549,0.6950405,8.36,0,8.36,16.46365,42.21439,0.1463909,0.7548905,0,12,0.6950405
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.2830683,3.845102,3.845102,12,0,3.372,3.845102,7.361791,0,0,0,0.2830683,0,0,8.154899,7.747154,23.75549,8.219041,8.030222,0,8.030222,24.08178,61.74804,0.1465065,4.229612,0.2264547,12,8.502109
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,1.679957,6.310904,6.310904,12,0,3.372,6.310904,26.61991,0,0,0,1.679957,0,0,5.689096,5.404642,15.72526,15.44624,7.084599,0,7.084599,30.80282,78.98144,0.1466044,6.941994,1.343965,12,17.1262
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,1.040215,4.7061,4.7061,0,-1,0,4.7061,22.10355,0,8.881784E-16,0,1.040215,4.953789,4.7061,0,0,8.640666,21.82238,0,3.913574,-3.913574,26.67755,68.40385,0.1466044,5.17671,0.8321721,0,22.86259
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,5.050616,3.625203,3.625203,0,0,0,3.625203,139.3195,0,0,0,5.050616,3.816003,3.625203,0,0,12.98908,17.9088,1.234613,0,1.234613,27.84881,71.40706,0.1465869,3.987723,4.040493,0,22.95942
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,7.60831,0,0,0,0,0,0,0,0,0,0,7.60831,0,0,0,0,11.75447,19.01996,7.60831,0,7.60831,35.06668,89.9144,0.1464789,0,6.086648,0,26.62827
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,4.127654,4.588822,4.588822,0,0,0,4.588822,89.95019,0,0,0,4.127654,4.830339,4.588822,0,0,4.146159,25.86744,0,0.702685,-0.702685,34.32599,88.01519,0.1464789,5.047704,3.302123,0,29.99509
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,3.371505,4.921784,4.921784,0,0,0,4.921784,68.50168,0,8.881784E-16,0,3.371505,5.180825,4.921784,0,0,4.92692,25.16475,0,1.80932,-1.80932,32.4188,83.12496,0.1464789,5.413962,2.697204,0,28.53625
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,1.606231,3.272921,3.272921,0,-1,0,3.272921,49.07637,0,4.440892E-16,0,1.606231,3.44518,3.272921,0,0,6.937276,23.35543,0,1.838949,-1.838949,30.48038,78.15466,0.1464789,3.600213,1.284984,0,24.96166
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,2.670505,5.657094,5.657094,0,0,0,5.657094,47.20631,0,0,0,2.670505,5.954835,5.657094,0,0,8.980553,21.51648,0,3.28433,-3.28433,27.01839,69.27778,0.1464789,6.222803,2.136404,0,24.18699
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,3.710824,0,0,0,0,0,0,0,0,0,0,3.710824,0,0,0,0,12.62981,18.23215,3.710824,0,3.710824,30.53879,78.30442,0.1464262,0,2.968659,0,21.94297
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,1.956339,1.724892,1.724892,0,0,0,1.724892,113.418,0,0,0,1.956339,1.815676,1.724892,0,0,8.918985,21.57189,0.1406624,0,0.1406624,30.67223,78.64658,0.1464243,1.897382,1.565071,0,23.52823
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,4.207342,4.207342,0,0,0,4.207342,0,0,0,0,0,4.428781,4.207342,0,0,8.778322,21.69849,0,4.428781,-4.428781,26.00389,66.67649,0.1464243,4.628077,0,0,21.69849
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,5.494204,5.494204,0,-1,0,5.494204,0,0,0,0,0,5.783372,5.494204,0,0,13.69919,17.26971,0,5.783372,-5.783372,19.90767,51.04522,0.1464243,6.043624,0,0,17.26971
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,6.798994,6.798994,0,-1,0,6.798994,0,0,8.881784E-16,0,0,7.156835,6.798994,0,0,20.12516,11.48633,0,7.156835,-7.156835,12.36371,31.70175,0.1464243,7.478893,0,0,11.48633
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,4.409729,4.113024,0,-1,0,4.113024,0,0,0.2967051,0.737678,0,4.329499,4.113024,0,0,28.0772,4.329499,0,4.329499,-4.329499,7.800015,20,0.1464243,4.850702,0,0,4.329499
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,1.921136,0,0,-1,0,0,0,0,1.921136,2.11325,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1464243,2.11325,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,1.720195,0,0,-1,0,0,0,0,1.720195,1.892215,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1464243,1.892215,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,0.2683742,0,0,-1,0,0,0,0,0.2683742,0.2952116,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1464243,0.2952116,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,2.089254,0,0,-1,0,0,0,0,2.089254,2.29818,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1464243,2.29818,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,0.7786517,0,0,-1,0,0,0,0,0.7786517,0.8565168,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1464243,0.8565168,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,1.185187,0,0,-1,0,0,0,0,1.185187,1.303705,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1464243,1.303705,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,0.4900528,0,0,-1,0,0,0,0,0.4900528,0.539058,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1464243,0.539058,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,0.1127155,0.1127155,8.912716,0,2.590917,0.1127155,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1464666,0.1239871,0,12,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,1.834571,1.834571,10.63457,0,3.026546,1.834571,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1465557,2.018028,0,12,7.524
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,2.027952,4.047666,4.047666,11.38133,0,3.215476,4.047666,50.10177,0,0,0,2.027952,0,0,7.333663,6.96698,16.16775,15.048,8.994932,0,8.994932,32.19534,82.55199,0.1466559,4.452433,1.622362,12,17.07595
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,4.911526,6.665176,6.665176,0,0,0,6.665176,73.68936,0,8.881784E-16,0,4.911526,7.015975,6.665176,0,0,7.172821,23.14344,0,2.104449,-2.104449,29.97706,76.8641,0.1466559,7.331694,3.92922,0,28.05496
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,6.429457,10.28995,8.36,0,-1,0,8.36,76.90739,0,1.929951,2.958946,6.429457,8.8,8.36,0,0,9.511098,21.03899,0,2.370543,-2.370543,27.47829,70.45701,0.1466559,11.31895,5.143566,0,27.46845
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,10.60555,1.98048,1.98048,0,0,0,1.98048,535.5041,0,0,0,10.60555,2.084716,1.98048,0,0,12.14503,18.66845,8.520836,0,8.520836,35.56186,91.18408,0.1465354,2.178528,8.484442,0,29.274
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,11.67845,1.064627,1.064627,0,0,0,1.064627,1096.952,6.933589,0,0,11.67845,1.12066,1.064627,0,0,3.624198,26.3372,3.624198,0,3.624198,39.00008,100,0.1464841,1.17109,9.342758,0,38.01565
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,11.72635,0,0,0,0,0,0,0,11.72635,0,0,11.72635,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1464841,0,9.381079,0,41.32533
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,11.5211,3.686881,3.686881,0,0,0,3.686881,312.4891,7.640175,0,0,11.5211,3.880928,3.686881,0,0,0,29.59898,0,0,0,39.00008,100,0.1464841,4.055569,9.216882,0,41.12008
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,10.9519,3.266641,3.266641,0,-1,0,3.266641,335.2648,7.513328,0,0,10.9519,3.438569,3.266641,0,0,0,29.59898,0,0,0,39.00008,100,0.1464841,3.593305,8.761518,0,40.55088
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,7.435661,3.950777,3.950777,0,0,0,3.950777,188.2076,3.276948,0,0,7.435661,4.158713,3.950777,0,0,0,29.59898,0,0,0,39.00008,100,0.1464841,4.345855,5.948529,0,37.03464
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,4.813144,2.081181,2.081181,0,0,0,2.081181,231.2699,2.622428,0,0,4.813144,2.190716,2.081181,0,0,0,29.59898,0,0,0,39.00008,100,0.1464841,2.289299,3.850515,0,34.41212
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,2.024886,8.743212,8.743212,6.81957,0,2.061351,8.743212,23.15952,4.440892E-16,0,0,2.024886,2.024886,1.923642,0,0,0,29.59898,0,0,0,39.00008,100,0.1464841,9.617533,1.619909,12,31.62387
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,8.281543,8.281543,8.281543,0,2.43123,8.281543,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1464841,9.109697,0,12,29.59898
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,3.212839,3.212839,0,-1,0,3.212839,0,0,4.440892E-16,0,0,3.381936,3.212839,0,0,0,29.59898,0,3.381936,-3.381936,35.4352,90.85931,0.1464841,3.534123,0,0,29.59898
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,7.750888,7.750888,0,-1,0,7.750888,0,0,0,0.1659769,0,8.15883,7.750888,0,0,3.757707,26.21704,0,8.15883,-8.15883,26.83504,68.80766,0.1464841,8.525977,0,0,26.21704
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,10.70964,8.36,0,-1,0,8.36,0,0,2.349641,3.420605,0,8.8,8.36,0,0,12.82307,18.05821,0,8.8,-8.8,17.55903,45.02306,0.1464841,11.7806,0,0,18.05821
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,2.257724,2.257724,0,-1,0,2.257724,0,0,0,0,0,2.376551,2.257724,0,0,22.60085,9.258213,0,2.376551,-2.376551,15.05392,38.59973,0.1464841,2.483496,0,0,9.258213
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,1.016167,1.016167,0,-1,0,1.016167,0,0,2.220446E-16,0,0,1.069649,1.016167,0,0,25.24146,6.881661,0,1.069649,-1.069649,13.92641,35.70868,0.1464841,1.117784,0,0,6.881661
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,1.945551,1.945551,0,-1,0,1.945551,0,0,4.440892E-16,0,0,2.047948,1.945551,0,0,26.42996,5.812012,0,2.047948,-2.047948,11.76769,30.1735,0.1464841,2.140106,0,0,5.812012
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,1.844577,1.844577,0,-1,0,1.844577,0,0,0,0,0,1.94166,1.844577,0,0,28.70546,3.764064,0,1.94166,-1.94166,9.720998,24.92559,0.1464841,2.029035,0,0,3.764064
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,1.538022,1.538022,0,-1,0,1.538022,0,0,2.220446E-16,0,0,1.618971,1.538022,0,0,30.86286,1.822404,0,1.618971,-1.618971,8.014453,20.54984,0.1464841,1.691825,0,0,1.822404
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,1.313115,0.1932613,0,-1,0,0.1932613,0,0,1.119854,1.251166,0,0.203433,0.1932613,0,0,32.66172,0.203433,0,0.203433,-0.203433,7.800015,20,0.1464841,1.444427,0,0,0.203433
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,2.387817,0,0,-1,0,0,0,0,2.387817,2.626599,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1464841,2.626599,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,2.33107,2.33107,11.13107,0,3.152161,2.33107,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1465864,2.564177,0,12,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,1.650552,1.650552,10.45055,0,2.97999,1.650552,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1466701,1.815607,0,12,7.524
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,3.097476,6.071584,6.071584,11.95679,0,3.361068,6.071584,51.01594,0,0,0,3.097476,0,0,5.885204,5.590944,16.16775,15.048,8.688419,0,8.688419,31.90456,81.8064,0.1467862,6.678743,2.477981,12,18.14548
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,5.669631,3.019841,3.019841,0,0,0,3.019841,187.746,0,0,0,5.669631,3.17878,3.019841,0,0,7.479334,22.86758,2.490851,0,2.490851,34.26759,87.86543,0.146751,3.321825,4.535704,0,28.53721
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,7.461207,11.69436,8.36,0,-1,0,8.36,89.24889,0,3.334363,4.503799,7.461207,8.8,8.36,0,0,4.988483,25.10934,0,1.338793,-1.338793,32.85638,84.24695,0.146751,12.8638,5.968966,0,32.57055
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,9.444666,7.434256,7.434256,0,0,0,7.434256,127.0425,0,0,0,9.444666,7.825532,7.434256,0,0,6.476031,23.77055,1.619133,0,1.619133,34.39242,88.18552,0.1467282,8.177681,7.555732,0,33.21521
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,11.60618,6.422618,6.422618,0,0,0,6.422618,180.7079,0,0,0,11.60618,6.760651,6.422618,0,0,4.856898,25.22777,4.845525,0,4.845525,38.98929,99.97234,0.1466599,7.06488,9.284941,0,36.83395
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,9.696879,3.534802,3.534802,0,0,0,3.534802,274.3259,5.964663,0,0,9.696879,3.720845,3.534802,0,0,0.01137239,29.58874,0.01137239,0,0.01137239,39.00008,100,0.1466597,3.888283,7.757504,0,39.28562
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,11.67377,0,0,0,0,0,0,0,11.67377,0,0,11.67377,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1466597,0,9.339019,0,41.27275
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,9.864953,3.422832,3.422832,0,-1,0,3.422832,288.2103,6.261972,0,0,9.864953,3.602981,3.422832,0,0,0,29.59898,0,0,0,39.00008,100,0.1466597,3.765115,7.891963,0,39.46393
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,7.402017,8.287354,8.287354,3,0,1.095,8.287354,89.31702,1.836382,0,0,7.402017,5.565635,5.287354,0,0,0,29.59898,0,0,0,39.00008,100,0.1466597,9.116089,5.921614,12,37.001
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,2.813226,0,0,0,0,0,0,0,2.813226,0,0,2.813226,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1466597,0,2.250581,0,32.4122
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,1.264276,3.382238,3.382238,0,0,0,3.382238,37.37986,0,0,0,1.264276,3.560251,3.382238,0,0,0,29.59898,0,2.295975,-2.295975,36.57991,93.79445,0.1466597,3.720462,1.011421,0,30.86325
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.1292868,0.1292868,0,0,0,0.1292868,0,0,2.775558E-17,0,0,0.1360913,0.1292868,0,0,2.551083,27.303,0,0.1360913,-0.1360913,36.43645,93.42662,0.1466597,0.1422154,0,0,27.303
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,4.572595,4.572595,0,-1,0,4.572595,0,0,8.881784E-16,0,0,4.813257,4.572595,0,0,2.702296,27.16691,0,4.813257,-4.813257,31.36284,80.41737,0.1466597,5.029854,0,0,27.16691
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,11.32489,8.36,0,-1,0,8.36,0,0,2.964892,4.097381,0,8.8,8.36,0,0,8.05036,22.35365,0,8.8,-8.8,22.08682,56.63276,0.1466597,12.45738,0,0,22.35365
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,1.703276,1.703276,0,-1,0,1.703276,0,0,2.220446E-16,0,0,1.792922,1.703276,0,0,17.82814,13.55365,0,1.792922,-1.792922,20.19692,51.78686,0.1466597,1.873603,0,0,13.55365
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,0.4237944,0.4237944,0,-1,0,0.4237944,0,0,5.551115E-17,0,0,0.4460993,0.4237944,0,0,19.82027,11.76073,0,0.4460993,-0.4460993,19.72669,50.58115,0.1466597,0.4661738,0,0,11.76073
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,1.446414,1.446414,0,-1,0,1.446414,0,0,2.220446E-16,0,0,1.522541,1.446414,0,0,20.31594,11.31463,0,1.522541,-1.522541,18.12179,46.46603,0.1466597,1.591055,0,0,11.31463
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,0.6937706,0.6937706,0,-1,0,0.6937706,0,0,0,0,0,0.7302849,0.6937706,0,0,22.00765,9.792092,0,0.7302849,-0.7302849,17.352,44.49222,0.1466597,0.7631477,0,0,9.792092
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,0.7381168,0.7381168,0,-1,0,0.7381168,0,0,1.110223E-16,0,0,0.776965,0.7381168,0,0,22.81908,9.061808,0,0.776965,-0.776965,16.53301,42.39224,0.1466597,0.8119285,0,0,9.061808
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.68237,8.284842,0,0,0,16.53301,42.39224,0.1466597,0,0,0,8.284842
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.68237,8.284842,0,0,0,16.53301,42.39224,0.1466597,0,0,0,8.284842
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,0.6809621,0.6809621,0,-1,0,0.6809621,0,0,1.110223E-16,0,0,0.7168022,0.6809621,0,0,23.68237,8.284842,0,0.7168022,-0.7168022,15.77743,40.45487,0.1466597,0.7490584,0,0,8.284842
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,0.205356,0.205356,0,0,0,0.205356,0,0,2.775558E-17,0,0,0.2161642,0.205356,0,0,24.47882,7.56804,0,0.2161642,-0.2161642,15.54957,39.87062,0.1466597,0.2258916,0,0,7.56804
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.719,7.351876,0,0,0,15.54957,39.87062,0.1466597,0,0,0,7.351876
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,2.955283,0,0,0,0,0,0,0,0,0,0,2.955283,0,0,0,0,24.719,7.351876,2.955283,0,2.955283,18.3532,47.0594,0.146618,0,2.364227,0,10.30716
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,5.771233,1.899441,1.899441,0,0,0,1.899441,303.8385,0,0,0,5.771233,1.999412,1.899441,0,0,21.76372,10.01163,3.771821,0,3.771821,21.93147,56.23441,0.1465649,2.089385,4.616986,0,15.78286
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,8.599838,5.790764,5.790764,0,-1,0,5.790764,148.5096,0,0,0,8.599838,6.095541,5.790764,0,0,17.9919,13.40627,2.504297,0,2.504297,24.30725,62.32616,0.1465297,6.369841,6.87987,0,22.00611
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,9.631065,2.210202,2.210202,0,0,0,2.210202,435.7551,0,0,0,9.631065,2.326528,2.210202,0,0,15.4876,15.66014,7.304538,0,7.304538,31.23694,80.09457,0.1464269,2.431222,7.704853,0,25.2912
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,10.57995,0,0,0,0,0,0,0,2.396886,0,0,10.57995,0,0,0,0,8.183063,22.23422,8.183063,0,8.183063,39.00008,100,0.146312,0,8.463959,0,32.81417
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,12.0983,0.4161824,0.4161824,0,0,0,0.4161824,2906.971,11.66022,0,0,12.0983,0.4380867,0.4161824,0,0,0,29.59898,0,0,0,39.00008,100,0.146312,0.4578006,9.678643,0,41.69728
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,10.59012,3.73975,3.73975,0,0,0,3.73975,283.1771,6.653536,0,0,10.59012,3.936579,3.73975,0,0,0,29.59898,0,0,0,39.00008,100,0.146312,4.113725,8.472093,0,40.18909
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,7.605588,0,0,0,-1,0,0,0,7.605588,0,0,7.605588,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.146312,0,6.084471,0,37.20457
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,7.555937,4.589471,4.589471,0,0,0,4.589471,164.6363,2.724914,0,0,7.555937,4.831023,4.589471,0,0,0,29.59898,0,0,0,39.00008,100,0.146312,5.048419,6.044749,0,37.15491
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,5.324528,5.944379,5.944379,0,0,0,5.944379,89.57248,0,8.881784E-16,0,5.324528,6.257241,5.944379,0,0,0,29.59898,0,0.9327132,-0.9327132,38.01691,97.47906,0.146312,6.538816,4.259622,0,34.9235
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,2.069545,2.184412,2.184412,0,0,0,2.184412,94.74149,0,0,0,2.069545,2.299381,2.184412,0,0,1.036348,28.66627,0,0.2298365,-0.2298365,37.77464,96.85786,0.146312,2.402853,1.655636,0,30.73581
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,5.763377,5.763377,0,0,0,5.763377,0,0,0,0,0,6.066713,5.763377,0,0,1.291722,28.43643,0,6.066713,-6.066713,31.37977,80.46078,0.146312,6.339715,0,0,28.43643
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,6.040898,6.040898,0,-1,0,6.040898,0,0,8.881784E-16,0,0,6.35884,6.040898,0,0,8.032514,22.36971,0,6.35884,-6.35884,24.67696,63.27413,0.146312,6.644988,0,0,22.36971
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,0.7950851,0.7950851,0,-1,0,0.7950851,0,0,1.110223E-16,0,0,0.8369317,0.7950851,0,0,15.09789,16.01088,0,0.8369317,-0.8369317,23.79476,61.01208,0.146312,0.8745936,0,0,16.01088
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,2.637352,2.637352,0,-1,0,2.637352,0,0,4.440892E-16,0,0,2.77616,2.637352,0,0,16.02781,15.17394,0,2.77616,-2.77616,20.86843,53.50868,0.146312,2.901087,0,0,15.17394
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,1.039294,1.039294,0,-1,0,1.039294,0,0,2.220446E-16,0,0,1.093993,1.039294,0,0,19.11244,12.39778,0,1.093993,-1.093993,19.71526,50.55184,0.146312,1.143223,0,0,12.39778
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,1.447249,1.447249,0,-1,0,1.447249,0,0,0,0,0,1.52342,1.447249,0,0,20.32799,11.30379,0,1.52342,-1.52342,18.10943,46.43435,0.146312,1.591974,0,0,11.30379
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,1.002082,1.002082,0,-1,0,1.002082,0,0,0,0,0,1.054823,1.002082,0,0,22.02068,9.780371,0,1.054823,-1.054823,16.99755,43.58338,0.146312,1.10229,0,0,9.780371
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.1927,8.725548,0,0,0,16.99755,43.58338,0.146312,0,0,0,8.725548
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,1.061146,1.061146,0,-1,0,1.061146,0,0,2.220446E-16,0,0,1.116996,1.061146,0,0,23.1927,8.725548,0,1.116996,-1.116996,15.82013,40.56437,0.146312,1.167261,0,0,8.725548
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,1.285257,1.285257,0,-1,0,1.285257,0,0,0,0,0,1.352902,1.285257,0,0,24.43381,7.608552,0,1.352902,-1.352902,14.39405,36.90775,0.146312,1.413783,0,0,7.608552
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,1.478875,1.478875,0,-1,0,1.478875,0,0,2.220446E-16,0,0,1.556711,1.478875,0,0,25.93703,6.25565,0,1.556711,-1.556711,12.75313,32.70027,0.146312,1.626763,0,0,6.25565
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,1.01567,1.01567,0,0,0,1.01567,0,0,2.220446E-16,0,0,1.069127,1.01567,0,0,27.66671,4.698939,0,1.069127,-1.069127,11.62617,29.81064,0.146312,1.117237,0,0,4.698939
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,0.7543905,0.7543905,0,0,0,0.7543905,0,0,1.110223E-16,0,0,0.7940953,0.7543905,0,0,28.85463,3.629812,0,0.7940953,-0.7940953,10.78912,27.66436,0.146312,0.8298296,0,0,3.629812
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,2.747299,12.84748,12.84748,12,0,3.372,12.84748,21.38396,0,0,0,2.747299,0.8920804,0.8474764,0,0,29.73696,2.835717,1.855219,0,1.855219,12.54914,32.17722,0.1463335,14.13222,2.197839,12,5.583016
