Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,4.873073,8.068412,8.068412,12,0,3.372,8.068412,60.39692,0,0,0,4.873073,0,0,3.931588,3.735008,27.88174,4.505414,8.608081,0,8.608081,20.71548,53.11651,0.1464434,8.875254,3.898458,12,9.378487
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,7.325379,3.830769,3.830769,0,-1,0,3.830769,191.2248,0,0,0,7.325379,4.032389,3.830769,0,0,19.27366,12.25269,3.292991,0,3.292991,23.83949,61.12677,0.1463972,4.213846,5.860303,0,19.57807
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,9.373773,0,0,0,0,0,0,0,0,0,0,9.373773,0,0,0,0,15.98067,15.21638,9.373773,0,9.373773,32.73223,83.92862,0.1462659,0,7.499018,0,24.59015
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,10.3843,10.23005,10.23005,6.641514,0,2.016303,10.23005,101.5078,0,0,0,10.3843,3.77741,3.58854,0,0,6.606894,23.65277,6.606894,0,6.606894,39.00008,100,0.1462714,11.25306,8.307444,12,34.03708
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,11.74427,2.591342,2.591342,0,0,0,2.591342,453.2117,9.016538,0,0,11.74427,2.727729,2.591342,0,0,0,29.59898,0,0,0,39.00008,100,0.1462714,2.850477,9.395413,0,41.34324
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,11.64167,5.119513,5.119513,0,0,0,5.119513,227.3979,6.252707,0,0,11.64167,5.388961,5.119513,0,0,0,29.59898,0,0,0,39.00008,100,0.1462714,5.631464,9.313334,0,41.24065
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,9.560302,5.627523,5.627523,0,-1,0,5.627523,169.8847,3.636593,0,0,9.560302,5.923709,5.627523,0,0,0,29.59898,0,0,0,39.00008,100,0.1462714,6.190276,7.648242,0,39.15928
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,7.752432,9.149975,9.149975,3,0,1.095,9.149975,84.72626,1.278774,0,0,7.752432,6.473658,6.149975,0,0,0,29.59898,0,0,0,39.00008,100,0.1462714,10.06497,6.201946,12,37.35141
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,4.583709,3.346061,3.346061,0,0,0,3.346061,136.9882,1.06154,0,0,4.583709,3.522169,3.346061,0,0,0,29.59898,0,0,0,39.00008,100,0.1462714,3.680667,3.666967,0,34.18269
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,1.453165,0,0,0,0,0,0,0,1.453165,0,0,1.453165,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1462714,0,1.162532,0,31.05214
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1462714,0,0,0,29.59898
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,4.266274,4.266274,0,-1,0,4.266274,0,0,8.881784E-16,0,0,4.490815,4.266274,0,0,0,29.59898,0,4.490815,-4.490815,34.26634,87.86224,0.1462714,4.692902,0,0,29.59898
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.989795,25.10816,0,0,0,34.26634,87.86224,0.1462714,0,0,0,25.10816
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.989795,25.10816,0,0,0,34.26634,87.86224,0.1462714,0,0,0,25.10816
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,1.097011,1.097011,0,-1,0,1.097011,0,0,0,0,0,1.154748,1.097011,0,0,4.989795,25.10816,0,1.154748,-1.154748,33.04913,84.7412,0.1462714,1.206712,0,0,25.10816
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,1.454165,1.454165,0,-1,0,1.454165,0,0,2.220446E-16,0,0,1.5307,1.454165,0,0,6.272848,23.95341,0,1.5307,-1.5307,31.43563,80.60403,0.1462714,1.599581,0,0,23.95341
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,2.347456,2.347456,0,-1,0,2.347456,0,0,0,0,0,2.471006,2.347456,0,0,7.973626,22.42271,0,2.471006,-2.471006,28.83096,73.9254,0.1462714,2.582201,0,0,22.42271
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,0.8776098,0.8776098,0,-1,0,0.8776098,0,0,1.110223E-16,0,0,0.9237998,0.8776098,0,0,10.71919,19.95171,0,0.9237998,-0.9237998,27.85719,71.42856,0.1462714,0.9653707,0,0,19.95171
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.74563,19.02791,0,0,0,27.85719,71.42856,0.1462714,0,0,0,19.02791
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,0.5137564,0.5137564,0,-1,0,0.5137564,0,0,0,0,0,0.5407962,0.5137564,0,0,11.74563,19.02791,0,0.5407962,-0.5407962,27.28714,69.9669,0.1462714,0.565132,0,0,19.02791
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.34652,18.48711,0,0,0,27.28714,69.9669,0.1462714,0,0,0,18.48711
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,1.215298,1.215298,0,0,0,1.215298,0,0,2.220446E-16,0,0,1.279261,1.215298,0,0,12.34652,18.48711,0,1.279261,-1.279261,25.93868,66.50932,0.1462714,1.336828,0,0,18.48711
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,0.9164174,0.9164174,0,0,0,0.9164174,0,0,1.110223E-16,0,0,0.9646499,0.9164174,0,0,13.76792,17.20785,0,0.9646499,-0.9646499,24.92185,63.90206,0.1462714,1.008059,0,0,17.20785
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,2.403209,7.534639,7.534639,0,0,0,7.534639,31.89548,0,0,0,2.403209,7.9312,7.534639,0,0,14.83975,16.2432,0,5.52799,-5.52799,19.09484,48.96103,0.1462714,8.288103,1.922567,0,18.64641
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,5.692533,3.000191,3.000191,0,0,0,3.000191,189.739,0,0,0,5.692533,3.158096,3.000191,0,0,20.98196,10.71521,2.534437,0,2.534437,21.49922,55.12609,0.1462359,3.30021,4.554027,0,16.40775
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,6.64051,2.289783,2.289783,0,-1,0,2.289783,290.0061,0,0,0,6.64051,2.410298,2.289783,0,0,18.44753,12.99621,4.230212,0,4.230212,25.51235,65.41615,0.1461768,2.518761,5.312408,0,19.63671
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,8.728709,2.169218,2.169218,0,0,0,2.169218,402.3897,0,0,0,8.728709,2.283387,2.169218,0,0,14.21731,16.8034,6.445323,0,6.445323,31.62692,81.09451,0.1460868,2.386139,6.982967,0,25.53211
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,10.76358,0.8696423,0.8696423,0,0,0,0.8696423,1237.702,2.076174,0,0,10.76358,0.9154129,0.8696423,0,0,7.77199,22.60419,7.77199,0,7.77199,39.00008,100,0.1459785,0.9566064,8.610862,0,33.36776
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,11.43208,0,0,0,0,0,0,0,11.43208,0,0,11.43208,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1459785,0,9.145666,0,41.03106
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,11.86471,1.41469,1.41469,0,0,0,1.41469,838.679,10.37556,0,0,11.86471,1.489147,1.41469,0,0,0,29.59898,0,0,0,39.00008,100,0.1459785,1.556159,9.491765,0,41.46368
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,9.954002,2.725614,2.725614,0,-1,0,2.725614,365.2022,7.084935,0,0,9.954002,2.869067,2.725614,0,0,0,29.59898,0,0,0,39.00008,100,0.1459785,2.998175,7.963202,0,39.55298
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,7.592006,11.63565,11.63565,4.423242,0,1.45508,11.63565,65.24782,0,0,0,7.592006,7.592006,7.212406,0,0,0,29.59898,0,0,0,39.00008,100,0.1459785,12.79921,6.073605,12,37.19098
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,5.176138,6.795891,6.795891,0,0,0,6.795891,76.1657,0,0,0,5.176138,7.15357,6.795891,0,0,0,29.59898,0,1.977432,-1.977432,36.91568,94.6554,0.1459785,7.475481,4.140911,0,34.77512
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,2.20006,0,0,0,0,0,0,0,0.002913751,0,0,2.20006,0,0,0,0,2.197146,27.62155,2.197146,0,2.197146,39.00008,100,0.1459479,0,1.760048,0,29.82161
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,13.07224,13.07224,12,0,3.372,13.07224,0,0,0,0,0,1.128673,1.07224,0,0,0,29.59898,0,1.128673,-1.128673,37.81035,96.94942,0.1459479,14.37946,0,12,29.59898
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,4.607213,4.607213,0,-1,0,4.607213,0,0,0,0,0,4.849698,4.607213,0,0,1.254081,28.4703,0,4.849698,-4.849698,32.69832,83.84168,0.1459479,5.067934,0,0,28.4703
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,2.171918,2.171918,0,-1,0,2.171918,0,0,0,0,0,2.28623,2.171918,0,0,6.642634,23.62061,0,2.28623,-2.28623,30.28842,77.66247,0.1459479,2.38911,0,0,23.62061
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,11.1214,8.36,0,-1,0,8.36,0,0,2.761404,3.873545,0,8.8,8.36,0,0,9.18289,21.33438,0,8.8,-8.8,21.01241,53.87786,0.1459479,12.23354,0,0,21.33438
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,2.222406,2.222406,0,-1,0,2.222406,0,0,0,0,0,2.339375,2.222406,0,0,18.96067,12.53438,0,2.339375,-2.339375,18.54649,47.55501,0.1459479,2.444647,0,0,12.53438
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,0.5625976,0.5625976,0,-1,0,0.5625976,0,0,0,0,0,0.592208,0.5625976,0,0,21.55997,10.195,0,0.592208,-0.592208,17.92225,45.9544,0.1459479,0.6188574,0,0,10.195
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,0.6637911,0.6637911,0,-1,0,0.6637911,0,0,0,0,0,0.6987274,0.6637911,0,0,22.21798,9.602795,0,0.6987274,-0.6987274,17.18573,44.06588,0.1459479,0.7301701,0,0,9.602795
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,3.014814,3.014814,0,-1,0,3.014814,0,0,0,0,0,3.173488,3.014814,0,0,22.99434,8.904067,0,3.173488,-3.173488,13.84058,35.48859,0.1459479,3.316295,0,0,8.904067
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,0.5187593,0.5187593,0,-1,0,0.5187593,0,0,0,0,0,0.5460624,0.5187593,0,0,26.52044,5.730579,0,0.5460624,-0.5460624,13.26498,34.01269,0.1459479,0.5706352,0,0,5.730579
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,0.7693463,0.7693463,0,-1,0,0.7693463,0,0,0,0,0,0.8098382,0.7693463,0,0,27.12718,5.184516,0,0.8098382,-0.8098382,12.41133,31.82386,0.1459479,0.8462809,0,0,5.184516
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,1.018105,1.018105,0,-1,0,1.018105,0,0,2.220446E-16,0,0,1.071689,1.018105,0,0,28.027,4.374678,0,1.071689,-1.071689,11.28167,28.92731,0.1459479,1.119915,0,0,4.374678
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,1.840693,1.840693,0,0,0,1.840693,0,0,2.220446E-16,0,0,1.937571,1.840693,0,0,29.21777,3.302989,0,1.937571,-1.937571,9.239292,23.69044,0.1459479,2.024762,0,0,3.302989
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,0.3907914,0.3907914,0,0,0,0.3907914,0,0,5.551115E-17,0,0,0.4113594,0.3907914,0,0,31.37062,1.365417,0,0.4113594,-0.4113594,8.805681,22.57862,0.1459479,0.4298706,0,0,1.365417
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,2.698617,6.788306,6.788306,12,0,3.372,6.788306,39.75391,0,0,0,2.698617,0,0,5.211694,4.951109,31.82769,0.9540581,7.649727,0,7.649727,16.06285,41.18671,0.1460498,7.467136,2.158894,12,3.652675
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,5.799046,3.004966,3.004966,11.36319,0,3.210886,3.004966,192.9821,0,0,0,5.799046,0,0,8.35822,7.940309,24.17796,7.838812,13.73936,0,13.73936,29.09715,74.60792,0.1460826,3.305463,4.639237,12,13.63786
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,8.796605,0,0,0,-1,0,0,0,0,0,0,8.796605,0,0,0,0,10.43861,20.20423,8.796605,0,8.796605,37.44234,96.00581,0.1459603,0,7.037284,0,29.00084
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,10.1304,3.374422,3.374422,0,0,0,3.374422,300.2114,4.936374,0,0,10.1304,3.552023,3.374422,0,0,1.642002,28.12118,1.642002,0,1.642002,39.00008,100,0.1459375,3.711864,8.10432,0,38.25158
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,12.20448,0,0,0,0,0,0,0,12.20448,0,0,12.20448,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1459375,0,9.763583,0,41.80346
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,12.88033,2.964471,2.964471,0,0,0,2.964471,434.4902,9.759838,0,0,12.88033,3.120495,2.964471,0,0,0,29.59898,0,0,0,39.00008,100,0.1459375,3.260918,10.30427,0,42.47931
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,11.00406,4.025606,4.025606,0,0,0,4.025606,273.3517,6.766582,0,0,11.00406,4.23748,4.025606,0,0,0,29.59898,0,0,0,39.00008,100,0.1459375,4.428167,8.80325,0,40.60304
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,9.114934,4.052833,4.052833,0,-1,0,4.052833,224.9028,4.848794,0,0,9.114934,4.26614,4.052833,0,0,0,29.59898,0,0,0,39.00008,100,0.1459375,4.458117,7.291947,0,38.71391
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,7.715018,5.272734,5.272734,0,0,0,5.272734,146.3191,2.164771,0,0,7.715018,5.550247,5.272734,0,0,0,29.59898,0,0,0,39.00008,100,0.1459375,5.800008,6.172015,0,37.314
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,5.480835,6.026992,6.026992,0,0,0,6.026992,90.93815,0,0,0,5.480835,6.344203,6.026992,0,0,0,29.59898,0,0.8633671,-0.8633671,38.09001,97.6665,0.1459375,6.629692,4.384668,0,35.07981
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,2.676078,6.129766,6.129766,0,0,0,6.129766,43.6571,0,0,0,2.676078,6.452386,6.129766,0,0,0.9592968,28.73561,0,3.776307,-3.776307,34.10943,87.45991,0.1459375,6.742743,2.140863,0,31.41169
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.155194,24.9593,0,0,0,34.10943,87.45991,0.1459375,0,0,0,24.9593
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,4.638987,4.638987,0,-1,0,4.638987,0,0,8.881784E-16,0,0,4.883144,4.638987,0,0,5.155194,24.9593,0,4.883144,-4.883144,28.96214,74.26176,0.1459375,5.102886,0,0,24.9593
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,0.871275,0.871275,0,-1,0,0.871275,0,0,1.110223E-16,0,0,0.9171316,0.871275,0,0,10.58091,20.07616,0,0.9171316,-0.9171316,27.9954,71.78294,0.1459375,0.9584025,0,0,20.07616
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,14.93011,8.36,0,-1,0,8.36,0,0,6.570109,8.06312,0,8.8,8.36,0,0,11.59995,19.15903,0,8.8,-8.8,18.71939,47.99834,0.1459375,16.42312,0,0,19.15903
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,0.08946534,0.08946534,0,-1,0,0.08946534,0,0,1.387779E-17,0,0,0.09417403,0.08946534,0,0,21.37772,10.35903,0,0.09417403,-0.09417403,18.62012,47.7438,0.1459375,0.09841187,0,0,10.35903
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,0.6856573,0.6856573,0,-1,0,0.6856573,0,0,0,0,0,0.7217446,0.6856573,0,0,21.48236,10.26485,0,0.7217446,-0.7217446,17.85933,45.79308,0.1459375,0.7542231,0,0,10.26485
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.2843,9.543109,0,0,0,17.85933,45.79308,0.1459375,0,0,0,9.543109
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,2.154868,2.154868,0,-1,0,2.154868,0,0,0,0,0,2.268282,2.154868,0,0,22.2843,9.543109,0,2.268282,-2.268282,15.46836,39.66237,0.1459375,2.370355,0,0,9.543109
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,2.107615,2.107615,0,-1,0,2.107615,0,0,0,0,0,2.218542,2.107615,0,0,24.80461,7.274827,0,2.218542,-2.218542,13.12981,33.66611,0.1459375,2.318376,0,0,7.274827
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.26966,5.056285,0,0,0,13.12981,33.66611,0.1459375,0,0,0,5.056285
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,0.8011264,0.8011264,0,-1,0,0.8011264,0,0,1.110223E-16,0,0,0.8432909,0.8011264,0,0,27.26966,5.056285,0,0.8432909,-0.8432909,12.2409,31.38686,0.1459375,0.8812391,0,0,5.056285
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,0.1109044,0.1109044,0,0,0,0.1109044,0,0,1.387779E-17,0,0,0.1167415,0.1109044,0,0,28.20665,4.212995,0,0.1167415,-0.1167415,12.11785,31.07134,0.1459375,0.1219949,0,0,4.212995
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,1.695551,1.695551,0,0,0,1.695551,0,0,2.220446E-16,0,0,1.784791,1.695551,0,0,28.33636,4.096253,0,1.784791,-1.784791,10.23651,26.24741,0.1459375,1.865106,0,0,4.096253
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,2.623758,2.656505,2.656505,11.4565,0,3.234496,2.656505,98.76728,1.776357E-15,0,0,2.623758,0,0,8.8,8.36,30.31946,2.311462,10.98376,0,10.98376,20.65662,52.96558,0.1460111,2.922156,2.099006,12,4.93522
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,5.316298,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.316298,0,0,8.8,8.36,19.3357,12.19684,13.6763,0,13.6763,33.63109,86.2334,0.1459763,0,4.253038,12,17.51314
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,8.817835,2.396604,2.396604,0,-1,0,2.396604,367.9305,0.6356884,0,0,8.817835,2.522741,2.396604,0,0,5.659406,24.50551,5.659406,0,5.659406,39.00008,100,0.145898,2.636264,7.054268,0,33.32335
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,10.95873,8.122895,8.122895,3,0,1.095,8.122895,134.9116,5.566207,0,0,10.95873,5.392521,5.122895,0,0,0,29.59898,0,0,0,39.00008,100,0.145898,8.935184,8.766983,12,40.5577
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,12.21498,3.224019,3.224019,0,0,0,3.224019,378.8742,8.821272,0,0,12.21498,3.393704,3.224019,0,0,0,29.59898,0,0,0,39.00008,100,0.145898,3.546421,9.77198,0,41.81395
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,12.60064,4.929356,4.929356,0,0,0,4.929356,255.6245,7.411843,0,0,12.60064,5.188796,4.929356,0,0,0,29.59898,0,0,0,39.00008,100,0.145898,5.422291,10.08051,0,42.19962
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,12.03944,2.218728,2.218728,0,0,0,2.218728,542.6281,9.703938,0,0,12.03944,2.335503,2.218728,0,0,0,29.59898,0,0,0,39.00008,100,0.145898,2.440601,9.631553,0,41.63842
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,10.99555,0,0,0,-1,0,0,0,10.99555,0,0,10.99555,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.145898,0,8.796436,0,40.59452
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,8.65546,5.099443,5.099443,0,0,0,5.099443,169.7334,3.287626,0,0,8.65546,5.367835,5.099443,0,0,0,29.59898,0,0,0,39.00008,100,0.145898,5.609387,6.924368,0,38.25444
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,5.65328,3.337902,3.337902,0,0,0,3.337902,169.3663,2.139699,0,0,5.65328,3.513581,3.337902,0,0,0,29.59898,0,0,0,39.00008,100,0.145898,3.671692,4.522624,0,35.25226
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,2.293224,5.592361,5.592361,0,0,0,5.592361,41.00637,0,0,0,2.293224,5.886696,5.592361,0,0,0,29.59898,0,3.593472,-3.593472,35.21223,90.28758,0.145898,6.151597,1.834579,0,31.8922
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.992746,26.00551,0,0,0,35.21223,90.28758,0.145898,0,0,0,26.00551
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,4.152401,4.152401,0,-1,0,4.152401,0,0,8.881784E-16,0,0,4.370949,4.152401,0,0,3.992746,26.00551,0,4.370949,-4.370949,30.60484,78.47379,0.145898,4.567642,0,0,26.00551
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,2.206953,2.206953,0,-1,0,2.206953,0,0,4.440892E-16,0,0,2.323108,2.206953,0,0,8.849356,21.63456,0,2.323108,-2.323108,28.15607,72.19491,0.145898,2.427648,0,0,21.63456
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,3.70196,3.70196,0,-1,0,3.70196,0,0,4.440892E-16,0,0,3.8968,3.70196,0,0,11.43059,19.31145,0,3.8968,-3.8968,24.04848,61.66265,0.145898,4.072156,0,0,19.31145
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,1.891656,1.891656,0,-1,0,1.891656,0,0,2.220446E-16,0,0,1.991217,1.891656,0,0,15.76037,15.41465,0,1.991217,-1.991217,21.94956,56.2808,0.145898,2.080822,0,0,15.41465
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,1.193788,1.193788,0,-1,0,1.193788,0,0,2.220446E-16,0,0,1.256619,1.193788,0,0,17.97283,13.42343,0,1.256619,-1.256619,20.62496,52.88441,0.145898,1.313167,0,0,13.42343
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,0.7553584,0.7553584,0,-1,0,0.7553584,0,0,1.110223E-16,0,0,0.7951141,0.7553584,0,0,19.36907,12.16681,0,0.7951141,-0.7951141,19.78684,50.73538,0.145898,0.8308942,0,0,12.16681
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.25253,11.3717,0,0,0,19.78684,50.73538,0.145898,0,0,0,11.3717
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.25253,11.3717,0,0,0,19.78684,50.73538,0.145898,0,0,0,11.3717
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,1.159365,1.159365,0,-1,0,1.159365,0,0,2.220446E-16,0,0,1.220384,1.159365,0,0,20.25253,11.3717,0,1.220384,-1.220384,18.50044,47.43693,0.145898,1.275302,0,0,11.3717
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,0.58351,0.58351,0,-1,0,0.58351,0,0,1.110223E-16,0,0,0.614221,0.58351,0,0,21.60851,10.15131,0,0.614221,-0.614221,17.85299,45.77682,0.145898,0.641861,0,0,10.15131
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,1.455903,1.455903,0,0,0,1.455903,0,0,0,0,0,1.53253,1.455903,0,0,22.29098,9.537093,0,1.53253,-1.53253,16.23757,41.6347,0.145898,1.601494,0,0,9.537093
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,1.530547,1.530547,0,0,0,1.530547,0,0,0,0,0,1.611102,1.530547,0,0,23.99379,8.004563,0,1.611102,-1.611102,14.53932,37.28022,0.145898,1.683602,0,0,8.004563
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,2.025921,4.23644,4.23644,0,0,0,4.23644,47.8213,0,0,0,2.025921,4.45941,4.23644,0,0,25.78391,6.393461,0,2.43349,-2.43349,11.97419,30.703,0.145898,4.660084,1.620737,0,8.419382
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,4.737556,2.209946,2.209946,0,0,0,2.209946,214.3743,0,0,0,4.737556,2.326259,2.209946,0,0,28.48779,3.959972,2.411297,0,2.411297,14.26175,36.56852,0.1458646,2.430941,3.790045,0,8.697528
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,6.840297,5.827063,5.827063,0,-1,0,5.827063,117.3884,0,0,0,6.840297,6.13375,5.827063,0,0,26.07649,6.130138,0.7065472,0,0.7065472,14.93204,38.2872,0.1458548,6.409769,5.472238,0,12.97044
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,7.356742,2.454656,2.454656,0,0,0,2.454656,299.7056,0,0,0,7.356742,2.583848,2.454656,0,0,25.36994,6.766031,4.772893,0,4.772893,19.46,49.89734,0.1457889,2.700121,5.885394,0,14.12277
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,7.274781,2.017744,2.017744,0,0,0,2.017744,360.5404,0,0,0,7.274781,2.123941,2.017744,0,0,20.59705,11.06164,5.15084,0,5.15084,24.34652,62.42685,0.1457177,2.219518,5.819825,0,18.33642
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,8.72051,0,0,0,0,0,0,0,0,0,0,8.72051,0,0,0,0,15.44621,15.69739,8.72051,0,8.72051,32.61952,83.63963,0.1455974,0,6.976409,0,24.4179
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,9.054423,4.5412,4.5412,0,0,0,4.5412,199.384,0,0,0,9.054423,4.78021,4.5412,0,0,6.725697,23.54585,4.274213,0,4.274213,36.6744,94.03673,0.1455386,4.995319,7.243538,0,32.60027
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,6.57939,3.070498,3.070498,0,-1,0,3.070498,214.2776,0.8958033,0,0,6.57939,3.232103,3.070498,0,0,2.451483,27.39264,2.451483,0,2.451483,39.00008,100,0.1455048,3.377548,5.263512,0,33.97203
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,4.706923,9.264426,9.264426,4.792849,0,1.548591,9.264426,50.80642,0,0,0,4.706923,4.706923,4.471577,0,0,0,29.59898,0,0,0,39.00008,100,0.1455048,10.19087,3.765539,12,34.3059
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,2.908605,7.035245,7.035245,0,0,0,7.035245,41.34333,0,8.881784E-16,0,2.908605,7.405521,7.035245,0,0,0,29.59898,0,4.496916,-4.496916,34.25991,87.84576,0.1455048,7.73877,2.326884,0,32.50758
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,2.051817,0,0,0,0,0,0,0,0,0,0,2.051817,0,0,0,0,4.996573,25.10206,2.051817,0,2.051817,36.20644,92.83683,0.1454766,0,1.641454,0,27.15388
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,2.470161,2.470161,0,0,0,2.470161,0,0,4.440892E-16,0,0,2.60017,2.470161,0,0,2.944756,26.9487,0,2.60017,-2.60017,33.46562,85.8091,0.1454766,2.717177,0,0,26.9487
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,2.065765,2.065765,0,-1,0,2.065765,0,0,4.440892E-16,0,0,2.174489,2.065765,0,0,5.833834,24.34853,0,2.174489,-2.174489,31.1735,79.9319,0.1454766,2.272341,0,0,24.34853
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,6.956728,6.956728,0,-1,0,6.956728,0,0,8.881784E-16,0,0,7.322872,6.956728,0,0,8.249933,22.17404,0,7.322872,-7.322872,23.45452,60.13968,0.1454766,7.652401,0,0,22.17404
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,2.195965,2.195965,0,-1,0,2.195965,0,0,4.440892E-16,0,0,2.311542,2.195965,0,0,16.38646,14.85117,0,2.311542,-2.311542,21.01794,53.89205,0.1454766,2.415561,0,0,14.85117
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,0.307083,0.307083,0,-1,0,0.307083,0,0,5.551115E-17,0,0,0.3232453,0.307083,0,0,18.95484,12.53963,0,0.3232453,-0.3232453,20.67721,53.01838,0.1454766,0.3377914,0,0,12.53963
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,0.7499446,0.7499446,0,-1,0,0.7499446,0,0,1.110223E-16,0,0,0.7894154,0.7499446,0,0,19.314,12.21638,0,0.7894154,-0.7894154,19.84509,50.88475,0.1454766,0.8249391,0,0,12.21638
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,2.386236,2.386236,0,-1,0,2.386236,0,0,0,0,0,2.511828,2.386236,0,0,20.19113,11.42696,0,2.511828,-2.511828,17.1974,44.09579,0.1454766,2.62486,0,0,11.42696
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.98205,8.915136,0,0,0,17.1974,44.09579,0.1454766,0,0,0,8.915136
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,2.207661,2.207661,0,-1,0,2.207661,0,0,0,0,0,2.323854,2.207661,0,0,22.98205,8.915136,0,2.323854,-2.323854,14.74784,37.81489,0.1454766,2.428427,0,0,8.915136
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,1.013573,1.013573,0,-1,0,1.013573,0,0,0,0,0,1.066919,1.013573,0,0,25.56411,6.591283,0,1.066919,-1.066919,13.62321,34.93123,0.1454766,1.11493,0,0,6.591283
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.74957,5.524364,0,0,0,13.62321,34.93123,0.1454766,0,0,0,5.524364
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,3.116912,3.116912,0,0,0,3.116912,0,0,0,0,0,3.28096,3.116912,0,0,26.74957,5.524364,0,3.28096,-3.28096,10.16477,26.06347,0.1454766,3.428603,0,0,5.524364
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,3.110066,3.110066,11.91007,0,3.349247,3.110066,0,0,0,0,0,0,0,8.8,8.36,30.39508,2.243404,8.36,0,8.36,18.09576,46.3993,0.1455954,3.421072,0,12,2.243404
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,2.471297,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.471297,0,0,8.8,8.36,22.03508,9.767405,10.8313,0,10.8313,28.37123,72.7466,0.1456005,0,1.977037,12,12.2387
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,5.482301,8.093223,8.093223,12,0,3.372,8.093223,67.73941,0,0,0,5.482301,0,0,3.906778,3.711439,11.20378,19.51557,9.19374,0,9.19374,37.09318,95.11053,0.1457129,8.902544,4.385841,12,24.99787
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,7.847116,2.128223,2.128223,0,-1,0,2.128223,368.7169,3.596837,0,0,7.847116,2.240235,2.128223,0,0,2.010045,27.78994,2.010045,0,2.010045,39.00008,100,0.1456852,2.341045,6.277693,0,35.63705
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,9.068991,1.591495,1.591495,0,0,0,1.591495,569.8409,7.393733,0,0,9.068991,1.675258,1.591495,0,0,0,29.59898,0,0,0,39.00008,100,0.1456852,1.750645,7.255192,0,38.66797
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,11.93478,3.335347,3.335347,0,0,0,3.335347,357.8272,8.423886,0,0,11.93478,3.510891,3.335347,0,0,0,29.59898,0,0,0,39.00008,100,0.1456852,3.668882,9.547822,0,41.53376
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,11.91071,7.061069,7.061069,0,0,0,7.061069,168.6814,4.478009,0,0,11.91071,7.432705,7.061069,0,0,0,29.59898,0,0,0,39.00008,100,0.1456852,7.767177,9.528571,0,41.50969
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,9.368406,0,0,0,0,0,0,0,9.368406,0,0,9.368406,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1456852,0,7.494725,0,38.96738
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,8.507847,7.415957,7.415957,0,-1,0,7.415957,114.7235,0.7015756,0,0,8.507847,7.806271,7.415957,0,0,0,29.59898,0,0,0,39.00008,100,0.1456852,8.157553,6.806277,0,38.10682
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,8.537771,3.015754,3.015754,0,0,0,3.015754,283.1057,5.363293,0,0,8.537771,3.174478,3.015754,0,0,0,29.59898,0,0,0,39.00008,100,0.1456852,3.31733,6.830217,0,38.13675
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,4.359785,4.192758,4.192758,0,0,0,4.192758,103.9837,0,0,0,4.359785,4.413429,4.192758,0,0,0,29.59898,0,0.0536442,-0.0536442,38.94353,99.85501,0.1456852,4.612033,3.487828,0,33.95876
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,1.459131,5.533353,5.533353,0,0,0,5.533353,26.36974,0,8.881784E-16,0,1.459131,5.824583,5.533353,0,0,0.05960466,29.54533,0,4.365452,-4.365452,34.34194,88.05608,0.1456852,6.086689,1.167305,0,31.00447
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,6.10651,6.10651,0,0,0,6.10651,0,0,8.881784E-16,0,0,6.427906,6.10651,0,0,4.910107,25.17988,0,6.427906,-6.427906,27.56633,70.68277,0.1456852,6.717161,0,0,25.17988
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,0.2049553,0.2049553,0,-1,0,0.2049553,0,0,2.775558E-17,0,0,0.2157425,0.2049553,0,0,12.05222,18.75198,0,0.2157425,-0.2157425,27.33892,70.09966,0.1456852,0.2254509,0,0,18.75198
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,8.494011,8.36,0,-1,0,8.36,0,0,0.134011,0.9834121,0,8.8,8.36,0,0,12.29194,18.53623,0,8.8,-8.8,18.06291,46.31506,0.1456852,9.343412,0,0,18.53623
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,6.00726,6.00726,0,-1,0,6.00726,0,0,8.881784E-16,0,0,6.323431,6.00726,0,0,22.06972,9.736235,0,6.323431,-6.323431,11.39743,29.22411,0.1456852,6.607986,0,0,9.736235
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,0.8016911,0.8016911,0,-1,0,0.8016911,0,0,1.110223E-16,0,0,0.8438854,0.8016911,0,0,29.09575,3.412803,0,0.8438854,-0.8438854,10.50789,26.94326,0.1456852,0.8818602,0,0,3.412803
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,2.117021,2.117021,0,-1,0,2.117021,0,0,4.440892E-16,0,0,2.228443,2.117021,0,0,30.0334,2.568918,0,2.228443,-2.228443,8.158907,20.92023,0.1456852,2.328723,0,0,2.568918
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,1.843902,0.3234509,0,-1,0,0.3234509,0,0,1.520451,1.704841,0,0.3404746,0.3234509,0,0,32.50945,0.3404746,0,0.3404746,-0.3404746,7.800015,20,0.1456852,2.028292,0,0,0.3404746
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,1.673036,0,0,-1,0,0,0,0,1.673036,1.840339,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1456852,1.840339,0,0,0
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,0.8333015,0,0,-1,0,0,0,0,0.8333015,0.9166316,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1456852,0.9166316,0,0,0
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,1.421087,0,0,-1,0,0,0,0,1.421087,1.563195,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1456852,1.563195,0,0,0
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,1.414761,0,0,-1,0,0,0,0,1.414761,1.556237,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1456852,1.556237,0,0,0
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,0.701176,0.701176,9.501176,0,2.739798,0.701176,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1457427,0.7712936,0,12,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1457815,0,0,12,7.524
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,2.688938,4.332388,4.332388,12,0,3.372,4.332388,62.06594,0,0,0,2.688938,0,0,7.667612,7.284231,16.16775,15.048,9.973169,0,9.973169,33.12338,84.93157,0.1458827,4.765627,2.15115,12,17.73694
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,5.998061,5.41846,5.41846,0,0,0,5.41846,110.6968,0,0,0,5.998061,5.703642,5.41846,0,0,6.194584,24.02385,0.2944182,0,0.2944182,33.40269,85.64775,0.1458787,5.960306,4.798449,0,30.02191
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,8.176628,2.934347,2.934347,0,-1,0,2.934347,278.6524,0,0,0,8.176628,3.088786,2.934347,0,0,5.900167,24.28883,5.087842,0,5.087842,38.22944,98.02401,0.1458089,3.227782,6.541303,0,32.46546
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,11.05851,0.1785841,0.1785841,0,0,0,0.1785841,6192.326,10.0582,0,0,11.05851,0.1879833,0.1785841,0,0,0.8123245,28.86789,0.8123245,0,0.8123245,39.00008,100,0.1457977,0.1964426,8.846809,0,39.9264
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,11.23887,4.911947,4.911947,0,0,0,4.911947,228.8068,6.068399,0,0,11.23887,5.170471,4.911947,0,0,0,29.59898,0,0,0,39.00008,100,0.1457977,5.403142,8.991096,0,40.83785
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,11.43061,0,0,0,0,0,0,0,11.43061,0,0,11.43061,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1457977,0,9.144491,0,41.02959
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,11.73956,2.801166,2.801166,0,0,0,2.801166,419.0954,8.790963,0,0,11.73956,2.948596,2.801166,0,0,0,29.59898,0,0,0,39.00008,100,0.1457977,3.081283,9.391647,0,41.33854
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,9.954921,1.484321,1.484321,0,-1,0,1.484321,670.6718,8.392477,0,0,9.954921,1.562443,1.484321,0,0,0,29.59898,0,0,0,39.00008,100,0.1457977,1.632753,7.963936,0,39.5539
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,7.915533,0,0,0,0,0,0,0,7.915533,0,0,7.915533,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1457977,0,6.332427,0,37.51451
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,5.171184,9.12501,9.12501,4.212386,0,1.401734,9.12501,56.67044,0,0,0,5.171184,5.171184,4.912624,0,0,0,29.59898,0,0,0,39.00008,100,0.1457977,10.03751,4.136947,12,34.77016
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,2.370903,4.088326,4.088326,0,0,0,4.088326,57.99202,0,8.881784E-16,0,2.370903,4.303501,4.088326,0,0,0,29.59898,0,1.932598,-1.932598,36.96294,94.77658,0.1457977,4.497158,1.896722,0,31.96988
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,1.789048,1.789048,0,0,0,1.789048,0,0,2.220446E-16,0,0,1.883208,1.789048,0,0,2.147331,27.66638,0,1.883208,-1.883208,34.97787,89.68665,0.1457977,1.967952,0,0,27.66638
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,5.541509,5.541509,0,-1,0,5.541509,0,0,0,0,0,5.833167,5.541509,0,0,4.239784,25.78317,0,5.833167,-5.833167,28.82917,73.92079,0.1457977,6.095659,0,0,25.78317
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,5.689711,5.689711,0,-1,0,5.689711,0,0,8.881784E-16,0,0,5.989169,5.689711,0,0,10.72108,19.95,0,5.989169,-5.989169,22.51603,57.73329,0.1457977,6.258682,0,0,19.95
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,4.855687,4.855687,0,-1,0,4.855687,0,0,8.881784E-16,0,0,5.111249,4.855687,0,0,17.37571,13.96084,0,5.111249,-5.111249,17.1283,43.91863,0.1457977,5.341256,0,0,13.96084
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,1.12013,1.12013,0,-1,0,1.12013,0,0,2.220446E-16,0,0,1.179084,1.12013,0,0,23.05488,8.849586,0,1.179084,-1.179084,15.88544,40.7318,0.1457977,1.232143,0,0,8.849586
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,2.786796,2.786796,0,-1,0,2.786796,0,0,0,0,0,2.93347,2.786796,0,0,24.36497,7.670502,0,2.93347,-2.93347,12.79329,32.80323,0.1457977,3.065476,0,0,7.670502
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.62438,4.737033,0,0,0,12.79329,32.80323,0.1457977,0,0,0,4.737033
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.62438,4.737033,0,0,0,12.79329,32.80323,0.1457977,0,0,0,4.737033
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,2.767071,2.767071,0,-1,0,2.767071,0,0,0,0,0,2.912707,2.767071,0,0,27.62438,4.737033,0,2.912707,-2.912707,9.723024,24.93078,0.1457977,3.043779,0,0,4.737033
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,1.611782,1.611782,0,-1,0,1.611782,0,0,0,0.03985033,0,1.696612,1.611782,0,0,30.86073,1.824326,0,1.696612,-1.696612,7.934638,20.34518,0.1457977,1.77296,0,0,1.824326
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,1.323118,0.1213278,0,-1,0,0.1213278,0,0,1.20179,1.334102,0,0.1277135,0.1213278,0,0,32.74585,0.1277135,0,0.1277135,-0.1277135,7.800015,20,0.1457977,1.45543,0,0,0.1277135
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,1.628729,1.628729,10.42873,0,2.974468,1.628729,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1458794,1.791602,0,12,0
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,0.4314169,0.4314169,9.231417,0,2.671548,0.4314169,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1459294,0.4745586,0,12,7.524
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,2.626307,2.118035,2.118035,10.91803,0,3.098263,2.118035,123.9974,0,0,0,2.626307,0,0,8.8,8.36,16.16775,15.048,10.98631,0,10.98631,34.08453,87.39605,0.1459877,2.329838,2.101046,12,17.67431
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,5.606031,0.5589274,0.5589274,0,0,0,0.5589274,1002.998,0,0,0,5.606031,0.5883446,0.5589274,0,0,5.181447,24.93568,5.017686,0,5.017686,38.84472,99.60165,0.1459191,0.6148201,4.484825,0,30.54171
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,8.406077,6.056116,6.056116,0,-1,0,6.056116,138.8031,1.867458,0,0,8.406077,6.374858,6.056116,0,0,0.16376,29.45159,0.16376,0,0.16376,39.00008,100,0.1459169,6.661727,6.724862,0,37.85767
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,10.68564,3.097198,3.097198,0,0,0,3.097198,345.0101,7.425435,0,0,10.68564,3.260208,3.097198,0,0,0,29.59898,0,0,0,39.00008,100,0.1459169,3.406917,8.548514,0,40.28462
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,12.44695,3.918713,3.918713,0,0,0,3.918713,317.6286,8.321994,0,0,12.44695,4.124961,3.918713,0,0,0,29.59898,0,0,0,39.00008,100,0.1459169,4.310585,9.957564,0,42.04593
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,12.41952,0.4723299,0.4723299,0,0,0,0.4723299,2629.416,11.92233,0,0,12.41952,0.4971894,0.4723299,0,0,0,29.59898,0,0,0,39.00008,100,0.1459169,0.5195629,9.935615,0,42.0185
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,12.09724,1.632371,1.632371,0,0,0,1.632371,741.084,10.37896,0,0,12.09724,1.718286,1.632371,0,0,0,29.59898,0,0,0,39.00008,100,0.1459169,1.795609,9.677795,0,41.69622
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,11.07273,2.468823,2.468823,0,-1,0,2.468823,448.5026,8.473973,0,0,11.07273,2.598761,2.468823,0,0,0,29.59898,0,0,0,39.00008,100,0.1459169,2.715705,8.858187,0,40.67171
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,7.928729,8.312652,8.312652,3,0,1.095,8.312652,95.38146,2.336464,0,0,7.928729,5.592265,5.312651,0,0,0,29.59898,0,0,0,39.00008,100,0.1459169,9.143916,6.342983,12,37.52771
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,5.173998,2.933806,2.933806,0,0,0,2.933806,176.3579,2.085781,0,0,5.173998,3.088217,2.933806,0,0,0,29.59898,0,0,0,39.00008,100,0.1459169,3.227187,4.139198,0,34.77298
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,2.372617,2.94535,2.94535,0,0,0,2.94535,80.55468,0,4.440892E-16,0,2.372617,3.100369,2.94535,0,0,0,29.59898,0,0.7277512,-0.7277512,38.23296,98.03304,0.1459169,3.239885,1.898094,0,31.9716
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,0.4856367,0.4856367,0,0,0,0.4856367,0,0,0,0,0,0.5111965,0.4856367,0,0,0.8086125,28.87123,0,0.5111965,-0.5111965,37.69411,96.65137,0.1459169,0.5342003,0,0,28.87123
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,3.993935,3.993935,0,-1,0,3.993935,0,0,0,0,0,4.204143,3.993935,0,0,1.376608,28.36003,0,4.204143,-4.204143,33.26256,85.28844,0.1459169,4.393329,0,0,28.36003
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,4.996021,4.996021,0,-1,0,4.996021,0,0,8.881784E-16,0,0,5.258969,4.996021,0,0,6.047878,24.15589,0,5.258969,-5.258969,27.71912,71.07452,0.1459169,5.495623,0,0,24.15589
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,0.4910368,0.4910368,0,-1,0,0.4910368,0,0,5.551115E-17,0,0,0.5168808,0.4910368,0,0,11.89118,18.89692,0,0.5168808,-0.5168808,27.17428,69.67749,0.1459169,0.5401405,0,0,18.89692
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,2.453551,2.453551,0,-1,0,2.453551,0,0,0,0,0,2.582686,2.453551,0,0,12.46549,18.38004,0,2.582686,-2.582686,24.45189,62.69702,0.1459169,2.698906,0,0,18.38004
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,1.820155,1.820155,0,-1,0,1.820155,0,0,2.220446E-16,0,0,1.915952,1.820155,0,0,15.33514,15.79735,0,1.915952,-1.915952,22.4323,57.51859,0.1459169,2.00217,0,0,15.79735
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,2.508857,2.508857,0,-1,0,2.508857,0,0,0,0,0,2.640902,2.508857,0,0,17.46398,13.8814,0,2.640902,-2.640902,19.64854,50.38078,0.1459169,2.759742,0,0,13.8814
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.39831,11.2405,0,0,0,19.64854,50.38078,0.1459169,0,0,0,11.2405
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,1.781878,1.781878,0,-1,0,1.781878,0,0,2.220446E-16,0,0,1.875661,1.781878,0,0,20.39831,11.2405,0,1.875661,-1.875661,17.67142,45.31124,0.1459169,1.960066,0,0,11.2405
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,0.1749414,0.1749414,0,-1,0,0.1749414,0,0,2.775558E-17,0,0,0.1841488,0.1749414,0,0,22.48238,9.364837,0,0.1841488,-0.1841488,17.47731,44.81353,0.1459169,0.1924355,0,0,9.364837
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,0.2334084,0.2334084,0,-1,0,0.2334084,0,0,2.775558E-17,0,0,0.2456931,0.2334084,0,0,22.68699,9.180688,0,0.2456931,-0.2456931,17.21833,44.14947,0.1459169,0.2567493,0,0,9.180688
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,0.5794901,0.5794901,0,0,0,0.5794901,0,0,0,0,0,0.6099895,0.5794901,0,0,22.95998,8.934996,0,0.6099895,-0.6099895,16.57534,42.50079,0.1459169,0.6374391,0,0,8.934996
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,1.045343,1.045343,0,0,0,1.045343,0,0,2.220446E-16,0,0,1.100361,1.045343,0,0,23.63775,8.325006,0,1.100361,-1.100361,15.41546,39.52674,0.1459169,1.149877,0,0,8.325006
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,2.787864,7.203872,7.203872,12,0,3.372,7.203872,38.69953,0,0,0,2.787864,0,0,4.796128,4.556322,24.86037,7.224645,7.344186,0,7.344186,22.38277,57.39159,0.1460125,7.924259,2.230291,12,10.01251
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,4.761509,3.724572,3.724572,11.69487,0,3.294801,3.724572,127.8404,0,0,0,4.761509,0,0,7.970295,7.57178,17.51618,13.83441,12.33329,0,12.33329,34.08315,87.39252,0.1460727,4.09703,3.809207,12,18.59592
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,8.404873,0,0,0,-1,0,0,0,3.221979,0,0,8.404873,0,0,0,0,5.182894,24.93437,5.182894,0,5.182894,39.00008,100,0.1460019,0,6.723898,0,33.33924
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,10.39101,7.81664,7.81664,3,0,1.095,7.81664,132.9344,5.320858,0,0,10.39101,5.070148,4.81664,0,0,0,29.59898,0,0,0,39.00008,100,0.1460019,8.598304,8.312804,12,39.98998
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,10.24941,0,0,0,0,0,0,0,10.24941,0,0,10.24941,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1460019,0,8.199526,0,39.84838
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,10.36649,6.155424,6.155424,0,0,0,6.155424,168.4123,3.887095,0,0,10.36649,6.479393,6.155424,0,0,0,29.59898,0,0,0,39.00008,100,0.1460019,6.770966,8.293191,0,39.96547
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,7.398644,0,0,0,0,0,0,0,7.398644,0,0,7.398644,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1460019,0,5.918915,0,36.99762
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,8.202358,6.587762,6.587762,0,-1,0,6.587762,124.509,1.267872,0,0,8.202358,6.934486,6.587762,0,0,0,29.59898,0,0,0,39.00008,100,0.1460019,7.246538,6.561887,0,37.80134
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,6.017823,0.5548761,0.5548761,0,0,0,0.5548761,1084.534,5.433743,0,0,6.017823,0.5840802,0.5548761,0,0,0,29.59898,0,0,0,39.00008,100,0.1460019,0.6103638,4.814259,0,35.6168
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,4.868376,0,0,0,0,0,0,0,4.868376,0,0,4.868376,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1460019,0,3.894701,0,34.46735
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,1.835335,0,0,0,0,0,0,0,1.835335,0,0,1.835335,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1460019,0,1.468268,0,31.43431
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,5.40847,5.40847,0,0,0,5.40847,0,0,8.881784E-16,0,0,5.693126,5.40847,0,0,0,29.59898,0,5.693126,-5.693126,32.999,84.61264,0.1460019,5.949317,0,0,29.59898
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,7.620895,7.620895,0,-1,0,7.620895,0,0,8.881784E-16,0.02298432,0,8.021995,7.620895,0,0,6.325696,23.90585,0,8.021995,-8.021995,24.54307,62.93082,0.1460019,8.382984,0,0,23.90585
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,7.03476,7.03476,0,-1,0,7.03476,0,0,8.881784E-16,0,0,7.405011,7.03476,0,0,15.23902,15.88386,0,7.405011,-7.405011,16.7375,42.91659,0.1460019,7.738236,0,0,15.88386
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,2.970946,2.970946,0,-1,0,2.970946,0,0,4.440892E-16,0,0,3.127311,2.970946,0,0,23.46681,8.478847,0,3.127311,-3.127311,13.44103,34.46411,0.1460019,3.26804,0,0,8.478847
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,0.2330916,0.2330916,0,-1,0,0.2330916,0,0,2.775558E-17,0,0,0.2453596,0.2330916,0,0,26.9416,5.351535,0,0.2453596,-0.2453596,13.1824,33.80095,0.1460019,0.2564008,0,0,5.351535
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,0.2680495,0.2680495,0,-1,0,0.2680495,0,0,0,0,0,0.2821574,0.2680495,0,0,27.21423,5.106175,0,0.2821574,-0.2821574,12.88498,33.03834,0.1460019,0.2948544,0,0,5.106175
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,2.604994,2.604994,0,-1,0,2.604994,0,0,0,0,0,2.742099,2.604994,0,0,27.52773,4.824018,0,2.742099,-2.742099,9.994552,25.627,0.1460019,2.865493,0,0,4.824018
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,0.0830732,0.0830732,0,-1,0,0.0830732,0,0,1.387779E-17,0,0,0.08744547,0.0830732,0,0,30.57451,2.081919,0,0.08744547,-0.08744547,9.902376,25.39066,0.1460019,0.09138051,0,0,2.081919
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,0.1082425,0.1082425,0,-1,0,0.1082425,0,0,1.387779E-17,0,0,0.1139395,0.1082425,0,0,30.67167,1.994474,0,0.1139395,-0.1139395,9.782273,25.0827,0.1460019,0.1190668,0,0,1.994474
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,1.206803,1.206803,0,-1,0,1.206803,0,0,0,0,0,1.270319,1.206803,0,0,30.79827,1.880535,0,1.270319,-1.270319,8.443239,21.64929,0.1460019,1.327483,0,0,1.880535
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,1.735774,0.5797049,0,-1,0,0.5797049,0,0,1.156069,1.329646,0,0.6102157,0.5797049,0,0,32.20974,0.6102157,0,0.6102157,-0.6102157,7.800015,20,0.1460019,1.909351,0,0,0.6102157
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,1.009919,1.009919,9.809918,0,2.817909,1.009919,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1460667,1.110911,0,12,0
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,2.684788,2.684788,11.48479,0,3.241651,2.684788,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1461754,2.953266,0,12,7.524
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,1.271928,3.082331,3.082331,11.39777,0,3.219636,3.082331,41.26514,0,0,0,1.271928,0,0,8.315441,7.899669,16.16775,15.048,9.171597,0,9.171597,32.36294,82.98174,0.1462706,3.390564,1.017543,12,16.31993
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,2.835528,0,0,0,0,0,0,0,0,0,0,2.835528,0,0,0,0,6.996156,23.30244,2.835528,0,2.835528,35.05296,89.8792,0.1462319,0,2.268422,0,26.13797
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,4.941982,3.54003,3.54003,0,-1,0,3.54003,139.6028,0,0,0,4.941982,3.726347,3.54003,0,0,4.160628,25.85441,1.215635,0,1.215635,36.20621,92.83626,0.1462153,3.894032,3.953585,0,30.79639
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,5.296714,4.318384,4.318384,0,0,0,4.318384,122.655,0,0,0,5.296714,4.545668,4.318384,0,0,2.944993,26.94848,0.7510465,0,0.7510465,36.91872,94.66319,0.1462051,4.750223,4.237371,0,32.2452
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,6.935842,6.587442,6.587442,0,0,0,6.587442,105.2888,0,0,0,6.935842,6.93415,6.587442,0,0,2.193947,27.62443,0.001691987,0,0.001691987,36.92032,94.6673,0.146205,7.246187,5.548674,0,34.56027
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,7.389478,8.318574,8.318574,3.381212,0,1.191447,8.318574,88.83107,0,0,0,7.389478,5.197224,4.937362,0,0,2.192255,27.62595,2.192255,0,2.192255,39.00008,100,0.1461851,9.150432,5.911583,12,35.01543
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,8.519696,7.867482,7.867482,3,0,1.095,7.867482,108.29,3.396031,0,0,8.519696,5.123665,4.867482,0,0,0,29.59898,0,0,0,39.00008,100,0.1461851,8.65423,6.815757,12,38.11868
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,5.805459,7.882132,7.882132,0,-1,0,7.882132,73.65342,0,0,0.3103449,5.805459,8.296981,7.882132,0,0,0,29.59898,0,2.491521,-2.491521,36.37378,93.26592,0.1461851,8.670345,4.644367,0,35.40444
