Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,3.311942,0,0,0,0,0,0,0,0.5435848,0,0,3.311942,0,0,0,0,2.768357,27.10746,2.768357,0,2.768357,39.00008,100,0.1461474,0,2.649554,0,30.4194
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,1.713524,4.917612,4.917612,0,0,0,4.917612,34.84464,0,0,0,1.713524,5.176434,4.917612,0,0,0,29.59898,0,3.46291,-3.46291,35.34985,90.64046,0.1461474,5.409373,1.370819,0,31.3125
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,1.419348,5.633825,5.633825,0,0,0,5.633825,25.19333,0,8.881784E-16,0,1.419348,5.930342,5.633825,0,0,3.847677,26.13607,0,4.510994,-4.510994,30.59484,78.44817,0.1461474,6.197208,1.135479,0,27.55542
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,7.698252,7.698252,12,0,3.372,7.698252,0,0,0,0,0,0,0,4.301748,4.086661,8.859893,21.62507,4.086661,0,4.086661,34.47179,88.38904,0.1462044,8.468077,0,12,21.62507
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,6.455625,6.455625,0,-1,0,6.455625,0,0,0,0,0,6.795394,6.455625,0,0,4.773232,25.30307,0,6.795394,-6.795394,27.30882,70.02247,0.1462044,7.101187,0,0,25.30307
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,7.198312,7.198312,0,-1,0,7.198312,0,0,8.881784E-16,0,0,7.577171,7.198312,0,0,12.32367,18.50768,0,7.577171,-7.577171,19.32178,49.54292,0.1462044,7.918144,0,0,18.50768
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,0.8075421,0.8075421,0,-1,0,0.8075421,0,0,1.110223E-16,0,0,0.8500443,0.8075421,0,0,20.74275,10.9305,0,0.8500443,-0.8500443,18.42575,47.24543,0.1462044,0.8882963,0,0,10.9305
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.68724,10.08046,0,0,0,18.42575,47.24543,0.1462044,0,0,0,10.08046
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,2.634763,2.634763,0,-1,0,2.634763,0,0,4.440892E-16,0,0,2.773435,2.634763,0,0,21.68724,10.08046,0,2.773435,-2.773435,15.5023,39.7494,0.1462044,2.89824,0,0,10.08046
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,1.015136,1.015136,0,-1,0,1.015136,0,0,2.220446E-16,0,0,1.068564,1.015136,0,0,24.76884,7.307025,0,1.068564,-1.068564,14.37593,36.86129,0.1462044,1.116649,0,0,7.307025
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,0.04960153,0.04960153,0,-1,0,0.04960153,0,0,0,0,0,0.05221213,0.04960153,0,0,25.95613,6.238461,0,0.05221213,-0.05221213,14.32089,36.72017,0.1462044,0.05456168,0,0,6.238461
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,2.053885,2.053885,0,-1,0,2.053885,0,0,4.440892E-16,0,0,2.161985,2.053885,0,0,26.01414,6.186249,0,2.161985,-2.161985,12.04196,30.87677,0.1462044,2.259274,0,0,6.186249
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.41635,4.024264,0,0,0,12.04196,30.87677,0.1462044,0,0,0,4.024264
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,2.093496,2.093496,0,-1,0,2.093496,0,0,0,0,0,2.20368,2.093496,0,0,28.41635,4.024264,0,2.20368,-2.20368,9.71908,24.92067,0.1462044,2.302846,0,0,4.024264
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,0.2229813,0.2229813,0,0,0,0.2229813,0,0,0,0,0,0.2347172,0.2229813,0,0,30.86488,1.820584,0,0.2347172,-0.2347172,9.471666,24.28627,0.1462044,0.2452795,0,0,1.820584
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,0.6027092,0.6027092,0,0,0,0.6027092,0,0,1.110223E-16,0,0,0.6344307,0.6027092,0,0,31.12568,1.585867,0,0.6344307,-0.6344307,8.802917,22.57154,0.1462044,0.6629801,0,0,1.585867
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,2.185787,3.85109,3.85109,11.51091,0,3.248259,3.85109,56.7576,0,0,0,2.185787,0,0,7.659815,7.276824,31.8306,0.9514362,9.46261,0,9.46261,17.77994,45.58949,0.1462984,4.236199,1.748629,12,3.137223
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,5.641435,4.637043,4.637043,12,0,3.372,4.637043,121.6602,0,0,0,5.641435,0,0,7.362957,6.994809,22.36799,9.467786,12.63624,0,12.63624,29.76773,76.32736,0.1463617,5.100748,4.513148,12,15.10922
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,8.508986,4.507355,4.507355,0,-1,0,4.507355,188.78,0,0,0,8.508986,4.744585,4.507355,0,0,9.731748,20.8404,3.764401,0,3.764401,33.33895,85.48433,0.1463105,4.958091,6.807189,0,29.34939
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,10.50868,2.55016,2.55016,0,0,0,2.55016,412.0792,1.856952,0,0,10.50868,2.684379,2.55016,0,0,5.967347,24.22837,5.967347,0,5.967347,39.00008,100,0.1462294,2.805176,8.406941,0,34.73705
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,11.65074,6.183722,6.183722,0,0,0,6.183722,188.4099,5.141562,0,0,11.65074,6.509181,6.183722,0,0,0,29.59898,0,0,0,39.00008,100,0.1462294,6.802094,9.320595,0,41.24972
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,11.41026,0,0,0,0,0,0,0,11.41026,0,0,11.41026,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1462294,0,9.128211,0,41.00924
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,9.775199,0,0,0,0,0,0,0,9.775199,0,0,9.775199,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1462294,0,7.820159,0,39.37418
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,9.661438,0,0,0,-1,0,0,0,9.661438,0,0,9.661438,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1462294,0,7.729151,0,39.26042
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,8.315232,6.931733,6.931733,0,0,0,6.931733,119.9589,1.018672,0,0,8.315232,7.296561,6.931733,0,0,0,29.59898,0,0,0,39.00008,100,0.1462294,7.624906,6.652186,0,37.91421
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,3.939488,0.09470875,0.09470875,0,0,0,0.09470875,4159.582,3.839794,0,0,3.939488,0.09969342,0.09470875,0,0,0,29.59898,0,0,0,39.00008,100,0.1462294,0.1041796,3.15159,0,33.53847
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,1.30239,3.925366,3.925366,0,0,0,3.925366,33.17882,0,8.881784E-16,0,1.30239,4.131964,3.925366,0,0,0,29.59898,0,2.829574,-2.829574,36.01744,92.35224,0.1462294,4.317902,1.041912,0,30.90137
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,6.290265,6.290265,0,0,0,6.290265,0,0,0,0,0,6.621332,6.290265,0,0,3.143971,26.7694,0,6.621332,-6.621332,29.03795,74.45613,0.1462294,6.919291,0,0,26.7694
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,3.38354,3.38354,0,-1,0,3.38354,0,0,0,0,0,3.561621,3.38354,0,0,10.50101,20.14807,0,3.561621,-3.561621,25.28367,64.8298,0.1462294,3.721894,0,0,20.14807
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,0.4213825,0.4213825,0,-1,0,0.4213825,0,0,5.551115E-17,0,0,0.4435606,0.4213825,0,0,14.45836,16.58645,0,0.4435606,-0.4435606,24.81612,63.63094,0.1462294,0.4635208,0,0,16.58645
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,4.53596,4.53596,0,-1,0,4.53596,0,0,8.881784E-16,0,0,4.774694,4.53596,0,0,14.95121,16.14289,0,4.774694,-4.774694,19.78315,50.72591,0.1462294,4.989556,0,0,16.14289
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,1.523322,1.523322,0,-1,0,1.523322,0,0,2.220446E-16,0,0,1.603496,1.523322,0,0,20.25642,11.3682,0,1.603496,-1.603496,18.09291,46.39199,0.1462294,1.675654,0,0,11.3682
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,0.460054,0.460054,0,-1,0,0.460054,0,0,0,0,0,0.4842674,0.460054,0,0,22.03809,9.7647,0,0.4842674,-0.4842674,17.58245,45.08311,0.1462294,0.5060594,0,0,9.7647
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.57616,9.280433,0,0,0,17.58245,45.08311,0.1462294,0,0,0,9.280433
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,0.8965028,0.8965028,0,-1,0,0.8965028,0,0,1.110223E-16,0,0,0.9436871,0.8965028,0,0,22.57616,9.280433,0,0.9436871,-0.9436871,16.58772,42.53252,0.1462294,0.9861531,0,0,9.280433
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.6247,8.336745,0,0,0,16.58772,42.53252,0.1462294,0,0,0,8.336745
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,2.981519,2.981519,0,-1,0,2.981519,0,0,0,0,0,3.138441,2.981519,0,0,23.6247,8.336745,0,3.138441,-3.138441,13.27951,34.04996,0.1462294,3.279671,0,0,8.336745
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,2.573416,2.573416,0,-1,0,2.573416,0,0,4.440892E-16,0,0,2.708859,2.573416,0,0,27.11186,5.198305,0,2.708859,-2.708859,10.42412,26.72846,0.1462294,2.830758,0,0,5.198305
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,1.506942,1.506942,0,0,0,1.506942,0,0,2.220446E-16,0,0,1.586255,1.506942,0,0,30.1217,2.489445,0,1.586255,-1.586255,8.752062,22.44114,0.1462294,1.657636,0,0,2.489445
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,2.147579,2.147579,10.94758,0,3.105738,2.147579,0,0,0,0,0,0,0,8.8,8.36,31.88421,0.9031907,8.36,0,8.36,16.68305,42.77698,0.1463233,2.362337,0,12,0.9031907
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,2.13851,3.74331,3.74331,11.91972,0,3.35169,3.74331,57.12885,0,0,0,2.13851,0,0,8.176413,7.767592,23.52421,8.427191,9.906102,0,9.906102,26.08081,66.87373,0.1464214,4.117641,1.710808,12,10.5657
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,4.713152,2.153971,2.153971,10.95397,0,3.107355,2.153971,218.8123,1.776357E-15,0,0,4.713152,0,0,8.8,8.36,13.61811,17.34268,13.07315,0,13.07315,38.48309,98.67439,0.1464512,2.369368,3.770522,12,22.05584
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,7.342153,6.475298,6.475298,0,-1,0,6.475298,113.3871,0,0,0,7.342153,6.816103,6.475298,0,0,0.5449534,29.10852,0.5260499,0,0.5260499,38.98214,99.95402,0.1464441,7.122828,5.873723,0,36.45067
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,9.778978,1.839642,1.839642,0,0,0,1.839642,531.5696,7.823609,0,0,9.778978,1.936465,1.839642,0,0,0.01890354,29.58196,0.01890354,0,0.01890354,39.00008,100,0.1464438,2.023606,7.823183,0,39.36094
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,11.46879,2.563857,2.563857,0,0,0,2.563857,447.3255,8.769989,0,0,11.46879,2.698797,2.563857,0,0,0,29.59898,0,0,0,39.00008,100,0.1464438,2.820243,9.175029,0,41.06776
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,11.42144,6.246453,6.246453,0,0,0,6.246453,182.8468,4.846224,0,0,11.42144,6.575213,6.246453,0,0,0,29.59898,0,0,0,39.00008,100,0.1464438,6.871098,9.13715,0,41.02042
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,10.14083,4.271168,4.271168,0,0,0,4.271168,237.4253,5.644868,0,0,10.14083,4.495966,4.271168,0,0,0,29.59898,0,0,0,39.00008,100,0.1464438,4.698285,8.112668,0,39.73981
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,9.31096,6.007864,6.007864,0,-1,0,6.007864,154.9795,2.986892,0,0,9.31096,6.324067,6.007864,0,0,0,29.59898,0,0,0,39.00008,100,0.1464438,6.60865,7.448768,0,38.90994
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,6.211209,2.776697,2.776697,0,0,0,2.776697,223.6906,3.288371,0,0,6.211209,2.922839,2.776697,0,0,0,29.59898,0,0,0,39.00008,100,0.1464438,3.054366,4.968967,0,35.81019
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,4.721282,3.232443,3.232443,0,0,0,3.232443,146.0593,1.318711,0,0,4.721282,3.402571,3.232443,0,0,0,29.59898,0,0,0,39.00008,100,0.1464438,3.555687,3.777025,0,34.32026
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,2.440053,1.536589,1.536589,0,0,0,1.536589,158.7968,0.8225915,0,0,2.440053,1.617462,1.536589,0,0,0,29.59898,0,0,0,39.00008,100,0.1464438,1.690248,1.952043,0,32.03903
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,8.865896,8.865896,8.865896,0,2.579072,8.865896,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1464438,9.752486,0,12,29.59898
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,4.535849,4.535849,0,-1,0,4.535849,0,0,0,0,0,4.774578,4.535849,0,0,0,29.59898,0,4.774578,-4.774578,33.96723,87.09529,0.1464438,4.989434,0,0,29.59898
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,2.43292,2.43292,0,-1,0,2.43292,0,0,4.440892E-16,0,0,2.560968,2.43292,0,0,5.305086,24.8244,0,2.560968,-2.560968,31.26773,80.17352,0.1464438,2.676212,0,0,24.8244
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,1.468023,1.468023,0,-1,0,1.468023,0,0,0,0,0,1.545287,1.468023,0,0,8.150606,22.26343,0,1.545287,-1.545287,29.63886,75.99692,0.1464438,1.614825,0,0,22.26343
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.867593,20.71815,0,0,0,29.63886,75.99692,0.1464438,0,0,0,20.71815
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.867593,20.71815,0,0,0,29.63886,75.99692,0.1464438,0,0,0,20.71815
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,2.396586,2.396586,0,-1,0,2.396586,0,0,0,0,0,2.522722,2.396586,0,0,9.867593,20.71815,0,2.522722,-2.522722,26.97968,69.17851,0.1464438,2.636245,0,0,20.71815
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,0.620488,0.620488,0,-1,0,0.620488,0,0,0,0,0,0.6531453,0.620488,0,0,12.67062,18.19542,0,0.6531453,-0.6531453,26.2912,67.4132,0.1464438,0.6825368,0,0,18.19542
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,0.7638116,0.7638116,0,-1,0,0.7638116,0,0,1.110223E-16,0,0,0.8040122,0.7638116,0,0,13.39633,17.54228,0,0.8040122,-0.8040122,25.4437,65.24012,0.1464438,0.8401927,0,0,17.54228
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,1.20719,1.20719,0,-1,0,1.20719,0,0,0,0,0,1.270726,1.20719,0,0,14.28968,16.73827,0,1.270726,-1.270726,24.10423,61.8056,0.1464438,1.327909,0,0,16.73827
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,0.7067307,0.7067307,0,-1,0,0.7067307,0,0,1.110223E-16,0,0,0.7439271,0.7067307,0,0,15.7016,15.46754,0,0.7439271,-0.7439271,23.32007,59.79492,0.1464438,0.7774038,0,0,15.46754
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,1.688661,1.688661,0,0,0,1.688661,0,0,0,0,0,1.777538,1.688661,0,0,16.52818,14.72361,0,1.777538,-1.777538,21.44637,54.9906,0.1464438,1.857527,0,0,14.72361
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.50323,12.94607,0,0,0,21.44637,54.9906,0.1464438,0,0,0,12.94607
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,1.749371,5.854505,5.854505,0,0,0,5.854505,29.88077,0,8.881784E-16,0,1.749371,6.162637,5.854505,0,0,18.50323,12.94607,0,4.413266,-4.413266,16.79439,43.06244,0.1464438,6.439955,1.399497,0,14.69545
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,5.250665,0,0,0,0,0,0,0,0,0,0,5.250665,0,0,0,0,23.40685,8.532808,5.250665,0,5.250665,21.7756,55.83477,0.1463726,0,4.200532,0,13.78347
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,7.207566,9.941432,8.36,0,-1,0,8.36,86.2149,0,1.581432,2.575575,7.207566,8.8,8.36,0,0,18.15619,13.25841,0,1.592434,-1.592434,20.09703,51.53074,0.1463726,10.93558,5.766053,0,20.46597
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,9.939401,3.083916,3.083916,0,0,0,3.083916,322.298,0,0,0,9.939401,3.246228,3.083916,0,0,19.92556,11.66597,6.693173,0,6.693173,26.44673,67.812,0.146282,3.392308,7.951521,0,21.60537
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,11.26197,0.4291341,0.4291341,0,0,0,0.4291341,2624.347,0,0,0,11.26197,0.4517201,0.4291341,0,0,13.23239,17.68983,10.81025,0,10.81025,36.70223,94.10809,0.1461359,0.4720475,9.009572,0,28.95179
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,12.61604,2.795266,2.795266,0,0,0,2.795266,451.3358,7.251509,0,0,12.61604,2.942386,2.795266,0,0,2.422143,27.41905,2.422143,0,2.422143,39.00008,100,0.1461032,3.074793,10.09283,0,40.03509
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,11.27217,2.808395,2.808395,0,0,0,2.808395,401.374,8.315961,0,0,11.27217,2.956205,2.808395,0,0,0,29.59898,0,0,0,39.00008,100,0.1461032,3.089234,9.017733,0,40.87114
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,9.70127,6.374541,6.374541,0,-1,0,6.374541,152.1877,2.991227,0,0,9.70127,6.710043,6.374541,0,0,0,29.59898,0,0,0,39.00008,100,0.1461032,7.011995,7.761016,0,39.30025
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,7.44659,1.553807,1.553807,0,0,0,1.553807,479.2481,5.811004,0,0,7.44659,1.635586,1.553807,0,0,0,29.59898,0,0,0,39.00008,100,0.1461032,1.709188,5.957272,0,37.04557
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,4.480964,0,0,0,0,0,0,0,4.480964,0,0,4.480964,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1461032,0,3.584771,0,34.07994
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,1.785988,5.076051,5.076051,0,0,0,5.076051,35.18459,0,0,0,1.785988,5.343211,5.076051,0,0,0,29.59898,0,3.557224,-3.557224,35.25043,90.38555,0.1461032,5.583656,1.42879,0,31.38497
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,9.786296,9.786296,12,0,3.372,9.786296,0,0,0,0,0,0,0,2.213704,2.103019,3.952471,26.04175,2.103019,0,2.103019,37.24553,95.50117,0.1461323,10.76493,0,12,26.04175
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,1.082952,1.082952,0,-1,0,1.082952,0,0,2.220446E-16,0,0,1.139949,1.082952,0,0,1.849452,27.93447,0,1.139949,-1.139949,36.04392,92.42013,0.1461323,1.191247,0,0,27.93447
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,1.575654,1.575654,0,-1,0,1.575654,0,0,2.220446E-16,0,0,1.658583,1.575654,0,0,3.116062,26.79452,0,1.658583,-1.658583,34.29562,87.93732,0.1461323,1.73322,0,0,26.79452
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,9.14928,8.36,0,-1,0,8.36,0,0,0.7892796,1.704208,0,8.8,8.36,0,0,4.958933,25.13594,0,8.8,-8.8,25.01961,64.15271,0.1461323,10.06421,0,0,25.13594
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,0.5888219,0.5888219,0,-1,0,0.5888219,0,0,0,0,0,0.6198126,0.5888219,0,0,14.73671,16.33594,0,0.6198126,-0.6198126,24.36627,62.47748,0.1461323,0.6477042,0,0,16.33594
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,1.349019,1.349019,0,-1,0,1.349019,0,0,2.220446E-16,0,0,1.42002,1.349019,0,0,15.42539,15.71613,0,1.42002,-1.42002,22.86943,58.63946,0.1461323,1.483921,0,0,15.71613
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,0.8131528,0.8131528,0,-1,0,0.8131528,0,0,0,0,0,0.8559504,0.8131528,0,0,17.00319,14.29611,0,0.8559504,-0.8559504,21.96718,56.326,0.1461323,0.8944681,0,0,14.29611
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,1.512249,1.512249,0,-1,0,1.512249,0,0,0,0,0,1.591841,1.512249,0,0,17.95425,13.44016,0,1.591841,-1.591841,20.28924,52.02358,0.1461323,1.663474,0,0,13.44016
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,0.7901291,0.7901291,0,-1,0,0.7901291,0,0,1.110223E-16,0,0,0.8317149,0.7901291,0,0,19.72296,11.84831,0,0.8317149,-0.8317149,19.41253,49.77562,0.1461323,0.8691421,0,0,11.84831
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,0.7210162,0.7210162,0,-1,0,0.7210162,0,0,1.110223E-16,0,0,0.7589644,0.7210162,0,0,20.64709,11.0166,0,0.7589644,-0.7589644,18.61251,47.7243,0.1461323,0.7931178,0,0,11.0166
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,0.5478948,0.5478948,0,-1,0,0.5478948,0,0,1.110223E-16,0,0,0.5767313,0.5478948,0,0,21.49038,10.25764,0,0.5767313,-0.5767313,18.00458,46.16551,0.1461323,0.6026843,0,0,10.25764
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,0.5623115,0.5623115,0,0,0,0.5623115,0,0,0,0,0,0.5919068,0.5623115,0,0,22.13119,9.680903,0,0.5919068,-0.5919068,17.38066,44.5657,0.1461323,0.6185427,0,0,9.680903
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.78887,9.088997,0,0,0,17.38066,44.5657,0.1461323,0,0,0,9.088997
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.3969329,5.378283,5.378283,0,0,0,5.378283,7.380291,0,0,0,0.3969329,5.661351,5.378283,0,0,22.78887,9.088997,0,5.264418,-5.264418,11.83148,30.33706,0.1461323,5.916111,0.3175463,0,9.485929
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.9771022,3.929664,3.929664,12,0,3.372,3.929664,24.86477,0,0,0,0.9771022,0,0,8.070335,7.666819,28.63822,3.824579,8.643921,0,8.643921,20.03182,51.36354,0.1462492,4.322631,0.7816818,12,4.801682
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,1.447146,0.6491103,0.6491103,0,-1,0,0.6491103,222.943,0,0,0,1.447146,0.683274,0.6491103,0,0,19.9943,11.60411,0.7638718,0,0.7638718,20.75649,53.22167,0.1462388,0.7140213,1.157717,0,13.05125
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,2.430808,5.990716,5.990716,0,0,0,5.990716,40.57625,0,0,0,2.430808,6.306017,5.990716,0,0,19.23043,12.29159,0,3.875209,-3.875209,16.67166,42.74777,0.1462388,6.589788,1.944646,0,14.7224
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,3.551741,1.958863,1.958863,0,0,0,1.958863,181.3164,0,0,0,3.551741,2.061962,1.958863,0,0,23.53622,8.416384,1.48978,0,1.48978,18.08499,46.37168,0.1462187,2.15475,2.841393,0,11.96812
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,2.351907,0,0,0,0,0,0,0,0,0,0,2.351907,0,0,0,0,22.04644,9.757185,2.351907,0,2.351907,20.31621,52.09274,0.146187,0,1.881526,0,12.10909
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.7497512,4.10667,4.10667,0,0,0,4.10667,18.25691,0,0,0,0.7497512,4.322811,4.10667,0,0,19.69453,11.8739,0,3.57306,-3.57306,16.54987,42.43548,0.146187,4.517337,0.599801,0,12.62365
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.0552393,0,0,0,-1,0,0,0,0,0,0,0.0552393,0,0,0,0,23.66459,8.300842,0.0552393,0,0.0552393,16.60228,42.56985,0.1461863,0,0.04419144,0,8.356081
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.741132,6.872323,6.872323,0,0,0,6.872323,10.7843,0,8.881784E-16,0,0.741132,7.234024,6.872323,0,0,23.60936,8.350557,0,6.492892,-6.492892,9.758167,25.02089,0.1461863,7.559555,0.5929056,0,9.091689
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.03997977,3.012748,3.012748,11.36268,0,3.210757,3.012748,1.32702,0,0,0,0.03997977,0,0,8.349928,7.932432,30.82368,1.857666,7.972412,0,7.972412,17.32146,44.41391,0.1462956,3.314023,0.03198382,12,1.897646
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.1359952,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1359952,0,0,8.8,8.36,22.85127,9.032836,8.495996,0,8.495996,25.38147,65.08056,0.1463313,0,0.1087962,12,9.168832
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,14.35527,16.67923,8.36,0,8.36,33.31246,85.4164,0.1463687,0,0,12,16.67923
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,0.8183979,0.8183979,0,-1,0,0.8183979,0,0,0,0,0,0.8614714,0.8183979,0,0,5.995273,24.20323,0,0.8614714,-0.8614714,32.40439,83.08802,0.1463687,0.9002377,0,0,24.20323
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.952464,23.34176,0,0,0,32.40439,83.08802,0.1463687,0,0,0,23.34176
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,3.226979,3.226979,0,-1,0,3.226979,0,0,4.440892E-16,0,0,3.39682,3.226979,0,0,6.952464,23.34176,0,3.39682,-3.39682,28.82383,73.9071,0.1463687,3.549677,0,0,23.34176
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,0.1728265,0.1728265,0,-1,0,0.1728265,0,0,2.775558E-17,0,0,0.1819226,0.1728265,0,0,10.72671,19.94494,0,0.1819226,-0.1819226,28.63206,73.41541,0.1463687,0.1901092,0,0,19.94494
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,0.4402853,0.4402853,0,-1,0,0.4402853,0,0,5.551115E-17,0,0,0.4634582,0.4402853,0,0,10.92884,19.76302,0,0.4634582,-0.4634582,28.14354,72.16277,0.1463687,0.4843138,0,0,19.76302
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,1.987364,1.987364,0,-1,0,1.987364,0,0,0,0,0,2.091962,1.987364,0,0,11.4438,19.29956,0,2.091962,-2.091962,25.93842,66.50863,0.1463687,2.1861,0,0,19.29956
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,2.104867,2.104867,0,-1,0,2.104867,0,0,4.440892E-16,0,0,2.215649,2.104867,0,0,13.7682,17.2076,0,2.215649,-2.215649,23.60292,60.52018,0.1463687,2.315353,0,0,17.2076
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,2.747882,2.747882,0,-1,0,2.747882,0,0,4.440892E-16,0,0,2.892507,2.747882,0,0,16.23003,14.99195,0,2.892507,-2.892507,20.55395,52.70232,0.1463687,3.02267,0,0,14.99195
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,0.8081599,0.8081599,0,-1,0,0.8081599,0,0,1.110223E-16,0,0,0.8506947,0.8081599,0,0,19.44393,12.09944,0,0.8506947,-0.8506947,19.65724,50.40307,0.1463687,0.888976,0,0,12.09944
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,1.046337,1.046337,0,-1,0,1.046337,0,0,2.220446E-16,0,0,1.101407,1.046337,0,0,20.38914,11.24875,0,1.101407,-1.101407,18.49625,47.42619,0.1463687,1.150971,0,0,11.24875
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,1.770456,1.770456,0,0,0,1.770456,0,0,0,0,0,1.863638,1.770456,0,0,21.61293,10.14734,0,1.863638,-1.863638,16.5318,42.38916,0.1463687,1.947502,0,0,10.14734
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,0.447445,0.447445,0,0,0,0.447445,0,0,5.551115E-17,0,0,0.4709947,0.447445,0,0,23.68364,8.283702,0,0.4709947,-0.4709947,16.03533,41.11615,0.1463687,0.4921895,0,0,8.283702
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,2.051574,0,0,0,0,0,0,0,0,0,0,2.051574,0,0,0,0,24.20697,7.812707,2.051574,0,2.051574,17.98163,46.10664,0.1463411,0,1.641259,0,9.864281
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,3.111914,5.172204,5.172204,0,0,0,5.172204,60.16611,0,0,0,3.111914,5.444426,5.172204,0,0,22.15539,9.659123,0,2.332512,-2.332512,15.52294,39.80234,0.1463411,5.689425,2.489531,0,12.77104
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,4.600692,0,0,0,-1,0,0,0,0,0,0,4.600692,0,0,0,0,24.74707,7.326612,4.600692,0,4.600692,19.88754,50.9936,0.1462792,0,3.680553,0,11.9273
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,6.87491,0.3310837,0.3310837,0,0,0,0.3310837,2076.487,0,0,0,6.87491,0.3485092,0.3310837,0,0,20.14638,11.46723,6.526401,0,6.526401,26.07903,66.86917,0.1461914,0.3641921,5.499928,0,18.34214
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,6.581965,5.209436,5.209436,0,0,0,5.209436,126.347,0,0,0,6.581965,5.483617,5.209436,0,0,13.61998,17.341,1.098348,0,1.098348,27.12101,69.54092,0.1461766,5.73038,5.265572,0,23.92296
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,7.05733,3.260971,3.260971,0,0,0,3.260971,216.4181,0,0,0,7.05733,3.432601,3.260971,0,0,12.52163,18.32951,3.62473,0,3.62473,30.55973,78.35814,0.1461279,3.587068,5.645864,0,25.38684
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,7.380878,5.037947,5.037947,0,0,0,5.037947,146.5057,0,0,0,7.380878,5.303102,5.037947,0,0,8.896903,21.59176,2.077776,0,2.077776,32.53089,83.41236,0.1461,5.541742,5.904703,0,28.97264
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,9.053227,6.418011,6.418011,0,-1,0,6.418011,141.0597,0,0,0,9.053227,6.755801,6.418011,0,0,6.819127,23.46176,2.297426,0,2.297426,34.71041,89.00089,0.1460692,7.059812,7.242582,0,32.51499
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,7.490802,11.31366,11.31366,8.493014,0,2.484733,11.31366,66.21024,0,0,0,7.490802,2.969102,2.820647,0,0,4.5217,25.52945,4.5217,0,4.5217,39.00008,100,0.1461194,12.44503,5.992642,12,33.02025
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,3.40951,2.183161,2.183161,0,0,0,2.183161,156.173,1.111445,0,0,3.40951,2.298065,2.183161,0,0,0,29.59898,0,0,0,39.00008,100,0.1461194,2.401478,2.727608,0,33.00849
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,2.074976,0.118568,0.118568,0,0,0,0.118568,1750.03,1.950168,0,0,2.074976,0.1248085,0.118568,0,0,0,29.59898,0,0,0,39.00008,100,0.1461194,0.1304248,1.659981,0,31.67395
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,1.699564,1.699564,0,0,0,1.699564,0,0,2.220446E-16,0,0,1.789015,1.699564,0,0,0,29.59898,0,1.789015,-1.789015,37.11429,95.16466,0.1461194,1.869521,0,0,29.59898
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,3.14183,3.14183,0,-1,0,3.14183,0,0,0,0,0,3.307189,3.14183,0,0,1.987794,27.80996,0,3.307189,-3.307189,33.62821,86.226,0.1461194,3.456013,0,0,27.80996
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,4.063305,4.063305,0,-1,0,4.063305,0,0,0,0,0,4.277164,4.063305,0,0,5.662449,24.50277,0,4.277164,-4.277164,29.11968,74.6657,0.1461194,4.469635,0,0,24.50277
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,15.91494,8.36,0,-1,0,8.36,0,0,7.554935,9.146428,0,8.8,8.36,0,0,10.41485,20.22561,0,8.8,-8.8,19.84367,50.8811,0.1461194,17.50643,0,0,20.22561
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,1.186541,1.186541,0,-1,0,1.186541,0,0,0,0,0,1.24899,1.186541,0,0,20.19263,11.42561,0,1.24899,-1.24899,18.52711,47.50533,0.1461194,1.305195,0,0,11.42561
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,2.597131,2.597131,0,-1,0,2.597131,0,0,4.440892E-16,0,0,2.733822,2.597131,0,0,21.5804,10.17662,0,2.733822,-2.733822,15.64541,40.11637,0.1461194,2.856844,0,0,10.17662
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,0.529857,0.529857,0,-1,0,0.529857,0,0,0,0,0,0.5577443,0.529857,0,0,24.61798,7.442798,0,0.5577443,-0.5577443,15.0575,38.6089,0.1461194,0.5828428,0,0,7.442798
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,0.8325312,0.8325312,0,-1,0,0.8325312,0,0,0,0,0,0.8763486,0.8325312,0,0,25.23769,6.885054,0,0.8763486,-0.8763486,14.13375,36.2403,0.1461194,0.9157844,0,0,6.885054
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,1.138513,1.138513,0,-1,0,1.138513,0,0,0,0,0,1.198435,1.138513,0,0,26.21141,6.008706,0,1.198435,-1.198435,12.87049,33.00118,0.1461194,1.252364,0,0,6.008706
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.54301,4.810271,0,0,0,12.87049,33.00118,0.1461194,0,0,0,4.810271
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,1.579657,1.579657,0,-1,0,1.579657,0,0,2.220446E-16,0,0,1.662797,1.579657,0,0,27.54301,4.810271,0,1.662797,-1.662797,11.11774,28.50698,0.1461194,1.737623,0,0,4.810271
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,3.589288,3.589288,12,0,3.372,3.589288,0,0,0,0,0,0,0,8.410712,7.990177,29.39056,3.147474,7.990177,0,7.990177,18.69789,47.94321,0.1462293,3.948216,0,12,3.147474
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,2.613904,2.613904,11.4139,0,3.223718,2.613904,0,1.776357E-15,0,0,0,0,0,8.8,8.36,21.40038,10.33863,8.36,0,8.36,26.62888,68.27905,0.146334,2.875294,0,12,10.33863
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,1.030138,2.719424,2.719424,11.51942,0,3.250414,2.719424,37.88074,1.776357E-15,0,0,1.030138,0,0,8.8,8.36,13.04038,17.86263,9.390138,0,9.390138,35.53715,91.12072,0.1464275,2.991366,0.8241103,12,18.89277
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,1.843752,4.722749,4.722749,0,0,0,4.722749,39.0398,0,0,0,1.843752,4.971315,4.722749,0,0,3.650246,26.31376,0,3.127563,-3.127563,32.24041,82.66755,0.1464275,5.195024,1.475001,0,28.15751
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,4.372769,0.8277384,0.8277384,0,-1,0,0.8277384,528.2791,0,0,0,4.372769,0.8713036,0.8277384,0,0,7.125316,23.18619,3.501466,0,3.501466,35.56219,91.18493,0.1463806,0.9105123,3.498215,0,27.55896
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,7.652761,2.483842,2.483842,0,0,0,2.483842,308.1017,1.41434,0,0,7.652761,2.614571,2.483842,0,0,3.62385,26.33751,3.62385,0,3.62385,39.00008,100,0.146332,2.732227,6.122209,0,33.99027
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,8.468704,8.082847,8.082847,3,0,1.095,8.082847,104.7738,3.11834,0,0,8.468704,5.350365,5.082847,0,0,0,29.59898,0,0,0,39.00008,100,0.146332,8.891131,6.774963,12,38.06768
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,7.871128,0,0,0,0,0,0,0,7.871128,0,0,7.871128,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.146332,0,6.296903,0,37.47011
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,6.961404,3.76485,3.76485,0,0,0,3.76485,184.9052,2.998404,0,0,6.961404,3.963,3.76485,0,0,0,29.59898,0,0,0,39.00008,100,0.146332,4.141335,5.569123,0,36.56038
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,8.896485,2.304625,2.304625,0,-1,0,2.304625,386.0275,6.470564,0,0,8.896485,2.425921,2.304625,0,0,0,29.59898,0,0,0,39.00008,100,0.146332,2.535088,7.117188,0,38.49546
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,5.885003,2.679276,2.679276,0,0,0,2.679276,219.649,3.064712,0,0,5.885003,2.82029,2.679276,0,0,0,29.59898,0,0,0,39.00008,100,0.146332,2.947203,4.708002,0,35.48398
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,1.677568,7.272095,7.272095,0,0,0,7.272095,23.06857,0,8.881784E-16,0,1.677568,7.654836,7.272095,0,0,0,29.59898,0,5.977268,-5.977268,32.69949,83.84467,0.146332,7.999304,1.342055,0,31.27655
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.7255384,2.274196,2.274196,0,0,0,2.274196,31.90308,0,4.440892E-16,0,0.7255384,2.39389,2.274196,0,0,6.641409,23.62171,0,1.668352,-1.668352,30.94089,79.33545,0.146332,2.501615,0.5804307,0,24.34725
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,6.28456,6.28456,0,0,0,6.28456,0,0,0,0,0,6.615326,6.28456,0,0,8.495133,21.95336,0,6.615326,-6.615326,23.96772,61.45557,0.146332,6.913015,0,0,21.95336
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,2.274382,2.274382,0,-1,0,2.274382,0,0,4.440892E-16,0,0,2.394086,2.274382,0,0,15.8455,15.33803,0,2.394086,-2.394086,21.44413,54.98484,0.146332,2.50182,0,0,15.33803
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.50559,12.94395,0,0,0,21.44413,54.98484,0.146332,0,0,0,12.94395
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,2.612546,2.612546,0,-1,0,2.612546,0,0,4.440892E-16,0,0,2.750048,2.612546,0,0,18.50559,12.94395,0,2.750048,-2.750048,18.54533,47.55202,0.146332,2.873801,0,0,12.94395
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,0.2470039,0.2470039,0,-1,0,0.2470039,0,0,0,0,0,0.260004,0.2470039,0,0,21.5612,10.1939,0,0.260004,-0.260004,18.27126,46.84929,0.146332,0.2717042,0,0,10.1939
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,0.9098542,0.9098542,0,-1,0,0.9098542,0,0,1.110223E-16,0,0,0.9577413,0.9098542,0,0,21.85009,9.933893,0,0.9577413,-0.9577413,17.26171,44.26071,0.146332,1.00084,0,0,9.933893
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,0.6014643,0.6014643,0,-1,0,0.6014643,0,0,1.110223E-16,0,0,0.6331204,0.6014643,0,0,22.91425,8.976152,0,0.6331204,-0.6331204,16.59434,42.54951,0.146332,0.6616108,0,0,8.976152
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.61772,8.343032,0,0,0,16.59434,42.54951,0.146332,0,0,0,8.343032
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,0.05415858,0.05415858,0,-1,0,0.05415858,0,0,6.938894E-18,0,0,0.05700903,0.05415858,0,0,23.61772,8.343032,0,0.05700903,-0.05700903,16.53425,42.39543,0.146332,0.05957444,0,0,8.343032
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,1.708961,1.708961,0,-1,0,1.708961,0,0,0,0,0,1.798906,1.708961,0,0,23.68106,8.286023,0,1.798906,-1.798906,14.63804,37.53335,0.146332,1.879857,0,0,8.286023
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,0.9775248,0.9775248,0,-1,0,0.9775248,0,0,1.110223E-16,0,0,1.028973,0.9775248,0,0,25.67985,6.487117,0,1.028973,-1.028973,13.5534,34.75225,0.146332,1.075277,0,0,6.487117
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,2.809431,2.809431,0,0,0,2.809431,0,0,4.440892E-16,0,0,2.957296,2.809431,0,0,26.82315,5.458143,0,2.957296,-2.957296,10.43614,26.75928,0.146332,3.090374,0,0,5.458143
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,2.135519,2.135519,0,0,0,2.135519,0,0,4.440892E-16,0,0,2.247915,2.135519,0,0,30.10903,2.500848,0,2.247915,-2.247915,8.06663,20.68363,0.146332,2.349071,0,0,2.500848
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,1.303227,6.966354,6.966354,12,0,3.372,6.966354,18.70745,0,0,0,1.303227,0,0,5.033646,4.781963,32.60672,0.2529333,6.085191,0,6.085191,13.83955,35.48595,0.1464119,7.66299,1.042582,12,1.55616
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,3.399604,6.408506,6.408506,12,0,3.372,6.408506,53.04831,0,0,0,3.399604,0,0,5.591494,5.311919,26.52153,5.729605,8.711523,0,8.711523,22.10402,56.67688,0.146522,7.049357,2.719683,12,9.129209
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,7.900635,3.392989,3.392989,0,-1,0,3.392989,232.8518,0,0,0,7.900635,3.571567,3.392989,0,0,17.81,13.56998,4.329068,0,4.329068,26.21094,67.20741,0.146464,3.732287,6.320508,0,21.47061
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,10.18642,6.089694,6.089694,0,0,0,6.089694,167.2731,0,0,0,10.18642,6.410204,6.089694,0,0,13.48094,17.46614,3.776218,0,3.776218,29.79338,76.39312,0.1464135,6.698663,8.149137,0,27.65256
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,8.580632,5.942926,5.942926,0,0,0,5.942926,144.384,0,0,0,8.580632,6.255712,5.942926,0,0,9.704717,20.86473,2.32492,0,2.32492,31.99899,82.04852,0.1463824,6.537219,6.864506,0,29.44537
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,8.61909,4.637687,4.637687,0,0,0,4.637687,185.8489,0,0,0,8.61909,4.881776,4.637687,0,0,7.379796,22.95716,3.737314,0,3.737314,35.54451,91.1396,0.1463324,5.101456,6.895272,0,31.57625
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,7.014765,5.036935,5.036935,0,0,0,5.036935,139.2666,0,0,0,7.014765,5.302037,5.036935,0,0,3.642483,26.32074,1.712729,0,1.712729,37.16935,95.30584,0.1463095,5.540628,5.611813,0,33.33551
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,6.16664,3.895342,3.895342,0,-1,0,3.895342,158.3081,0.1365262,0,0,6.16664,4.100359,3.895342,0,0,1.929754,27.8622,1.929754,0,1.929754,39.00008,100,0.1462838,4.284876,4.933312,0,34.02884
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,6.620447,4.953429,4.953429,0,0,0,4.953429,133.6538,1.406312,0,0,6.620447,5.214136,4.953429,0,0,0,29.59898,0,0,0,39.00008,100,0.1462838,5.448772,5.296358,0,36.21943
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,3.44599,7.068913,7.068913,0,0,0,7.068913,48.74852,0,0,0,3.44599,7.440961,7.068913,0,0,0,29.59898,0,3.994971,-3.994971,34.78901,89.20241,0.1462838,7.775805,2.756792,0,33.04497
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,1.892461,0,0,0,0,0,0,0,0,0,0,1.892461,0,0,0,0,4.438857,25.60401,1.892461,0,1.892461,36.58435,93.80585,0.1462585,0,1.513969,0,27.49647
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.546396,27.30722,0,0,0,36.58435,93.80585,0.1462585,0,0,0,27.30722
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,4.585257,4.585257,0,-1,0,4.585257,0,0,0,0,0,4.826586,4.585257,0,0,2.546396,27.30722,0,4.826586,-4.826586,31.49669,80.76057,0.1462585,5.043782,0,0,27.30722
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,10.68246,8.36,0,-1,0,8.36,0,0,2.322461,3.390707,0,8.8,8.36,0,0,7.909269,22.48064,0,8.8,-8.8,22.22067,56.97597,0.1462585,11.75071,0,0,22.48064
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,0.942199,0.942199,0,-1,0,0.942199,0,0,1.110223E-16,0,0,0.9917884,0.942199,0,0,17.68705,13.68064,0,0.9917884,-0.9917884,21.17524,54.29537,0.1462585,1.036419,0,0,13.68064
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,1.327992,1.327992,0,-1,0,1.327992,0,0,2.220446E-16,0,0,1.397886,1.327992,0,0,18.78903,12.68885,0,1.397886,-1.397886,19.70173,50.51717,0.1462585,1.460791,0,0,12.68885
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,2.274477,2.274477,0,-1,0,2.274477,0,0,4.440892E-16,0,0,2.394187,2.274477,0,0,20.34224,11.29096,0,2.394187,-2.394187,17.17804,44.04617,0.1462585,2.501925,0,0,11.29096
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,2.0785,2.0785,0,-1,0,2.0785,0,0,4.440892E-16,0,0,2.187895,2.0785,0,0,23.00245,8.896774,0,2.187895,-2.187895,14.8718,38.13274,0.1462585,2.28635,0,0,8.896774
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,1.037436,1.037436,0,-1,0,1.037436,0,0,2.220446E-16,0,0,1.092038,1.037436,0,0,25.43344,6.70888,0,1.092038,-1.092038,13.72069,35.18118,0.1462585,1.141179,0,0,6.70888
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,0.9152474,0.9152474,0,-1,0,0.9152474,0,0,1.110223E-16,0,0,0.9634183,0.9152474,0,0,26.64682,5.616843,0,0.9634183,-0.9634183,12.70516,32.57726,0.1462585,1.006772,0,0,5.616843
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.71728,4.653424,0,0,0,12.70516,32.57726,0.1462585,0,0,0,4.653424
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,0.268598,0.268598,0,-1,0,0.268598,0,0,5.551115E-17,0,0,0.2827347,0.268598,0,0,27.71728,4.653424,0,0.2827347,-0.2827347,12.40713,31.81308,0.1462585,0.2954578,0,0,4.653424
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,0.3210179,0.3210179,0,0,0,0.3210179,0,0,5.551115E-17,0,0,0.3379136,0.3210179,0,0,28.03143,4.370689,0,0.3379136,-0.3379136,12.05093,30.89977,0.1462585,0.3531197,0,0,4.370689
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,1.26319,1.26319,0,0,0,1.26319,0,0,0,0,0,1.329673,1.26319,0,0,28.40689,4.032776,0,1.329673,-1.329673,10.64934,27.30593,0.1462585,1.389509,0,0,4.032776
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,2.271883,2.581613,2.581613,0,0,0,2.581613,88.00244,0,0,0,2.271883,2.717487,2.581613,0,0,29.88431,2.703103,0,0.4456049,-0.4456049,10.17963,26.10156,0.1462585,2.839774,1.817506,0,4.974985
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,5.694965,8.678802,8.678802,12,0,3.372,8.678802,65.61925,0,0,0,5.694965,0,0,3.321198,3.155138,30.37942,2.257498,8.850102,0,8.850102,18.57557,47.62958,0.1463643,9.546682,4.555972,12,7.952463
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,8.235877,8.330536,8.330536,0,-1,0,8.330536,98.86371,0,0,0.8035898,8.235877,8.768986,8.330536,0,0,21.52932,10.22259,0,0.5331084,-0.5331084,18.01363,46.18869,0.1463643,9.163589,6.588702,0,18.45847
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,10.90334,1.78456,1.78456,0,0,0,1.78456,610.9816,0,0,0,10.90334,1.878484,1.78456,0,0,22.12166,9.689482,9.024851,0,9.024851,26.57535,68.14179,0.1462439,1.963016,8.722669,0,20.59282
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,12.29711,7.202538,7.202538,0,0,0,7.202538,170.7331,0,0,0,12.29711,7.581619,7.202538,0,0,13.09681,17.81185,4.715495,0,4.715495,31.04886,79.61231,0.1461811,7.922792,9.837691,0,30.10896
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,12.17947,3.877761,3.877761,0,0,0,3.877761,314.0852,0,0,0,12.17947,4.081853,3.877761,0,0,8.381316,22.05579,8.097619,0,8.097619,38.73094,99.3099,0.1460734,4.265537,9.743578,0,34.23526
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,11.2639,0.5190341,0.5190341,0,0,0,0.5190341,2170.165,10.43385,0,0,11.2639,0.5463516,0.5190341,0,0,0.2836975,29.34365,0.2836975,0,0.2836975,39.00008,100,0.1460696,0.5709375,9.011117,0,40.60755
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,10.13962,0,0,0,-1,0,0,0,10.13962,0,0,10.13962,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1460696,0,8.111693,0,39.73859
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,8.7402,0,0,0,0,0,0,0,8.7402,0,0,8.7402,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1460696,0,6.99216,0,38.33918
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,5.514019,0,0,0,0,0,0,0,5.514019,0,0,5.514019,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1460696,0,4.411215,0,35.113
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,2.314341,2.566293,2.566293,0,0,0,2.566293,90.18228,0,0,0,2.314341,2.701361,2.566293,0,0,0,29.59898,0,0.3870195,-0.3870195,38.59212,98.95396,0.1460696,2.822922,1.851473,0,31.91332
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,1.638797,1.638797,0,0,0,1.638797,0,0,2.220446E-16,0,0,1.725049,1.638797,0,0,0.4300216,29.21196,0,1.725049,-1.725049,36.77376,94.29151,0.1460696,1.802677,0,0,29.21196
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,7.978418,7.978418,0,-1,0,7.978418,0,0,0,0.4162603,0,8.398335,7.978418,0,0,2.346743,27.48691,0,8.398335,-8.398335,27.92114,71.59252,0.1460696,8.77626,0,0,27.48691
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.67823,19.08857,0,0,0,27.92114,71.59252,0.1460696,0,0,0,19.08857
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,2.31935,2.31935,0,-1,0,2.31935,0,0,0,0,0,2.441422,2.31935,0,0,11.67823,19.08857,0,2.441422,-2.441422,25.34765,64.99386,0.1460696,2.551285,0,0,19.08857
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,0.3616496,0.3616496,0,-1,0,0.3616496,0,0,5.551115E-17,0,0,0.3806838,0.3616496,0,0,14.39092,16.64715,0,0.3806838,-0.3806838,24.94638,63.96495,0.1460696,0.3978146,0,0,16.64715
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,0.1438425,0.1438425,0,-1,0,0.1438425,0,0,2.775558E-17,0,0,0.1514132,0.1438425,0,0,14.8139,16.26647,0,0.1514132,-0.1514132,24.78678,63.55571,0.1460696,0.1582268,0,0,16.26647
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.98214,16.11506,0,0,0,24.78678,63.55571,0.1460696,0,0,0,16.11506
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,0.6637176,0.6637176,0,-1,0,0.6637176,0,0,1.110223E-16,0,0,0.6986501,0.6637176,0,0,14.98214,16.11506,0,0.6986501,-0.6986501,24.05033,61.6674,0.1460696,0.7300894,0,0,16.11506
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.75841,15.41641,0,0,0,24.05033,61.6674,0.1460696,0,0,0,15.41641
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.75841,15.41641,0,0,0,24.05033,61.6674,0.1460696,0,0,0,15.41641
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,1.095912,1.095912,0,-1,0,1.095912,0,0,2.220446E-16,0,0,1.153592,1.095912,0,0,15.75841,15.41641,0,1.153592,-1.153592,22.83434,58.54948,0.1460696,1.205504,0,0,15.41641
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,1.255603,1.255603,0,0,0,1.255603,0,0,2.220446E-16,0,0,1.321687,1.255603,0,0,17.04018,14.26281,0,1.321687,-1.321687,21.44116,54.97722,0.1460696,1.381163,0,0,14.26281
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,1.271644,1.271644,0,0,0,1.271644,0,0,2.220446E-16,0,0,1.338572,1.271644,0,0,18.50872,12.94113,0,1.338572,-1.338572,20.03018,51.35934,0.1460696,1.398808,0,0,12.94113
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,2.787922,2.334955,2.334955,0,0,0,2.334955,119.3994,0,0,0,2.787922,2.457848,2.334955,0,0,19.99603,11.60255,0.3300745,0,0.3300745,20.34332,52.16225,0.1460653,2.568451,2.230338,0,14.39048
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,5.534011,0,0,0,0,0,0,0,0,0,0,5.534011,0,0,0,0,19.66595,11.89962,5.534011,0,5.534011,25.59334,65.62382,0.1459917,0,4.427209,0,17.43363
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,7.455252,0.5107456,0.5107456,0,-1,0,0.5107456,1459.68,0,0,0,7.455252,0.537627,0.5107456,0,0,14.13194,16.88023,6.917625,0,6.917625,32.15598,82.45106,0.1458999,0.5618201,5.964201,0,24.33548
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,8.471651,3.029752,3.029752,0,0,0,3.029752,279.6153,0,0,0,8.471651,3.189213,3.029752,0,0,7.214316,23.10609,5.282438,0,5.282438,37.16734,95.30067,0.1458299,3.332727,6.77732,0,31.57774
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,7.716573,2.936733,2.936733,0,0,0,2.936733,262.7604,2.693397,0,0,7.716573,3.091298,2.936733,0,0,1.931878,27.86029,1.931878,0,1.931878,39.00008,100,0.1458043,3.230407,6.173258,0,35.57686
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,6.515944,0,0,0,0,0,0,0,6.515944,0,0,6.515944,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1458043,0,5.212756,0,36.11492
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,8.173287,5.092907,5.092907,0,0,0,5.092907,160.4837,2.812333,0,0,8.173287,5.360954,5.092907,0,0,0,29.59898,0,0,0,39.00008,100,0.1458043,5.602198,6.53863,0,37.77227
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,10.79796,0.48368,0.48368,0,-1,0,0.48368,2232.459,10.28882,0,0,10.79796,0.5091369,0.48368,0,0,0,29.59898,0,0,0,39.00008,100,0.1458043,0.532048,8.638369,0,40.39694
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,7.861213,3.668752,3.668752,0,0,0,3.668752,214.2749,3.999369,0,0,7.861213,3.861844,3.668752,0,0,0,29.59898,0,0,0,39.00008,100,0.1458043,4.035627,6.28897,0,37.46019
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,5.788542,6.890858,6.890858,0,0,0,6.890858,84.00321,0,0,0,5.788542,7.253534,6.890858,0,0,0,29.59898,0,1.464993,-1.464993,37.45584,96.04042,0.1458043,7.579944,4.630833,0,35.38752
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,2.550618,0,0,0,0,0,0,0,0.9228486,0,0,2.550618,0,0,0,0,1.62777,28.13399,1.62777,0,1.62777,39.00008,100,0.1457828,0,2.040495,0,30.6846
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1457828,0,0,0,29.59898
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,10.80064,8.36,0,-1,0,8.36,0,0,2.440635,3.520699,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1457828,11.8807,0,0,29.59898
