Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,9.589679,8.36,0,-1,0,8.36,0,0,1.229678,2.188646,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1457828,10.54865,0,0,20.79898
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,10.93287,8.36,0,-1,0,8.36,0,0,2.572872,3.666159,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.1457828,12.02616,0,0,11.99898
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.33333,3.198978,0,0,0,11.17203,28.64618,0.1457828,0,0,0,3.198978
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,0.5509813,0.5509813,0,-1,0,0.5509813,0,0,0,0,0,0.5799803,0.5509813,0,0,29.33333,3.198978,0,0.5799803,-0.5799803,10.56068,27.07862,0.1457828,0.6060794,0,0,3.198978
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,0.9108543,0.9108543,0,-1,0,0.9108543,0,0,1.110223E-16,0,0,0.958794,0.9108543,0,0,29.97776,2.618998,0,0.958794,-0.958794,9.550024,24.48719,0.1457828,1.00194,0,0,2.618998
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,1.121711,1.121711,0,-1,0,1.121711,0,0,2.220446E-16,0,0,1.180748,1.121711,0,0,31.04308,1.660204,0,1.180748,-1.180748,8.305407,21.29587,0.1457828,1.233882,0,0,1.660204
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,1.285965,0.455483,0,-1,0,0.455483,0,0,0.8304818,0.9590783,0,0.4794558,0.455483,0,0,32.35503,0.4794558,0,0.4794558,-0.4794558,7.800015,20,0.1457828,1.414561,0,0,0.4794558
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,1.012701,0,0,-1,0,0,0,0,1.012701,1.113971,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1457828,1.113971,0,0,0
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,1.4626,0,0,-1,0,0,0,0,1.4626,1.60886,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1457828,1.60886,0,0,0
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,1.129234,1.129234,9.929235,0,2.848096,1.129234,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1458489,1.242157,0,12,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,1.505502,1.505502,10.3055,0,2.943292,1.505502,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1459246,1.656052,0,12,7.524
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,2.153608,2.347064,2.347064,11.14706,0,3.156207,2.347064,91.75751,1.776357E-15,0,0,2.153608,0,0,8.8,8.36,16.16775,15.048,10.51361,0,10.51361,33.63609,86.2462,0.1459931,2.58177,1.722886,12,17.20161
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,4.981704,2.860851,2.860851,0,0,0,2.860851,174.1337,0,0,0,4.981704,3.011422,2.860851,0,0,5.654146,24.51025,1.970282,0,1.970282,35.50526,91.03894,0.145967,3.146936,3.985363,0,29.49195
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,6.582938,0.3073787,0.3073787,0,-1,0,0.3073787,2141.637,2.575518,0,0,6.582938,0.3235565,0.3073787,0,0,3.683864,26.2835,3.683864,0,3.683864,39.00008,100,0.1459183,0.3381166,5.26635,0,32.86644
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,9.605556,2.853477,2.853477,0,0,0,2.853477,336.6264,6.601896,0,0,9.605556,3.00366,2.853477,0,0,0,29.59898,0,0,0,39.00008,100,0.1459183,3.138824,7.684444,0,39.20453
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,10.651,9.402174,9.402174,3,0,1.095,9.402174,113.2823,3.911873,0,0,10.651,6.739131,6.402174,0,0,0,29.59898,0,0,0,39.00008,100,0.1459183,10.34239,8.520803,12,40.24998
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,12.07741,1.295367,1.295367,0,0,0,1.295367,932.3539,10.71386,0,0,12.07741,1.363545,1.295367,0,0,0,29.59898,0,0,0,39.00008,100,0.1459183,1.424904,9.661927,0,41.67639
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,10.62691,5.905034,5.905034,0,0,0,5.905034,179.9635,4.411081,0,0,10.62691,6.215826,5.905034,0,0,0,29.59898,0,0,0,39.00008,100,0.1459183,6.495538,8.501526,0,40.22588
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,10.84277,6.317789,6.317789,0,-1,0,6.317789,171.6229,4.192467,0,0,10.84277,6.650304,6.317789,0,0,0,29.59898,0,0,0,39.00008,100,0.1459183,6.949568,8.674217,0,40.44175
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,8.847201,9.717663,9.717663,3,0,1.095,9.717663,91.04248,1.775977,0,0,8.847201,7.071225,6.717663,0,0,0,29.59898,0,0,0,39.00008,100,0.1459183,10.68943,7.077762,12,38.44618
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,5.871192,0,0,0,0,0,0,0,5.871192,0,0,5.871192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1459183,0,4.696953,0,35.47017
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,2.959471,0,0,0,0,0,0,0,2.959471,0,0,2.959471,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1459183,0,2.367577,0,32.55845
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,0.8356338,0.8356338,0,0,0,0.8356338,0,0,1.110223E-16,0,0,0.8796145,0.8356338,0,0,0,29.59898,0,0.8796145,-0.8796145,38.07288,97.62258,0.1459183,0.9191971,0,0,29.59898
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,4.747013,4.747013,0,-1,0,4.747013,0,0,0,0,0,4.996856,4.747013,0,0,0.9773495,28.71936,0,4.996856,-4.996856,32.80573,84.1171,0.1459183,5.221714,0,0,28.71936
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,3.708597,3.708597,0,-1,0,3.708597,0,0,4.440892E-16,0,0,3.903787,3.708597,0,0,6.529411,23.72251,0,3.903787,-3.903787,28.69078,73.56596,0.1459183,4.079457,0,0,23.72251
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,0.3575845,0.3575845,0,-1,0,0.3575845,0,0,5.551115E-17,0,0,0.3764047,0.3575845,0,0,10.86695,19.81872,0,0.3764047,-0.3764047,28.29402,72.54861,0.1459183,0.3933429,0,0,19.81872
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,1.44049,1.44049,0,-1,0,1.44049,0,0,0,0,0,1.516305,1.44049,0,0,11.28518,19.44232,0,1.516305,-1.516305,26.69569,68.45036,0.1459183,1.584539,0,0,19.44232
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,0.3709309,0.3709309,0,-1,0,0.3709309,0,0,5.551115E-17,0,0,0.3904535,0.3709309,0,0,12.96996,17.92601,0,0.3904535,-0.3904535,26.28412,67.39503,0.1459183,0.408024,0,0,17.92601
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,1.395629,1.395629,0,-1,0,1.395629,0,0,0,0,0,1.469083,1.395629,0,0,13.4038,17.53556,0,1.469083,-1.469083,24.73557,63.4244,0.1459183,1.535192,0,0,17.53556
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,2.248639,2.248639,0,-1,0,2.248639,0,0,4.440892E-16,0,0,2.366989,2.248639,0,0,15.03611,16.06647,0,2.366989,-2.366989,22.24054,57.02692,0.1459183,2.473503,0,0,16.06647
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,1.766895,1.766895,0,-1,0,1.766895,0,0,2.220446E-16,0,0,1.85989,1.766895,0,0,17.6661,13.69949,0,1.85989,-1.85989,20.28005,52.00002,0.1459183,1.943585,0,0,13.69949
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,0.8355172,0.8355172,0,-1,0,0.8355172,0,0,0,0,0,0.8794917,0.8355172,0,0,19.73265,11.8396,0,0.8794917,-0.8794917,19.35298,49.62293,0.1459183,0.9190689,0,0,11.8396
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,1.528308,1.528308,0,-1,0,1.528308,0,0,2.220446E-16,0,0,1.608745,1.528308,0,0,20.70986,10.9601,0,1.608745,-1.608745,17.65721,45.27482,0.1459183,1.681139,0,0,10.9601
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,0.8671953,0.8671953,0,0,0,0.8671953,0,0,1.110223E-16,0,0,0.9128371,0.8671953,0,0,22.49735,9.351359,0,0.9128371,-0.9128371,16.695,42.80761,0.1459183,0.9539148,0,0,9.351359
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,1.141477,1.141477,0,0,0,1.141477,0,0,2.220446E-16,0,0,1.201555,1.141477,0,0,23.51162,8.438522,0,1.201555,-1.201555,15.42845,39.56005,0.1459183,1.255625,0,0,8.438522
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,2.196431,5.16982,5.16982,0,0,0,5.16982,42.48565,0,8.881784E-16,0,2.196431,5.441916,5.16982,0,0,24.84668,7.236968,0,3.245484,-3.245484,12.00741,30.78817,0.1459183,5.686801,1.757145,0,9.433399
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,5.844028,5.209365,5.209365,11.83746,0,3.330878,5.209365,112.1831,0,0,0,5.844028,0,0,6.628096,6.296691,28.45277,3.991483,12.14072,0,12.14072,23.52511,60.32066,0.1459828,5.730302,4.675222,12,9.835511
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,8.803715,3.800608,3.800608,0,-1,0,3.800608,231.6396,0,0,0,8.803715,4.00064,3.800608,0,0,16.31205,14.91813,4.803075,0,4.803075,28.0817,72.00423,0.1459194,4.180669,7.042972,0,23.72185
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,10.15693,3.047397,3.047397,0,0,0,3.047397,333.2985,0,0,0,10.15693,3.207786,3.047397,0,0,11.50898,19.2409,6.949141,0,6.949141,34.67424,88.90812,0.1458278,3.352136,8.125542,0,29.39783
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,10.58887,0.2958378,0.2958378,0,0,0,0.2958378,3579.282,5.717625,0,0,10.58887,0.3114083,0.2958378,0,0,4.559837,25.49512,4.559837,0,4.559837,39.00008,100,0.1457677,0.3254216,8.471096,0,36.084
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,11.73437,5.94938,5.94938,0,0,0,5.94938,197.2368,5.471864,0,0,11.73437,6.262505,5.94938,0,0,0,29.59898,0,0,0,39.00008,100,0.1457677,6.544318,9.387496,0,41.33335
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,11.4808,8.992693,8.992693,3,0,1.095,8.992693,127.6681,5.172704,0,0,11.4808,6.308098,5.992693,0,0,0,29.59898,0,0,0,39.00008,100,0.1457677,9.891963,9.184642,12,41.07978
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,10.09054,5.899042,5.899042,0,-1,0,5.899042,171.0539,3.881022,0,0,10.09054,6.209517,5.899042,0,0,0,29.59898,0,0,0,39.00008,100,0.1457677,6.488945,8.072432,0,39.68952
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,9.027422,7.511099,7.511099,0,0,0,7.511099,120.1878,1.121002,0,0,9.027422,7.90642,7.511099,0,0,0,29.59898,0,0,0,39.00008,100,0.1457677,8.262209,7.221938,0,38.6264
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,5.968685,0,0,0,0,0,0,0,5.968685,0,0,5.968685,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1457677,0,4.774948,0,35.56766
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,2.72521,1.70906,1.70906,0,0,0,1.70906,159.4566,0.9261993,0,0,2.72521,1.799011,1.70906,0,0,0,29.59898,0,0,0,39.00008,100,0.1457677,1.879966,2.180168,0,32.32419
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,0.8315505,0.8315505,0,0,0,0.8315505,0,0,1.110223E-16,0,0,0.8753163,0.8315505,0,0,0,29.59898,0,0.8753163,-0.8753163,38.07741,97.6342,0.1457677,0.9147056,0,0,29.59898
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,5.630506,5.630506,0,-1,0,5.630506,0,0,8.881784E-16,0,0,5.926848,5.630506,0,0,0.9725737,28.72366,0,5.926848,-5.926848,31.82997,81.61514,0.1457677,6.193556,0,0,28.72366
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,4.394697,4.394697,0,-1,0,4.394697,0,0,0,0,0,4.625997,4.394697,0,0,7.557961,22.79681,0,4.625997,-4.625997,26.95374,69.11201,0.1457677,4.834167,0,0,22.79681
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,1.774968,1.774968,0,-1,0,1.774968,0,0,2.220446E-16,0,0,1.868388,1.774968,0,0,12.69796,18.17082,0,1.868388,-1.868388,24.98428,64.06214,0.1457677,1.952465,0,0,18.17082
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,0.7033812,0.7033812,0,-1,0,0.7033812,0,0,1.110223E-16,0,0,0.7404013,0.7033812,0,0,14.77394,16.30243,0,0.7404013,-0.7404013,24.20383,62.06099,0.1457677,0.7737194,0,0,16.30243
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,0.848029,0.848029,0,-1,0,0.848029,0,0,1.110223E-16,0,0,0.8926621,0.848029,0,0,15.59661,15.56203,0,0.8926621,-0.8926621,23.26288,59.6483,0.1457677,0.9328319,0,0,15.56203
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,1.690972,1.690972,0,-1,0,1.690972,0,0,2.220446E-16,0,0,1.779971,1.690972,0,0,16.58846,14.66936,0,1.779971,-1.779971,21.38663,54.83741,0.1457677,1.860069,0,0,14.66936
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,1.904941,1.904941,0,-1,0,1.904941,0,0,2.220446E-16,0,0,2.005201,1.904941,0,0,18.5662,12.88939,0,2.005201,-2.005201,19.27296,49.41776,0.1457677,2.095435,0,0,12.88939
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,3.080009,3.080009,0,-1,0,3.080009,0,0,0,0,0,3.242114,3.080009,0,0,20.7942,10.88419,0,3.242114,-3.242114,15.85548,40.65498,0.1457677,3.388009,0,0,10.88419
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,2.872514,2.872514,0,-1,0,2.872514,0,0,0,0,0,3.023699,2.872514,0,0,24.39655,7.64208,0,3.023699,-3.023699,12.66822,32.48254,0.1457677,3.159766,0,0,7.64208
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,2.405649,2.405649,0,-1,0,2.405649,0,0,0,0,0,2.532262,2.405649,0,0,27.75622,4.618381,0,2.532262,-2.532262,9.998978,25.63835,0.1457677,2.646214,0,0,4.618381
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,1.463086,1.463086,0,0,0,1.463086,0,0,0,0,0,1.54009,1.463086,0,0,30.56984,2.086119,0,1.54009,-1.54009,8.37558,21.4758,0.1457677,1.609394,0,0,2.086119
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,1.355614,1.355614,10.15561,0,2.90537,1.355614,0,0,0,0,0,0,0,8.8,8.36,32.28106,0.5460286,8.36,0,8.36,16.30657,41.81164,0.1458393,1.491176,0,12,0.5460286
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,2.727702,4.81802,4.81802,12,0,3.372,4.81802,56.61458,0,0,0,2.727702,0,0,7.18198,6.822881,23.92105,8.070028,9.550583,0,9.550583,25.36705,65.04359,0.1459418,5.299822,2.182162,12,10.79773
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,5.343712,8.797449,8.797449,12,0,3.372,8.797449,60.74162,4.440892E-16,0,0,5.343712,0,0,3.202551,3.042424,14.37047,16.66555,8.386136,0,8.386136,33.32284,85.443,0.1460413,9.677194,4.27497,12,22.00927
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,5.907795,8.263279,8.263279,0,-1,0,8.263279,71.49456,0,0,0.7296072,5.907795,8.698189,8.263279,0,0,5.984336,24.21308,0,2.790394,-2.790394,30.38151,77.90114,0.1460413,9.089607,4.726236,0,30.12087
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,7.611204,6.939154,6.939154,0,0,0,6.939154,109.6849,0,0,0,7.611204,7.304372,6.939154,0,0,9.084773,21.42268,0.3068316,0,0.3068316,30.67259,78.64751,0.1460372,7.633069,6.088963,0,29.03389
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,7.350728,8.957083,8.957083,10.31294,0,2.945173,8.957083,82.06609,0,0,0,7.350728,0,0,1.355854,1.288061,8.777942,21.69883,8.638788,0,8.638788,38.86806,99.66151,0.1461087,9.852791,5.880582,12,29.04956
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,9.283112,2.527554,2.527554,0,0,0,2.527554,367.2765,6.483375,0,0,9.283112,2.660583,2.527554,0,0,0.1391534,29.47374,0.1391534,0,0.1391534,39.00008,100,0.1461069,2.780309,7.426489,0,38.75685
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,7.537632,4.587636,4.587636,0,0,0,4.587636,164.3032,2.708543,0,0,7.537632,4.82909,4.587636,0,0,0,29.59898,0,0,0,39.00008,100,0.1461069,5.046399,6.030106,0,37.13661
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,8.0823,5.49912,5.49912,0,-1,0,5.49912,146.9744,2.293753,0,0,8.0823,5.788548,5.49912,0,0,0,29.59898,0,0,0,39.00008,100,0.1461069,6.049032,6.46584,0,37.68128
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,8.463011,3.937534,3.937534,0,0,0,3.937534,214.9318,4.318238,0,0,8.463011,4.144773,3.937534,0,0,0,29.59898,0,0,0,39.00008,100,0.1461069,4.331287,6.770409,0,38.06199
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,5.743562,7.884578,7.884578,3,0,1.095,7.884578,72.84553,0.6019013,0,0,5.743562,5.141661,4.884578,0,0,0,29.59898,0,0,0,39.00008,100,0.1461069,8.673036,4.59485,12,35.34254
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,2.446679,5.348534,5.348534,0,0,0,5.348534,45.74485,0,8.881784E-16,0,2.446679,5.630036,5.348534,0,0,0,29.59898,0,3.183357,-3.183357,35.64452,91.39603,0.1461069,5.883388,1.957343,0,32.04566
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,4.784799,4.784799,0,0,0,4.784799,0,0,0,0,0,5.03663,4.784799,0,0,3.537064,26.41562,0,5.03663,-5.03663,30.33545,77.78305,0.1461069,5.263278,0,0,26.41562
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,12.75325,8.36,0,-1,0,8.36,0,0,4.39325,5.668574,0,8.8,8.36,0,0,9.133319,21.37899,0,8.8,-8.8,21.05944,53.99845,0.1461069,14.02857,0,0,21.37899
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,7.091742,7.091742,0,-1,0,7.091742,0,0,0,0,0,7.464992,7.091742,0,0,18.9111,12.57899,0,7.464992,-7.464992,13.19064,33.8221,0.1461069,7.800916,0,0,12.57899
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,9.247788,4.858299,0,-1,0,4.858299,0,0,4.389489,5.314268,0,5.113999,4.858299,0,0,27.20553,5.113999,0,5.113999,-5.113999,7.800015,20,0.1461069,10.17257,0,0,5.113999
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,0.8034213,0,0,-1,0,0,0,0,0.8034213,0.8837634,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1461069,0.8837634,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,0.58561,0,0,-1,0,0,0,0,0.58561,0.644171,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1461069,0.644171,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,0.2467462,0,0,-1,0,0,0,0,0.2467462,0.2714208,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1461069,0.2714208,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,1.65327,0,0,-1,0,0,0,0,1.65327,1.818597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1461069,1.818597,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,0.7483339,0,0,-1,0,0,0,0,0.7483339,0.8231673,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1461069,0.8231673,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,0.1236866,0,0,-1,0,0,0,0,0.1236866,0.1360553,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1461069,0.1360553,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,2.004826,0,0,-1,0,0,0,0,2.004826,2.205308,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1461069,2.205308,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,1.076667,1.076667,9.876667,0,2.834797,1.076667,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1461709,1.184334,0,12,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,0.3866758,0.3866758,9.186676,0,2.660229,0.3866758,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1462174,0.4253434,0,12,7.524
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.9953842,3.023378,3.023378,11.3694,0,3.212458,3.023378,32.92291,0,0,0,0.9953842,0,0,8.346021,7.92872,16.16775,15.048,8.924105,0,8.924105,32.12815,82.37971,0.1463116,3.325716,0.7963074,12,16.04338
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,2.134729,1.573653,1.573653,0,0,0,1.573653,135.6543,0,0,0,2.134729,1.656477,1.573653,0,0,7.243649,23.07969,0.4782516,0,0.4782516,32.58186,83.54306,0.1463053,1.731018,1.707783,0,25.21442
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,5.380002,4.129267,4.129267,0,-1,0,4.129267,130.2895,0,0,0,5.380002,4.346597,4.129267,0,0,6.765398,23.51012,1.033406,0,1.033406,33.56223,86.05684,0.1462917,4.542194,4.304002,0,28.89012
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,6.742832,5.359773,5.359773,0,0,0,5.359773,125.8044,0,0,0,6.742832,5.641867,5.359773,0,0,5.731992,24.44019,1.100966,0,1.100966,34.6067,88.73495,0.1462772,5.895751,5.394266,0,31.18302
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,8.17248,0,0,0,0,0,0,0,3.541454,0,0,8.17248,0,0,0,0,4.631026,25.43106,4.631026,0,4.631026,39.00008,100,0.1462164,0,6.537984,0,33.60353
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,10.03215,3.058277,3.058277,0,0,0,3.058277,328.0327,6.812911,0,0,10.03215,3.219239,3.058277,0,0,0,29.59898,0,0,0,39.00008,100,0.1462164,3.364105,8.02572,0,39.63113
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,8.488583,3.962071,3.962071,0,0,0,3.962071,214.2461,4.317981,0,0,8.488583,4.170601,3.962071,0,0,0,29.59898,0,0,0,39.00008,100,0.1462164,4.358279,6.790866,0,38.08756
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,6.354344,0.881298,0.881298,0,-1,0,0.881298,721.021,5.426662,0,0,6.354344,0.9276821,0.881298,0,0,0,29.59898,0,0,0,39.00008,100,0.1462164,0.9694278,5.083475,0,35.95332
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,7.477633,6.40612,6.40612,0,0,0,6.40612,116.7264,0.7343479,0,0,7.477633,6.743285,6.40612,0,0,0,29.59898,0,0,0,39.00008,100,0.1462164,7.046732,5.982106,0,37.07661
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,3.51105,0.2086022,0.2086022,0,0,0,0.2086022,1683.132,3.291468,0,0,3.51105,0.2195813,0.2086022,0,0,0,29.59898,0,0,0,39.00008,100,0.1462164,0.2294624,2.80884,0,33.11003
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,1.314836,0.7625251,0.7625251,0,0,0,0.7625251,172.4318,0.5121778,0,0,1.314836,0.802658,0.7625251,0,0,0,29.59898,0,0,0,39.00008,100,0.1462164,0.8387777,1.051869,0,30.91381
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,5.072078,5.072078,0,0,0,5.072078,0,0,0,0,0,5.339029,5.072078,0,0,0,29.59898,0,5.339029,-5.339029,33.37225,85.56969,0.1462164,5.579286,0,0,29.59898
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,5.141841,5.141841,0,-1,0,5.141841,0,0,8.881784E-16,0,0,5.412464,5.141841,0,0,5.932255,24.25995,0,5.412464,-5.412464,27.66701,70.9409,0.1462164,5.656025,0,0,24.25995
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,5.731111,5.731111,0,-1,0,5.731111,0,0,8.881784E-16,0,0,6.032749,5.731111,0,0,11.9461,18.84748,0,6.032749,-6.032749,21.30793,54.63562,0.1462164,6.304222,0,0,18.84748
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,2.039575,2.039575,0,-1,0,2.039575,0,0,4.440892E-16,0,0,2.146921,2.039575,0,0,18.64916,12.81474,0,2.146921,-2.146921,19.04488,48.83293,0.1462164,2.243533,0,0,12.81474
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,2.167586,2.167586,0,-1,0,2.167586,0,0,4.440892E-16,0,0,2.281669,2.167586,0,0,21.03463,10.66782,0,2.281669,-2.281669,16.63979,42.66604,0.1462164,2.384344,0,0,10.66782
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,0.5781134,0.5781134,0,-1,0,0.5781134,0,0,0,0,0,0.6085405,0.5781134,0,0,23.56981,8.386146,0,0.6085405,-0.6085405,15.99833,41.02128,0.1462164,0.6359248,0,0,8.386146
