Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,1.781186,1.781186,0,-1,0,1.781186,0,0,2.220446E-16,0,0,1.874933,1.781186,0,0,0,29.59898,0,1.874933,-1.874933,37.02372,94.93244,0,1.959305,0,0,29.59898
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,3.276411,3.276411,0,-1,0,3.276411,0,0,4.440892E-16,0,0,3.448853,3.276411,0,0,2.083259,27.72404,0,3.448853,-3.448853,33.38831,85.61089,0,3.604052,0,0,27.72404
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,3.309511,3.309511,0,-1,0,3.309511,0,0,4.440892E-16,0,0,3.483696,3.309511,0,0,5.915318,24.27519,0,3.483696,-3.483696,29.71618,76.19517,0,3.640463,0,0,24.27519
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,3.023435,3.023435,0,0,0,3.023435,0,0,4.440892E-16,0,0,3.182563,3.023435,0,0,9.786092,20.79149,0,3.182563,-3.182563,26.36146,67.59335,0,3.325779,0,0,20.79149
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,1.018952,1.018952,0,0,0,1.018952,0,0,0,0,0,1.072581,1.018952,0,0,13.32227,17.60893,0,1.072581,-1.072581,25.23086,64.69438,0,1.120847,0,0,17.60893
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.7466863,2.800678,2.800678,0,0,0,2.800678,26.66091,0,4.440892E-16,0,0.7466863,2.948083,2.800678,0,0,14.51403,16.53635,0,2.201396,-2.201396,22.91039,58.74446,0,3.080746,0.597349,0,17.28304
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,1.675651,2.869998,2.869998,0,0,0,2.869998,58.38509,0,4.440892E-16,0,1.675651,3.02105,2.869998,0,0,16.96003,14.33496,0,1.345399,-1.345399,21.49221,55.10812,0,3.156997,1.340521,0,16.0106
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,3.267714,5.958046,5.958046,0,-1,0,5.958046,54.84539,0,0,0,3.267714,6.271628,5.958046,0,0,18.45491,12.98956,0,3.003914,-3.003914,18.32581,46.98915,0,6.553851,2.614171,0,16.25727
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.7963266,1.793421,1.793421,0,0,0,1.793421,44.40265,0,0,0,0.7963266,1.887812,1.793421,0,0,21.7926,9.985641,0,1.091485,-1.091485,17.17528,44.03909,0,1.972764,0.6370612,0,10.78197
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.6443101,7.217076,7.217076,0,0,0,7.217076,8.927579,0,0,0,0.6443101,7.596922,7.217076,0,0,23.00536,8.894156,0,6.952612,-6.952612,9.846583,25.2476,0,7.938783,0.5154481,0,9.538466
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,3.500231,6.261329,6.261329,12,0,3.372,6.261329,55.90236,0,0,0,3.500231,0,0,5.738671,5.451737,30.73048,1.941545,8.951968,0,8.951968,18.33917,47.02341,0.2826194,6.887462,2.800185,12,5.441775
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,3.092585,4.753764,4.753764,11.76882,0,3.313511,4.753764,65.0555,0,0,0,3.092585,0,0,7.015054,6.664301,21.77851,9.998316,9.756886,0,9.756886,27.59536,70.75719,0.2669865,5.22914,2.474068,12,13.0909
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,1.309943,2.887813,2.887813,0,-1,0,2.887813,45.36106,0,0,0,1.309943,3.039804,2.887813,0,0,12.02163,18.77951,0,1.729861,-1.729861,25.77193,66.08173,0.2669865,3.176595,1.047954,0,20.08946
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.7423225,0,0,0,0,0,0,0,0,0,0,0.7423225,0,0,0,0,13.9437,17.04965,0.7423225,0,0.7423225,26.47616,67.88744,0.2567974,0,0.593858,0,17.79198
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,1.46379,3.860976,3.860976,0,0,0,3.860976,37.91243,8.881784E-16,0,0,1.46379,4.064186,3.860976,0,0,13.20137,17.71774,0,2.600395,-2.600395,23.7351,60.85911,0.2567974,4.247074,1.171032,0,19.18153
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.7700023,0,0,0,0,0,0,0,0,0,0,0.7700023,0,0,0,0,16.0907,15.11735,0.7700023,0,0.7700023,24.46559,62.73215,0.2470188,0,0.6160018,0,15.88735
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,4.041821,4.041821,0,0,0,4.041821,0,0,0,0,0,4.254549,4.041821,0,0,15.3207,15.81035,0,4.254549,-4.254549,19.9809,51.23297,0.2470188,4.446003,0,0,15.81035
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,5.589654,5.589654,0,-1,0,5.589654,0,0,8.881784E-16,0,0,5.883847,5.589654,0,0,20.04798,11.5558,0,5.883847,-5.883847,13.77878,35.33014,0.2470188,6.14862,0,0,11.5558
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,7.797088,5.388357,0,-1,0,5.388357,0,0,2.408732,3.188441,0,5.671954,5.388357,0,0,26.58558,5.671954,0,5.671954,-5.671954,7.800015,20,0.2470188,8.576797,0,0,5.671954
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,9.215733,0,0,-1,0,0,0,0,9.215733,10.13731,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2470188,10.13731,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,0.1445063,0,0,-1,0,0,0,0,0.1445063,0.1589569,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2470188,0.1589569,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,0.5993766,0,0,-1,0,0,0,0,0.5993766,0.6593142,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2470188,0.6593142,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,1.833103,0,0,-1,0,0,0,0,1.833103,2.016413,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2470188,2.016413,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,0.7558718,0,0,-1,0,0,0,0,0.7558718,0.8314589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2470188,0.8314589,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2470188,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,2.6652,0,0,-1,0,0,0,0,2.6652,2.93172,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2470188,2.93172,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2470188,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,0.4337044,0.4337044,9.233705,0,2.672127,0.4337044,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2360776,0.4770749,0,12,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2267881,0,0,12,7.524
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,1.140823,1.830739,1.830739,10.63074,0,3.025577,1.830739,62.3149,0,0,0,1.140823,0,0,8.8,8.36,16.16775,15.048,9.500823,0,9.500823,32.67527,83.78259,0.2265816,2.013813,0.9126584,12,16.18882
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,3.157528,1.212132,1.212132,0,0,0,1.212132,260.4936,0,0,0,3.157528,1.275929,1.212132,0,0,6.666931,23.59874,1.881599,0,1.881599,34.46032,88.3596,0.2177591,1.333346,2.526022,0,26.75627
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,5.822294,1.429264,1.429264,0,-1,0,1.429264,407.3632,0,0,0,5.822294,1.504488,1.429264,0,0,4.785332,25.29218,4.317806,0,4.317806,38.55655,98.86273,0.1998979,1.57219,4.657835,0,31.11447
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,9.449057,0,0,0,0,0,0,0,8.981531,0,0,9.449057,0,0,0,0,0.4675259,29.17821,0.4675259,0,0.4675259,39.00008,100,0.1981381,0,7.559246,0,38.62726
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,11.95178,0,0,0,0,0,0,0,11.95178,0,0,11.95178,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1981381,0,9.561425,0,41.55076
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,12.68682,3.880307,3.880307,0,0,0,3.880307,326.954,8.602286,0,0,12.68682,4.084534,3.880307,0,0,0,29.59898,0,0,0,39.00008,100,0.1981381,4.268338,10.14946,0,42.2858
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,11.60608,7.050782,7.050782,0,0,0,7.050782,164.6071,4.184209,0,0,11.60608,7.421875,7.050782,0,0,0,29.59898,0,0,0,39.00008,100,0.1981381,7.75586,9.284868,0,41.20506
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,11.46641,6.813858,6.813858,0,-1,0,6.813858,168.2807,4.293928,0,0,11.46641,7.172482,6.813858,0,0,0,29.59898,0,0,0,39.00008,100,0.1981381,7.495244,9.173127,0,41.06539
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,8.159541,1.806521,1.806521,0,0,0,1.806521,451.6715,6.25794,0,0,8.159541,1.901601,1.806521,0,0,0,29.59898,0,0,0,39.00008,100,0.1981381,1.987173,6.527633,0,37.75852
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,3.13357,4.210927,4.210927,0,0,0,4.210927,74.41522,0,0,0,3.13357,4.432554,4.210927,0,0,0,29.59898,0,1.298984,-1.298984,37.63083,96.48911,0.1981381,4.632019,2.506856,0,32.73255
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,2.337784,5.919319,5.919319,0,0,0,5.919319,39.49413,0,0,0,2.337784,6.230862,5.919319,0,0,1.443316,28.29999,0,3.893079,-3.893079,33.52716,85.96691,0.1981381,6.511251,1.870227,0,30.63778
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.768959,24.40692,0,0,0,33.52716,85.96691,0.1981381,0,0,0,24.40692
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,1.58353,1.58353,0,-1,0,1.58353,0,0,2.220446E-16,0,0,1.666874,1.58353,0,0,5.768959,24.40692,0,1.666874,-1.666874,31.77012,81.46169,0.1981381,1.741883,0,0,24.40692
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,4.169896,4.169896,0,-1,0,4.169896,0,0,8.881784E-16,0,0,4.389364,4.169896,0,0,7.62104,22.74004,0,4.389364,-4.389364,27.14333,69.59814,0.1981381,4.586885,0,0,22.74004
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.49811,18.35068,0,0,0,27.14333,69.59814,0.1981381,0,0,0,18.35068
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.49811,18.35068,0,0,0,27.14333,69.59814,0.1981381,0,0,0,18.35068
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,1.560319,1.560319,0,-1,0,1.560319,0,0,0,0,0,1.642441,1.560319,0,0,12.49811,18.35068,0,1.642441,-1.642441,25.41204,65.15896,0.1981381,1.716351,0,0,18.35068
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,1.903224,1.903224,0,-1,0,1.903224,0,0,2.220446E-16,0,0,2.003394,1.903224,0,0,14.32305,16.70824,0,2.003394,-2.003394,23.30028,59.74419,0.1981381,2.093547,0,0,16.70824
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,0.2029925,0.2029925,0,-1,0,0.2029925,0,0,2.775558E-17,0,0,0.2136763,0.2029925,0,0,16.54904,14.70484,0,0.2136763,-0.2136763,23.07505,59.16667,0.1981381,0.2232917,0,0,14.70484
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,0.5047095,0.5047095,0,-1,0,0.5047095,0,0,1.110223E-16,0,0,0.5312732,0.5047095,0,0,16.78646,14.49117,0,0.5312732,-0.5312732,22.51504,57.73075,0.1981381,0.5551805,0,0,14.49117
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,2.74765,2.74765,0,-1,0,2.74765,0,0,4.440892E-16,0,0,2.892263,2.74765,0,0,17.37676,13.95989,0,2.892263,-2.892263,19.46632,49.91355,0.1981381,3.022414,0,0,13.95989
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,1.903914,1.903914,0,-1,0,1.903914,0,0,0,0,0,2.00412,1.903914,0,0,20.59039,11.06763,0,2.00412,-2.00412,17.35379,44.49682,0.1981381,2.094306,0,0,11.06763
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,2.884059,2.884059,0,0,0,2.884059,0,0,0,0,0,3.035851,2.884059,0,0,22.81719,9.063511,0,3.035851,-3.035851,14.15373,36.29153,0.1981381,3.172465,0,0,9.063511
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,1.116962,1.116962,0,0,0,1.116962,0,0,0,0,0,1.175749,1.116962,0,0,26.19036,6.027659,0,1.175749,-1.175749,12.91438,33.11372,0.1981381,1.228658,0,0,6.027659
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,2.478571,0,0,0,0,0,0,0,0,0,0,2.478571,0,0,0,0,27.49674,4.85191,2.478571,0,2.478571,15.26576,39.14289,0.1893034,0,1.982857,0,7.330481
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,5.131004,3.896551,3.896551,0,0,0,3.896551,131.6807,0,0,0,5.131004,4.101633,3.896551,0,0,25.01817,7.082624,1.029372,0,1.029372,16.2423,41.64685,0.1858616,4.286206,4.104804,0,12.21363
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,7.559095,5.208096,5.208096,0,-1,0,5.208096,145.1413,0,0,0,7.559095,5.482206,5.208096,0,0,23.9888,8.009059,2.07689,0,2.07689,18.21261,46.69892,0.1792849,5.728905,6.047276,0,15.56815
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,10.81844,3.492353,3.492353,0,0,0,3.492353,309.7752,0,0,0,10.81844,3.676161,3.492353,0,0,21.91191,9.878259,7.142281,0,7.142281,24.98838,64.07263,0.159835,3.841588,8.654754,0,20.6967
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,12.9018,9.969907,9.969907,11.74435,0,3.30732,9.969907,129.4074,0,0,0,12.9018,0,0,1.774442,1.68572,14.76963,16.30631,14.58751,0,14.58751,38.82731,99.55701,0.1614084,10.9669,10.32144,12,29.20811
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,13.57942,2.135626,2.135626,0,0,0,2.135626,635.8521,11.14928,0,0,13.57942,2.248027,2.135626,0,0,0.1821138,29.43508,0.1821138,0,0.1821138,39.00008,100,0.1610437,2.349188,10.86354,0,43.0145
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,13.22657,3.506867,3.506867,0,0,0,3.506867,377.1622,9.535136,0,0,13.22657,3.691439,3.506867,0,0,0,29.59898,0,0,0,39.00008,100,0.1610437,3.857553,10.58126,0,42.82555
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,11.69151,2.218151,2.218151,0,-1,0,2.218151,527.0838,9.356618,0,0,11.69151,2.334896,2.218151,0,0,0,29.59898,0,0,0,39.00008,100,0.1610437,2.439966,9.35321,0,41.29049
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,8.760775,6.140648,6.140648,0,0,0,6.140648,142.6686,2.296935,0,0,8.760775,6.46384,6.140648,0,0,0,29.59898,0,0,0,39.00008,100,0.1610437,6.754713,7.00862,0,38.35975
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,5.880845,5.202703,5.202703,0,0,0,5.202703,113.0344,0.4043149,0,0,5.880845,5.47653,5.202703,0,0,0,29.59898,0,0,0,39.00008,100,0.1610437,5.722974,4.704676,0,35.47982
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,2.678019,12.46954,12.46954,9.925425,0,2.847132,12.46954,21.47648,8.881784E-16,0,0,2.678019,2.678019,2.544117,0,0,0,29.59898,0,0,0,39.00008,100,0.1610437,13.7165,2.142415,12,32.277
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,6.268164,6.268164,0,0,0,6.268164,0,0,8.881784E-16,0,0,6.598068,6.268164,0,0,0,29.59898,0,6.598068,-6.598068,32.0451,82.16677,0.1610437,6.894981,0,0,29.59898
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.331186,23.00091,0,0,0,32.0451,82.16677,0.1610437,0,0,0,23.00091
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,6.155409,6.155409,0,-1,0,6.155409,0,0,0,0,0,6.479378,6.155409,0,0,7.331186,23.00091,0,6.479378,-6.479378,25.21524,64.65433,0.1610437,6.77095,0,0,23.00091
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,6.788976,6.788976,0,-1,0,6.788976,0,0,8.881784E-16,0,0,7.14629,6.788976,0,0,14.5305,16.52153,0,7.14629,-7.14629,17.68239,45.33937,0.1610437,7.467874,0,0,16.52153
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,3.075539,3.075539,0,-1,0,3.075539,0,0,4.440892E-16,0,0,3.237409,3.075539,0,0,22.47082,9.375241,0,3.237409,-3.237409,14.26986,36.58931,0.1610437,3.383093,0,0,9.375241
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,2.003149,2.003149,0,-1,0,2.003149,0,0,0,0,0,2.108578,2.003149,0,0,26.06794,6.137832,0,2.108578,-2.108578,12.04722,30.89025,0.1610437,2.203464,0,0,6.137832
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,0.739464,0.739464,0,-1,0,0.739464,0,0,1.110223E-16,0,0,0.7783832,0.739464,0,0,28.4108,4.029254,0,0.7783832,-0.7783832,11.22673,28.78644,0.1610437,0.8134105,0,0,4.029254
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,2.757478,2.757478,0,-1,0,2.757478,0,0,4.440892E-16,0,0,2.902608,2.757478,0,0,29.27567,3.250871,0,2.902608,-2.902608,8.167116,20.94128,0.1610437,3.033226,0,0,3.250871
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,2.384024,0.3308492,0,-1,0,0.3308492,0,0,2.053175,2.291578,0,0.3482623,0.3308492,0,0,32.50079,0.3482623,0,0.3482623,-0.3482623,7.800015,20,0.1610437,2.622427,0,0,0.3482623
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,0.4898546,0,0,-1,0,0,0,0,0.4898546,0.5388401,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1610437,0.5388401,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.01803574,0,0,-1,0,0,0,0,0.01803574,0.01983932,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1610437,0.01983932,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,1.116123,1.116123,9.916123,0,2.844779,1.116123,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.167764,1.227736,0,12,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,1.892679,1.892679,10.69268,0,3.041248,1.892679,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1755727,2.081947,0,12,7.524
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.6525381,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6525381,0,0,8.8,8.36,16.16775,15.048,9.012538,0,9.012538,32.21204,82.59482,0.176025,0,0.5220305,12,15.70054
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,2.348476,0.08901144,0.08901144,0,0,0,0.08901144,2638.398,0,0,0,2.348476,0.09369625,0.08901144,0,0,7.155215,23.15928,2.25478,0,2.25478,34.35112,88.07961,0.1723701,0.09791258,1.878781,0,25.50776
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,4.823226,0,0,0,-1,0,0,0,0,0,0,4.823226,0,0,0,0,4.900435,25.18859,4.823226,0,4.823226,38.92683,99.81219,0.1650397,0,3.858581,0,30.01181
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,3.653798,11.52267,11.52267,8.124909,0,2.391602,11.52267,31.70965,0,0,0,3.653798,3.57659,3.39776,0,0,0.07720858,29.52949,0.07720858,0,0.07720858,39.00008,100,0.1651091,12.67494,2.923039,12,33.18329
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,1.378913,4.961536,4.961536,0,0,0,4.961536,27.79205,0,0,0,1.378913,5.22267,4.961536,0,0,0,29.59898,0,3.843757,-3.843757,34.9484,89.61111,0.1651091,5.45769,1.10313,0,30.97789
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,3.624177,1.293025,1.293025,0,0,0,1.293025,280.2867,0,0,0,3.624177,1.361079,1.293025,0,0,4.270841,25.75522,2.263098,0,2.263098,37.09536,95.11613,0.1618811,1.422328,2.899341,0,29.3794
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,6.342516,4.070505,4.070505,0,0,0,4.070505,155.8165,0.05003125,0,0,6.342516,4.284742,4.070505,0,0,2.007743,27.79201,2.007743,0,2.007743,39.00008,100,0.1591213,4.477555,5.074013,0,34.13453
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,1.401511,5.504092,5.504092,0,-1,0,5.504092,25.46307,8.881784E-16,0,0,1.401511,5.79378,5.504092,0,0,0,29.59898,0,4.39227,-4.39227,34.37022,88.12859,0.1591213,6.054501,1.121209,0,31.00049
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,1.678755,1.695271,1.695271,0,0,0,1.695271,99.02574,0,0,0,1.678755,1.784496,1.695271,0,0,4.8803,25.20671,0,0.1057411,-0.1057411,34.25876,87.8428,0.1591213,1.864798,1.343004,0,26.88546
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,1.069994,0,0,0,0,0,0,0,0,0,0,1.069994,0,0,0,0,4.99779,25.10097,1.069994,0,1.069994,35.27384,90.44557,0.1576885,0,0.8559952,0,26.17096
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.6276017,1.539234,1.539234,0,0,0,1.539234,40.77364,0,2.220446E-16,0,0.6276017,1.620246,1.539234,0,0,3.927796,26.06396,0,0.9926445,-0.9926445,34.2275,87.76266,0.1576885,1.693157,0.5020813,0,26.69156
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,7.997624,7.997624,12,0,3.372,7.997624,0,0,0,0,0,0,0,4.002376,3.802257,5.030734,25.07132,3.802257,0,3.802257,37.83464,97.01171,0.1619739,8.797387,0,12,25.07132
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,4.92915,4.92915,0,-1,0,4.92915,0,0,0,0,0,5.188579,4.92915,0,0,1.228477,28.49335,0,5.188579,-5.188579,32.3654,82.98804,0.1619739,5.422065,0,0,28.49335
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,1.166748,1.166748,0,-1,0,1.166748,0,0,2.220446E-16,0,0,1.228156,1.166748,0,0,6.993565,23.30477,0,1.228156,-1.228156,31.07081,79.66859,0.1619739,1.283423,0,0,23.30477
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,5.800995,5.800995,0,-1,0,5.800995,0,0,0,0,0,6.10631,5.800995,0,0,8.358183,22.07661,0,6.10631,-6.10631,24.63419,63.16447,0.1619739,6.381094,0,0,22.07661
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,1.623043,1.623043,0,-1,0,1.623043,0,0,2.220446E-16,0,0,1.708466,1.623043,0,0,15.14297,15.9703,0,1.708466,-1.708466,22.83331,58.54684,0.1619739,1.785347,0,0,15.9703
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,1.625429,1.625429,0,-1,0,1.625429,0,0,2.220446E-16,0,0,1.710978,1.625429,0,0,17.04127,14.26184,0,1.710978,-1.710978,21.02978,53.92241,0.1619739,1.787972,0,0,14.26184
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,0.1642943,0.1642943,0,-1,0,0.1642943,0,0,2.775558E-17,0,0,0.1729414,0.1642943,0,0,18.94235,12.55086,0,0.1729414,-0.1729414,20.84749,53.45499,0.1619739,0.1807238,0,0,12.55086
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,1.218813,1.218813,0,-1,0,1.218813,0,0,2.220446E-16,0,0,1.282961,1.218813,0,0,19.13451,12.37792,0,1.282961,-1.282961,19.49513,49.9874,0.1619739,1.340694,0,0,12.37792
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,0.802779,0.802779,0,-1,0,0.802779,0,0,1.110223E-16,0,0,0.8450305,0.802779,0,0,20.56002,11.09496,0,0.8450305,-0.8450305,18.60439,47.70346,0.1619739,0.8830569,0,0,11.09496
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,3.170238,3.170238,0,-1,0,3.170238,0,0,4.440892E-16,0,0,3.337093,3.170238,0,0,21.49895,10.24993,0,3.337093,-3.337093,15.08678,38.68398,0.1619739,3.487262,0,0,10.24993
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,0.4899473,0.4899473,0,-1,0,0.4899473,0,0,5.551115E-17,0,0,0.515734,0.4899473,0,0,25.20683,6.912834,0,0.515734,-0.515734,14.54315,37.29005,0.1619739,0.538942,0,0,6.912834
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,2.756918,2.756918,0,0,0,2.756918,0,0,0,0,0,2.902019,2.756918,0,0,25.77987,6.397099,0,2.902019,-2.902019,11.48415,29.44649,0.1619739,3.03261,0,0,6.397099
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,0.5284222,0.5284222,0,0,0,0.5284222,0,0,1.110223E-16,0,0,0.5562338,0.5284222,0,0,29.00433,3.495081,0,0.5562338,-0.5562338,10.89783,27.9431,0.1619739,0.5812644,0,0,3.495081
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.9702734,0,0,0,0,0,0,0,0,0,0,0.9702734,0,0,0,0,29.62237,2.938847,0.9702734,0,0.9702734,11.81831,30.30331,0.1607024,0,0.7762187,0,3.90912
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,2.112875,3.66866,3.66866,11.69258,0,3.294222,3.66866,57.59256,0,0,0,2.112875,0,0,8.023916,7.62272,28.65209,3.812093,9.735596,0,9.735596,21.05431,53.98531,0.1672948,4.035526,1.6903,12,5.924968
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,2.346423,3.402953,3.402953,0,-1,0,3.402953,68.95256,0,0,0,2.346423,3.582056,3.402953,0,0,18.9165,12.57413,0,1.235633,-1.235633,19.75184,50.64564,0.1672948,3.743249,1.877139,0,14.92055
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,3.711228,2.361787,2.361787,0,0,0,2.361787,157.1364,0,0,0,3.711228,2.486091,2.361787,0,0,20.28942,11.3385,1.225137,0,1.225137,20.91411,53.6258,0.1657717,2.597966,2.968982,0,15.04972
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,3.266713,0.5337759,0.5337759,0,0,0,0.5337759,612.0008,0,0,0,3.266713,0.5618693,0.5337759,0,0,19.06429,12.44112,2.704843,0,2.704843,23.48015,60.20538,0.1625053,0.5871534,2.61337,0,15.70783
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,5.266679,0,0,0,0,0,0,0,0,0,0,5.266679,0,0,0,0,16.35945,14.87548,5.266679,0,5.266679,28.47656,73.01666,0.1565009,0,4.213343,0,20.14216
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,1.014992,8.06008,8.06008,12,0,3.372,8.06008,12.59283,0,0,0,1.014992,0,0,3.939921,3.742925,11.09277,19.61549,4.757916,0,4.757916,32.99031,84.59038,0.1608051,8.866087,0.8119935,12,20.63048
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,3.32663,0,0,0,-1,0,0,0,0,0,0,3.32663,0,0,0,0,6.334849,23.89761,3.32663,0,3.32663,36.14623,92.68246,0.1572536,0,2.661304,0,27.22424
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,3.504945,10.53893,10.53893,10.06704,0,2.882961,10.53893,33.25713,0,0,0,3.504945,0.4967253,0.471889,0,0,3.008219,26.89158,3.008219,0,3.008219,39.00008,100,0.1594036,11.59282,2.803956,12,30.39652
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,2.613567,0,0,0,0,0,0,0,2.613567,0,0,2.613567,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1594036,0,2.090854,0,32.21255
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,1.027211,3.041542,3.041542,0,0,0,3.041542,33.77272,0,0,0,1.027211,3.201623,3.041542,0,0,0,29.59898,0,2.174412,-2.174412,36.70805,94.12301,0.1594036,3.345696,0.8217691,0,30.62619
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,0.4023166,0.4023166,0,0,0,0.4023166,0,0,5.551115E-17,0,0,0.4234912,0.4023166,0,0,2.416013,27.42457,0,0.4234912,-0.4234912,36.26165,92.9784,0.1594036,0.4425482,0,0,27.42457
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,3.080342,3.080342,0,-1,0,3.080342,0,0,4.440892E-16,0,0,3.242465,3.080342,0,0,2.886559,27.00108,0,3.242465,-3.242465,32.84379,84.21468,0.1594036,3.388376,0,0,27.00108
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,2.56775,2.56775,0,-1,0,2.56775,0,0,4.440892E-16,0,0,2.702895,2.56775,0,0,6.489297,23.75861,0,2.702895,-2.702895,29.99469,76.9093,0.1594036,2.824525,0,0,23.75861
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.492515,21.05572,0,0,0,29.99469,76.9093,0.1594036,0,0,0,21.05572
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,1.050929,1.050929,0,-1,0,1.050929,0,0,0,0,0,1.106241,1.050929,0,0,9.492515,21.05572,0,1.106241,-1.106241,28.82861,73.91936,0.1594036,1.156022,0,0,21.05572
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,1.404602,1.404602,0,-1,0,1.404602,0,0,2.220446E-16,0,0,1.478528,1.404602,0,0,10.72167,19.94947,0,1.478528,-1.478528,27.2701,69.9232,0.1594036,1.545062,0,0,19.94947
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,2.016234,2.016234,0,-1,0,2.016234,0,0,0,0,0,2.122352,2.016234,0,0,12.36448,18.47095,0,2.122352,-2.122352,25.03295,64.18691,0.1594036,2.217858,0,0,18.47095
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,1.046809,1.046809,0,-1,0,1.046809,0,0,0,0,0,1.101904,1.046809,0,0,14.72265,16.34859,0,1.101904,-1.101904,23.87144,61.20869,0.1594036,1.151489,0,0,16.34859
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,1.535498,1.535498,0,-1,0,1.535498,0,0,2.220446E-16,0,0,1.616314,1.535498,0,0,15.94699,15.24669,0,1.616314,-1.616314,22.16769,56.84013,0.1594036,1.689048,0,0,15.24669
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,0.1193318,0.1193318,0,-1,0,0.1193318,0,0,1.387779E-17,0,0,0.1256124,0.1193318,0,0,17.74289,13.63038,0,0.1256124,-0.1256124,22.03529,56.50062,0.1594036,0.131265,0,0,13.63038
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,3.247586,3.247586,0,-1,0,3.247586,0,0,0,0,0,3.418512,3.247586,0,0,17.88246,13.50476,0,3.418512,-3.418512,18.43186,47.26108,0.1594036,3.572345,0,0,13.50476
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,2.292922,2.292922,0,0,0,2.292922,0,0,4.440892E-16,0,0,2.413602,2.292922,0,0,21.68081,10.08625,0,2.413602,-2.413602,15.8877,40.73761,0.1594036,2.522214,0,0,10.08625
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,1.97906,1.97906,0,0,0,1.97906,0,0,2.220446E-16,0,0,2.08322,1.97906,0,0,24.36259,7.67265,0,2.08322,-2.08322,13.69179,35.10709,0.1594036,2.176965,0,0,7.67265
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,2.063138,0.6652319,0.6652319,0,0,0,0.6652319,310.1382,0,0,0,2.063138,0.7002441,0.6652319,0,0,26.67728,5.58943,1.362894,0,1.362894,14.98475,38.42235,0.158002,0.7317551,1.650511,0,7.652568
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,5.731556,0,0,0,0,0,0,0,0,0,0,5.731556,0,0,0,0,25.31438,6.816034,5.731556,0,5.731556,20.42218,52.36446,0.1523675,0,4.585245,0,12.54759
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,9.118032,0,0,0,-1,0,0,0,0,0,0,9.118032,0,0,0,0,19.58282,11.97443,9.118032,0,9.118032,29.0723,74.54422,0.1441877,0,7.294426,0,21.09247
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,10.70747,3.486047,3.486047,0,0,0,3.486047,307.1521,0,0,0,10.70747,3.669523,3.486047,0,0,10.46479,20.18066,7.037944,0,7.037944,35.74908,91.66413,0.1384507,3.834651,8.565973,0,30.88813
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,11.54099,0,0,0,0,0,0,0,8.114142,0,0,11.54099,0,0,0,0,3.426849,26.51481,3.426849,0,3.426849,39.00008,100,0.1358194,0,9.232793,0,38.05581
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,12.15878,0,0,0,0,0,0,0,12.15878,0,0,12.15878,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1358194,0,9.727024,0,41.75776
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,12.70731,5.003202,5.003202,0,0,0,5.003202,253.9836,7.440784,0,0,12.70731,5.266529,5.003202,0,0,0,29.59898,0,0,0,39.00008,100,0.1358194,5.503523,10.16585,0,42.30629
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,11.18635,0.8808884,0.8808884,0,-1,0,0.8808884,1269.895,10.2591,0,0,11.18635,0.927251,0.8808884,0,0,0,29.59898,0,0,0,39.00008,100,0.1358194,0.9689773,8.949083,0,40.78533
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,9.432689,7.315897,7.315897,0,0,0,7.315897,128.9342,1.731746,0,0,9.432689,7.700943,7.315897,0,0,0,29.59898,0,0,0,39.00008,100,0.1358194,8.047486,7.546151,0,39.03167
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,6.814095,2.196588,2.196588,0,0,0,2.196588,310.2127,4.501897,0,0,6.814095,2.312198,2.196588,0,0,0,29.59898,0,0,0,39.00008,100,0.1358194,2.416247,5.451276,0,36.41307
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,2.859852,4.023929,4.023929,0,0,0,4.023929,71.07114,0,0,0,2.859852,4.235714,4.023929,0,0,0,29.59898,0,1.375862,-1.375862,37.54979,96.28133,0.1358194,4.426322,2.287882,0,32.45883
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.528736,28.22312,0,0,0,37.54979,96.28133,0.1358194,0,0,0,28.22312
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,4.022458,4.022458,0,-1,0,4.022458,0,0,8.881784E-16,0,0,4.234166,4.022458,0,0,1.528736,28.22312,0,4.234166,-4.234166,33.08659,84.83723,0.1358194,4.424704,0,0,28.22312
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,0.4242691,0.4242691,0,-1,0,0.4242691,0,0,5.551115E-17,0,0,0.4465991,0.4242691,0,0,6.233365,23.98895,0,0.4465991,-0.4465991,32.61583,83.63017,0.1358194,0.4666961,0,0,23.98895
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.729587,23.54235,0,0,0,32.61583,83.63017,0.1358194,0,0,0,23.54235
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,1.675813,1.675813,0,-1,0,1.675813,0,0,0,0,0,1.764013,1.675813,0,0,6.729587,23.54235,0,1.764013,-1.764013,30.7564,78.8624,0.1358194,1.843394,0,0,23.54235
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,0.5499523,0.5499523,0,-1,0,0.5499523,0,0,0,0,0,0.5788971,0.5499523,0,0,8.689601,21.77834,0,0.5788971,-0.5788971,30.14619,77.29776,0.1358194,0.6049474,0,0,21.77834
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,0.4756119,0.4756119,0,-1,0,0.4756119,0,0,5.551115E-17,0,0,0.5006441,0.4756119,0,0,9.33282,21.19944,0,0.5006441,-0.5006441,29.61846,75.94463,0.1358194,0.5231731,0,0,21.19944
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,1.068595,1.068595,0,-1,0,1.068595,0,0,0,0,0,1.124836,1.068595,0,0,9.889091,20.6988,0,1.124836,-1.124836,28.43278,72.90442,0.1358194,1.175454,0,0,20.6988
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,2.802616,2.802616,0,-1,0,2.802616,0,0,4.440892E-16,0,0,2.950122,2.802616,0,0,11.13891,19.57396,0,2.950122,-2.950122,25.32308,64.93084,0.1358194,3.082877,0,0,19.57396
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,0.5091209,0.5091209,0,-1,0,0.5091209,0,0,1.110223E-16,0,0,0.5359167,0.5091209,0,0,14.41682,16.62384,0,0.5359167,-0.5359167,24.75817,63.48237,0.1358194,0.560033,0,0,16.62384
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,1.232778,1.232778,0,-1,0,1.232778,0,0,0,0,0,1.297661,1.232778,0,0,15.01229,16.08792,0,1.297661,-1.297661,23.39032,59.97506,0.1358194,1.356056,0,0,16.08792
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,1.372631,1.372631,0,0,0,1.372631,0,0,0,0,0,1.444875,1.372631,0,0,16.45413,14.79026,0,1.444875,-1.444875,21.86729,56.06985,0.1358194,1.509894,0,0,14.79026
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.05955,13.34538,0,0,0,21.86729,56.06985,0.1358194,0,0,0,13.34538
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,1.574391,0,0,0,0,0,0,0,0,0,0,1.574391,0,0,0,0,18.05955,13.34538,1.574391,0,1.574391,23.36088,59.89958,0.1346437,0,1.259512,0,14.91978
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,3.850656,1.873709,1.873709,0,0,0,1.873709,205.5098,0,0,0,3.850656,1.972325,1.873709,0,0,16.48516,14.76234,1.87833,0,1.87833,25.14282,64.46865,0.1332674,2.06108,3.080524,0,18.61299
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,7.145879,1.630991,1.630991,0,-1,0,1.630991,438.1311,0,0,0,7.145879,1.716833,1.630991,0,0,14.60683,16.45283,5.429047,0,5.429047,30.29327,77.6749,0.1294432,1.79409,5.716703,0,23.59871
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,10.45257,8.097755,8.097755,6.886709,0,2.078337,8.097755,129.0798,0,0,0,10.45257,1.274785,1.211046,0,0,9.177781,21.33898,9.177781,0,9.177781,39.00008,100,0.1289622,8.907531,8.362053,12,31.79154
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,9.850413,0.5154544,0.5154544,0,0,0,0.5154544,1911.015,9.30783,0,0,9.850413,0.5425836,0.5154544,0,0,0,29.59898,0,0,0,39.00008,100,0.1289622,0.5669999,7.880331,0,39.44939
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,11.71262,0,0,0,0,0,0,0,11.71262,0,0,11.71262,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1289622,0,9.370094,0,41.3116
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,11.44499,0,0,0,0,0,0,0,11.44499,0,0,11.44499,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1289622,0,9.15599,0,41.04396
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,10.80879,1.211917,1.211917,0,-1,0,1.211917,891.8762,9.533092,0,0,10.80879,1.275702,1.211917,0,0,0,29.59898,0,0,0,39.00008,100,0.1289622,1.333108,8.647036,0,40.40777
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,9.006416,0.1263602,0.1263602,0,0,0,0.1263602,7127.573,8.873405,0,0,9.006416,0.1330107,0.1263602,0,0,0,29.59898,0,0,0,39.00008,100,0.1289622,0.1389962,7.205133,0,38.6054
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,6.40396,7.872696,7.872696,3,0,1.095,7.872696,81.34393,1.274807,0,0,6.40396,5.129153,4.872696,0,0,0,29.59898,0,0,0,39.00008,100,0.1289622,8.659966,5.123168,12,36.00294
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,3.013247,1.078194,1.078194,0,0,0,1.078194,279.4716,1.878306,0,0,3.013247,1.134941,1.078194,0,0,0,29.59898,0,0,0,39.00008,100,0.1289622,1.186014,2.410598,0,32.61222
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1289622,0,0,0,29.59898
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,3.448507,3.448507,0,-1,0,3.448507,0,0,4.440892E-16,0,0,3.630007,3.448507,0,0,0,29.59898,0,3.630007,-3.630007,35.17371,90.18883,0.1289622,3.793358,0,0,29.59898
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,3.34366,3.34366,0,-1,0,3.34366,0,0,4.440892E-16,0,0,3.519642,3.34366,0,0,4.033341,25.96897,0,3.519642,-3.519642,31.46369,80.67596,0.1289622,3.678026,0,0,25.96897
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.944055,22.44933,0,0,0,31.46369,80.67596,0.1289622,0,0,0,22.44933
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,0.6567381,0.6567381,0,-1,0,0.6567381,0,0,1.110223E-16,0,0,0.6913033,0.6567381,0,0,7.944055,22.44933,0,0.6913033,-0.6913033,30.73499,78.8075,0.1289622,0.7224119,0,0,22.44933
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,0.2183991,0.2183991,0,-1,0,0.2183991,0,0,0,0,0,0.2298938,0.2183991,0,0,8.71217,21.75803,0,0.2298938,-0.2298938,30.49266,78.18615,0.1289622,0.240239,0,0,21.75803
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,0.7713499,0.7713499,0,-1,0,0.7713499,0,0,1.110223E-16,0,0,0.8119473,0.7713499,0,0,8.967607,21.52813,0,0.8119473,-0.8119473,29.63679,75.99162,0.1289622,0.8484849,0,0,21.52813
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,1.887749,1.887749,0,-1,0,1.887749,0,0,2.220446E-16,0,0,1.987104,1.887749,0,0,9.869771,20.71618,0,1.987104,-1.987104,27.5422,70.62088,0.1289622,2.076524,0,0,20.71618
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,0.8414436,0.8414436,0,-1,0,0.8414436,0,0,1.110223E-16,0,0,0.8857301,0.8414436,0,0,12.07766,18.72908,0,0.8857301,-0.8857301,26.60856,68.22694,0.1289622,0.925588,0,0,18.72908
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,0.6408547,0.6408547,0,-1,0,0.6408547,0,0,0,0,0,0.6745839,0.6408547,0,0,13.06181,17.84335,0,0.6745839,-0.6745839,25.89748,66.40367,0.1289622,0.7049402,0,0,17.84335
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,1.792042,1.792042,0,-1,0,1.792042,0,0,2.220446E-16,0,0,1.88636,1.792042,0,0,13.81135,17.16877,0,1.88636,-1.88636,23.90909,61.30523,0.1289622,1.971246,0,0,17.16877
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.9073,15.28241,0,0,0,23.90909,61.30523,0.1289622,0,0,0,15.28241
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,1.534049,1.534049,0,0,0,1.534049,0,0,2.220446E-16,0,0,1.614788,1.534049,0,0,15.9073,15.28241,0,1.614788,-1.614788,22.20695,56.94078,0.1289622,1.687454,0,0,15.28241
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,2.506489,1.233517,1.233517,0,0,0,1.233517,203.1985,0,0,0,2.506489,1.298439,1.233517,0,0,17.70151,13.66762,1.20805,0,1.20805,23.35301,59.87938,0.1281816,1.356869,2.005191,0,16.17411
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,5.090811,3.798072,3.798072,0,0,0,3.798072,134.0367,0,0,0,5.090811,3.997971,3.798072,0,0,16.49346,14.75486,1.092841,0,1.092841,24.38977,62.53774,0.1274835,4.177879,4.072649,0,19.84567
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,6.428916,4.007747,4.007747,0,-1,0,4.007747,160.4122,0,0,0,6.428916,4.218681,4.007747,0,0,15.40062,15.73842,2.210234,0,2.210234,26.48658,67.91417,0.1260947,4.408522,5.143132,0,22.16734
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,8.992547,8.437975,8.437975,12,0,3.372,8.437975,106.5723,0,0,0,8.992547,0,0,3.562025,3.383924,13.19039,17.72763,12.37647,0,12.37647,38.22793,98.02013,0.1305981,9.281773,7.194037,12,26.72018
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,9.78033,9.392231,9.392231,3,0,1.095,9.392231,104.1321,2.237749,0,0,9.78033,6.728664,6.392231,0,0,0.8139158,28.86645,0.8139158,0,0.8139158,39.00008,100,0.1301062,10.33145,7.824264,12,38.64678
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,11.69919,0.1448874,0.1448874,0,0,0,0.1448874,8074.681,11.54668,0,0,11.69919,0.152513,0.1448874,0,0,0,29.59898,0,0,0,39.00008,100,0.1301062,0.1593761,9.359354,0,41.29817
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,11.94306,7.348445,7.348445,0,0,0,7.348445,162.525,4.207858,0,0,11.94306,7.735206,7.348445,0,0,0,29.59898,0,0,0,39.00008,100,0.1301062,8.08329,9.55445,0,41.54204
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,10.79169,5.73763,5.73763,0,-1,0,5.73763,188.0862,4.752077,0,0,10.79169,6.03961,5.73763,0,0,0,29.59898,0,0,0,39.00008,100,0.1301062,6.311393,8.633349,0,40.39066
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,8.173987,3.779763,3.779763,0,0,0,3.779763,216.2566,4.19529,0,0,8.173987,3.978698,3.779763,0,0,0,29.59898,0,0,0,39.00008,100,0.1301062,4.15774,6.53919,0,37.77296
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,5.345286,6.917418,6.917418,0,0,0,6.917418,77.27285,0,0,0,5.345286,7.281493,6.917418,0,0,0,29.59898,0,1.936207,-1.936207,36.95914,94.76683,0.1301062,7.60916,4.276229,0,34.94426
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,2.70067,4.518663,4.518663,0,0,0,4.518663,59.76699,8.881784E-16,0,0,2.70067,4.756488,4.518663,0,0,2.15134,27.66277,0,2.055819,-2.055819,34.79211,89.21037,0.1301062,4.97053,2.160536,0,30.36344
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,5.560846,5.560846,0,0,0,5.560846,0,0,8.881784E-16,0,0,5.853523,5.560846,0,0,4.435584,25.60695,0,5.853523,-5.853523,28.62196,73.3895,0.1301062,6.116931,0,0,25.60695
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,10.78617,8.36,0,-1,0,8.36,0,0,2.426165,3.504781,0,8.8,8.36,0,0,10.9395,19.75343,0,8.8,-8.8,19.34595,49.60489,0.1301062,11.86478,0,0,19.75343
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,9.364886,8.36,0,-1,0,8.36,0,0,1.004886,1.941375,0,8.8,8.36,0,0,20.71728,10.95343,0,8.8,-8.8,10.06993,25.82028,0.1301062,10.30137,0,0,10.95343
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,5.376422,2.045759,0,-1,0,2.045759,0,0,3.330663,3.868305,0,2.15343,2.045759,0,0,30.49505,2.15343,0,2.15343,-2.15343,7.800015,20,0.1301062,5.914064,0,0,2.15343
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,2.065033,0,0,-1,0,0,0,0,2.065033,2.271536,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301062,2.271536,0,0,0
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301062,0,0,0,0
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,1.42908,0,0,-1,0,0,0,0,1.42908,1.571988,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301062,1.571988,0,0,0
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,1.574318,0,0,-1,0,0,0,0,1.574318,1.731749,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301062,1.731749,0,0,0
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,1.77062,0,0,-1,0,0,0,0,1.77062,1.947682,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301062,1.947682,0,0,0
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,1.816498,0,0,-1,0,0,0,0,1.816498,1.998147,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301062,1.998147,0,0,0
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,2.294971,0,0,-1,0,0,0,0,2.294971,2.524467,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301062,2.524467,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301062,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,1.822371,1.822371,10.62237,0,3.02346,1.822371,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1348072,2.004609,0,12,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,1.610611,6.059165,6.059165,12,0,3.372,6.059165,26.5814,0,0,0,1.610611,0,0,5.940835,5.643793,24.52775,7.524,7.254404,0,7.254404,22.61314,57.98229,0.1396509,6.665082,1.288489,12,9.134611
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,4.035348,5.37218,5.37218,12,0,3.372,5.37218,75.11565,0,0,0,4.035348,0,0,6.62782,6.296429,17.27335,14.05296,10.33178,0,10.33178,32.41472,83.11451,0.144143,5.909399,3.228279,12,18.08831
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,6.60351,6.104115,6.104115,0,-1,0,6.104115,108.1813,0,0,0,6.60351,6.425385,6.104115,0,0,6.941573,23.35156,0.1781252,0,0.1781252,32.58371,83.54781,0.144037,6.714527,5.282808,0,29.95507
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,10.3614,1.552169,1.552169,0,0,0,1.552169,667.5433,1.964089,0,0,10.3614,1.633862,1.552169,0,0,6.763448,23.51188,6.763448,0,6.763448,39.00008,100,0.1401239,1.707386,8.289119,0,33.87327
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,11.17059,2.301304,2.301304,0,0,0,2.301304,485.4027,8.748166,0,0,11.17059,2.422425,2.301304,0,0,0,29.59898,0,0,0,39.00008,100,0.1401239,2.531434,8.936473,0,40.76957
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,13.04774,9.474121,9.474121,3,0,1.095,9.474121,137.7198,6.232872,0,0,13.04774,6.814864,6.474121,0,0,0,29.59898,0,0,0,39.00008,100,0.1401239,10.42153,10.43819,12,42.64671
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,13.22251,3.150115,3.150115,0,0,0,3.150115,419.7471,9.906604,0,0,13.22251,3.31591,3.150115,0,0,0,29.59898,0,0,0,39.00008,100,0.1401239,3.465126,10.57801,0,42.82149
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,11.2213,2.67545,2.67545,0,-1,0,2.67545,419.4173,8.405038,0,0,11.2213,2.816263,2.67545,0,0,0,29.59898,0,0,0,39.00008,100,0.1401239,2.942995,8.97704,0,40.82028
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,8.847226,8.890317,8.890317,3,0,1.095,8.890317,99.5153,2.646893,0,0,8.847226,6.200334,5.890317,0,0,0,29.59898,0,0,0,39.00008,100,0.1401239,9.779348,7.077781,12,38.44621
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,5.865539,8.461635,8.461635,3,0,1.095,8.461635,69.31921,0.1164492,0,0,5.865539,5.749089,5.461635,0,0,0,29.59898,0,0,0,39.00008,100,0.1401239,9.307798,4.692431,12,35.46452
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,2.907535,2.123941,2.123941,0,0,0,2.123941,136.8934,0.6718084,0,0,2.907535,2.235727,2.123941,0,0,0,29.59898,0,0,0,39.00008,100,0.1401239,2.336335,2.326028,0,32.50651
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,12.69487,12.69487,12,0,3.372,12.69487,0,0,0,0,0,0.7314371,0.6948653,0,0,0,29.59898,0,0.7314371,-0.7314371,38.22908,98.02307,0.1401239,13.96435,0,12,29.59898
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,14.4456,8.36,0,-1,0,8.36,0,0,6.085598,7.530158,0,8.8,8.36,0,0,0.8127079,28.86754,0,8.8,-8.8,28.95306,74.23847,0.1401239,15.89016,0,0,28.86754
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,12.4003,8.36,0,-1,0,8.36,0,0,4.040304,5.280334,0,8.8,8.36,0,0,10.59049,20.06754,0,8.8,-8.8,19.67705,50.45387,0.1401239,13.64034,0,0,20.06754
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.36826,11.26754,0,0,0,19.67705,50.45387,0.1401239,0,0,0,11.26754
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,1.66976,1.66976,0,-1,0,1.66976,0,0,2.220446E-16,0,0,1.757642,1.66976,0,0,20.36826,11.26754,0,1.757642,-1.757642,17.82433,45.70332,0.1401239,1.836736,0,0,11.26754
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,1.168099,1.168099,0,-1,0,1.168099,0,0,2.220446E-16,0,0,1.229578,1.168099,0,0,22.3212,9.509899,0,1.229578,-1.229578,16.52824,42.38002,0.1401239,1.284909,0,0,9.509899
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.6874,8.280321,0,0,0,16.52824,42.38002,0.1401239,0,0,0,8.280321
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.6874,8.280321,0,0,0,16.52824,42.38002,0.1401239,0,0,0,8.280321
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,0.7393608,0.7393608,0,-1,0,0.7393608,0,0,0,0,0,0.7782745,0.7393608,0,0,23.6874,8.280321,0,0.7782745,-0.7782745,15.70787,40.2765,0.1401239,0.8132969,0,0,8.280321
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,1.03868,1.03868,0,-1,0,1.03868,0,0,0,0,0,1.093347,1.03868,0,0,24.55215,7.502047,0,1.093347,-1.093347,14.55538,37.32141,0.1401239,1.142548,0,0,7.502047
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,0.508882,0.508882,0,-1,0,0.508882,0,0,0,0,0,0.5356653,0.508882,0,0,25.76698,6.4087,0,0.5356653,-0.5356653,13.99074,35.87362,0.1401239,0.5597703,0,0,6.4087
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,0.9158816,0.9158816,0,0,0,0.9158816,0,0,1.110223E-16,0,0,0.9640859,0.9158816,0,0,26.36216,5.873034,0,0.9640859,-0.9640859,12.9745,33.26789,0.1401239,1.00747,0,0,5.873034
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,0.9155882,0.9155882,0,0,0,0.9155882,0,0,1.110223E-16,0,0,0.963777,0.9155882,0,0,27.43337,4.908948,0,0.963777,-0.963777,11.95859,30.66299,0.1401239,1.007147,0,0,4.908948
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,2.155172,0,0,0,0,0,0,0,0,0,0,2.155172,0,0,0,0,28.50423,3.945171,2.155172,0,2.155172,14.00317,35.90548,0.1389213,0,1.724137,0,6.100343
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,4.82023,3.876346,3.876346,0,0,0,3.876346,124.3498,0,0,0,4.82023,4.080364,3.876346,0,0,26.34906,5.884826,0.7398655,0,0.7398655,14.70506,37.70522,0.1385132,4.26398,3.856184,0,10.70506
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,7.499916,2.430048,2.430048,0,-1,0,2.430048,308.6324,0,0,0,7.499916,2.557946,2.430048,0,0,25.60919,6.550705,4.94197,0,4.94197,19.39343,49.72664,0.1358475,2.673053,5.999933,0,14.05062
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,10.78487,6.093714,6.093714,0,0,0,6.093714,176.9835,0,0,0,10.78487,6.414436,6.093714,0,0,20.66722,10.99848,4.370434,0,4.370434,23.53959,60.3578,0.1335742,6.703086,8.627896,0,21.78335
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,11.62356,10.65812,10.65812,12,0,3.372,10.65812,109.0582,0,0,0,11.62356,0,0,1.341877,1.274783,16.29679,14.93187,12.89834,0,12.89834,35.77603,91.73322,0.1365192,11.72394,9.298847,12,26.55543
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,11.28064,0,0,0,0,0,0,0,7.882192,0,0,11.28064,0,0,0,0,3.398446,26.54038,3.398446,0,3.398446,39.00008,100,0.1348471,0,9.02451,0,37.82101
