Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,10.05255,5.693147,5.693147,0,0,0,5.693147,176.5728,4.059761,0,0,10.05255,5.992786,5.693147,0,0,0,29.59898,0,0,0,39.00008,100,0.1348471,6.262462,8.042037,0,39.65152
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,9.362192,3.296924,3.296924,0,-1,0,3.296924,283.9675,5.891747,0,0,9.362192,3.470446,3.296924,0,0,0,29.59898,0,0,0,39.00008,100,0.1348471,3.626616,7.489754,0,38.96117
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,7.506045,5.650162,5.650162,0,0,0,5.650162,132.8465,1.558506,0,0,7.506045,5.947539,5.650162,0,0,0,29.59898,0,0,0,39.00008,100,0.1348471,6.215178,6.004837,0,37.10502
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,5.635492,0,0,0,0,0,0,0,5.635492,0,0,5.635492,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1348471,0,4.508393,0,35.23447
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,3.138429,4.310372,4.310372,0,0,0,4.310372,72.81109,0,0,0,3.138429,4.537233,4.310372,0,0,0,29.59898,0,1.398805,-1.398805,37.52561,96.21931,0.1348471,4.741409,2.510743,0,32.73741
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,6.420568,6.420568,0,0,0,6.420568,0,0,0,0,0,6.758492,6.420568,0,0,1.554228,28.20017,0,6.758492,-6.758492,30.40153,77.95249,0.1348471,7.062624,0,0,28.20017
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,10.84674,8.36,0,-1,0,8.36,0,0,2.486743,3.571418,0,8.8,8.36,0,0,9.063663,21.44168,0,8.8,-8.8,21.12552,54.16788,0.1348471,11.93142,0,0,21.44168
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.84144,12.64168,0,0,0,21.12552,54.16788,0.1348471,0,0,0,12.64168
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,10.31043,8.36,0,-1,0,8.36,0,0,1.950427,2.98147,0,8.8,8.36,0,0,18.84144,12.64168,0,8.8,-8.8,11.8495,30.38328,0.1348471,11.34147,0,0,12.64168
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,0.7246083,0.7246083,0,-1,0,0.7246083,0,0,0,0,0,0.7627456,0.7246083,0,0,28.61922,3.841681,0,0.7627456,-0.7627456,11.0455,28.32173,0.1348471,0.7970691,0,0,3.841681
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.46671,3.078935,0,0,0,11.0455,28.32173,0.1348471,0,0,0,3.078935
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.46671,3.078935,0,0,0,11.0455,28.32173,0.1348471,0,0,0,3.078935
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,2.796139,2.796139,0,-1,0,2.796139,0,0,4.440892E-16,0.1507641,0,2.943304,2.796139,0,0,29.46671,3.078935,0,2.943304,-2.943304,7.942984,20.36658,0.1348471,3.075752,0,0,3.078935
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,1.941966,0.1288498,0,-1,0,0.1288498,0,0,1.813116,2.007312,0,0.1356314,0.1288498,0,0,32.73705,0.1356314,0,0.1356314,-0.1356314,7.800015,20,0.1348471,2.136162,0,0,0.1356314
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,0.7136236,0,0,-1,0,0,0,0,0.7136236,0.784986,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1348471,0.784986,0,0,0
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1348471,0,0,0,0
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,2.319306,2.319306,11.11931,0,3.149184,2.319306,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1388884,2.551236,0,12,0
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,3.259338,3.259338,12,0,3.372,3.259338,0,0,0,0,0,0,0,8.740663,8.303629,24.52775,7.524,8.303629,0,8.303629,23.60852,60.53455,0.1433213,3.585272,0,12,7.524
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.4797486,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4797486,0,0,8.8,8.36,16.22412,14.99727,8.839748,0,8.839748,31.99464,82.03738,0.1445211,0,0.3837989,12,15.47701
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,3.580077,0.1807338,0.1807338,0,0,0,0.1807338,1980.857,0,0,0,3.580077,0.1902461,0.1807338,0,0,7.384376,22.95304,3.389831,0,3.389831,35.21052,90.2832,0.142922,0.1988071,2.864061,0,26.53312
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,6.450094,6.722906,6.722906,0,-1,0,6.722906,95.94205,0,0,0,6.450094,7.076743,6.722906,0,0,3.994545,26.00389,0,0.6266494,-0.6266494,34.54997,88.5895,0.142922,7.395196,5.160075,0,32.45398
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,6.778677,0,0,0,0,0,0,0,2.087855,0,0,6.778677,0,0,0,0,4.690822,25.37724,4.690822,0,4.690822,39.00008,100,0.1407666,0,5.422942,0,32.15591
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,8.577735,4.007091,4.007091,0,0,0,4.007091,214.0639,4.359745,0,0,8.577735,4.21799,4.007091,0,0,0,29.59898,0,0,0,39.00008,100,0.1407666,4.4078,6.862188,0,38.17671
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,8.801853,1.250448,1.250448,0,0,0,1.250448,703.8961,7.485593,0,0,8.801853,1.316261,1.250448,0,0,0,29.59898,0,0,0,39.00008,100,0.1407666,1.375493,7.041483,0,38.40083
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,4.281739,5.142124,5.142124,0,0,0,5.142124,83.26791,0,0,0,4.281739,5.412763,5.142124,0,0,0,29.59898,0,1.131023,-1.131023,37.80788,96.94308,0.1407666,5.656337,3.425391,0,33.88072
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,3.85422,5.534929,5.534929,0,-1,0,5.534929,69.63451,0,0,0,3.85422,5.826241,5.534929,0,0,1.256692,28.46795,0,1.972021,-1.972021,35.72918,91.61311,0.1407666,6.088422,3.083376,0,32.32217
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,3.579944,2.807748,2.807748,0,0,0,2.807748,127.5023,0,0,0,3.579944,2.955524,2.807748,0,0,3.447826,26.49593,0.6244195,0,0.6244195,36.32156,93.13202,0.1404846,3.088523,2.863955,0,30.07588
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,2.19936,1.68691,1.68691,0,0,0,1.68691,130.378,0,0,0,2.19936,1.775695,1.68691,0,0,2.823407,27.05791,0.4236647,0,0.4236647,36.72348,94.16259,0.1402939,1.855601,1.759488,0,29.25727
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,1.562364,5.773484,5.773484,0,0,0,5.773484,27.06103,0,8.881784E-16,0,1.562364,6.077352,5.773484,0,0,2.399742,27.43921,0,4.514987,-4.514987,31.96427,81.9595,0.1402939,6.350832,1.249892,0,29.00158
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,9.400258,9.400258,12,0,3.372,9.400258,0,0,0,0,0,0,0,2.599742,2.469755,7.416395,22.92422,2.469755,0,2.469755,34.30729,87.96722,0.1415157,10.34028,0,12,22.92422
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,7.786361,7.786361,0,-1,0,7.786361,0,0,8.881784E-16,0.2049968,0,8.196169,7.786361,0,0,4.94664,25.147,0,8.196169,-8.196169,25.66776,65.81464,0.1415157,8.564997,0,0,25.147
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,7.988581,7.988581,0,-1,0,7.988581,0,0,0,0.4274387,0,8.409032,7.988581,0,0,14.05349,16.95083,0,8.409032,-8.409032,16.80387,43.08675,0.1415157,8.787438,0,0,16.95083
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.39686,8.541801,0,0,0,16.80387,43.08675,0.1415157,0,0,0,8.541801
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,0.2239244,0.2239244,0,-1,0,0.2239244,0,0,2.775558E-17,0,0,0.23571,0.2239244,0,0,23.39686,8.541801,0,0.23571,-0.23571,16.5554,42.44967,0.1415157,0.2463169,0,0,8.541801
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,1.436362,1.436362,0,-1,0,1.436362,0,0,2.220446E-16,0,0,1.51196,1.436362,0,0,23.65876,8.306091,0,1.51196,-1.51196,14.96166,38.36315,0.1415157,1.579998,0,0,8.306091
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,0.8696738,0.8696738,0,-1,0,0.8696738,0,0,0,0,0,0.9154461,0.8696738,0,0,25.33872,6.794131,0,0.9154461,-0.9154461,13.99669,35.88889,0.1415157,0.9566412,0,0,6.794131
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,0.8506582,0.8506582,0,-1,0,0.8506582,0,0,0,0,0,0.8954297,0.8506582,0,0,26.35588,5.878685,0,0.8954297,-0.8954297,13.05283,33.46872,0.1415157,0.935724,0,0,5.878685
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,1.126225,1.126225,0,-1,0,1.126225,0,0,2.220446E-16,0,0,1.1855,1.126225,0,0,27.3508,4.983256,0,1.1855,-1.1855,11.8032,30.26456,0.1415157,1.238847,0,0,4.983256
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,0.7308497,0.7308497,0,-1,0,0.7308497,0,0,1.110223E-16,0,0,0.7693155,0.7308497,0,0,28.66802,3.797756,0,0.7693155,-0.7693155,10.99227,28.18526,0.1415157,0.8039347,0,0,3.797756
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,1.615622,1.615622,0,-1,0,1.615622,0,0,0,0,0,1.700655,1.615622,0,0,29.52282,3.028441,0,1.700655,-1.700655,9.199624,23.58873,0.1415157,1.777184,0,0,3.028441
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.41244,1.327786,0,0,0,9.199624,23.58873,0.1415157,0,0,0,1.327786
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,2.076992,2.076992,10.87699,0,3.087879,2.076992,0,0,0,0,0,0,0,8.8,8.36,31.41244,1.327786,8.36,0,8.36,17.13062,43.92457,0.1447091,2.284692,0,12,1.327786
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,1.200359,1.59131,1.59131,10.39131,0,2.965001,1.59131,75.43211,0,0,0,1.200359,0,0,8.8,8.36,23.05244,8.851786,9.560359,0,9.560359,26.20037,67.1803,0.1467974,1.750441,0.9602869,12,10.05214
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,2.765641,0.6555375,0.6555375,9.455538,0,2.728251,0.6555375,421.8891,1.776357E-15,0,0,2.765641,0,0,8.8,8.36,13.49208,17.45611,11.12564,0,11.12564,36.75508,94.24361,0.1473256,0.7210913,2.212513,12,20.22175
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,6.91827,6.217059,6.217059,0,-1,0,6.217059,111.2788,0,0,0,6.91827,6.544273,6.217059,0,0,2.366436,27.46918,0.373997,0,0.373997,37.10988,95.15336,0.1471654,6.838765,5.534616,0,34.38745
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,7.858552,0,0,0,0,0,0,0,5.866112,0,0,7.858552,0,0,0,0,1.992439,27.80578,1.992439,0,1.992439,39.00008,100,0.1463179,0,6.286841,0,35.66433
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,5.967759,5.02965,5.02965,0,0,0,5.02965,118.6516,0.6733906,0,0,5.967759,5.294368,5.02965,0,0,0,29.59898,0,0,0,39.00008,100,0.1463179,5.532615,4.774207,0,35.56674
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,4.430231,8.140371,8.140371,3.931651,0,1.330708,8.140371,54.42297,0,0,0,4.430231,4.430231,4.20872,0,0,0,29.59898,0,0,0,39.00008,100,0.1463179,8.954408,3.544185,12,34.02921
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,6.339477,13.13983,13.13983,7.117329,0,2.136684,13.13983,48.24626,0,0,0,6.339477,6.339477,6.022503,0,0,0,29.59898,0,0,0,39.00008,100,0.1463179,14.45381,5.071581,12,35.93845
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,3.040781,3.680512,3.680512,0,-1,0,3.680512,82.61844,0,0,0,3.040781,3.874223,3.680512,0,0,0,29.59898,0,0.8334416,-0.8334416,38.12156,97.74738,0.1463179,4.048563,2.432625,0,32.63976
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,2.279689,7.857721,7.857721,6.57176,0,1.998655,7.857721,29.01209,4.440892E-16,0,0,2.279689,1.353643,1.285961,0,0,0.9260461,28.76554,0.9260461,0,0.9260461,39.00008,100,0.1466402,8.643494,1.823751,12,31.04523
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,1.106044,2.625228,2.625228,0,0,0,2.625228,42.13134,0,0,0,1.106044,2.763398,2.625228,0,0,0,29.59898,0,1.657354,-1.657354,37.25307,95.52051,0.1466402,2.887751,0.8848351,0,30.70502
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.7823357,0,0,0,0,0,0,0,0,0,0,0.7823357,0,0,0,0,1.841505,27.94162,0.7823357,0,0.7823357,37.99526,97.42355,0.1463103,0,0.6258686,0,28.72396
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,4.3191,4.3191,0,0,0,4.3191,0,0,8.881784E-16,0,0,4.546421,4.3191,0,0,1.059169,28.64573,0,4.546421,-4.546421,33.20292,85.13551,0.1463103,4.75101,0,0,28.64573
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,12.10923,8.36,0,-1,0,8.36,0,0,3.749225,4.960147,0,8.8,8.36,0,0,6.110748,24.09931,0,8.8,-8.8,23.9269,61.3509,0.1463103,13.32015,0,0,24.09931
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,8.597775,8.36,0,-1,0,8.36,0,0,0.2377758,1.097553,0,8.8,8.36,0,0,15.88853,15.2993,0,8.8,-8.8,14.65088,37.5663,0.1463103,9.457553,0,0,15.2993
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,6.721006,6.17434,0,-1,0,6.17434,0,0,0.5466667,1.218767,0,6.499305,6.17434,0,0,25.6663,6.499305,0,6.499305,-6.499305,7.800015,20,0.1463103,7.393107,0,0,6.499305
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,1.583829,0,0,-1,0,0,0,0,1.583829,1.742212,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1463103,1.742212,0,0,0
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,0.5272678,0,0,-1,0,0,0,0,0.5272678,0.5799946,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1463103,0.5799946,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1463103,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,0.4930584,0,0,-1,0,0,0,0,0.4930584,0.5423643,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1463103,0.5423643,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,2.57486,0,0,-1,0,0,0,0,2.57486,2.832345,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1463103,2.832345,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,1.008483,0,0,-1,0,0,0,0,1.008483,1.109332,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1463103,1.109332,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,0.418687,0,0,-1,0,0,0,0,0.418687,0.4605556,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1463103,0.4605556,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1463103,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,3.238161,3.238161,12,0,3.372,3.238161,0,0,0,0,0,0,0,8.761839,8.323747,32.88775,0,8.323747,0,8.323747,15.69662,40.24765,0.1498079,3.561977,0,12,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,2.126811,0.8147287,0.8147287,9.614729,0,2.768526,0.8147287,261.0452,1.776357E-15,0,0,2.126811,0,0,8.8,8.36,24.56401,7.491373,10.48681,0,10.48681,25.64528,65.75699,0.150595,0.8962016,1.701448,12,9.618183
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,4.241268,5.840702,5.840702,11.52211,0,3.251093,5.840702,72.61572,0,0,0,4.241268,0,0,5.681403,5.397333,14.0772,16.9295,9.638601,0,9.638601,34.78926,89.20305,0.1531051,6.424772,3.393014,12,21.17077
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,6.139767,0,0,0,-1,0,0,0,1.701172,0,0,6.139767,0,0,0,0,4.438595,25.60424,4.438595,0,4.438595,39.00008,100,0.1513195,0,4.911814,0,31.74401
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,8.231018,3.733163,3.733163,0,0,0,3.733163,220.4838,4.301373,0,0,8.231018,3.929645,3.733163,0,0,0,29.59898,0,0,0,39.00008,100,0.1513195,4.106479,6.584815,0,37.83
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,11.43795,0.4454594,0.4454594,0,0,0,0.4454594,2567.675,10.96905,0,0,11.43795,0.4689047,0.4454594,0,0,0,29.59898,0,0,0,39.00008,100,0.1513195,0.4900054,9.15036,0,41.03693
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,11.85803,0,0,0,0,0,0,0,11.85803,0,0,11.85803,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1513195,0,9.486426,0,41.45701
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,11.81328,0,0,0,0,0,0,0,11.81328,0,0,11.81328,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1513195,0,9.450624,0,41.41226
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,9.651052,3.100657,3.100657,0,-1,0,3.100657,311.2583,6.387203,0,0,9.651052,3.263849,3.100657,0,0,0,29.59898,0,0,0,39.00008,100,0.1513195,3.410723,7.720842,0,39.25003
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,6.941213,0,0,0,0,0,0,0,6.941213,0,0,6.941213,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1513195,0,5.55297,0,36.54019
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,3.19799,0,0,0,0,0,0,0,3.19799,0,0,3.19799,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1513195,0,2.558392,0,32.79697
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,1.813841,9.230647,9.230647,7.507498,0,2.235397,9.230647,19.6502,6.661338E-16,0,0,1.813841,1.813841,1.723149,0,0,0,29.59898,0,0,0,39.00008,100,0.1513195,10.15371,1.451073,12,31.41282
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,4.402965,4.402965,0,0,0,4.402965,0,0,8.881784E-16,0,0,4.634699,4.402965,0,0,0,29.59898,0,4.634699,-4.634699,34.11468,87.47335,0.1513195,4.843261,0,0,29.59898
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,8.840985,8.36,0,-1,0,8.36,0,0,0.4809852,1.365084,0,8.8,8.36,0,0,5.149666,24.96428,0,8.8,-8.8,24.83866,63.68875,0.1513195,9.725083,0,0,24.96428
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,5.485934,5.485934,0,-1,0,5.485934,0,0,8.881784E-16,0,0,5.774667,5.485934,0,0,14.92744,16.16428,0,5.774667,-5.774667,18.75163,48.081,0.1513195,6.034527,0,0,16.16428
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,6.080894,6.080894,0,-1,0,6.080894,0,0,8.881784E-16,0,0,6.400941,6.080894,0,0,21.34374,10.38961,0,6.400941,-6.400941,12.00444,30.78056,0.1513195,6.688983,0,0,10.38961
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,0.20736,0.20736,0,-1,0,0.20736,0,0,2.775558E-17,0,0,0.2182736,0.20736,0,0,28.4559,3.98867,0,0.2182736,-0.2182736,11.77436,30.19061,0.1513195,0.228096,0,0,3.98867
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,1.821105,1.821105,0,-1,0,1.821105,0,0,2.220446E-16,0,0,1.916953,1.821105,0,0,28.69842,3.770397,0,1.916953,-1.916953,9.753717,25.00948,0.1513195,2.003216,0,0,3.770397
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,2.768523,1.760772,0,-1,0,1.760772,0,0,1.007752,1.284604,0,1.853444,1.760772,0,0,30.82837,1.853444,0,1.853444,-1.853444,7.800015,20,0.1513195,3.045376,0,0,1.853444
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,1.033432,0,0,-1,0,0,0,0,1.033432,1.136775,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1513195,1.136775,0,0,0
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,0.9234793,0,0,-1,0,0,0,0,0.9234793,1.015827,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1513195,1.015827,0,0,0
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,0.4853016,0,0,-1,0,0,0,0,0.4853016,0.5338317,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1513195,0.5338317,0,0,0
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,1.787544,0,0,-1,0,0,0,0,1.787544,1.966298,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1513195,1.966298,0,0,0
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,0.0446583,0.0446583,8.844658,0,2.573699,0.0446583,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1522913,0.04912413,0,12,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,2.549811,2.549811,11.34981,0,3.207502,2.549811,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1549948,2.804792,0,12,7.524
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,1.12081,6.835076,6.835076,12,0,3.372,6.835076,16.39791,0,0,0,1.12081,0,0,5.164924,4.906678,16.16775,15.048,6.027487,0,6.027487,29.38018,75.33363,0.1570204,7.518584,0.8966478,12,16.16881
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,4.560825,7.708292,7.708292,12,0,3.372,7.708292,59.16778,0,0,0,4.560825,0,0,4.291708,4.077123,10.14027,20.47274,8.637948,0,8.637948,37.57485,96.34559,0.1596132,8.479121,3.64866,12,25.03356
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,6.111829,2.668331,2.668331,0,-1,0,2.668331,229.0506,1.800741,0,0,6.111829,2.808769,2.668331,0,0,1.502318,28.24689,1.502318,0,1.502318,39.00008,100,0.1590333,2.935164,4.889463,0,34.35872
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,5.030624,0.4370315,0.4370315,0,0,0,0.4370315,1151.089,4.570591,0,0,5.030624,0.4600332,0.4370315,0,0,0,29.59898,0,0,0,39.00008,100,0.1590333,0.4807347,4.024499,0,34.6296
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,5.255542,0,0,0,0,0,0,0,5.255542,0,0,5.255542,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1590333,0,4.204433,0,34.85452
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,8.355504,0,0,0,0,0,0,0,8.355504,0,0,8.355504,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1590333,0,6.684403,0,37.95448
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,9.162794,3.744502,3.744502,0,0,0,3.744502,244.7,5.221213,0,0,9.162794,3.941581,3.744502,0,0,0,29.59898,0,0,0,39.00008,100,0.1590333,4.118952,7.330235,0,38.76177
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,7.746525,3.325836,3.325836,0,-1,0,3.325836,232.9196,4.245645,0,0,7.746525,3.50088,3.325836,0,0,0,29.59898,0,0,0,39.00008,100,0.1590333,3.658419,6.19722,0,37.3455
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,4.797062,3.325253,3.325253,0,0,0,3.325253,144.2616,1.296796,0,0,4.797062,3.500267,3.325253,0,0,0,29.59898,0,0,0,39.00008,100,0.1590333,3.657779,3.83765,0,34.39604
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,3.395195,0,0,0,0,0,0,0,3.395195,0,0,3.395195,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1590333,0,2.716156,0,32.99417
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,1.696886,5.143611,5.143611,0,0,0,5.143611,32.99016,0,0,0,1.696886,5.414328,5.143611,0,0,0,29.59898,0,3.717442,-3.717442,35.08155,89.95251,0.1590333,5.657973,1.357509,0,31.29586
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,5.353696,5.353696,0,0,0,5.353696,0,0,0,0,0,5.63547,5.353696,0,0,4.130491,25.88154,0,5.63547,-5.63547,29.14124,74.72099,0.1590333,5.889066,0,0,25.88154
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.39212,20.24607,0,0,0,29.14124,74.72099,0.1590333,0,0,0,20.24607
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,12.83117,8.36,0,-1,0,8.36,0,0,4.471166,5.754283,0,8.8,8.36,0,0,10.39212,20.24607,0,8.8,-8.8,19.86523,50.93638,0.1590333,14.11428,0,0,20.24607
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,14.37763,8.36,0,-1,0,8.36,0,0,6.017626,7.455389,0,8.8,8.36,0,0,20.1699,11.44607,0,8.8,-8.8,10.58921,27.15178,0.1590333,15.81539,0,0,11.44607
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,2.331866,2.331866,0,-1,0,2.331866,0,0,0,0.05128984,0,2.454596,2.331866,0,0,29.94768,2.646066,0,2.454596,-2.454596,8.001843,20.51751,0.1590333,2.565053,0,0,2.646066
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.67501,0.1914703,0,0,0,8.001843,20.51751,0.1590333,0,0,0,0.1914703
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,0.3167449,0.1818968,0,-1,0,0.1818968,0,0,0.1348481,0.1665226,0,0.1914703,0.1818968,0,0,32.67501,0.1914703,0,0.1914703,-0.1914703,7.800015,20,0.1590333,0.3484194,0,0,0.1914703
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,2.401217,0,0,-1,0,0,0,0,2.401217,2.641338,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1590333,2.641338,0,0,0
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,0.7537532,0,0,-1,0,0,0,0,0.7537532,0.8291286,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1590333,0.8291286,0,0,0
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,1.805192,0,0,-1,0,0,0,0,1.805192,1.985711,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1590333,1.985711,0,0,0
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,2.39214,0,0,-1,0,0,0,0,2.39214,2.631354,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1590333,2.631354,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,1.256729,1.256729,10.05673,0,2.880352,1.256729,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1605842,1.382401,0,12,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,1.571468,1.571468,10.37147,0,2.959981,1.571468,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1622805,1.728615,0,12,7.524
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,2.395153,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.395153,0,0,8.8,8.36,16.16775,15.048,10.75515,0,10.75515,33.86523,86.83376,0.1620199,0,1.916123,12,17.44315
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,5.821006,7.443615,7.443615,0,0,0,7.443615,78.20133,0,8.881784E-16,0,5.821006,7.835384,7.443615,0,0,5.4126,24.72764,0,2.014378,-2.014378,31.74189,81.38931,0.1620199,8.187976,4.656805,0,30.54864
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,8.12283,0.9444523,0.9444523,0,-1,0,0.9444523,860.0573,0,0,0,8.12283,0.9941604,0.9444523,0,0,7.650798,22.71326,7.12867,0,7.12867,38.50475,98.72991,0.1594422,1.038898,6.498264,0,30.83609
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,9.495383,7.182005,7.182005,0,0,0,7.182005,132.2108,1.41325,0,0,9.495383,7.560005,7.182005,0,0,0.5221278,29.12906,0.5221278,0,0.5221278,39.00008,100,0.1592566,7.900206,7.596307,0,38.62445
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,11.52241,0.683135,0.683135,0,0,0,0.683135,1686.696,10.80332,0,0,11.52241,0.7190894,0.683135,0,0,0,29.59898,0,0,0,39.00008,100,0.1592566,0.7514485,9.217926,0,41.12138
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,10.4558,4.607649,4.607649,0,0,0,4.607649,226.9227,5.605644,0,0,10.4558,4.850157,4.607649,0,0,0,29.59898,0,0,0,39.00008,100,0.1592566,5.068414,8.364641,0,40.05478
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,11.39503,0,0,0,0,0,0,0,11.39503,0,0,11.39503,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1592566,0,9.116022,0,40.99401
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,10.1435,2.783552,2.783552,0,-1,0,2.783552,364.4084,7.213441,0,0,10.1435,2.930055,2.783552,0,0,0,29.59898,0,0,0,39.00008,100,0.1592566,3.061907,8.114797,0,39.74247
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,6.575756,6.890661,6.890661,0,0,0,6.890661,95.42997,0,0,0,6.575756,7.253327,6.890661,0,0,0,29.59898,0,0.6775718,-0.6775718,38.28585,98.16866,0.1592566,7.579727,5.260604,0,36.17473
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,5.711314,1.313741,1.313741,0,0,0,1.313741,434.7366,3.575571,0,0,5.711314,1.382885,1.313741,0,0,0.7528575,28.92141,0.7528575,0,0.7528575,39.00008,100,0.1589897,1.445115,4.569051,0,34.63272
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,2.871624,8.128045,8.128045,5.400003,0,1.702201,8.128045,35.32981,4.440892E-16,0,0,2.871624,2.871624,2.728042,0,0,0,29.59898,0,0,0,39.00008,100,0.1589897,8.940849,2.297299,12,32.4706
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,5.981292,5.981292,0,0,0,5.981292,0,0,8.881784E-16,0,0,6.296096,5.981292,0,0,0,29.59898,0,6.296096,-6.296096,32.36341,82.98293,0.1589897,6.579421,0,0,29.59898
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,12.22243,8.36,0,-1,0,8.36,0,0,3.862428,5.084671,0,8.8,8.36,0,0,6.995663,23.30288,0,8.8,-8.8,23.08739,59.19833,0.1589897,13.44467,0,0,23.30288
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,8.809735,8.36,0,-1,0,8.36,0,0,0.4497353,1.330709,0,8.8,8.36,0,0,16.77344,14.50288,0,8.8,-8.8,13.81138,35.41373,0.1589897,9.690709,0,0,14.50288
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,3.539268,3.539268,0,-1,0,3.539268,0,0,0,0,0,3.725545,3.539268,0,0,26.55122,5.702882,0,3.725545,-3.725545,9.884312,25.34434,0.1589897,3.893195,0,0,5.702882
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,0.6465523,0.6465523,0,-1,0,0.6465523,0,0,0,0,0,0.6805814,0.6465523,0,0,30.69071,1.977337,0,0.6805814,-0.6805814,9.166916,23.50486,0.1589897,0.7112075,0,0,1.977337
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,1.439487,1.231917,0,-1,0,1.231917,0,0,0.2075694,0.3515181,0,1.296755,1.231917,0,0,31.44691,1.296755,0,1.296755,-1.296755,7.800015,20,0.1589897,1.583435,0,0,1.296755
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,1.14559,0,0,-1,0,0,0,0,1.14559,1.260149,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1589897,1.260149,0,0,0
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,1.346492,0,0,-1,0,0,0,0,1.346492,1.481141,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1589897,1.481141,0,0,0
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1589897,0,0,0,0
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1589897,0,0,0,0
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,2.345126,0,0,-1,0,0,0,0,2.345126,2.579639,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1589897,2.579639,0,0,0
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,0.7469407,0.7469407,9.546941,0,2.751376,0.7469407,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1601068,0.8216348,0,12,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1607332,0,0,12,7.524
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,1.615782,3.967271,3.967271,11.70544,0,3.297477,3.967271,40.72779,-8.881784E-16,0,0,1.615782,0,0,7.738169,7.351261,16.16775,15.048,8.967043,0,8.967043,32.16888,82.48415,0.1628508,4.363998,1.292625,12,16.66378
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,4.122978,0,0,0,0,0,0,0,0,0,0,4.122978,0,0,0,0,7.200711,23.11834,4.122978,0,4.122978,36.08028,92.51337,0.1614495,0,3.298382,0,27.24132
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,4.138151,2.619236,2.619236,0,-1,0,2.619236,157.9907,0,0,0,4.138151,2.757091,2.619236,0,0,3.077733,26.82902,1.38106,0,1.38106,37.39047,95.87282,0.1609854,2.88116,3.31052,0,30.96717
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,3.930716,2.207934,2.207934,0,0,0,2.207934,178.0269,0,0,0,3.930716,2.324141,2.207934,0,0,1.696673,28.07197,1.606575,0,1.606575,38.9146,99.78084,0.160449,2.428727,3.144573,0,32.00269
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,7.592675,0,0,0,0,0,0,0,7.502577,0,0,7.592675,0,0,0,0,0.09009814,29.51789,0.09009814,0,0.09009814,39.00008,100,0.160419,0,6.074141,0,37.11057
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,8.160732,2.628844,2.628844,0,0,0,2.628844,310.4305,5.393529,0,0,8.160732,2.767204,2.628844,0,0,0,29.59898,0,0,0,39.00008,100,0.160419,2.891728,6.528586,0,37.75971
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,2.526254,0,0,0,0,0,0,0,2.526254,0,0,2.526254,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.160419,0,2.021003,0,32.12523
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,1.510652,1.500084,1.500084,0,-1,0,1.500084,100.7045,0,0,0,1.510652,1.579035,1.500084,0,0,0,29.59898,0,0.06838337,-0.06838337,38.92799,99.81517,0.160419,1.650092,1.208522,0,31.10963
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,2.09502,0,0,0,0,0,0,0,2.019039,0,0,2.09502,0,0,0,0,0.07598151,29.53059,0.07598151,0,0.07598151,39.00008,100,0.1603938,0,1.676016,0,31.62561
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,2.272438,0,0,0,0,0,0,0,2.272438,0,0,2.272438,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1603938,0,1.81795,0,31.87142
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.9556212,3.847277,3.847277,0,0,0,3.847277,24.8389,0,4.440892E-16,0,0.9556212,4.049766,3.847277,0,0,0,29.59898,0,3.094144,-3.094144,35.73856,91.63716,0.1603938,4.232005,0.7644969,0,30.5546
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,4.407202,4.407202,0,0,0,4.407202,0,0,8.881784E-16,0,0,4.639161,4.407202,0,0,3.437938,26.50483,0,4.639161,-4.639161,30.84846,79.09846,0.1603938,4.847923,0,0,26.50483
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,6.935612,6.935612,0,-1,0,6.935612,0,0,0,0,0,7.300644,6.935612,0,0,8.592561,21.86567,0,7.300644,-7.300644,23.1529,59.3663,0.1603938,7.629173,0,0,21.86567
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,4.165791,4.165791,0,-1,0,4.165791,0,0,8.881784E-16,0,0,4.385043,4.165791,0,0,16.70439,14.56503,0,4.385043,-4.385043,18.53066,47.51443,0.1603938,4.58237,0,0,14.56503
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.57666,10.17999,0,0,0,18.53066,47.51443,0.1603938,0,0,0,10.17999
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,0.4107857,0.4107857,0,-1,0,0.4107857,0,0,5.551115E-17,0,0,0.432406,0.4107857,0,0,21.57666,10.17999,0,0.432406,-0.432406,18.07487,46.34572,0.1603938,0.4518643,0,0,10.17999
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.05711,9.747581,0,0,0,18.07487,46.34572,0.1603938,0,0,0,9.747581
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,0.8115907,0.8115907,0,-1,0,0.8115907,0,0,1.110223E-16,0,0,0.854306,0.8115907,0,0,22.05711,9.747581,0,0.854306,-0.854306,17.17435,44.03671,0.1603938,0.8927498,0,0,9.747581
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,1.130424,1.130424,0,-1,0,1.130424,0,0,0,0,0,1.18992,1.130424,0,0,23.00634,8.893274,0,1.18992,-1.18992,15.92006,40.82059,0.1603938,1.243467,0,0,8.893274
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.32847,7.703354,0,0,0,15.92006,40.82059,0.1603938,0,0,0,7.703354
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,0.48482,0.48482,0,-1,0,0.48482,0,0,5.551115E-17,0,0,0.5103368,0.48482,0,0,24.32847,7.703354,0,0.5103368,-0.5103368,15.38212,39.44126,0.1603938,0.533302,0,0,7.703354
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,0.894071,0.894071,0,-1,0,0.894071,0,0,1.110223E-16,0,0,0.9411274,0.894071,0,0,24.89551,7.193017,0,0.9411274,-0.9411274,14.39009,36.89758,0.1603938,0.9834781,0,0,7.193017
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.94121,6.25189,0,0,0,14.39009,36.89758,0.1603938,0,0,0,6.25189
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,0.7408606,0.7408606,0,0,0,0.7408606,0,0,1.110223E-16,0,0,0.7798533,0.7408606,0,0,25.94121,6.25189,0,0.7798533,-0.7798533,13.56805,34.7898,0.1603938,0.8149467,0,0,6.25189
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,2.136642,0.4339232,0.4339232,0,0,0,0.4339232,492.4009,0,0,0,2.136642,0.4567612,0.4339232,0,0,26.80771,5.472036,1.67988,0,1.67988,15.16172,38.87613,0.159837,0.4773155,1.709313,0,7.608678
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,5.246742,7.597945,7.597945,12,0,3.372,7.597945,69.05476,0,0,0,5.246742,0,0,4.402055,4.181952,25.12783,6.983929,9.428695,0,9.428695,24.10657,61.81159,0.1619103,8.357739,4.197394,12,12.23067
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,8.374029,7.191137,7.191137,0,-1,0,7.191137,116.4493,0,0,0,8.374029,7.569618,7.191137,0,0,15.69914,15.46975,0.804411,0,0.804411,24.8697,63.76833,0.1616467,7.910251,6.699223,0,23.84378
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,10.27198,0,0,0,0,0,0,0,0,0,0,10.27198,0,0,0,0,14.89473,16.19372,10.27198,0,10.27198,34.61456,88.7551,0.1583554,0,8.217587,0,26.46571
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,12.11903,5.831327,5.831327,0,0,0,5.831327,207.8262,1.358046,0,0,12.11903,6.138239,5.831327,0,0,4.622742,25.43851,4.622742,0,4.622742,39.00008,100,0.1569175,6.41446,9.695222,0,37.55754
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,11.91058,0,0,0,0,0,0,0,11.91058,0,0,11.91058,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1569175,0,9.528465,0,41.50956
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,10.71217,2.863524,2.863524,0,0,0,2.863524,374.0905,7.697936,0,0,10.71217,3.014236,2.863524,0,0,0,29.59898,0,0,0,39.00008,100,0.1569175,3.149876,8.569737,0,40.31115
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,11.84622,0.5588025,0.5588025,0,-1,0,0.5588025,2119.93,11.25801,0,0,11.84622,0.5882131,0.5588025,0,0,0,29.59898,0,0,0,39.00008,100,0.1569175,0.6146827,9.476976,0,41.4452
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,9.223941,6.099325,6.099325,0,0,0,6.099325,151.2289,2.803599,0,0,9.223941,6.420342,6.099325,0,0,0,29.59898,0,0,0,39.00008,100,0.1569175,6.709258,7.379153,0,38.82292
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,6.918667,1.544568,1.544568,0,0,0,1.544568,447.9354,5.292806,0,0,6.918667,1.625861,1.544568,0,0,0,29.59898,0,0,0,39.00008,100,0.1569175,1.699025,5.534934,0,36.51765
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,3.327616,8.85483,8.85483,5.693594,0,1.776479,8.85483,37.57967,0,0,0,3.327616,3.327616,3.161235,0,0,0,29.59898,0,0,0,39.00008,100,0.1569175,9.740313,2.662093,12,32.92659
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,5.429982,5.429982,0,0,0,5.429982,0,0,8.881784E-16,0,0,5.71577,5.429982,0,0,0,29.59898,0,5.71577,-5.71577,32.97513,84.55144,0.1569175,5.97298,0,0,29.59898
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,6.344947,6.344947,0,-1,0,6.344947,0,0,8.881784E-16,0,0,6.678892,6.344947,0,0,6.350856,23.88321,0,6.678892,-6.678892,25.93496,66.49976,0.1569175,6.979442,0,0,23.88321
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,5.829847,5.829847,0,-1,0,5.829847,0,0,8.881784E-16,0,0,6.136681,5.829847,0,0,13.77185,17.20432,0,6.136681,-6.136681,19.46633,49.91356,0.1569175,6.412832,0,0,17.20432
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,0.2675988,0.2675988,0,-1,0,0.2675988,0,0,0,0,0,0.2816829,0.2675988,0,0,20.59038,11.06763,0,0.2816829,-0.2816829,19.16941,49.15223,0.1569175,0.2943586,0,0,11.06763
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,0.8639532,0.8639532,0,-1,0,0.8639532,0,0,1.110223E-16,0,0,0.9094244,0.8639532,0,0,20.90336,10.78595,0,0.9094244,-0.9094244,18.21079,46.69424,0.1569175,0.9503486,0,0,10.78595
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.91383,9.876528,0,0,0,18.21079,46.69424,0.1569175,0,0,0,9.876528
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,1.874338,1.874338,0,-1,0,1.874338,0,0,0,0,0,1.972987,1.874338,0,0,21.91383,9.876528,0,1.972987,-1.972987,16.13108,41.36166,0.1569175,2.061772,0,0,9.876528
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,1.789245,1.789245,0,-1,0,1.789245,0,0,2.220446E-16,0,0,1.883416,1.789245,0,0,24.10604,7.90354,0,1.883416,-1.883416,14.14578,36.27117,0.1569175,1.96817,0,0,7.90354
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,2.156419,2.156419,0,-1,0,2.156419,0,0,4.440892E-16,0,0,2.269915,2.156419,0,0,26.19873,6.020124,0,2.269915,-2.269915,11.75308,30.13605,0.1569175,2.372061,0,0,6.020124
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,0.4591323,0.4591323,0,-1,0,0.4591323,0,0,5.551115E-17,0,0,0.4832971,0.4591323,0,0,28.72085,3.750209,0,0.4832971,-0.4832971,11.24364,28.8298,0.1569175,0.5050455,0,0,3.750209
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,1.996106,1.996106,0,-1,0,1.996106,0,0,2.220446E-16,0,0,2.101164,1.996106,0,0,29.25785,3.266912,0,2.101164,-2.101164,9.028822,23.15078,0.1569175,2.195716,0,0,3.266912
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,0.2480385,0.2480385,0,0,0,0.2480385,0,0,2.775558E-17,0,0,0.2610931,0.2480385,0,0,31.59248,1.165748,0,0.2610931,-0.2610931,8.753606,22.4451,0.1569175,0.2728423,0,0,1.165748
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,2.335152,2.335152,11.13515,0,3.153193,2.335152,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.88258,0.9046553,8.36,0,8.36,16.6846,42.78094,0.1588018,2.568667,0,12,0.9046553
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,1.839421,6.50413,6.50413,12,0,3.372,6.50413,28.28081,0,0,0,1.839421,0,0,5.49587,5.221076,23.52258,8.428656,7.060497,0,7.060497,23.38277,59.95571,0.1605461,7.154543,1.471537,12,10.26808
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,5.552709,4.257412,4.257412,11.80189,0,3.321877,4.257412,130.4245,0,0,0,5.552709,0,0,7.544475,7.167251,16.46208,14.7831,12.71996,0,12.71996,35.44999,90.89722,0.1613505,4.683154,4.442167,12,20.33581
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,8.798397,1.987044,1.987044,0,-1,0,1.987044,442.7882,2.964648,0,0,8.798397,2.091625,1.987044,0,0,3.742124,26.23107,3.742124,0,3.742124,39.00008,100,0.1602344,2.185749,7.038718,0,35.02946
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,11.10675,6.037388,6.037388,0,0,0,6.037388,183.9661,4.751602,0,0,11.10675,6.355145,6.037388,0,0,0,29.59898,0,0,0,39.00008,100,0.1602344,6.641127,8.885398,0,40.70573
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,12.47733,6.660694,6.660694,0,0,0,6.660694,187.3278,5.466073,0,0,12.47733,7.011257,6.660694,0,0,0,29.59898,0,0,0,39.00008,100,0.1602344,7.326763,9.981863,0,42.07631
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,13.34704,9.351323,9.351323,3,0,1.095,9.351323,142.7289,6.661434,0,0,13.34704,6.685603,6.351323,0,0,0,29.59898,0,0,0,39.00008,100,0.1602344,10.28646,10.67763,12,42.94601
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,12.56168,2.035212,2.035212,0,0,0,2.035212,617.2171,10.41935,0,0,12.56168,2.142328,2.035212,0,0,0,29.59898,0,0,0,39.00008,100,0.1602344,2.238733,10.04934,0,42.16065
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,10.42344,8.064092,8.064092,0,-1,0,8.064092,129.2575,1.934924,0,0.5105009,10.42344,8.488518,8.064092,0,0,0,29.59898,0,0,0,39.00008,100,0.1602344,8.870501,8.338753,0,40.02242
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,7.716545,4.936135,4.936135,0,0,0,4.936135,156.3277,2.520614,0,0,7.716545,5.195931,4.936135,0,0,0,29.59898,0,0,0,39.00008,100,0.1602344,5.429748,6.173236,0,37.31553
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,6.402951,1.141875,1.141875,0,0,0,1.141875,560.7402,5.200978,0,0,6.402951,1.201974,1.141875,0,0,0,29.59898,0,0,0,39.00008,100,0.1602344,1.256062,5.122361,0,36.00193
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,3.689405,12.3558,12.3558,8.850863,0,2.575269,12.3558,29.8597,0,0,0,3.689405,3.689405,3.504935,0,0,0,29.59898,0,0,0,39.00008,100,0.1602344,13.59138,2.951524,12,33.28838
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1602344,0,0,0,29.59898
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,2.705427,2.705427,0,-1,0,2.705427,0,0,4.440892E-16,0,0,2.847818,2.705427,0,0,0,29.59898,0,2.847818,-2.847818,35.99821,92.30293,0.1602344,2.975969,0,0,29.59898
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,5.799183,5.799183,0,-1,0,5.799183,0,0,0,0,0,6.104403,5.799183,0,0,3.164242,26.75116,0,6.104403,-6.104403,29.56361,75.80397,0.1602344,6.379101,0,0,26.75116
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,11.2083,8.36,0,-1,0,8.36,0,0,2.848298,3.969128,0,8.8,8.36,0,0,9.946912,20.64676,0,8.8,-8.8,20.28759,52.01937,0.1602344,12.32913,0,0,20.64676
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,0.2347178,0.2347178,0,-1,0,0.2347178,0,0,0,0,0,0.2470714,0.2347178,0,0,19.72469,11.84676,0,0.2470714,-0.2470714,20.02716,51.35159,0.1602344,0.2581896,0,0,11.84676
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,0.6489827,0.6489827,0,-1,0,0.6489827,0,0,0,0,0,0.6831397,0.6489827,0,0,19.99921,11.59969,0,0.6831397,-0.6831397,19.30707,49.5052,0.1602344,0.713881,0,0,11.59969
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,0.935411,0.935411,0,-1,0,0.935411,0,0,0,0,0,0.9846432,0.935411,0,0,20.75826,10.91655,0,0.9846432,-0.9846432,18.26916,46.84391,0.1602344,1.028952,0,0,10.91655
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,3.190463,3.190463,0,-1,0,3.190463,0,0,4.440892E-16,0,0,3.358382,3.190463,0,0,21.85231,9.931903,0,3.358382,-3.358382,14.72911,37.76688,0.1602344,3.50951,0,0,9.931903
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.58384,6.573521,0,0,0,14.72911,37.76688,0.1602344,0,0,0,6.573521
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,2.066931,2.066931,0,-1,0,2.066931,0,0,4.440892E-16,0,0,2.175717,2.066931,0,0,25.58384,6.573521,0,2.175717,-2.175717,12.43571,31.88637,0.1602344,2.273625,0,0,6.573521
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,2.564413,2.564413,0,-1,0,2.564413,0,0,4.440892E-16,0,0,2.699382,2.564413,0,0,28.0013,4.397803,0,2.699382,-2.699382,9.590309,24.59049,0.1602344,2.820854,0,0,4.397803
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,0.5964853,0.5964853,0,0,0,0.5964853,0,0,1.110223E-16,0,0,0.6278793,0.5964853,0,0,31.00062,1.698421,0,0.6278793,-0.6278793,8.928466,22.89346,0.1602344,0.6561338,0,0,1.698421
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,1.43913,1.43913,10.23913,0,2.9265,1.43913,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.69826,1.070542,8.36,0,8.36,16.85946,43.22929,0.1615004,1.583043,0,12,1.070542
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,2.115634,6.102014,6.102014,12,0,3.372,6.102014,34.67107,0,0,0,2.115634,0,0,5.897986,5.603086,23.33826,8.594542,7.71872,0,7.71872,24.18208,62.00521,0.1632531,6.712215,1.692507,12,10.71018
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,5.569372,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.569372,0,0,8.8,8.36,15.61954,15.54139,13.92937,0,13.92937,37.39664,95.88863,0.162126,0,4.455498,12,21.11076
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,8.235258,5.129493,5.129493,0,-1,0,5.129493,160.5472,1.145622,0,0,8.235258,5.399466,5.129493,0,0,1.69017,28.07783,1.69017,0,1.69017,39.00008,100,0.1616475,5.642442,6.588206,0,36.31308
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,9.644585,0,0,0,0,0,0,0,9.644585,0,0,9.644585,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1616475,0,7.715668,0,39.24356
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,11.72329,10.75287,10.75287,3,0,1.095,10.75287,109.0247,3.562371,0,0,11.72329,8.160914,7.752869,0,0,0,29.59898,0,0,0,39.00008,100,0.1616475,11.82816,9.378629,12,41.32226
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,13.15753,3.659069,3.659069,0,0,0,3.659069,359.5869,9.30588,0,0,13.15753,3.851652,3.659069,0,0,0,29.59898,0,0,0,39.00008,100,0.1616475,4.024976,10.52602,0,42.75651
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,11.54321,1.349598,1.349598,0,0,0,1.349598,855.3069,10.12258,0,0,11.54321,1.42063,1.349598,0,0,0,29.59898,0,0,0,39.00008,100,0.1616475,1.484558,9.234567,0,41.14219
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,11.10662,0,0,0,-1,0,0,0,11.10662,0,0,11.10662,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1616475,0,8.8853,0,40.7056
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,9.066323,8.326097,8.326097,3,0,1.095,8.326097,108.8904,3.459905,0,0,9.066323,5.606418,5.326097,0,0,0,29.59898,0,0,0,39.00008,100,0.1616475,9.158707,7.253058,12,38.6653
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,5.477455,2.290936,2.290936,0,0,0,2.290936,239.0925,3.065943,0,0,5.477455,2.411511,2.290936,0,0,0,29.59898,0,0,0,39.00008,100,0.1616475,2.520029,4.381964,0,35.07643
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,2.743256,5.4082,5.4082,0,0,0,5.4082,50.724,0,8.881784E-16,0,2.743256,5.692842,5.4082,0,0,0,29.59898,0,2.949587,-2.949587,35.89094,92.02787,0.1616475,5.94902,2.194604,0,32.34224
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.4429983,6.30453,6.30453,0,0,0,6.30453,7.026667,0,8.881784E-16,0,0.4429983,6.636348,6.30453,0,0,3.277319,26.64939,0,6.193349,-6.193349,29.36258,75.28851,0.1616475,6.934983,0.3543986,0,27.09239
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,8.328156,8.328156,0,-1,0,8.328156,0,0,0,0.8009725,0,8.76648,8.328156,0,0,10.15882,20.45604,0,8.76648,-8.76648,20.12189,51.5945,0.1616475,9.160973,0,0,20.45604
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.89935,11.68956,0,0,0,20.12189,51.5945,0.1616475,0,0,0,11.68956
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,3.683449,3.683449,0,-1,0,3.683449,0,0,4.440892E-16,0,0,3.877315,3.683449,0,0,19.89935,11.68956,0,3.877315,-3.877315,16.03485,41.11491,0.1616475,4.051794,0,0,11.68956
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,0.5911068,0.5911068,0,-1,0,0.5911068,0,0,0,0,0,0.6222177,0.5911068,0,0,24.20748,7.812246,0,0.6222177,-0.6222177,15.37897,39.43318,0.1616475,0.6502175,0,0,7.812246
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,3.138333,3.138333,0,-1,0,3.138333,0,0,4.440892E-16,0,0,3.303508,3.138333,0,0,24.89883,7.190029,0,3.303508,-3.303508,11.89677,30.50447,0.1616475,3.452166,0,0,7.190029
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,0.3232172,0.3232172,0,-1,0,0.3232172,0,0,5.551115E-17,0,0,0.3402286,0.3232172,0,0,28.5694,3.886521,0,0.3402286,-0.3402286,11.53814,29.5849,0.1616475,0.3555389,0,0,3.886521
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,0.4738023,0.4738023,0,-1,0,0.4738023,0,0,5.551115E-17,0,0,0.4987393,0.4738023,0,0,28.94743,3.546292,0,0.4987393,-0.4987393,11.01242,28.23691,0.1616475,0.5211825,0,0,3.546292
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,2.131786,2.131786,0,-1,0,2.131786,0,0,4.440892E-16,0,0,2.243985,2.131786,0,0,29.50158,3.047553,0,2.243985,-2.243985,8.647051,22.17188,0.1616475,2.344964,0,0,3.047553
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,2.603106,0.7633895,0,-1,0,0.7633895,0,0,1.839717,2.100027,0,0.8035678,0.7633895,0,0,31.9949,0.8035678,0,0.8035678,-0.8035678,7.800015,20,0.1616475,2.863417,0,0,0.8035678
