Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,1.084262,0,0,-1,0,0,0,0,1.084262,1.192688,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1616475,1.192688,0,0,0
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,1.449577,1.449577,10.24958,0,2.929143,1.449577,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1628291,1.594535,0,12,0
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,2.645345,2.645345,11.44535,0,3.231673,2.645345,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1645475,2.90988,0,12,7.524
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,2.55364,0.759573,0.759573,9.559573,0,2.754572,0.759573,336.1941,1.776357E-15,0,0,2.55364,0,0,8.8,8.36,16.16775,15.048,10.91364,0,10.91364,34.01559,87.21928,0.1646277,0.8355303,2.042912,12,17.60164
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,5.388714,0.3637713,0.3637713,0,0,0,0.3637713,1481.347,0,0,0,5.388714,0.3829171,0.3637713,0,0,5.254114,24.87028,5.005797,0,5.005797,38.7645,99.39597,0.1632663,0.4001484,4.310971,0,30.25899
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,8.362928,1.811048,1.811048,0,-1,0,1.811048,461.7729,6.208245,0,0,8.362928,1.906366,1.811048,0,0,0.2483166,29.37549,0.2483166,0,0.2483166,39.00008,100,0.1631994,1.992153,6.690343,0,37.73842
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,10.96899,9.721761,9.721761,3,0,1.095,9.721761,112.8292,3.893448,0,0,10.96899,7.075538,6.721761,0,0,0,29.59898,0,0,0,39.00008,100,0.1631994,10.69394,8.775188,12,40.56796
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,11.7614,5.998851,5.998851,0,0,0,5.998851,196.061,5.446825,0,0,11.7614,6.314579,5.998851,0,0,0,29.59898,0,0,0,39.00008,100,0.1631994,6.598736,9.409123,0,41.36038
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,12.33712,0,0,0,0,0,0,0,12.33712,0,0,12.33712,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1631994,0,9.869698,0,41.9361
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,12.98205,2.445768,2.445768,0,0,0,2.445768,530.7965,10.40756,0,0,12.98205,2.574493,2.445768,0,0,0,29.59898,0,0,0,39.00008,100,0.1631994,2.690345,10.38564,0,42.58103
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,10.07355,1.722086,1.722086,0,-1,0,1.722086,584.9621,8.260828,0,0,10.07355,1.812722,1.722086,0,0,0,29.59898,0,0,0,39.00008,100,0.1631994,1.894295,8.058841,0,39.67253
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,9.094234,2.478267,2.478267,0,0,0,2.478267,366.9594,6.485532,0,0,9.094234,2.608702,2.478267,0,0,0,29.59898,0,0,0,39.00008,100,0.1631994,2.726094,7.275387,0,38.69321
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,6.654598,0.2238762,0.2238762,0,0,0,0.2238762,2972.445,6.418939,0,0,6.654598,0.2356592,0.2238762,0,0,0,29.59898,0,0,0,39.00008,100,0.1631994,0.2462639,5.323678,0,36.25357
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,2.429588,4.292125,4.292125,0,0,0,4.292125,56.60571,0,8.881784E-16,0,2.429588,4.518026,4.292125,0,0,0,29.59898,0,2.088439,-2.088439,36.79867,94.35538,0.1631994,4.721337,1.94367,0,32.02856
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.7659363,4.82244,4.82244,0,0,0,4.82244,15.88276,0,8.881784E-16,0,0.7659363,5.076252,4.82244,0,0,2.320487,27.51054,0,4.310316,-4.310316,32.2552,82.70547,0.1631994,5.304684,0.612749,0,28.27648
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,8.291194,8.291194,0,-1,0,8.291194,0,0,0,0.7603137,0,8.727572,8.291194,0,0,7.109727,23.20022,0,8.727572,-8.727572,23.05553,59.11662,0.1631994,9.120314,0,0,23.20022
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,8.518365,8.36,0,-1,0,8.36,0,0,0.1583651,1.010202,0,8.8,8.36,0,0,16.80703,14.47265,0,8.8,-8.8,13.77951,35.33202,0.1631994,9.370202,0,0,14.47265
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,3.134365,3.134365,0,-1,0,3.134365,0,0,0,0,0,3.299332,3.134365,0,0,26.58481,5.67265,0,3.299332,-3.299332,10.30171,26.4146,0.1631994,3.447802,0,0,5.67265
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,1.471295,1.471295,0,-1,0,1.471295,0,0,2.220446E-16,0,0,1.548731,1.471295,0,0,30.25073,2.373318,0,1.548731,-1.548731,8.669207,22.22869,0.1631994,1.618424,0,0,2.373318
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,0.333256,0.333256,0,-1,0,0.333256,0,0,5.551115E-17,0,0,0.3507958,0.333256,0,0,31.97155,0.8245871,0,0.3507958,-0.3507958,8.299436,21.28056,0.1631994,0.3665816,0,0,0.8245871
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,1.080569,0.4501017,0,-1,0,0.4501017,0,0,0.6304675,0.7385245,0,0.4737913,0.4501017,0,0,32.36132,0.4737913,0,0.4737913,-0.4737913,7.800015,20,0.1631994,1.188626,0,0,0.4737913
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,1.412727,0,0,-1,0,0,0,0,1.412727,1.554,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1631994,1.554,0,0,0
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,0.417335,0,0,-1,0,0,0,0,0.417335,0.4590685,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1631994,0.4590685,0,0,0
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,0.8024829,0,0,-1,0,0,0,0,0.8024829,0.8827311,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1631994,0.8827311,0,0,0
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,2.674264,0,0,-1,0,0,0,0,2.674264,2.94169,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1631994,2.94169,0,0,0
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,0.4788631,0.4788631,9.278863,0,2.683552,0.4788631,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1638521,0.5267494,0,12,0
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,1.099245,1.099245,9.899245,0,2.840509,1.099245,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1647675,1.20917,0,12,7.524
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,1.680698,6.602376,6.602376,12,0,3.372,6.602376,25.45596,0,0,0,1.680698,0,0,5.397624,5.127742,16.16775,15.048,6.808441,0,6.808441,30.12105,77.23331,0.1661096,7.262614,1.344559,12,16.7287
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,5.463304,0,0,4.101062,0,1.373569,0,0,0,0,0,5.463304,0,0,4.101062,3.896009,9.359313,21.1756,9.359313,0,9.359313,39.00008,100,0.1641594,0,4.370643,12,26.6389
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,6.47691,1.344095,1.344095,0,-1,0,1.344095,481.8788,5.062072,0,0,6.47691,1.414837,1.344095,0,0,0,29.59898,0,0,0,39.00008,100,0.1641594,1.478505,5.181528,0,36.07589
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,7.339746,4.545431,4.545431,0,0,0,4.545431,161.4753,2.555082,0,0,7.339746,4.784664,4.545431,0,0,0,29.59898,0,0,0,39.00008,100,0.1641594,4.999974,5.871797,0,36.93872
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,9.519547,1.311156,1.311156,0,0,0,1.311156,726.0425,8.139383,0,0,9.519547,1.380164,1.311156,0,0,0,29.59898,0,0,0,39.00008,100,0.1641594,1.442271,7.615637,0,39.11853
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,11.46563,4.424671,4.424671,0,0,0,4.424671,259.1296,6.808085,0,0,11.46563,4.657549,4.424671,0,0,0,29.59898,0,0,0,39.00008,100,0.1641594,4.867138,9.172507,0,41.06461
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,11.28438,0.7090121,0.7090121,0,0,0,0.7090121,1591.564,10.53806,0,0,11.28438,0.7463285,0.7090121,0,0,0,29.59898,0,0,0,39.00008,100,0.1641594,0.7799133,9.027507,0,40.88336
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,10.46446,7.460469,7.460469,0,-1,0,7.460469,140.2654,2.611331,0,0,10.46446,7.853125,7.460469,0,0,0,29.59898,0,0,0,39.00008,100,0.1641594,8.206516,8.371565,0,40.06343
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,6.070521,10.5698,10.5698,4.802806,0,1.55111,10.5698,57.43269,0,0,0,6.070521,6.070521,5.766995,0,0,0,29.59898,0,0,0,39.00008,100,0.1641594,11.62678,4.856417,12,35.6695
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,3.746187,6.493207,6.493207,0,0,0,6.493207,57.69395,0,8.881784E-16,0,3.746187,6.834954,6.493207,0,0,0,29.59898,0,3.088767,-3.088767,35.74423,91.6517,0.1641594,7.142527,2.99695,0,33.34517
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,2.386289,1.889938,1.889938,0,0,0,1.889938,126.2628,0,0,0,2.386289,1.989408,1.889938,0,0,3.431963,26.51021,0.396881,0,0.396881,36.12075,92.61711,0.1640574,2.078932,1.909031,0,28.8965
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.7496899,6.034119,6.034119,0,0,0,6.034119,12.42418,0,0,0,0.7496899,6.351704,6.034119,0,0,3.035082,26.8674,0,5.602014,-5.602014,30.21571,77.47601,0.1640574,6.63753,0.5997519,0,27.61709
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,8.761912,8.36,0,-1,0,8.36,0,0,0.4019119,1.278103,0,8.8,8.36,0,0,9.259542,21.26539,0,8.8,-8.8,20.93969,53.69141,0.1640574,9.638103,0,0,21.26539
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,5.937431,5.937431,0,-1,0,5.937431,0,0,8.881784E-16,0,0,6.249928,5.937431,0,0,19.03732,12.46539,0,6.249928,-6.249928,14.35169,36.79913,0.1640574,6.531175,0,0,12.46539
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,3.708808,3.708808,0,-1,0,3.708808,0,0,4.440892E-16,0,0,3.904008,3.708808,0,0,25.98168,6.215462,0,3.904008,-3.904008,10.2365,26.24739,0.1640574,4.079689,0,0,6.215462
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,0.7864813,0.7864813,0,-1,0,0.7864813,0,0,0,0,0,0.827875,0.7864813,0,0,30.31947,2.311454,0,0.827875,-0.827875,9.363845,24.00981,0.1640574,0.8651294,0,0,2.311454
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,1.626685,1.4094,0,-1,0,1.4094,0,0,0.2172851,0.3799536,0,1.483579,1.4094,0,0,31.23933,1.483579,0,1.483579,-1.483579,7.800015,20,0.1640574,1.789353,0,0,1.483579
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,2.267032,0,0,-1,0,0,0,0,2.267032,2.493735,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1640574,2.493735,0,0,0
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,1.746015,0,0,-1,0,0,0,0,1.746015,1.920617,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1640574,1.920617,0,0,0
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,4.760781,0,0,-1,0,0,0,0,4.760781,5.236859,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1640574,5.236859,0,0,0
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1640574,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1640574,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,2.322383,2.322383,11.12238,0,3.149963,2.322383,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1654662,2.554621,0,12,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,0.9449008,0.9449008,9.744901,0,2.80146,0.9449008,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1662483,1.039391,0,12,7.524
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,2.034196,8.754443,8.754443,12,0,3.372,8.754443,23.23615,0,0,0,2.034196,0,0,3.245557,3.083279,16.16775,15.048,5.117475,0,5.117475,28.51686,73.12002,0.1671638,9.629888,1.627357,12,17.0822
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,4.752584,6.362229,6.362229,12,0,3.372,6.362229,74.69998,0,0,0,4.752584,0,0,5.637771,5.355882,11.05028,19.65373,10.10847,0,10.10847,38.1066,97.70903,0.1684163,6.998452,3.802068,12,24.40631
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,6.342549,4.02444,4.02444,0,-1,0,4.02444,157.6008,1.164484,0,0,6.342549,4.236253,4.02444,0,0,0.9418122,28.75135,0.9418122,0,0.9418122,39.00008,100,0.1681802,4.426884,5.074039,0,35.09389
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,9.485437,0,0,0,0,0,0,0,9.485437,0,0,9.485437,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1681802,0,7.58835,0,39.08442
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,11.63183,8.241668,8.241668,3,0,1.095,8.241668,141.1344,6.114283,0,0,11.63183,5.517545,5.241668,0,0,0,29.59898,0,0,0,39.00008,100,0.1681802,9.065835,9.305463,12,41.2308
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,10.19097,5.861637,5.861637,0,0,0,5.861637,173.8589,4.020831,0,0,10.19097,6.170144,5.861637,0,0,0,29.59898,0,0,0,39.00008,100,0.1681802,6.4478,8.15278,0,39.78995
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,11.74133,1.959532,1.959532,0,0,0,1.959532,599.1907,9.678666,0,0,11.74133,2.062665,1.959532,0,0,0,29.59898,0,0,0,39.00008,100,0.1681802,2.155485,9.393065,0,41.34031
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,10.78032,9.594956,8.36,0,-1,0,8.36,128.9512,1.980324,1.234957,2.194453,10.78032,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1681802,10.55445,8.624259,0,40.3793
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,8.460352,5.538008,5.538008,0,0,0,5.538008,152.7689,2.63087,0,0,8.460352,5.829482,5.538008,0,0,0,29.59898,0,0,0,39.00008,100,0.1681802,6.091809,6.768281,0,38.05933
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,5.953573,0,0,0,0,0,0,0,5.953573,0,0,5.953573,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1681802,0,4.762858,0,35.55255
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,3.008645,7.475792,7.475792,0,0,0,7.475792,40.24516,0,8.881784E-16,0,3.008645,7.869255,7.475792,0,0,0,29.59898,0,4.86061,-4.86061,33.87654,86.86276,0.1681802,8.223372,2.406916,0,32.60762
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.5368362,17.72761,17.72761,12,0,3.372,17.72761,3.02825,0,0,0,0.5368362,6.02906,5.727607,0,0,5.400678,24.73837,0,5.492224,-5.492224,28.08723,72.0184,0.1681802,19.50037,0.429469,12,25.2752
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.50315,19.24614,0,0,0,28.08723,72.0184,0.1681802,0,0,0,19.24614
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,10.21473,8.36,0,-1,0,8.36,0,0,1.854732,2.876205,0,8.8,8.36,0,0,11.50315,19.24614,0,8.8,-8.8,18.81122,48.2338,0.1681802,11.23621,0,0,19.24614
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,9.519963,8.36,0,-1,0,8.36,0,0,1.159964,2.11196,0,8.8,8.36,0,0,21.28093,10.44614,0,8.8,-8.8,9.535204,24.44919,0.1681802,10.47196,0,0,10.44614
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,1.531475,1.531475,0,-1,0,1.531475,0,0,0,0.1207861,0,1.612079,1.531475,0,0,31.0587,1.646144,0,1.612079,-1.612079,7.835923,20.09207,0.1681802,1.684623,0,0,1.646144
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,1.143756,0.03236139,0,-1,0,0.03236139,0,0,1.111395,1.22577,0,0.03406462,0.03236139,0,0,32.8499,0.03406462,0,0.03406462,-0.03406462,7.800015,20,0.1681802,1.258132,0,0,0.03406462
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,1.370879,0,0,-1,0,0,0,0,1.370879,1.507967,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1681802,1.507967,0,0,0
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,1.258922,0,0,-1,0,0,0,0,1.258922,1.384815,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1681802,1.384815,0,0,0
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,0.8985686,0,0,-1,0,0,0,0,0.8985686,0.9884254,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1681802,0.9884254,0,0,0
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,1.893909,0,0,-1,0,0,0,0,1.893909,2.0833,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1681802,2.0833,0,0,0
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,0.5719808,0,0,-1,0,0,0,0,0.5719808,0.6291789,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1681802,0.6291789,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,0.6921268,0.6921268,9.492126,0,2.737508,0.6921268,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1687963,0.7613395,0,12,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,1.340452,1.340452,10.14045,0,2.901534,1.340452,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1696622,1.474497,0,12,7.524
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.6074865,3.063278,3.063278,11.41601,0,3.224249,3.063278,19.83125,0,0,0,0.6074865,0,0,8.352727,7.935091,16.16775,15.048,8.542577,0,8.542577,31.7662,81.45163,0.170977,3.369606,0.4859892,12,15.65549
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,1.963921,0.558696,0.558696,0,0,0,0.558696,351.5186,0,0,0,1.963921,0.5881011,0.558696,0,0,7.625176,22.73632,1.375819,0,1.375819,33.07142,84.79834,0.1706402,0.6145657,1.571136,0,24.70024
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,4.787295,0,0,0,-1,0,0,0,0,0,0,4.787295,0,0,0,0,6.249357,23.97456,4.787295,0,4.787295,37.61304,96.44351,0.1694785,0,3.829836,0,28.76185
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,9.532823,0,0,0,0,0,0,0,8.070762,0,0,9.532823,0,0,0,0,1.462062,28.28312,1.462062,0,1.462062,39.00008,100,0.1691268,0,7.626258,0,37.81594
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,10.4439,12.04477,12.04477,3.684766,0,1.268246,12.04477,86.70905,1.643902,0,0,10.4439,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1691268,13.24924,8.355122,12,40.04288
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,11.32159,1.390631,1.390631,0,0,0,1.390631,814.1333,9.857768,0,0,11.32159,1.463822,1.390631,0,0,0,29.59898,0,0,0,39.00008,100,0.1691268,1.529694,9.057272,0,40.92057
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,7.497705,1.047379,1.047379,0,0,0,1.047379,715.8544,6.395202,0,0,7.497705,1.102504,1.047379,0,0,0,29.59898,0,0,0,39.00008,100,0.1691268,1.152116,5.998164,0,37.09668
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,6.551316,4.925198,4.925198,0,-1,0,4.925198,133.0163,1.366897,0,0,6.551316,5.184418,4.925198,0,0,0,29.59898,0,0,0,39.00008,100,0.1691268,5.417717,5.241053,0,36.1503
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,6.275696,0,0,0,0,0,0,0,6.275696,0,0,6.275696,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1691268,0,5.020557,0,35.87468
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,3.027514,6.595395,6.595395,0,0,0,6.595395,45.90345,0,8.881784E-16,0,3.027514,6.942521,6.595395,0,0,0,29.59898,0,3.915007,-3.915007,34.8733,89.41853,0.1691268,7.254934,2.422011,0,32.62649
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.3781803,1.983171,1.983171,0,0,0,1.983171,19.06948,0,4.440892E-16,0,0.3781803,2.087548,1.983171,0,0,4.350008,25.68397,0,1.709368,-1.709368,33.07146,84.79846,0.1691268,2.181488,0.3025442,0,26.06215
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.2829847,0,0,0,0,0,0,0,0,0,0,0.2829847,0,0,0,0,6.249306,23.9746,0.2829847,0,0.2829847,33.33993,85.48682,0.1690589,0,0.2263878,0,24.25759
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,4.834934,4.834934,0,-1,0,4.834934,0,0,8.881784E-16,0,0,5.089404,4.834934,0,0,5.966321,24.22929,0,5.089404,-5.089404,27.97523,71.73121,0.1690589,5.318427,0,0,24.22929
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,10.16392,8.36,0,-1,0,8.36,0,0,1.803923,2.820315,0,8.8,8.36,0,0,11.62121,19.13988,0,8.8,-8.8,18.69921,47.9466,0.1690589,11.18032,0,0,19.13988
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.39899,10.33989,0,0,0,18.69921,47.9466,0.1690589,0,0,0,10.33989
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,2.163802,2.163802,0,-1,0,2.163802,0,0,0,0,0,2.277686,2.163802,0,0,21.39899,10.33989,0,2.277686,-2.277686,16.29832,41.79048,0.1690589,2.380182,0,0,10.33989
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,2.056799,2.056799,0,-1,0,2.056799,0,0,4.440892E-16,0,0,2.165051,2.056799,0,0,23.92975,8.062199,0,2.165051,-2.165051,14.01616,35.93879,0.1690589,2.262479,0,0,8.062199
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,1.248926,1.248926,0,-1,0,1.248926,0,0,0,0,0,1.314659,1.248926,0,0,26.33537,5.897148,0,1.314659,-1.314659,12.63038,32.38553,0.1690589,1.373819,0,0,5.897148
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,0.1553669,0.1553669,0,-1,0,0.1553669,0,0,2.775558E-17,0,0,0.1635441,0.1553669,0,0,27.7961,4.582489,0,0.1635441,-0.1635441,12.45799,31.94351,0.1690589,0.1709035,0,0,4.582489
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,1.903579,1.903579,0,-1,0,1.903579,0,0,4.440892E-16,0,0,2.003767,1.903579,0,0,27.97782,4.418944,0,2.003767,-2.003767,10.34584,26.52773,0.1690589,2.093936,0,0,4.418944
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,0.6767923,0.6767923,0,-1,0,0.6767923,0,0,1.110223E-16,0,0,0.712413,0.6767923,0,0,30.20422,2.415178,0,0.712413,-0.712413,9.594887,24.60223,0.1690589,0.7444715,0,0,2.415178
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,1.706115,1.617626,0,-1,0,1.617626,0,0,0.08848894,0.2591005,0,1.702765,1.617626,0,0,30.99579,1.702765,0,1.702765,-1.702765,7.800015,20,0.1690589,1.876727,0,0,1.702765
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1690589,0,0,0,0
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,0.9592807,0.9592807,9.759281,0,2.805098,0.9592807,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1697414,1.055209,0,12,0
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.969814,3.361967,3.361967,11.6872,0,3.292862,3.361967,28.84663,0,0,0,0.969814,0,0,8.325236,7.908975,24.52775,7.524,8.878789,0,8.878789,24.15417,61.93364,0.1710361,3.698164,0.7758512,12,8.493814
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,3.548587,6.944309,6.944309,12,0,3.372,6.944309,51.10065,0,0,0,3.548587,0,0,5.055691,4.802907,15.64896,15.51491,8.351494,0,8.351494,32.07709,82.24878,0.1723235,7.63874,2.83887,12,19.0635
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,7.817902,4.965731,4.965731,0,-1,0,4.965731,157.4371,0,0,0,7.817902,5.227086,4.965731,0,0,7.297471,23.03125,2.590816,0,2.590816,34.53495,88.55099,0.1717145,5.462305,6.254322,0,30.84916
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,8.473521,7.922846,7.922846,4.344322,0,1.435113,7.922846,106.9505,0,0,0,8.473521,3.766867,3.578524,0,0,4.706654,25.36299,4.706654,0,4.706654,39.00008,100,0.1711313,8.715131,6.778817,12,33.83651
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,10.21338,0,0,0,0,0,0,0,10.21338,0,0,10.21338,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1711313,0,8.170705,0,39.81236
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,8.393439,0,0,0,0,0,0,0,8.393439,0,0,8.393439,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1711313,0,6.714751,0,37.99242
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,6.65641,1.665543,1.665543,0,0,0,1.665543,399.654,4.903206,0,0,6.65641,1.753203,1.665543,0,0,0,29.59898,0,0,0,39.00008,100,0.1711313,1.832097,5.325128,0,36.25539
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,6.266896,7.211891,7.211891,0,-1,0,7.211891,86.89671,0,0,0,6.266896,7.591465,7.211891,0,0,0,29.59898,0,1.324568,-1.324568,37.60386,96.41996,0.1711313,7.93308,5.013517,0,35.86588
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,4.747728,7.630581,7.630581,4.518394,0,1.479154,7.630581,62.21975,6.661338E-16,0,0,4.747728,3.275986,3.112186,0,0,1.471742,28.27441,1.471742,0,1.471742,39.00008,100,0.1713222,8.393639,3.798182,12,33.02214
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,2.07288,0,0,0,0,0,0,0,2.07288,0,0,2.07288,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1713222,0,1.658304,0,31.67186
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,2.272964,7.711592,7.711592,5.552276,0,1.740726,7.711592,29.47465,0,0,0,2.272964,2.272964,2.159316,0,0,0,29.59898,0,0,0,39.00008,100,0.1713222,8.482752,1.818372,12,31.87194
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.6548684,8.40414,8.40414,7.782015,0,2.30485,8.40414,7.792212,2.220446E-16,0,0,0.6548684,0.6548684,0.622125,0,0,0,29.59898,0,0,0,39.00008,100,0.1713222,9.244555,0.5238947,12,30.25385
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,4.614769,4.614769,0,-1,0,4.614769,0,0,8.881784E-16,0,0,4.857652,4.614769,0,0,0,29.59898,0,4.857652,-4.857652,33.87967,86.87076,0.1713222,5.076246,0,0,29.59898
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,3.93958,3.93958,0,-1,0,3.93958,0,0,4.440892E-16,0,0,4.146926,3.93958,0,0,5.397391,24.74133,0,4.146926,-4.146926,29.50842,75.66246,0.1713222,4.333538,0,0,24.74133
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,4.045378,4.045378,0,-1,0,4.045378,0,0,8.881784E-16,0,0,4.258293,4.045378,0,0,10.00509,20.5944,0,4.258293,-4.258293,25.01978,64.15317,0.1713222,4.449916,0,0,20.5944
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,1.435914,1.435914,0,-1,0,1.435914,0,0,2.220446E-16,0,0,1.511489,1.435914,0,0,14.73652,16.33611,0,1.511489,-1.511489,23.42654,60.06792,0.1713222,1.579506,0,0,16.33611
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.41595,14.82462,0,0,0,23.42654,60.06792,0.1713222,0,0,0,14.82462
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,0.1302667,0.1302667,0,-1,0,0.1302667,0,0,0,0,0,0.1371228,0.1302667,0,0,16.41595,14.82462,0,0.1371228,-0.1371228,23.282,59.69731,0.1713222,0.1432933,0,0,14.82462
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.56831,14.6875,0,0,0,23.282,59.69731,0.1713222,0,0,0,14.6875
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.56831,14.6875,0,0,0,23.282,59.69731,0.1713222,0,0,0,14.6875
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,2.28951,2.28951,0,-1,0,2.28951,0,0,4.440892E-16,0,0,2.410011,2.28951,0,0,16.56831,14.6875,0,2.410011,-2.410011,20.74162,53.18354,0.1713222,2.518461,0,0,14.6875
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.2461,12.27749,0,0,0,20.74162,53.18354,0.1713222,0,0,0,12.27749
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,1.195507,1.195507,0,0,0,1.195507,0,0,2.220446E-16,0,0,1.258429,1.195507,0,0,19.2461,12.27749,0,1.258429,-1.258429,19.41512,49.78226,0.1713222,1.315058,0,0,12.27749
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,0.4381745,0.4381745,0,0,0,0.4381745,0,0,5.551115E-17,0,0,0.4612363,0.4381745,0,0,20.64436,11.01906,0,0.4612363,-0.4612363,18.92894,48.53564,0.1713222,0.4819919,0,0,11.01906
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,2.060837,2.726207,2.726207,0,0,0,2.726207,75.59356,0,0,0,2.060837,2.869692,2.726207,0,0,21.15684,10.55782,0,0.8088548,-0.8088548,18.07633,46.34947,0.1713222,2.998828,1.64867,0,12.61866
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,4.715542,10.57256,10.57256,12,0,3.372,10.57256,44.60171,-2.220446E-16,0,0,4.715542,0,0,1.427442,1.356069,22.05557,9.748966,6.071611,0,6.071611,23.83636,61.11876,0.1721546,11.62981,3.772434,12,14.46451
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,7.119169,1.542213,1.542213,0,-1,0,1.542213,461.6204,0,0,0,7.119169,1.623382,1.542213,0,0,15.98396,15.21342,5.495787,0,5.495787,29.05013,74.48735,0.1708945,1.696434,5.695335,0,22.33258
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,8.896819,0.6129504,0.6129504,0,0,0,0.6129504,1451.474,0,0,0,8.896819,0.645211,0.6129504,0,0,10.48817,20.15962,8.251608,0,8.251608,36.87829,94.55952,0.1690368,0.6742455,7.117455,0,29.05644
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,10.29015,7.079603,7.079603,0,0,0,7.079603,145.3492,0.601374,0,0,10.29015,7.452214,7.079603,0,0,2.236562,27.58607,2.236562,0,2.236562,39.00008,100,0.1685403,7.787564,8.232121,0,37.87622
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,12.26519,9.612275,9.612275,3,0,1.095,9.612275,127.5992,5.304897,0,0,12.26519,6.960289,6.612275,0,0,0,29.59898,0,0,0,39.00008,100,0.1685403,10.5735,9.812149,12,41.86417
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,9.425693,1.680773,1.680773,0,0,0,1.680773,560.7952,7.656458,0,0,9.425693,1.769234,1.680773,0,0,0,29.59898,0,0,0,39.00008,100,0.1685403,1.84885,7.540554,0,39.02467
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,5.708872,3.20122,3.20122,0,-1,0,3.20122,178.3343,2.339168,0,0,5.708872,3.369705,3.20122,0,0,0,29.59898,0,0,0,39.00008,100,0.1685403,3.521342,4.567098,0,35.30785
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,5.083147,0,0,0,0,0,0,0,5.083147,0,0,5.083147,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1685403,0,4.066517,0,34.68213
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,5.628036,0,0,0,0,0,0,0,5.628036,0,0,5.628036,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1685403,0,4.502429,0,35.22701
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,2.210231,0,0,0,0,0,0,0,2.210231,0,0,2.210231,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1685403,0,1.768185,0,31.80921
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,1.185684,0,0,0,0,0,0,0,1.185684,0,0,1.185684,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1685403,0,0.9485472,0,30.78466
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,6.441982,6.441982,0,-1,0,6.441982,0,0,8.881784E-16,0,0,6.781034,6.441982,0,0,0,29.59898,0,6.781034,-6.781034,31.85224,81.67225,0.1685403,7.08618,0,0,29.59898
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,2.101395,2.101395,0,-1,0,2.101395,0,0,0,0,0,2.211995,2.101395,0,0,7.534482,22.81794,0,2.211995,-2.211995,29.52059,75.69368,0.1685403,2.311534,0,0,22.81794
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.992254,20.60595,0,0,0,29.52059,75.69368,0.1685403,0,0,0,20.60595
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,0.5829008,0.5829008,0,-1,0,0.5829008,0,0,0,0,0,0.6135798,0.5829008,0,0,9.992254,20.60595,0,0.6135798,-0.6135798,28.87382,74.0353,0.1685403,0.6411908,0,0,20.60595
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,0.9634703,0.9634703,0,-1,0,0.9634703,0,0,1.110223E-16,0,0,1.014179,0.9634703,0,0,10.67401,19.99237,0,1.014179,-1.014179,27.80478,71.29418,0.1685403,1.059817,0,0,19.99237
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,2.240503,2.240503,0,-1,0,2.240503,0,0,4.440892E-16,0,0,2.358425,2.240503,0,0,11.80087,18.97819,0,2.358425,-2.358425,25.31879,64.91984,0.1685403,2.464554,0,0,18.97819
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,0.3252751,0.3252751,0,-1,0,0.3252751,0,0,5.551115E-17,0,0,0.3423948,0.3252751,0,0,14.42135,16.61977,0,0.3423948,-0.3423948,24.95787,63.99442,0.1685403,0.3578026,0,0,16.61977
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,0.5659555,0.5659555,0,-1,0,0.5659555,0,0,0,0,0,0.5957426,0.5659555,0,0,14.80179,16.27737,0,0.5957426,-0.5957426,24.3299,62.38424,0.1685403,0.622551,0,0,16.27737
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,1.457361,1.457361,0,-1,0,1.457361,0,0,0,0,0,1.534064,1.457361,0,0,15.46372,15.68163,0,1.534064,-1.534064,22.71286,58.23798,0.1685403,1.603097,0,0,15.68163
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.16824,14.14756,0,0,0,22.71286,58.23798,0.1685403,0,0,0,14.14756
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.16824,14.14756,0,0,0,22.71286,58.23798,0.1685403,0,0,0,14.14756
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,0.8612072,0.8612072,0,0,0,0.8612072,0,0,0,0,0,0.9065338,0.8612072,0,0,17.16824,14.14756,0,0.9065338,-0.9065338,21.75729,55.78781,0.1685403,0.9473279,0,0,14.14756
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,2.060858,0,0,0,0,0,0,0,0,0,0,2.060858,0,0,0,0,18.1755,13.24103,2.060858,0,2.060858,23.71239,60.80088,0.1680853,0,1.648687,0,15.30189
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,4.89068,5.540088,5.540088,0,0,0,5.540088,88.27802,0,0,0,4.89068,5.831672,5.540088,0,0,16.11464,15.0958,0,0.9409921,-0.9409921,22.7205,58.25757,0.1680853,6.094097,3.912544,0,19.98648
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,7.665833,0.06465913,0.06465913,0,-1,0,0.06465913,11855.76,0,0,0,7.665833,0.06806224,0.06465913,0,0,17.16018,14.15481,7.597771,0,7.597771,29.92838,76.73927,0.1664289,0.07112504,6.132667,0,21.82064
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,10.951,2.027752,2.027752,0,0,0,2.027752,540.0564,0,0,0,10.951,2.134476,2.027752,0,0,9.562414,20.99281,8.816527,0,8.816527,38.29247,98.18562,0.1645472,2.230527,8.760802,0,31.94381
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,12.45797,0,0,0,0,0,0,0,11.71208,0,0,12.45797,0,0,0,0,0.7458861,28.92768,0.7458861,0,0.7458861,39.00008,100,0.16439,0,9.966375,0,41.38565
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,13.70886,0,0,0,0,0,0,0,13.70886,0,0,13.70886,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.16439,0,10.96709,0,43.30783
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,13.01895,3.358282,3.358282,0,0,0,3.358282,387.667,9.483915,0,0,13.01895,3.535033,3.358282,0,0,0,29.59898,0,0,0,39.00008,100,0.16439,3.69411,10.41516,0,42.61793
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,12.28916,0,0,0,-1,0,0,0,12.28916,0,0,12.28916,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.16439,0,9.831326,0,41.88814
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,8.693469,2.941431,2.941431,0,0,0,2.941431,295.5523,5.597225,0,0,8.693469,3.096243,2.941431,0,0,0,29.59898,0,0,0,39.00008,100,0.16439,3.235574,6.954775,0,38.29245
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,6.466188,6.889641,6.889641,0,0,0,6.889641,93.85378,8.881784E-16,0,0,6.466188,7.252254,6.889641,0,0,0,29.59898,0,0.7860658,-0.7860658,38.17149,97.87543,0.16439,7.578605,5.17295,0,36.06517
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,2.977583,5.630642,5.630642,0,0,0,5.630642,52.88177,0,0,0,2.977583,5.926991,5.630642,0,0,0.8734064,28.81291,0,2.949409,-2.949409,35.06254,89.90378,0.16439,6.193706,2.382066,0,31.79049
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,1.392095,0,0,0,0,0,0,0,0,0,0,1.392095,0,0,0,0,4.150527,25.8635,1.392095,0,1.392095,36.3832,93.29007,0.1640973,0,1.113676,0,27.2556
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,4.012612,4.012612,0,-1,0,4.012612,0,0,0,0,0,4.223802,4.012612,0,0,2.758432,27.11639,0,4.223802,-4.223802,31.93092,81.87399,0.1640973,4.413873,0,0,27.11639
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.451545,22.89259,0,0,0,31.93092,81.87399,0.1640973,0,0,0,22.89259
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,1.937551,1.937551,0,-1,0,1.937551,0,0,0,0,0,2.039527,1.937551,0,0,7.451545,22.89259,0,2.039527,-2.039527,29.78107,76.36157,0.1640973,2.131306,0,0,22.89259
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,2.028099,2.028099,0,-1,0,2.028099,0,0,0,0,0,2.134841,2.028099,0,0,9.717686,20.85306,0,2.134841,-2.134841,27.53075,70.59153,0.1640973,2.230909,0,0,20.85306
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,1.029823,1.029823,0,-1,0,1.029823,0,0,0,0,0,1.084024,1.029823,0,0,12.08973,18.71822,0,1.084024,-1.084024,26.38809,67.66163,0.1640973,1.132806,0,0,18.71822
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,2.146609,2.146609,0,-1,0,2.146609,0,0,0,0,0,2.259589,2.146609,0,0,13.2942,17.6342,0,2.259589,-2.259589,24.00627,61.55442,0.1640973,2.36127,0,0,17.6342
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.80486,15.37461,0,0,0,24.00627,61.55442,0.1640973,0,0,0,15.37461
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,2.353716,2.353716,0,-1,0,2.353716,0,0,4.440892E-16,0,0,2.477596,2.353716,0,0,15.80486,15.37461,0,2.477596,-2.477596,21.39466,54.85799,0.1640973,2.589088,0,0,15.37461
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,0.489711,0.489711,0,-1,0,0.489711,0,0,0,0,0,0.5154852,0.489711,0,0,18.55774,12.89701,0,0.5154852,-0.5154852,20.85129,53.46474,0.1640973,0.538682,0,0,12.89701
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,0.7308885,0.7308885,0,-1,0,0.7308885,0,0,1.110223E-16,0,0,0.7693563,0.7308885,0,0,19.1305,12.38153,0,0.7693563,-0.7693563,20.04032,51.38532,0.1640973,0.8039774,0,0,12.38153
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,2.293617,2.293617,0,0,0,2.293617,0,0,4.440892E-16,0,0,2.414333,2.293617,0,0,19.98534,11.61217,0,2.414333,-2.414333,17.49539,44.85987,0.1640973,2.522978,0,0,11.61217
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,1.030076,1.030076,0,0,0,1.030076,0,0,0,0,0,1.084291,1.030076,0,0,22.66794,9.197836,0,1.084291,-1.084291,16.35244,41.92926,0.1640973,1.133083,0,0,9.197836
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.7415442,3.318538,3.318538,0,0,0,3.318538,22.34551,0,0,0,0.7415442,3.493198,3.318538,0,0,23.8727,8.113545,0,2.751654,-2.751654,13.45195,34.4921,0.1640973,3.650392,0.5932353,0,8.855089
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,2.743694,5.484661,5.484661,12,0,3.372,5.484661,50.02486,-8.881784E-16,0,0,2.743694,0,0,6.515339,6.189572,26.9301,5.361891,8.933267,0,8.933267,21.92679,56.22242,0.1654428,6.033127,2.194955,12,8.105585
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,4.787224,8.848609,8.36,0,-1,0,8.36,57.26345,0,0.488609,1.37347,4.787224,8.8,8.36,0,0,17.99683,13.40183,0,4.012776,-4.012776,17.69695,45.3767,0.1654428,9.73347,3.829779,0,18.18905
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,3.879267,4.278438,4.278438,0,0,0,4.278438,90.67019,0,0,0,3.879267,4.503618,4.278438,0,0,22.45547,9.389055,0,0.6243511,-0.6243511,17.03882,43.68921,0.1654428,4.706281,3.103414,0,13.26832
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,4.743029,5.786305,5.786305,0,0,0,5.786305,81.9699,0,0,0,4.743029,6.090847,5.786305,0,0,23.14919,8.764704,0,1.347819,-1.347819,15.6181,40.04633,0.1654428,6.364936,3.794423,0,13.50773
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,6.888409,4.871078,4.871078,0,0,0,4.871078,141.4145,0,0,0,6.888409,5.12745,4.871078,0,0,24.64677,7.416885,1.760958,0,1.760958,17.28869,44.32989,0.1650752,5.358186,5.510727,0,14.30529
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,5.203537,7.70782,7.70782,12,0,3.372,7.70782,67.50983,0,0,0,5.203537,0,0,4.29218,4.077571,22.88581,9.001747,9.281107,0,9.281107,26.09352,66.90633,0.1663196,8.478602,4.162829,12,14.20528
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,2.601022,0,0,0,-1,0,0,0,0,0,0,2.601022,0,0,0,0,13.6047,17.35474,2.601022,0,2.601022,28.56107,73.23336,0.1657819,0,2.080817,0,19.95576
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,4.941971,7.210166,7.210166,0,0,0,7.210166,68.54171,0,8.881784E-16,0,4.941971,7.589649,7.210166,0,0,11.00368,19.69566,0,2.647677,-2.647677,25.77017,66.07722,0.1657819,7.931183,3.953577,0,24.63763
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,5.308214,0,0,0,0,0,0,0,0,0,0,5.308214,0,0,0,0,13.94555,17.04799,5.308214,0,5.308214,30.80598,78.98955,0.1646953,0,4.246571,0,22.3562
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,2.636387,0,0,0,0,0,0,0,0,0,0,2.636387,0,0,0,0,8.637333,21.82538,2.636387,0,2.636387,33.30708,85.4026,0.1641608,0,2.10911,0,24.46177
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.745963,0,0,0,0,0,0,0,0,0,0,0.745963,0,0,0,0,6.000946,24.19813,0.745963,0,0.745963,34.01476,87.21717,0.1640103,0,0.5967703,0,24.94409
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,7.276364,7.276364,0,-1,0,7.276364,0,0,8.881784E-16,0,0,7.659331,7.276364,0,0,5.254983,24.86949,0,7.659331,-7.659331,25.94112,66.51556,0.1640103,8.004001,0,0,24.86949
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,1.279647,1.279647,0,-1,0,1.279647,0,0,2.220446E-16,0,0,1.346997,1.279647,0,0,13.76535,17.21016,0,1.346997,-1.346997,24.52126,62.8749,0.1640103,1.407611,0,0,17.21016
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,6.889173,6.889173,0,-1,0,6.889173,0,0,8.881784E-16,0,0,7.25176,6.889173,0,0,15.26201,15.86317,0,7.25176,-7.25176,16.87723,43.27487,0.1640103,7.57809,0,0,15.86317
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,2.194631,2.194631,0,-1,0,2.194631,0,0,4.440892E-16,0,0,2.310138,2.194631,0,0,23.31953,8.611405,0,2.310138,-2.310138,14.44213,37.03104,0.1640103,2.414094,0,0,8.611405
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,0.6032217,0.6032217,0,-1,0,0.6032217,0,0,0,0,0,0.6349702,0.6032217,0,0,25.88634,6.301267,0,0.6349702,-0.6349702,13.77282,35.31485,0.1640103,0.6635439,0,0,6.301267
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,0.8899226,0.8899226,0,-1,0,0.8899226,0,0,1.110223E-16,0,0,0.9367606,0.8899226,0,0,26.59187,5.666297,0,0.9367606,-0.9367606,12.78538,32.78297,0.1640103,0.9789148,0,0,5.666297
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,1.410321,1.410321,0,-1,0,1.410321,0,0,2.220446E-16,0,0,1.484548,1.410321,0,0,27.63271,4.729536,0,1.484548,-1.484548,11.22053,28.77054,0.1640103,1.551353,0,0,4.729536
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,1.52069,1.52069,0,-1,0,1.52069,0,0,2.220446E-16,0,0,1.600727,1.52069,0,0,29.28221,3.244988,0,1.600727,-1.600727,9.533219,24.4441,0.1640103,1.67276,0,0,3.244988
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,0.6785694,0.6785694,0,-1,0,0.6785694,0,0,0,0,0,0.7142836,0.6785694,0,0,31.0608,1.644261,0,0.7142836,-0.7142836,8.780298,22.51354,0.1640103,0.7464263,0,0,1.644261
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,0.7031362,0.7031362,0,-1,0,0.7031362,0,0,1.110223E-16,0,0,0.7401434,0.7031362,0,0,31.85444,0.9299777,0,0.7401434,-0.7401434,8.000118,20.51308,0.1640103,0.7734498,0,0,0.9299777
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,0.5379174,0.5379174,9.337917,0,2.698493,0.5379174,0,0,0,0,0,0,0,8.8,8.36,32.67683,0.1898343,8.36,0,8.36,15.93111,40.84892,0.16451,0.5917091,0,12,0.1898343
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,0.6218771,0.6218771,9.421877,0,2.719735,0.6218771,0,0,0,0,0,0,0,8.8,8.36,24.31683,7.713834,8.36,0,8.36,23.8621,61.18476,0.165028,0.6840649,0,12,7.713834
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,1.070591,2.816269,2.816269,11.61627,0,3.274916,2.816269,38.01452,1.776357E-15,0,0,1.070591,0,0,8.8,8.36,15.95683,15.23783,9.430592,0,9.430592,32.80875,84.12482,0.1660595,3.097896,0.856473,12,16.30843
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,3.257218,3.147202,3.147202,0,0,0,3.147202,103.4957,0,0,0,3.257218,3.312844,3.147202,0,0,6.526235,23.72537,0,0.05562557,-0.05562557,32.75011,83.97448,0.1660595,3.461922,2.605775,0,26.98258
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,6.526567,6.139763,6.139763,0,-1,0,6.139763,106.3,0,0,0,6.526567,6.462908,6.139763,0,0,6.588041,23.66974,0.0636595,0,0.0636595,32.8105,84.12933,0.1660469,6.753739,5.221254,0,30.19631
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,9.314061,0,0,0,0,0,0,0,2.789679,0,0,9.314061,0,0,0,0,6.524382,23.72703,6.524382,0,6.524382,39.00008,100,0.1647663,0,7.451249,0,33.0411
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,6.462148,6.020047,6.020047,0,0,0,6.020047,107.3438,0.1252567,0,0,6.462148,6.336892,6.020047,0,0,0,29.59898,0,0,0,39.00008,100,0.1647663,6.622052,5.169719,0,36.06113
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,9.627171,3.565386,3.565386,0,0,0,3.565386,270.0176,5.874132,0,0,9.627171,3.753038,3.565386,0,0,0,29.59898,0,0,0,39.00008,100,0.1647663,3.921925,7.701736,0,39.22615
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,9.259525,0,0,0,0,0,0,0,9.259525,0,0,9.259525,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1647663,0,7.40762,0,38.8585
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,9.190066,0.2082664,0.2082664,0,-1,0,0.2082664,4412.649,8.970839,0,0,9.190066,0.2192278,0.2082664,0,0,0,29.59898,0,0,0,39.00008,100,0.1647663,0.229093,7.352053,0,38.78904
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,5.49184,0.8245775,0.8245775,0,0,0,0.8245775,666.0186,4.623864,0,0,5.49184,0.8679764,0.8245775,0,0,0,29.59898,0,0,0,39.00008,100,0.1647663,0.9070353,4.393472,0,35.09082
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,2.819176,3.638612,3.638612,0,0,0,3.638612,77.47944,0,0,0,2.819176,3.830117,3.638612,0,0,0,29.59898,0,1.010942,-1.010942,37.93445,97.26763,0.1647663,4.002473,2.255341,0,32.41816
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,2.207286,4.737293,4.737293,0,0,0,4.737293,46.59382,0,0,0,2.207286,4.986624,4.737293,0,0,1.123268,28.58804,0,2.779338,-2.779338,35.00477,89.75565,0.1647663,5.211022,1.765829,0,30.79532
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,1.23958,0,0,0,0,0,0,0,0,0,0,1.23958,0,0,0,0,4.211422,25.8087,1.23958,0,1.23958,36.18074,92.77094,0.1645252,0,0.9916637,0,27.04828
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.971843,26.92432,0,0,0,36.18074,92.77094,0.1645252,0,0,0,26.92432
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,12.58618,8.36,0,-1,0,8.36,0,0,4.226179,5.484797,0,8.8,8.36,0,0,2.971843,26.92432,0,8.8,-8.8,26.90473,68.98634,0.1645252,13.8448,0,0,26.92432
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.74962,18.12432,0,0,0,26.90473,68.98634,0.1645252,0,0,0,18.12432
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,1.06898,1.06898,0,-1,0,1.06898,0,0,0,0,0,1.125242,1.06898,0,0,12.74962,18.12432,0,1.125242,-1.125242,25.71862,65.94504,0.1645252,1.175878,0,0,18.12432
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,0.1296625,0.1296625,0,-1,0,0.1296625,0,0,2.775558E-17,0,0,0.1364869,0.1296625,0,0,13.99989,16.99908,0,0.1364869,-0.1364869,25.57475,65.57614,0.1645252,0.1426288,0,0,16.99908
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.15154,16.86259,0,0,0,25.57475,65.57614,0.1645252,0,0,0,16.86259
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,2.162684,2.162684,0,-1,0,2.162684,0,0,0,0,0,2.27651,2.162684,0,0,14.15154,16.86259,0,2.27651,-2.27651,23.17509,59.4232,0.1645252,2.378953,0,0,16.86259
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,1.578465,1.578465,0,-1,0,1.578465,0,0,2.220446E-16,0,0,1.661542,1.578465,0,0,16.681,14.58608,0,1.661542,-1.661542,21.42368,54.93239,0.1645252,1.736312,0,0,14.58608
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,0.7527259,0.7527259,0,-1,0,0.7527259,0,0,1.110223E-16,0,0,0.7923431,0.7527259,0,0,18.52715,12.92454,0,0.7923431,-0.7923431,20.58847,52.79085,0.1645252,0.8279985,0,0,12.92454
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.40754,12.1322,0,0,0,20.58847,52.79085,0.1645252,0,0,0,12.1322
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.40754,12.1322,0,0,0,20.58847,52.79085,0.1645252,0,0,0,12.1322
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,2.528645,2.528645,0,0,0,2.528645,0,0,0,0,0,2.661732,2.528645,0,0,19.40754,12.1322,0,2.661732,-2.661732,17.78276,45.59673,0.1645252,2.78151,0,0,12.1322
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.7941289,8.898197,8.898197,12,0,3.372,8.898197,8.924603,0,0,0,0.7941289,0,0,3.101802,2.946712,22.36502,9.470464,3.740841,0,3.740841,21.33163,54.69639,0.1650759,9.788017,0.6353031,12,10.26459
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,1.548917,2.409744,2.409744,11.20974,0,3.172065,2.409744,64.27725,1.776357E-15,0,0,1.548917,0,0,8.8,8.36,18.62418,12.83722,9.908917,0,9.908917,30.73206,78.79999,0.1658566,2.650718,1.239134,12,14.38614
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,6.959314,0,0,0,-1,0,0,0,0,0,0,6.959314,0,0,0,0,8.715258,21.75525,6.959314,0,6.959314,37.33424,95.72864,0.1645266,0,5.567451,0,28.71456
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,7.038933,0,0,0,0,0,0,0,5.282989,0,0,7.038933,0,0,0,0,1.755944,28.01863,1.755944,0,1.755944,39.00008,100,0.1641943,0,5.631147,0,35.05756
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,7.536211,2.043881,2.043881,0,0,0,2.043881,368.7206,5.384757,0,0,7.536211,2.151454,2.043881,0,0,0,29.59898,0,0,0,39.00008,100,0.1641943,2.248269,6.028969,0,37.13519
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,5.825097,0,0,0,0,0,0,0,5.825097,0,0,5.825097,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1641943,0,4.660078,0,35.42408
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,7.265821,0.3543288,0.3543288,0,0,0,0.3543288,2050.587,6.892843,0,0,7.265821,0.3729777,0.3543288,0,0,0,29.59898,0,0,0,39.00008,100,0.1641943,0.3897617,5.812657,0,36.8648
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,5.414478,2.310919,2.310919,0,-1,0,2.310919,234.2998,2.981932,0,0,5.414478,2.432546,2.310919,0,0,0,29.59898,0,0,0,39.00008,100,0.1641943,2.542011,4.331583,0,35.01346
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,5.783299,8.689103,8.689103,3.194969,0,1.144327,8.689103,66.55807,0,0,0,5.783299,5.783299,5.494134,0,0,0,29.59898,0,0,0,39.00008,100,0.1641943,9.558013,4.626639,12,35.38228
