Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,2.298878,3.537877,3.537877,0,0,0,3.537877,64.97903,0,0,0,2.298878,3.724081,3.537877,0,0,0,29.59898,0,1.425203,-1.425203,37.49778,96.14796,0.1641943,3.891665,1.839103,0,31.89786
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,1.699783,6.024745,6.024745,0,0,0,6.024745,28.21336,0,0,0,1.699783,6.341837,6.024745,0,0,1.583559,28.17377,0,4.642055,-4.642055,32.60463,83.60144,0.1641943,6.62722,1.359826,0,29.87356
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,1.600767,8.042367,8.042367,12,0,3.372,8.042367,19.90418,0,0,0,1.600767,0,0,3.957633,3.759752,6.741397,23.53172,5.360519,0,5.360519,37.69006,96.64099,0.1649485,8.846603,1.280614,12,25.13249
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,5.416174,5.416174,0,-1,0,5.416174,0,0,8.881784E-16,0,0,5.701236,5.416174,0,0,1.380878,28.35619,0,5.701236,-5.701236,31.68043,81.23171,0.1649485,5.957791,0,0,28.35619
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,1.712399,1.712399,0,-1,0,1.712399,0,0,2.220446E-16,0,0,1.802526,1.712399,0,0,7.715585,22.65495,0,1.802526,-1.802526,29.7804,76.35986,0.1649485,1.883639,0,0,22.65495
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,5.603023,5.603023,0,-1,0,5.603023,0,0,8.881784E-16,0,0,5.897918,5.603023,0,0,9.718391,20.85243,0,5.897918,-5.897918,23.56345,60.41898,0.1649485,6.163325,0,0,20.85243
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,2.106303,2.106303,0,-1,0,2.106303,0,0,4.440892E-16,0,0,2.217161,2.106303,0,0,16.27163,14.95451,0,2.217161,-2.217161,21.22636,54.42645,0.1649485,2.316933,0,0,14.95451
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,0.5510784,0.5510784,0,-1,0,0.5510784,0,0,0,0,0,0.5800825,0.5510784,0,0,18.73515,12.73735,0,0.5800825,-0.5800825,20.6149,52.8586,0.1649485,0.6061862,0,0,12.73735
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,2.443938,2.443938,0,-1,0,2.443938,0,0,0,0,0,2.572567,2.443938,0,0,19.37968,12.15726,0,2.572567,-2.572567,17.90317,45.90548,0.1649485,2.688332,0,0,12.15726
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,1.806794,1.806794,0,-1,0,1.806794,0,0,2.220446E-16,0,0,1.901888,1.806794,0,0,22.23809,9.584698,0,1.901888,-1.901888,15.89841,40.76507,0.1649485,1.987473,0,0,9.584698
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,1.95988,1.95988,0,-1,0,1.95988,0,0,2.220446E-16,0,0,2.063031,1.95988,0,0,24.3513,7.68281,0,2.063031,-2.063031,13.72378,35.18911,0.1649485,2.155867,0,0,7.68281
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,0.4533706,0.4533706,0,-1,0,0.4533706,0,0,5.551115E-17,0,0,0.4772322,0.4533706,0,0,26.64355,5.619779,0,0.4772322,-0.4772322,13.22074,33.89925,0.1649485,0.4987077,0,0,5.619779
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,2.702495,2.702495,0,-1,0,2.702495,0,0,0,0,0,2.844732,2.702495,0,0,27.17381,5.142547,0,2.844732,-2.844732,10.22213,26.21053,0.1649485,2.972744,0,0,5.142547
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,2.041216,2.041216,10.84122,0,3.078828,2.041216,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.33463,2.297815,8.36,0,8.36,18.15312,46.54636,0.1658829,2.245338,0,12,2.297815
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,2.205703,2.205703,11.0057,0,3.120443,2.205703,0,0,0,0,0,0,0,8.8,8.36,21.97463,9.821815,8.36,0,8.36,26.08411,66.8822,0.1668515,2.426273,0,12,9.821815
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,2.006018,9.550667,9.550667,12,0,3.372,9.550667,21.00396,0,0,0,2.006018,0,0,2.449333,2.326866,13.61463,17.34582,4.332884,0,4.332884,30.19464,77.42201,0.167411,10.50573,1.604814,12,19.35183
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,4.318106,5.895786,5.895786,10.61124,0,3.020644,5.895786,73.24055,0,0,0,4.318106,0,0,4.715454,4.479681,9.281741,21.24541,8.797787,0,8.797787,38.54096,98.82277,0.168148,6.485365,3.454485,12,25.56352
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,8.37271,7.076118,7.076118,0,-1,0,7.076118,118.3235,0.4402112,0,0,8.37271,7.448545,7.076118,0,0,0.4839544,29.16342,0.4839544,0,0.4839544,39.00008,100,0.1680581,7.783729,6.698168,0,37.53613
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,11.4813,0.8081411,0.8081411,0,0,0,0.8081411,1420.705,10.63062,0,0,11.4813,0.8506749,0.8081411,0,0,0,29.59898,0,0,0,39.00008,100,0.1680581,0.8889552,9.18504,0,41.08028
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,11.55863,0,0,0,0,0,0,0,11.55863,0,0,11.55863,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1680581,0,9.246906,0,41.15761
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,10.71294,6.694466,6.694466,0,0,0,6.694466,160.0268,3.666134,0,0,10.71294,7.046806,6.694466,0,0,0,29.59898,0,0,0,39.00008,100,0.1680581,7.363913,8.570353,0,40.31192
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,9.780868,7.255583,7.255583,0,0,0,7.255583,134.8047,2.143412,0,0,9.780868,7.637455,7.255583,0,0,0,29.59898,0,0,0,39.00008,100,0.1680581,7.981141,7.824694,0,39.37984
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,8.878391,0,0,0,-1,0,0,0,8.878391,0,0,8.878391,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1680581,0,7.102713,0,38.47737
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,8.795529,5.591177,5.591177,0,0,0,5.591177,157.3109,2.910081,0,0,8.795529,5.885449,5.591177,0,0,0,29.59898,0,0,0,39.00008,100,0.1680581,6.150294,7.036424,0,38.39451
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,6.447392,6.416956,6.416956,0,0,0,6.416956,100.4743,0,0,0,6.447392,6.754691,6.416956,0,0,0,29.59898,0,0.3072992,-0.3072992,38.67616,99.16943,0.1680581,7.058652,5.157913,0,36.04637
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,3.682281,11.90909,11.90909,8.73529,0,2.546028,11.90909,30.91993,0,0,0,3.682281,3.340838,3.173796,0,0,0.3414436,29.29168,0.3414436,0,0.3414436,39.00008,100,0.1680954,13.09999,2.945825,12,32.97396
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,1.066121,8.615194,8.615194,7.602379,0,2.259402,8.615194,12.37489,2.220446E-16,0,0,1.066121,1.066121,1.012815,0,0,0,29.59898,0,0,0,39.00008,100,0.1680954,9.476713,0.8528968,12,30.6651
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,7.820647,7.820647,0,-1,0,7.820647,0,0,8.881784E-16,0.2427112,0,8.23226,7.820647,0,0,0,29.59898,0,8.23226,-8.23226,30.32251,77.74988,0.1680954,8.602712,0,0,29.59898
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,18.92245,8.36,0,-1,0,8.36,0,0,10.56245,12.45469,0,8.8,8.36,0,0,9.146955,21.36672,0,8.8,-8.8,21.0465,53.96528,0.1680954,20.81469,0,0,21.36672
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.92473,12.56672,0,0,0,21.0465,53.96528,0.1680954,0,0,0,12.56672
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,1.232522,1.232522,0,-1,0,1.232522,0,0,0,0,0,1.297392,1.232522,0,0,18.92473,12.56672,0,1.297392,-1.297392,19.67893,50.45869,0.1680954,1.355775,0,0,12.56672
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,1.062524,1.062524,0,-1,0,1.062524,0,0,2.220446E-16,0,0,1.118446,1.062524,0,0,20.36628,11.26933,0,1.118446,-1.118446,18.49998,47.43576,0.1680954,1.168776,0,0,11.26933
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.609,10.15088,0,0,0,18.49998,47.43576,0.1680954,0,0,0,10.15088
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,1.611101,1.611101,0,-1,0,1.611101,0,0,2.220446E-16,0,0,1.695895,1.611101,0,0,21.609,10.15088,0,1.695895,-1.695895,16.71235,42.8521,0.1680954,1.772211,0,0,10.15088
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,1.870273,1.870273,0,-1,0,1.870273,0,0,2.220446E-16,0,0,1.968708,1.870273,0,0,23.49333,8.454986,0,1.968708,-1.968708,14.63715,37.53108,0.1680954,2.0573,0,0,8.454986
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,1.767783,1.767783,0,-1,0,1.767783,0,0,0,0,0,1.860824,1.767783,0,0,25.68078,6.486277,0,1.860824,-1.860824,12.67567,32.50166,0.1680954,1.944561,0,0,6.486277
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.74836,4.625453,0,0,0,12.67567,32.50166,0.1680954,0,0,0,4.625453
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,4.002922,4.002922,12,0,3.372,4.002922,0,0,0,0,0,0,0,7.997078,7.597224,27.74836,4.625453,7.597224,0,7.597224,19.88303,50.98203,0.1691587,4.403214,0,12,4.625453
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,1.419908,1.419908,10.21991,0,2.921637,1.419908,0,1.776357E-15,0,0,0,0,0,8.8,8.36,20.15114,11.46295,8.36,0,8.36,27.81402,71.31786,0.1698265,1.561899,0,12,11.46295
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,2.360477,6.230869,6.230869,12,0,3.372,6.230869,37.88359,0,0,0,2.360477,0,0,5.769131,5.480674,11.79114,18.98695,7.841151,0,7.841151,35.25279,90.39159,0.170817,6.853956,1.888381,12,21.34743
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,4.710853,3.79126,3.79126,0,0,0,3.79126,124.2556,0,0,0,4.710853,3.9908,3.79126,0,0,3.949986,26.04399,0.7200531,0,0.7200531,35.93589,92.14314,0.1706847,4.170386,3.768682,0,30.75484
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,6.674059,6.239717,6.239717,0,-1,0,6.239717,106.9609,0,0,0,6.674059,6.568123,6.239717,0,0,3.229933,26.69204,0.1059366,0,0.1059366,36.0364,92.40083,0.1706653,6.863688,5.339247,0,33.3661
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,9.925208,2.087669,2.087669,0,0,0,2.087669,475.4206,4.603666,0,0,9.925208,2.197546,2.087669,0,0,3.123996,26.78738,3.123996,0,3.123996,39.00008,100,0.1700941,2.296436,7.940167,0,36.71259
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,7.973849,6.315235,6.315235,0,0,0,6.315235,126.2637,1.326233,0,0,7.973849,6.647616,6.315235,0,0,0,29.59898,0,0,0,39.00008,100,0.1700941,6.946759,6.379079,0,37.57283
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,9.145272,3.90038,3.90038,0,0,0,3.90038,234.4713,5.039609,0,0,9.145272,4.105663,3.90038,0,0,0,29.59898,0,0,0,39.00008,100,0.1700941,4.290418,7.316218,0,38.74425
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,8.981518,2.492961,2.492961,0,0,0,2.492961,360.2751,6.357349,0,0,8.981518,2.624169,2.492961,0,0,0,29.59898,0,0,0,39.00008,100,0.1700941,2.742257,7.185215,0,38.5805
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,8.879369,0.1043148,0.1043148,0,-1,0,0.1043148,8512.094,8.769564,0,0,8.879369,0.109805,0.1043148,0,0,0,29.59898,0,0,0,39.00008,100,0.1700941,0.1147462,7.103495,0,38.47835
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,5.8488,6.686455,6.686455,0,0,0,6.686455,87.47237,0,0,0,5.8488,7.038374,6.686455,0,0,0,29.59898,0,1.189574,-1.189574,37.74616,96.78483,0.1700941,7.355101,4.67904,0,35.44778
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,4.938929,4.427215,4.427215,0,0,0,4.427215,111.5584,0,0,0,4.938929,4.660226,4.427215,0,0,1.321748,28.4094,0.2787028,0,0.2787028,38.01056,97.46278,0.1700433,4.869936,3.951143,0,33.34833
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,2.750239,6.562799,6.562799,0,0,0,6.562799,41.9065,0,8.881784E-16,0,2.750239,6.90821,6.562799,0,0,1.043046,28.66024,0,4.15797,-4.15797,33.62767,86.22463,0.1700433,7.219079,2.200191,0,31.41048
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.5977902,0,0,0,0,0,0,0,0,0,0,0.5977902,0,0,0,0,5.663013,24.50227,0.5977902,0,0.5977902,34.19479,87.67876,0.1699345,0,0.4782322,0,25.10006
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,9.524705,8.36,0,-1,0,8.36,0,0,1.164705,2.117175,0,8.8,8.36,0,0,5.065222,25.04028,0,8.8,-8.8,24.91877,63.89416,0.1699345,10.47717,0,0,25.04028
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,7.828263,7.828263,0,-1,0,7.828263,0,0,8.881784E-16,0.2510893,0,8.240276,7.828263,0,0,14.843,16.24028,0,8.240276,-8.240276,16.23276,41.62237,0.1699345,8.61109,0,0,16.24028
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,8.309846,7.600001,0,-1,0,7.600001,0,0,0.7098454,1.54083,0,8.000001,7.600001,0,0,23.99886,8.000001,0,8.000001,-8.000001,7.800015,20,0.1699345,9.140831,0,0,8.000001
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,3.556803,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.556803,3.912483,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1699345,3.912483,0,0,8.426001E-16
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,0.28007,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.28007,0.308077,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1699345,0.308077,0,0,8.426001E-16
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,2.025726,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.025726,2.228299,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1699345,2.228299,0,0,8.426001E-16
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,4.424328,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.424328,4.866761,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1699345,4.866761,0,0,8.426001E-16
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,0.3421612,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.3421612,0.3763774,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1699345,0.3763774,0,0,8.426001E-16
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,1.355906,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.355906,1.491496,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1699345,1.491496,0,0,8.426001E-16
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,1.906707,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.906707,2.097378,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1699345,2.097378,0,0,8.426001E-16
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,3.482824,3.482824,12,0,3.372,3.482824,0,0,0,0,0,0,0,8.517176,8.091317,32.88775,8.426001E-16,8.091317,0,8.091317,15.47611,39.68226,0.1710162,3.831107,0,12,8.426001E-16
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,1.930648,1.930648,10.73065,0,3.050854,1.930648,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.79644,7.282185,8.36,0,8.36,23.4071,60.0181,0.1717982,2.123713,0,12,7.282185
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,1.630338,6.509705,6.509705,12,0,3.372,6.509705,25.04473,0,0,0,1.630338,0,0,5.490295,5.215781,16.43644,14.80618,6.846118,0,6.846118,29.9019,76.67139,0.1726364,7.160675,1.30427,12,16.43652
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,4.11177,1.908996,1.908996,7.675889,0,2.278,1.908996,215.3891,0,0,0,4.11177,0,0,5.766893,5.478548,9.590318,20.96769,9.590318,0,9.590318,39.00008,100,0.1722836,2.099896,3.289416,12,25.07946
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,6.992486,0,0,0,-1,0,0,0,6.992486,0,0,6.992486,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1722836,0,5.593989,0,36.59146
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,10.00449,8.125104,8.125104,3,0,1.095,8.125104,123.1306,4.609645,0,0,10.00449,5.394847,5.125104,0,0,0,29.59898,0,0,0,39.00008,100,0.1722836,8.937614,8.003593,12,39.60347
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,12.16508,8.632258,8.632258,3,0,1.095,8.632258,140.9258,6.236388,0,0,12.16508,5.928693,5.632259,0,0,0,29.59898,0,0,0,39.00008,100,0.1722836,9.495484,9.732065,12,41.76406
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,12.63009,2.132006,2.132006,0,0,0,2.132006,592.404,10.38587,0,0,12.63009,2.244217,2.132006,0,0,0,29.59898,0,0,0,39.00008,100,0.1722836,2.345207,10.10407,0,42.22907
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,12.87225,10.63846,10.63846,3,0,1.095,10.63846,120.9972,4.831759,0,0,12.87225,8.040489,7.638465,0,0,0,29.59898,0,0,0,39.00008,100,0.1722836,11.70231,10.2978,12,42.47123
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,10.77187,5.126046,5.126046,0,-1,0,5.126046,210.14,5.376035,0,0,10.77187,5.395838,5.126046,0,0,0,29.59898,0,0,0,39.00008,100,0.1722836,5.63865,8.617498,0,40.37085
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,8.102581,2.781973,2.781973,0,0,0,2.781973,291.253,5.174189,0,0,8.102581,2.928393,2.781973,0,0,0,29.59898,0,0,0,39.00008,100,0.1722836,3.060171,6.482065,0,37.70156
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,6.188198,0.2331708,0.2331708,0,0,0,0.2331708,2653.934,5.942755,0,0,6.188198,0.2454429,0.2331708,0,0,0,29.59898,0,0,0,39.00008,100,0.1722836,0.2564878,4.950559,0,35.78718
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,3.389543,2.281585,2.281585,0,0,0,2.281585,148.5609,0.9878744,0,0,3.389543,2.401669,2.281585,0,0,0,29.59898,0,0,0,39.00008,100,0.1722836,2.509743,2.711634,0,32.98852
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,1.026836,12.1,12.1,11.12451,0,3.1505,12.1,8.486246,2.220446E-16,0,0,1.026836,1.026836,0.9754941,0,0,0,29.59898,0,0,0,39.00008,100,0.1722836,13.31,0.8214687,12,30.62581
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,4.882592,4.882592,0,-1,0,4.882592,0,0,8.881784E-16,0,0,5.13957,4.882592,0,0,0,29.59898,0,5.13957,-5.13957,33.5825,86.10879,0.1722836,5.370851,0,0,29.59898
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,7.869238,7.869238,0,-1,0,7.869238,0,0,8.881784E-16,0.2961622,0,8.283409,7.869238,0,0,5.710633,24.45941,0,8.283409,-8.283409,24.85102,63.72042,0.1722836,8.656162,0,0,24.45941
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,3.310828,3.310828,0,-1,0,3.310828,0,0,4.440892E-16,0,0,3.485082,3.310828,0,0,14.91442,16.176,0,3.485082,-3.485082,21.17742,54.30096,0.1722836,3.641911,0,0,16.176
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,3.34176,3.34176,0,-1,0,3.34176,0,0,4.440892E-16,0,0,3.517642,3.34176,0,0,18.78674,12.69092,0,3.517642,-3.517642,17.4695,44.79349,0.1722836,3.675936,0,0,12.69092
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,2.798671,2.798671,0,-1,0,2.798671,0,0,4.440892E-16,0,0,2.94597,2.798671,0,0,22.69523,9.173275,0,2.94597,-2.94597,14.36417,36.83113,0.1722836,3.078539,0,0,9.173275
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,2.297725,2.297725,0,-1,0,2.297725,0,0,4.440892E-16,0,0,2.418658,2.297725,0,0,25.96853,6.227305,0,2.418658,-2.418658,11.81468,30.29399,0.1722836,2.527498,0,0,6.227305
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,0.1654615,0.1654615,0,-1,0,0.1654615,0,0,2.775558E-17,0,0,0.17417,0.1654615,0,0,28.65592,3.808647,0,0.17417,-0.17417,11.63109,29.82325,0.1722836,0.1820077,0,0,3.808647
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,1.42641,1.42641,0,-1,0,1.42641,0,0,0,0,0,1.501485,1.42641,0,0,28.84945,3.634477,0,1.501485,-1.501485,10.04839,25.76504,0.1722836,1.569051,0,0,3.634477
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,1.94297,1.94297,0,-1,0,1.94297,0,0,2.220446E-16,0.1109245,0,2.045232,1.94297,0,0,30.51776,2.132992,0,2.045232,-2.045232,7.892523,20.2372,0.1722836,2.137267,0,0,2.132992
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.79024,0.08776057,0,0,0,7.892523,20.2372,0.1722836,0,0,0,0.08776057
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.79024,0.08776057,0,0,0,7.892523,20.2372,0.1722836,0,0,0,0.08776057
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,0.917389,0.917389,9.717389,0,2.794499,0.917389,0,0,0,0,0,0,0,8.8,8.36,32.79024,0.08776057,8.36,0,8.36,15.82352,40.57304,0.172743,1.009128,0,12,0.08776057
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.6511891,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6511891,0,0,8.8,8.36,24.43024,7.611761,9.011189,0,9.011189,24.37228,62.4929,0.1728179,0,0.5209513,12,8.26295
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,2.376512,9.224374,9.224374,12,0,3.372,9.224374,25.76339,0,0,0,2.376512,0,0,2.775626,2.636844,15.41905,15.72183,5.013356,0,5.013356,29.12837,74.68797,0.1733723,10.14681,1.901209,12,18.09834
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,2.635011,3.968754,3.968754,0,-1,0,3.968754,66.39391,0,0,0,2.635011,4.177636,3.968754,0,0,10.4057,20.23385,0,1.542625,-1.542625,27.5023,70.51857,0.1733723,4.36563,2.108009,0,22.86886
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,3.056697,1.23895,1.23895,0,0,0,1.23895,246.7167,0,0,0,3.056697,1.304158,1.23895,0,0,12.11972,18.69123,1.752539,0,1.752539,29.1649,74.78165,0.1730658,1.362845,2.445357,0,21.74792
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,5.050145,7.988799,7.988799,12,0,3.372,7.988799,63.21532,0,0,0,5.050145,0,0,4.011201,3.810641,10.36719,20.26851,8.860786,0,8.860786,37.57098,96.33566,0.1740084,8.787679,4.040116,12,25.31866
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,9.754222,6.988098,6.988098,0,0,0,6.988098,139.5834,0.8919306,0,0,9.754222,7.355892,6.988098,0,0,1.506399,28.24322,1.506399,0,1.506399,39.00008,100,0.1737467,7.686907,7.803378,0,37.99744
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,6.317094,5.128541,5.128541,0,0,0,5.128541,123.1753,0.9186295,0,0,6.317094,5.398465,5.128541,0,0,0,29.59898,0,0,0,39.00008,100,0.1737467,5.641396,5.053676,0,35.91607
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,3.714503,0,0,0,-1,0,0,0,3.714503,0,0,3.714503,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1737467,0,2.971602,0,33.31348
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,4.762935,2.71584,2.71584,0,0,0,2.71584,175.3761,1.904156,0,0,4.762935,2.858779,2.71584,0,0,0,29.59898,0,0,0,39.00008,100,0.1737467,2.987424,3.810348,0,34.36191
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,4.129476,9.372603,9.372603,5.449602,0,1.714749,9.372603,44.05901,0,0,0,4.129476,4.129476,3.923002,0,0,0,29.59898,0,0,0,39.00008,100,0.1737467,10.30986,3.303581,12,33.72845
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,2.548977,5.056613,5.056613,0,0,0,5.056613,50.40878,0,0,0,2.548977,5.322751,5.056613,0,0,0,29.59898,0,2.773774,-2.773774,36.07626,92.50306,0.1737467,5.562274,2.039182,0,32.14796
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.9140759,0,0,0,0,0,0,0,0,0,0,0.9140759,0,0,0,0,3.081971,26.8252,0.9140759,0,0.9140759,36.94343,94.72656,0.1735883,0,0.7312607,0,27.73928
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,7.151652,7.151652,0,-1,0,7.151652,0,0,8.881784E-16,0,0,7.528055,7.151652,0,0,2.167895,27.64787,0,7.528055,-7.528055,29.00817,74.37976,0.1735883,7.866817,0,0,27.64787
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,8.908859,8.36,0,-1,0,8.36,0,0,0.5488592,1.439745,0,8.8,8.36,0,0,10.5324,20.11982,0,8.8,-8.8,19.73215,50.59516,0.1735883,9.799746,0,0,20.11982
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,4.405459,4.405459,0,-1,0,4.405459,0,0,8.881784E-16,0,0,4.637326,4.405459,0,0,20.31018,11.31982,0,4.637326,-4.637326,14.84398,38.06141,0.1735883,4.846005,0,0,11.31982
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,1.144966,1.144966,0,-1,0,1.144966,0,0,0,0,0,1.205227,1.144966,0,0,25.46276,6.682493,0,1.205227,-1.205227,13.57356,34.80393,0.1735883,1.259463,0,0,6.682493
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.8019,5.477265,0,0,0,13.57356,34.80393,0.1735883,0,0,0,5.477265
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.8019,5.477265,0,0,0,13.57356,34.80393,0.1735883,0,0,0,5.477265
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,2.401084,2.401084,0,-1,0,2.401084,0,0,4.440892E-16,0,0,2.527457,2.401084,0,0,26.8019,5.477265,0,2.527457,-2.527457,10.90939,27.97273,0.1735883,2.641193,0,0,5.477265
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,0.2296708,0.2296708,0,-1,0,0.2296708,0,0,2.775558E-17,0,0,0.2417587,0.2296708,0,0,29.61019,2.949808,0,0.2417587,-0.2417587,10.65455,27.31931,0.1735883,0.2526379,0,0,2.949808
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,0.5169629,0.5169629,0,-1,0,0.5169629,0,0,0,0,0,0.5441715,0.5169629,0,0,29.87881,2.708049,0,0.5441715,-0.5441715,10.08094,25.84852,0.1735883,0.5686592,0,0,2.708049
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,0.7911412,0.7911412,0,-1,0,0.7911412,0,0,1.110223E-16,0,0,0.8327802,0.7911412,0,0,30.48344,2.163878,0,0.8327802,-0.8327802,9.203115,23.59768,0.1735883,0.8702554,0,0,2.163878
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.40876,1.331097,0,0,0,9.203115,23.59768,0.1735883,0,0,0,1.331097
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,0.8788996,0.8788996,0,0,0,0.8788996,0,0,1.110223E-16,0,0,0.9251575,0.8788996,0,0,31.40876,1.331097,0,0.9251575,-0.9251575,8.227914,21.09717,0.1735883,0.9667896,0,0,1.331097
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,1.936611,3.746177,3.746177,11.95412,0,3.360394,3.746177,51.69567,0,0,0,1.936611,0,0,8.207947,7.79755,32.43671,0.40594,9.734161,0,9.734161,17.46255,44.77568,0.1744056,4.120795,1.549289,12,2.342551
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,3.188604,7.51219,7.51219,12,0,3.372,7.51219,42.44573,0,0,0,3.188604,0,0,4.48781,4.263419,22.70255,9.166685,7.452024,0,7.452024,24.53216,62.90285,0.1752034,8.26341,2.550883,12,12.35529
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,4.109089,3.698665,3.698665,0,-1,0,3.698665,111.0965,0,0,0,4.109089,3.893332,3.698665,0,0,15.25052,15.87351,0.2157572,0,0.2157572,24.73685,63.42768,0.1751663,4.068532,3.287271,0,19.9826
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,6.764318,1.210893,1.210893,0,0,0,1.210893,558.6225,0,0,0,6.764318,1.274624,1.210893,0,0,15.03477,16.06769,5.489695,0,5.489695,29.94483,76.78146,0.1742285,1.331982,5.411455,0,22.83201
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,8.065138,2.287183,2.287183,0,0,0,2.287183,352.6231,0,0,0,8.065138,2.407561,2.287183,0,0,9.545073,21.00841,5.657576,0,5.657576,35.31208,90.5436,0.1732725,2.515902,6.45211,0,29.07355
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,8.144008,0.9180861,0.9180861,0,0,0,0.9180861,887.0636,3.290105,0,0,8.144008,0.9664065,0.9180861,0,0,3.887496,26.10023,3.887496,0,3.887496,39.00008,100,0.1726217,1.009895,6.515206,0,34.24424
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,7.603808,2.158756,2.158756,0,0,0,2.158756,352.231,5.331434,0,0,7.603808,2.272375,2.158756,0,0,0,29.59898,0,0,0,39.00008,100,0.1726217,2.374632,6.083047,0,37.20279
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,5.835345,1.559115,1.559115,0,-1,0,1.559115,374.2728,4.194171,0,0,5.835345,1.641174,1.559115,0,0,0,29.59898,0,0,0,39.00008,100,0.1726217,1.715027,4.668276,0,35.43432
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,6.10775,0,0,0,0,0,0,0,6.10775,0,0,6.10775,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1726217,0,4.8862,0,35.70673
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,3.5127,0,0,0,0,0,0,0,3.5127,0,0,3.5127,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1726217,0,2.81016,0,33.11168
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,1.667388,0,0,0,0,0,0,0,1.667388,0,0,1.667388,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1726217,0,1.33391,0,31.26637
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.4421693,0,0,0,0,0,0,0,0.4421693,0,0,0.4421693,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1726217,0,0.3537355,0,30.04115
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1726217,0,0,0,29.59898
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,1.118645,1.118645,0,-1,0,1.118645,0,0,0,0,0,1.177521,1.118645,0,0,0,29.59898,0,1.177521,-1.177521,37.75886,96.8174,0.1726217,1.230509,0,0,29.59898
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,1.401234,1.401234,0,-1,0,1.401234,0,0,0,0,0,1.474983,1.401234,0,0,1.308357,28.42146,0,1.474983,-1.474983,36.20409,92.83082,0.1726217,1.541358,0,0,28.42146
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,1.323553,1.323553,0,-1,0,1.323553,0,0,2.220446E-16,0,0,1.393213,1.323553,0,0,2.947227,26.94647,0,1.393213,-1.393213,34.73552,89.06525,0.1726217,1.455908,0,0,26.94647
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,0.05043998,0.05043998,0,-1,0,0.05043998,0,0,6.938894E-18,0,0,0.05309472,0.05043998,0,0,4.495242,25.55326,0,0.05309472,-0.05309472,34.67955,88.92175,0.1726217,0.05548398,0,0,25.55326
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.554236,25.50017,0,0,0,34.67955,88.92175,0.1726217,0,0,0,25.50017
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,1.060291,1.060291,0,-1,0,1.060291,0,0,0,0,0,1.116096,1.060291,0,0,4.554236,25.50017,0,1.116096,-1.116096,33.50308,85.90517,0.1726217,1.16632,0,0,25.50017
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,0.8133453,0.8133453,0,-1,0,0.8133453,0,0,1.110223E-16,0,0,0.8561529,0.8133453,0,0,5.794342,24.38407,0,0.8561529,-0.8561529,32.60062,83.59116,0.1726217,0.8946798,0,0,24.38407
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,1.145547,1.145547,0,-1,0,1.145547,0,0,2.220446E-16,0,0,1.205839,1.145547,0,0,6.745623,23.52792,0,1.205839,-1.205839,31.32955,80.33202,0.1726217,1.260102,0,0,23.52792
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,0.5513344,0.5513344,0,-1,0,0.5513344,0,0,1.110223E-16,0,0,0.5803521,0.5513344,0,0,8.085444,22.32208,0,0.5803521,-0.5803521,30.71781,78.76345,0.1726217,0.6064679,0,0,22.32208
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,1.990594,1.990594,0,0,0,1.990594,0,0,2.220446E-16,0,0,2.095362,1.990594,0,0,8.73028,21.74173,0,2.095362,-2.095362,28.5091,73.10011,0.1726217,2.189654,0,0,21.74173
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,4.36539,4.36539,0,0,0,4.36539,0,0,0,0,0,4.595147,4.36539,0,0,11.05846,19.64636,0,4.595147,-4.595147,23.66539,60.68037,0.1726217,4.801929,0,0,19.64636
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,1.236648,4.854762,4.854762,0,0,0,4.854762,25.47288,0,8.881784E-16,0,1.236648,5.110276,4.854762,0,0,16.16418,15.05122,0,3.873628,-3.873628,19.58223,50.21074,0.1726217,5.340238,0.9893182,0,16.28786
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,3.722192,5.060037,5.060037,0,0,0,5.060037,73.56058,0,0,0,3.722192,5.326355,5.060037,0,0,20.46821,11.17759,0,1.604162,-1.604162,17.89129,45.87502,0.1726217,5.566041,2.977754,0,14.89978
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,5.503468,6.489647,6.489647,0,-1,0,6.489647,84.8038,0,0,0,5.503468,6.831208,6.489647,0,0,22.25061,9.573426,0,1.32774,-1.32774,16.49173,42.28641,0.1726217,7.138612,4.402774,0,15.07689
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,6.204389,0,0,0,0,0,0,0,0,0,0,6.204389,0,0,0,0,23.72588,8.245687,6.204389,0,6.204389,22.37773,57.37869,0.171593,0,4.963511,0,14.45008
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,10.83249,3.865195,3.865195,0,0,0,3.865195,280.2574,0,0,0,10.83249,4.068626,3.865195,0,0,17.52149,13.82964,6.763868,0,6.763868,28.7945,73.83191,0.1704855,4.251715,8.665996,0,24.66213
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,11.58359,0,0,0,0,0,0,0,0.8259656,0,0,11.58359,0,0,0,0,10.75762,19.91712,10.75762,0,10.75762,39.00008,100,0.1687531,0,9.26687,0,31.50071
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,6.49953,0,0,0,0,0,0,0,6.49953,0,0,6.49953,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1687531,0,5.199624,0,36.09851
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,7.268117,13.60374,8.36,0,-1,0,8.36,86.9392,0,5.243739,6.604113,7.268117,8.8,8.36,0,0,0,29.59898,0,1.531883,-1.531883,37.38533,95.85963,0.1687531,14.96411,5.814494,0,36.8671
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,7.552555,7.990057,7.990057,3,0,1.095,7.990057,94.52441,0.5977705,0,0,7.552555,5.252692,4.990057,0,0,1.702092,28.06709,1.702092,0,1.702092,39.00008,100,0.1684823,8.789063,6.042044,12,35.61965
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,5.704112,2.515769,2.515769,0,0,0,2.515769,226.7343,3.055934,0,0,5.704112,2.648177,2.515769,0,0,0,29.59898,0,0,0,39.00008,100,0.1684823,2.767345,4.563289,0,35.30309
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,3.20401,6.486994,6.486994,0,0,0,6.486994,49.39129,0,8.881784E-16,0,3.20401,6.828415,6.486994,0,0,0,29.59898,0,3.624405,-3.624405,35.17962,90.20397,0.1684823,7.135694,2.563208,0,32.80299
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.3710927,6.067189,6.067189,0,0,0,6.067189,6.116386,0,0,0,0.3710927,6.386515,6.067189,0,0,4.027116,25.97457,0,6.015422,-6.015422,28.83881,73.94551,0.1684823,6.673908,0.2968742,0,26.34567
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,6.196501,6.196501,0,-1,0,6.196501,0,0,0,0,0,6.522633,6.196501,0,0,10.71092,19.95915,0,6.522633,-6.522633,21.96335,56.31617,0.1684823,6.816151,0,0,19.95915
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,11.22565,8.36,0,-1,0,8.36,0,0,2.86565,3.988215,0,8.8,8.36,0,0,17.95829,13.43652,0,8.8,-8.8,12.68734,32.53156,0.1684823,12.34822,0,0,13.43652
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,17.66,4.404693,0,-1,0,4.404693,0,0,13.25531,15.02131,0,4.636518,4.404693,0,0,27.73607,4.636518,0,4.636518,-4.636518,7.800015,20,0.1684823,19.426,0,0,4.636518
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,0.1499775,0,0,-1,0,0,0,0,0.1499775,0.1649752,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1684823,0.1649752,0,0,0
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1684823,0,0,0,0
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,0.9297367,0,0,-1,0,0,0,0,0.9297367,1.02271,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1684823,1.02271,0,0,0
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,0.09373036,0,0,-1,0,0,0,0,0.09373036,0.1031034,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1684823,0.1031034,0,0,0
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1684823,0,0,0,0
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1684823,0,0,0,0
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1684823,0,0,0,0
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,0.1688896,0.1688896,8.968889,0,2.605129,0.1688896,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1687343,0.1857786,0,12,0
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,1.137052,1.137052,9.937052,0,2.850074,1.137052,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1692352,1.250757,0,12,7.524
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.7121233,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.7121233,0,0,8.8,8.36,16.16775,15.048,9.072124,0,9.072124,32.26857,82.73976,0.1693228,0,0.5696986,12,15.76012
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,3.372795,11.75441,11.75441,12,0,3.372,11.75441,28.69386,0,0,0,3.372795,0,0,0.2455859,0.2333066,7.09563,23.21291,3.606101,0,3.606101,35.68962,91.51167,0.1696523,12.92986,2.698236,12,26.5857
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,3.791714,3.334737,3.334737,0,-1,0,3.334737,113.7035,0,0,0,3.791714,3.51025,3.334737,0,0,3.489529,26.4584,0.2814641,0,0.2814641,35.95664,92.19633,0.1696085,3.668211,3.033371,0,30.25012
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,5.460863,1.142505,1.142505,0,0,0,1.142505,477.9729,1.050162,0,0,5.460863,1.202637,1.142505,0,0,3.208065,26.71172,3.208065,0,3.208065,39.00008,100,0.1691108,1.256755,4.36869,0,32.17258
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,10.12282,6.291221,6.291221,0,0,0,6.291221,160.9039,3.50048,0,0,10.12282,6.622338,6.291221,0,0,0,29.59898,0,0,0,39.00008,100,0.1691108,6.920343,8.098254,0,39.7218
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,11.51334,2.369574,2.369574,0,0,0,2.369574,485.8825,9.019055,0,0,11.51334,2.494288,2.369574,0,0,0,29.59898,0,0,0,39.00008,100,0.1691108,2.606531,9.210674,0,41.11232
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,9.418396,6.843517,6.843517,0,0,0,6.843517,137.6251,2.214694,0,0,9.418396,7.203702,6.843517,0,0,0,29.59898,0,0,0,39.00008,100,0.1691108,7.527868,7.534717,0,39.01738
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,4.665238,0.9868634,0.9868634,0,-1,0,0.9868634,472.734,3.626435,0,0,4.665238,1.038804,0.9868634,0,0,0,29.59898,0,0,0,39.00008,100,0.1691108,1.08555,3.732191,0,34.26422
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,3.775007,1.140939,1.140939,0,0,0,1.140939,330.8684,2.574018,0,0,3.775007,1.200989,1.140939,0,0,0,29.59898,0,0,0,39.00008,100,0.1691108,1.255033,3.020005,0,33.37399
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,2.732481,0.6809231,0.6809231,0,0,0,0.6809231,401.2906,2.01572,0,0,2.732481,0.7167612,0.6809231,0,0,0,29.59898,0,0,0,39.00008,100,0.1691108,0.7490155,2.185985,0,32.33146
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.5847144,5.271101,5.271101,0,0,0,5.271101,11.09283,0,0,0,0.5847144,5.548527,5.271101,0,0,0,29.59898,0,4.963813,-4.963813,33.76776,86.58382,0.1691108,5.798211,0.4677715,0,30.18369
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.2579412,14.44797,14.44797,12,0,3.372,14.44797,1.785311,0,1.776357E-15,0,0.2579412,2.576809,2.447968,0,0,5.515347,24.63517,0,2.318867,-2.318867,31.32346,80.3164,0.1691108,15.89277,0.2063529,12,24.89311
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,10.55857,8.36,0,-1,0,8.36,0,0,2.198575,3.254432,0,8.8,8.36,0,0,8.091866,22.3163,0,8.8,-8.8,22.04745,56.5318,0.1691108,11.61443,0,0,22.3163
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,13.15987,8.36,0,-1,0,8.36,0,0,4.799872,6.115859,0,8.8,8.36,0,0,17.86964,13.5163,0,8.8,-8.8,12.77143,32.74719,0.1691108,14.47586,0,0,13.5163
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,12.92824,4.480483,0,-1,0,4.480483,0,0,8.447759,9.740583,0,4.716298,4.480483,0,0,27.64742,4.716298,0,4.716298,-4.716298,7.800015,20,0.1691108,14.22107,0,0,4.716298
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,2.221221,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.221221,2.443343,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1691108,2.443343,0,0,8.426001E-16
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,0.5753838,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.5753838,0.6329222,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1691108,0.6329222,0,0,8.426001E-16
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,0.8068591,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8068591,0.887545,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1691108,0.887545,0,0,8.426001E-16
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,1.54049,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.54049,1.694539,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1691108,1.694539,0,0,8.426001E-16
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,1.948016,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.948016,2.142817,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1691108,2.142817,0,0,8.426001E-16
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,0.1908006,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.1908006,0.2098807,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1691108,0.2098807,0,0,8.426001E-16
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,0.4491708,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.4491708,0.4940879,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1691108,0.4940879,0,0,8.426001E-16
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,1.918794,1.918794,10.71879,0,3.047855,1.918794,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1697971,2.110673,0,12,8.426001E-16
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,1.996714,1.996714,10.79671,0,3.067569,1.996714,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1704929,2.196385,0,12,7.524
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,1.813407,8.812278,8.812278,12,0,3.372,8.812278,20.57819,4.440892E-16,0,0,1.813407,0,0,3.187722,3.028336,16.16775,15.048,4.841743,0,4.841743,28.25528,72.4493,0.1709906,9.693505,1.450726,12,16.86141
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,5.072559,3.50216,3.50216,9.442938,0,2.725063,3.50216,144.8409,0,0,0,5.072559,0,0,5.940778,5.643739,11.32601,19.40557,10.7163,0,10.7163,38.42165,98.51687,0.1709718,3.852376,4.058047,12,24.47813
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,8.169036,3.569664,3.569664,0,-1,0,3.569664,228.846,3.801783,0,0,8.169036,3.757541,3.569664,0,0,0.6097115,29.05024,0.6097115,0,0.6097115,39.00008,100,0.1708792,3.926631,6.535228,0,37.21927
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,11.05284,0,0,0,0,0,0,0,11.05284,0,0,11.05284,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1708792,0,8.842272,0,40.65182
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,12.49051,8.588531,8.588531,3,0,1.095,8.588531,145.4324,6.607844,0,0,12.49051,5.882665,5.588531,0,0,0,29.59898,0,0,0,39.00008,100,0.1708792,9.447385,9.992407,12,42.08949
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,12.53776,1.479156,1.479156,0,0,0,1.479156,847.6293,10.98075,0,0,12.53776,1.557006,1.479156,0,0,0,29.59898,0,0,0,39.00008,100,0.1708792,1.627071,10.03021,0,42.13673
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,11.68309,0,0,0,0,0,0,0,11.68309,0,0,11.68309,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1708792,0,9.34647,0,41.28207
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,10.22638,0.1536962,0.1536962,0,-1,0,0.1536962,6653.631,10.06459,0,0,10.22638,0.1617855,0.1536962,0,0,0,29.59898,0,0,0,39.00008,100,0.1708792,0.1690658,8.181104,0,39.82536
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,8.329224,3.647598,3.647598,0,0,0,3.647598,228.3481,4.489646,0,0,8.329224,3.839577,3.647598,0,0,0,29.59898,0,0,0,39.00008,100,0.1708792,4.012358,6.663379,0,37.9282
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,5.79906,3.143421,3.143421,0,0,0,3.143421,184.4824,2.490196,0,0,5.79906,3.308865,3.143421,0,0,0,29.59898,0,0,0,39.00008,100,0.1708792,3.457764,4.639248,0,35.39804
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,2.683974,14.02342,14.02342,11.47364,0,3.238831,14.02342,19.13923,0,0,0,2.683974,2.683974,2.549776,0,0,0,29.59898,0,0,0,39.00008,100,0.1708792,15.42576,2.14718,12,32.28295
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.9032961,4.14109,4.14109,0,0,0,4.14109,21.813,0,8.881784E-16,0,0.9032961,4.359042,4.14109,0,0,0,29.59898,0,3.455746,-3.455746,35.3574,90.65982,0.1708792,4.555199,0.7226368,0,30.50227
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,4.899602,4.899602,0,-1,0,4.899602,0,0,0,0,0,5.157475,4.899602,0,0,3.839718,26.14323,0,5.157475,-5.157475,29.92094,76.72021,0.1708792,5.389562,0,0,26.14323
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,9.249053,8.36,0,-1,0,8.36,0,0,0.8890531,1.813958,0,8.8,8.36,0,0,9.570247,20.98576,0,8.8,-8.8,20.64493,52.93561,0.1708792,10.17396,0,0,20.98576
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,2.866003,2.866003,0,-1,0,2.866003,0,0,0,0,0,3.016845,2.866003,0,0,19.34802,12.18576,0,3.016845,-3.016845,17.4649,44.7817,0.1708792,3.152603,0,0,12.18576
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,0.6265102,0.6265102,0,-1,0,0.6265102,0,0,0,0,0,0.6594844,0.6265102,0,0,22.70008,9.168911,0,0.6594844,-0.6594844,16.76974,42.99924,0.1708792,0.6891612,0,0,9.168911
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,1.251237,1.251237,0,-1,0,1.251237,0,0,2.220446E-16,0,0,1.317092,1.251237,0,0,23.43283,8.509426,0,1.317092,-1.317092,15.3814,39.43941,0.1708792,1.376361,0,0,8.509426
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,0.6320286,0.6320286,0,-1,0,0.6320286,0,0,1.110223E-16,0,0,0.6652932,0.6320286,0,0,24.89627,7.192335,0,0.6652932,-0.6652932,14.68012,37.64126,0.1708792,0.6952314,0,0,7.192335
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,1.010694,1.010694,0,-1,0,1.010694,0,0,0,0,0,1.063888,1.010694,0,0,25.63548,6.527041,0,1.063888,-1.063888,13.55868,34.76579,0.1708792,1.111763,0,0,6.527041
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.81758,5.463153,0,0,0,13.55868,34.76579,0.1708792,0,0,0,5.463153
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,0.6926698,0.6926698,0,-1,0,0.6926698,0,0,1.110223E-16,0,0,0.7291261,0.6926698,0,0,26.81758,5.463153,0,0.7291261,-0.7291261,12.79012,32.79511,0.1708792,0.7619368,0,0,5.463153
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,0.9211116,0.9211116,0,-1,0,0.9211116,0,0,0,0,0,0.9695912,0.9211116,0,0,27.62772,4.734027,0,0.9695912,-0.9695912,11.76808,30.1745,0.1708792,1.013223,0,0,4.734027
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.70505,3.764436,0,0,0,11.76808,30.1745,0.1708792,0,0,0,3.764436
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,0.5299592,0.5299592,0,0,0,0.5299592,0,0,1.110223E-16,0,0,0.5578518,0.5299592,0,0,28.70505,3.764436,0,0.5578518,-0.5578518,11.18005,28.66674,0.1708792,0.5829551,0,0,3.764436
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,1.384291,0,0,0,0,0,0,0,0,0,0,1.384291,0,0,0,0,29.32488,3.206584,1.384291,0,1.384291,12.49331,32.03405,0.1706694,0,1.107433,0,4.590875
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,3.646881,5.740829,5.740829,12,0,3.372,5.740829,63.52534,0,0,0,3.646881,0,0,6.259171,5.946213,27.94059,4.452446,9.593094,0,9.593094,21.59411,55.36941,0.1714545,6.314912,2.917505,12,8.099327
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,8.280138,10.32176,8.36,0,-1,0,8.36,99.04471,0,1.961758,2.993934,8.280138,8.8,8.36,0,0,18.3475,13.08623,0,0.5198621,-0.5198621,21.04613,53.96433,0.1714545,11.35393,6.62411,0,21.36637
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,10.47581,4.923552,4.923552,0,0,0,4.923552,212.7693,0,0,0,10.47581,5.182686,4.923552,0,0,18.92512,12.56637,5.293119,0,5.293119,26.06763,66.83993,0.1706601,5.415907,8.380645,0,23.04217
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,12.00858,4.56373,4.56373,0,0,0,4.56373,263.1308,0,0,0,12.00858,4.803927,4.56373,0,0,13.632,17.33018,7.204655,0,7.204655,32.90256,84.36537,0.1695906,5.020103,9.606865,0,29.33876
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,12.90855,8.483252,8.483252,3,0,1.095,8.483252,152.1651,0.7093605,0,0,12.90855,5.771844,5.483252,0,0,6.427348,23.81437,6.427348,0,6.427348,39.00008,100,0.1686477,9.331577,10.32684,12,36.72292
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,11.6507,4.252951,4.252951,0,0,0,4.252951,273.9438,7.173906,0,0,11.6507,4.47679,4.252951,0,0,0,29.59898,0,0,0,39.00008,100,0.1686477,4.678246,9.320557,0,41.24968
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,8.845938,11.06847,8.36,0,-1,0,8.36,105.8127,0.04593814,2.708475,3.815322,8.845938,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1686477,12.17532,7.07675,0,38.44492
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,8.140747,5.578792,5.578792,0,0,0,5.578792,145.9231,2.268335,0,0,8.140747,5.872412,5.578792,0,0,0,29.59898,0,0,0,39.00008,100,0.1686477,6.136671,6.512598,0,37.73973
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,5.559834,0,0,0,0,0,0,0,5.559834,0,0,5.559834,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1686477,0,4.447867,0,35.15881
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,3.388851,7.155605,7.155605,0,0,0,7.155605,47.35939,0,0,0,3.388851,7.532216,7.155605,0,0,0,29.59898,0,4.143365,-4.143365,34.63259,88.80133,0.1686477,7.871166,2.711081,0,32.98783
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.3650143,5.908458,5.908458,0,0,0,5.908458,6.177827,0,0,0,0.3650143,6.21943,5.908458,0,0,4.603739,25.45561,0,5.854415,-5.854415,28.46149,72.97803,0.1686477,6.499304,0.2920115,0,25.82063
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,2.76994,2.76994,0,-1,0,2.76994,0,0,4.440892E-16,0,0,2.915726,2.76994,0,0,11.10865,19.6012,0,2.915726,-2.915726,25.38805,65.09743,0.1686477,3.046934,0,0,19.6012
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,10.83317,8.36,0,-1,0,8.36,0,0,2.473165,3.556482,0,8.8,8.36,0,0,14.34834,16.68547,0,8.8,-8.8,16.11203,41.31282,0.1686477,11.91648,0,0,16.68547
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,8.633852,7.491198,0,-1,0,7.491198,0,0,1.142654,2.006039,0,7.885471,7.491198,0,0,24.12612,7.885471,0,7.885471,-7.885471,7.800015,20,0.1686477,9.497237,0,0,7.885471
