Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,1.519612,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.519612,1.671574,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1686477,1.671574,0,0,8.426001E-16
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1686477,0,0,0,8.426001E-16
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1686477,0,0,0,8.426001E-16
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1686477,0,0,0,8.426001E-16
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1686477,0,0,0,8.426001E-16
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,1.539376,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.539376,1.693314,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1686477,1.693314,0,0,8.426001E-16
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,0.175196,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.175196,0.1927156,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1686477,0.1927156,0,0,8.426001E-16
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,1.932508,1.932508,10.73251,0,3.051325,1.932508,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1693037,2.125759,0,12,8.426001E-16
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1694871,0,0,12,7.524
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.7912914,3.716225,3.716225,11.5947,0,3.26946,3.716225,21.29288,0,0,0,0.7912914,0,0,7.878479,7.484555,16.16775,15.048,8.275846,0,8.275846,31.51316,80.80281,0.1703451,4.087848,0.6330331,12,15.83929
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,1.321701,5.357528,5.357528,0,0,0,5.357528,24.66998,0,8.881784E-16,0,1.321701,5.639503,5.357528,0,0,7.891907,22.49626,0,4.317802,-4.317802,26.9618,69.13267,0.1703451,5.893281,1.057361,0,23.81796
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,1.015273,0,0,0,-1,0,0,0,0,0,0,1.015273,0,0,0,0,12.68946,18.17846,1.015273,0,1.015273,27.92497,71.60234,0.1701988,0,0.8122186,0,19.19373
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,1.175591,8.598228,8.598228,12,0,3.372,8.598228,13.67249,0,0,0,1.175591,0,0,3.401772,3.231684,11.67419,19.09221,4.407275,0,4.407275,32.10608,82.3231,0.1706372,9.458051,0.9404731,12,20.2678
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,1.879727,0,0,0,0,0,0,0,0,0,0,1.879727,0,0,0,0,7.266916,23.05875,1.879727,0,1.879727,33.88934,86.89558,0.1703673,0,1.503781,0,24.93848
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,1.776214,0,0,0,0,0,0,0,0,0,0,1.776214,0,0,0,0,5.387189,24.75051,1.776214,0,1.776214,35.57441,91.21624,0.170113,0,1.420971,0,26.52672
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,3.525015,2.644504,2.644504,0,0,0,2.644504,133.2959,0,0,0,3.525015,2.783689,2.644504,0,0,3.610976,26.3491,0.7413264,0,0.7413264,36.27769,93.01953,0.1700071,2.908954,2.820012,0,29.87411
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,2.647056,0.9823512,0.9823512,0,-1,0,0.9823512,269.4612,0,0,0,2.647056,1.034054,0.9823512,0,0,2.869649,27.01629,1.613002,0,1.613002,37.80792,96.94318,0.1697771,1.080586,2.117645,0,29.66335
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,2.152206,3.306858,3.306858,0,0,0,3.306858,65.08312,0,4.440892E-16,0,2.152206,3.480903,3.306858,0,0,1.256647,28.46799,0,1.328697,-1.328697,36.40735,93.35199,0.1697771,3.637544,1.721765,0,30.6202
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.5163657,0,0,0,0,0,0,0,0,0,0,0.5163657,0,0,0,0,2.732977,27.1393,0.5163657,0,0.5163657,36.89722,94.60806,0.1697037,0,0.4130926,0,27.65566
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.6587535,0,0,0,0,0,0,0,0,0,0,0.6587535,0,0,0,0,2.216611,27.60403,0.6587535,0,0.6587535,37.52216,96.21049,0.16961,0,0.5270028,0,28.26278
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.4514341,3.802923,3.802923,0,0,0,3.802923,11.87071,0,4.440892E-16,0,0.4514341,4.003077,3.802923,0,0,1.557858,28.19691,0,3.551643,-3.551643,33.7784,86.61112,0.16961,4.183216,0.3611473,0,28.64834
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,8.184835,8.184835,0,-1,0,8.184835,0,0,0,0.6433187,0,8.615616,8.184835,0,0,5.504128,24.64526,0,8.615616,-8.615616,24.69675,63.32487,0.16961,9.003319,0,0,24.64526
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,4.008419,4.008419,0,-1,0,4.008419,0,0,8.881784E-16,0,0,4.219388,4.008419,0,0,15.07703,16.02965,0,4.219388,-4.219388,20.24912,51.92072,0.16961,4.409261,0,0,16.02965
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,4.217121,4.217121,0,-1,0,4.217121,0,0,0,0,0,4.439075,4.217121,0,0,19.76524,11.81026,0,4.439075,-4.439075,15.56993,39.92281,0.16961,4.638833,0,0,11.81026
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,0.1211806,0.1211806,0,-1,0,0.1211806,0,0,0,0,0,0.1275585,0.1211806,0,0,24.69755,7.371184,0,0.1275585,-0.1275585,15.43547,39.57804,0.16961,0.1332986,0,0,7.371184
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,0.9297592,0.9297592,0,-1,0,0.9297592,0,0,1.110223E-16,0,0,0.9786939,0.9297592,0,0,24.83928,7.243626,0,0.9786939,-0.9786939,14.40383,36.93283,0.16961,1.022735,0,0,7.243626
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,1.371164,1.371164,0,-1,0,1.371164,0,0,0,0,0,1.44333,1.371164,0,0,25.92672,6.264932,0,1.44333,-1.44333,12.88243,33.03181,0.16961,1.50828,0,0,6.264932
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,1.460886,1.460886,0,-1,0,1.460886,0,0,2.220446E-16,0,0,1.537775,1.460886,0,0,27.53042,4.821602,0,1.537775,-1.537775,11.26147,28.87551,0.16961,1.606975,0,0,4.821602
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,0.1152015,0.1152015,0,-1,0,0.1152015,0,0,1.387779E-17,0,0,0.1212647,0.1152015,0,0,29.23906,3.283827,0,0.1212647,-0.1212647,11.13365,28.54776,0.16961,0.1267217,0,0,3.283827
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,1.135327,1.135327,0,-1,0,1.135327,0,0,2.220446E-16,0,0,1.195081,1.135327,0,0,29.37379,3.162562,0,1.195081,-1.195081,9.873923,25.3177,0.16961,1.248859,0,0,3.162562
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,1.010093,1.010093,0,-1,0,1.010093,0,0,0,0,0,1.063256,1.010093,0,0,30.70166,1.967482,0,1.063256,-1.063256,8.753153,22.44394,0.16961,1.111103,0,0,1.967482
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,1.21649,1.21649,10.01649,0,2.870172,1.21649,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.88306,0.9042253,8.36,0,8.36,16.68414,42.77977,0.1700713,1.338139,0,12,0.9042253
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,2.87789,2.87789,11.67789,0,3.290506,2.87789,0,0,0,0,0,0,0,8.8,8.36,23.52306,8.428226,8.36,0,8.36,24.61514,63.11561,0.1709121,3.165679,0,12,8.428226
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,1.439824,7.391131,7.391131,12,0,3.372,7.391131,19.48043,0,0,0,1.439824,0,0,4.608869,4.378426,15.16306,15.95223,5.81825,0,5.81825,30.13481,77.2686,0.1714759,8.130244,1.151859,12,17.39205
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,2.691461,1.9928,1.9928,8.996324,0,2.61207,1.9928,135.0593,0,0,0,2.691461,0,0,7.003524,6.653348,9.344809,21.18865,9.344809,0,9.344809,39.00008,100,0.1715438,2.19208,2.153168,12,23.88011
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,3.700651,2.360242,2.360242,0,-1,0,2.360242,156.7911,1.216185,0,0,3.700651,2.484466,2.360242,0,0,0,29.59898,0,0,0,39.00008,100,0.1715438,2.596267,2.960521,0,33.29963
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,4.165993,1.821215,1.821215,0,0,0,1.821215,228.748,2.248925,0,0,4.165993,1.917068,1.821215,0,0,0,29.59898,0,0,0,39.00008,100,0.1715438,2.003336,3.332794,0,33.76497
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,3.389445,0,0,0,0,0,0,0,3.389445,0,0,3.389445,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1715438,0,2.711556,0,32.98842
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,4.799568,11.1866,11.1866,6.627015,0,2.012635,11.1866,42.9046,0,0,0,4.799568,4.799568,4.559589,0,0,0,29.59898,0,0,0,39.00008,100,0.1715438,12.30526,3.839654,12,34.39854
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,6.186501,2.590413,2.590413,0,0,0,2.590413,238.8229,3.45975,0,0,6.186501,2.726751,2.590413,0,0,0,29.59898,0,0,0,39.00008,100,0.1715438,2.849455,4.949201,0,35.78548
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,6.868984,1.578233,1.578233,0,-1,0,1.578233,435.2326,5.207686,0,0,6.868984,1.661298,1.578233,0,0,0,29.59898,0,0,0,39.00008,100,0.1715438,1.736056,5.495187,0,36.46796
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,5.214214,0,0,0,0,0,0,0,5.214214,0,0,5.214214,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1715438,0,4.171371,0,34.81319
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,2.30226,7.972639,7.972639,5.785492,0,1.799729,7.972639,28.87701,4.440892E-16,0,0,2.30226,2.30226,2.187147,0,0,0,29.59898,0,0,0,39.00008,100,0.1715438,8.769902,1.841808,12,31.90124
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.5567158,0,0,0,0,0,0,0,0.5567158,0,0,0.5567158,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1715438,0,0.4453727,0,30.15569
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.2767665,0,0,0,0,0,0,0,0.2767665,0,0,0.2767665,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1715438,0,0.2214132,0,29.87574
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1715438,0,0,0,29.59898
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,4.40029,4.40029,0,-1,0,4.40029,0,0,0,0,0,4.631885,4.40029,0,0,0,29.59898,0,4.631885,-4.631885,34.11764,87.48096,0.1715438,4.840319,0,0,29.59898
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,0.8419217,0.8419217,0,-1,0,0.8419217,0,0,1.110223E-16,0,0,0.8862334,0.8419217,0,0,5.146538,24.96709,0,0.8862334,-0.8862334,33.18347,85.08566,0.1715438,0.9261138,0,0,24.96709
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,2.152439,2.152439,0,-1,0,2.152439,0,0,4.440892E-16,0,0,2.265725,2.152439,0,0,6.131242,24.08086,0,2.265725,-2.265725,30.79519,78.96186,0.1715438,2.367683,0,0,24.08086
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,2.00052,2.00052,0,-1,0,2.00052,0,0,0,0,0,2.10581,2.00052,0,0,8.648714,21.81514,0,2.10581,-2.10581,28.57547,73.27029,0.1715438,2.200572,0,0,21.81514
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,0.8381667,0.8381667,0,-1,0,0.8381667,0,0,1.110223E-16,0,0,0.8822807,0.8381667,0,0,10.9885,19.70933,0,0.8822807,-0.8822807,27.64546,70.88566,0.1715438,0.9219833,0,0,19.70933
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,0.790411,0.790411,0,-1,0,0.790411,0,0,1.110223E-16,0,0,0.8320116,0.790411,0,0,11.96882,18.82704,0,0.8320116,-0.8320116,26.76845,68.6369,0.1715438,0.8694521,0,0,18.82704
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,0.283736,0.283736,0,-1,0,0.283736,0,0,5.551115E-17,0,0,0.2986694,0.283736,0,0,12.89327,17.99503,0,0.2986694,-0.2986694,26.45362,67.82966,0.1715438,0.3121095,0,0,17.99503
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.22513,17.69636,0,0,0,26.45362,67.82966,0.1715438,0,0,0,17.69636
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,2.185869,2.185869,0,-1,0,2.185869,0,0,0,0,0,2.300915,2.185869,0,0,13.22513,17.69636,0,2.300915,-2.300915,24.02824,61.61076,0.1715438,2.404456,0,0,17.69636
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.7817,15.39545,0,0,0,24.02824,61.61076,0.1715438,0,0,0,15.39545
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,0.8287023,0.8287023,0,0,0,0.8287023,0,0,1.110223E-16,0,0,0.8723182,0.8287023,0,0,15.7817,15.39545,0,0.8723182,-0.8723182,23.10874,59.25306,0.1715438,0.9115725,0,0,15.39545
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,1.592899,0,0,0,0,0,0,0,0,0,0,1.592899,0,0,0,0,16.75094,14.52313,1.592899,0,1.592899,24.6199,63.12781,0.1713211,0,1.274319,0,16.11603
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,4.331617,0,0,0,0,0,0,0,0,0,0,4.331617,0,0,0,0,15.15804,15.95674,4.331617,0,4.331617,28.72923,73.66454,0.1707185,0,3.465294,0,20.28836
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,7.222656,5.667712,5.667712,0,-1,0,5.667712,127.4351,0,0,0,7.222656,5.966012,5.667712,0,0,10.82643,19.85519,1.256644,0,1.256644,29.92138,76.72134,0.1705445,6.234483,5.778124,0,27.07785
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,9.513178,11.32639,11.32639,11.38017,0,3.215183,11.32639,83.99123,0,0,0,9.513178,0,0,0.0537749,0.05108615,9.569782,20.98617,9.564263,0,9.564263,38.99484,99.98657,0.1711278,12.45903,7.610542,12,30.49935
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,11.09643,3.474747,3.474747,0,0,0,3.474747,319.3449,7.433281,0,0,11.09643,3.657629,3.474747,0,0,0.005519003,29.59401,0.005519003,0,0.005519003,39.00008,100,0.171127,3.822222,8.877143,0,40.69044
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,12.65156,0,0,0,0,0,0,0,12.65156,0,0,12.65156,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.171127,0,10.12125,0,42.25054
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,12.67625,1.06973,1.06973,0,0,0,1.06973,1184.995,11.55022,0,0,12.67625,1.126032,1.06973,0,0,0,29.59898,0,0,0,39.00008,100,0.171127,1.176703,10.141,0,42.27523
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,11.08192,0,0,0,-1,0,0,0,11.08192,0,0,11.08192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.171127,0,8.86554,0,40.6809
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,8.634238,0.2349022,0.2349022,0,0,0,0.2349022,3675.674,8.386972,0,0,8.634238,0.2472654,0.2349022,0,0,0,29.59898,0,0,0,39.00008,100,0.171127,0.2583924,6.90739,0,38.23322
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,4.841028,4.934402,4.934402,0,0,0,4.934402,98.10771,0,0,0,4.841028,5.194107,4.934402,0,0,0,29.59898,0,0.3530786,-0.3530786,38.6279,99.0457,0.171127,5.427842,3.872823,0,34.44001
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,3.244597,2.649349,2.649349,0,0,0,2.649349,122.4677,0.06349865,0,0,3.244597,2.788789,2.649349,0,0,0.3923095,29.2459,0.3923095,0,0.3923095,39.00008,100,0.171073,2.914284,2.595677,0,32.4905
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.4468484,8.864511,8.864511,8.440004,0,2.471321,8.864511,5.040869,7.21645E-16,0,0,0.4468484,0.4468484,0.424506,0,0,0,29.59898,0,0,0,39.00008,100,0.171073,9.750961,0.3574787,12,30.04583
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,1.958287,1.958287,0,-1,0,1.958287,0,0,0,0,0,2.061355,1.958287,0,0,0,29.59898,0,2.061355,-2.061355,36.82722,94.42857,0.171073,2.154116,0,0,29.59898
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.290395,27.53762,0,0,0,36.82722,94.42857,0.171073,0,0,0,27.53762
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,3.452439,3.452439,0,-1,0,3.452439,0,0,4.440892E-16,0,0,3.634146,3.452439,0,0,2.290395,27.53762,0,3.634146,-3.634146,32.99649,84.60622,0.171073,3.797683,0,0,27.53762
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.328335,23.90348,0,0,0,32.99649,84.60622,0.171073,0,0,0,23.90348
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,0.4846092,0.4846092,0,-1,0,0.4846092,0,0,5.551115E-17,0,0,0.510115,0.4846092,0,0,6.328335,23.90348,0,0.510115,-0.510115,32.45879,83.22749,0.171073,0.5330701,0,0,23.90348
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,0.1318919,0.1318919,0,-1,0,0.1318919,0,0,2.775558E-17,0,0,0.1388336,0.1318919,0,0,6.895129,23.39336,0,0.1388336,-0.1388336,32.31244,82.85225,0.171073,0.1450811,0,0,23.39336
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,1.413591,1.413591,0,-1,0,1.413591,0,0,2.220446E-16,0,0,1.48799,1.413591,0,0,7.049388,23.25453,0,1.48799,-1.48799,30.74396,78.83051,0.171073,1.55495,0,0,23.25453
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,1.468488,1.468488,0,-1,0,1.468488,0,0,0,0,0,1.545777,1.468488,0,0,8.702711,21.76654,0,1.545777,-1.545777,29.11457,74.6526,0.171073,1.615337,0,0,21.76654
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,0.2101321,0.2101321,0,-1,0,0.2101321,0,0,2.775558E-17,0,0,0.2211917,0.2101321,0,0,10.42024,20.22076,0,0.2211917,-0.2211917,28.88141,74.05476,0.171073,0.2311453,0,0,20.22076
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,1.429452,1.429452,0,-1,0,1.429452,0,0,0,0,0,1.504686,1.429452,0,0,10.66601,19.99957,0,1.504686,-1.504686,27.29534,69.9879,0.171073,1.572397,0,0,19.99957
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,1.757996,1.757996,0,0,0,1.757996,0,0,0,0,0,1.850522,1.757996,0,0,12.33788,18.49488,0,1.850522,-1.850522,25.34471,64.98631,0.171073,1.933795,0,0,18.49488
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,0.9593934,0.9593934,0,0,0,0.9593934,0,0,0,0,0,1.009888,0.9593934,0,0,14.39402,16.64436,0,1.009888,-1.009888,24.2802,62.25679,0.171073,1.055333,0,0,16.64436
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.8181103,0,0,0,0,0,0,0,0,0,0,0.8181103,0,0,0,0,15.51612,15.63447,0.8181103,0,0.8181103,25.05633,64.24686,0.1709604,0,0.6544883,0,16.45259
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,3.165884,4.591664,4.591664,0,0,0,4.591664,68.9485,0,0,0,3.165884,4.83333,4.591664,0,0,14.698,16.37077,0,1.667447,-1.667447,23.29868,59.74009,0.1709604,5.05083,2.532707,0,19.53666
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,7.504924,5.709394,5.709394,0,-1,0,5.709394,131.4487,0,0,0,7.504924,6.009888,5.709394,0,0,16.55072,14.70333,1.495036,0,1.495036,24.717,63.37679,0.1707551,6.280333,6.00394,0,22.20825
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,9.923338,4.925078,4.925078,0,0,0,4.925078,201.4859,0,0,0,9.923338,5.184293,4.925078,0,0,15.05569,16.04886,4.739045,0,4.739045,29.21285,74.9046,0.1701076,5.417586,7.938671,0,25.9722
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,11.47973,0.2415366,0.2415366,0,0,0,0.2415366,4752.793,0.9088421,0,0,11.47973,0.254249,0.2415366,0,0,10.31664,20.314,10.31664,0,10.31664,39.00008,100,0.1687149,0.2656902,9.183786,0,31.79373
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,11.87469,3.117014,3.117014,0,0,0,3.117014,380.9638,8.593625,0,0,11.87469,3.281067,3.117014,0,0,0,29.59898,0,0,0,39.00008,100,0.1687149,3.428715,9.499754,0,41.47367
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,11.45549,1.597321,1.597321,0,0,0,1.597321,717.1687,9.774095,0,0,11.45549,1.68139,1.597321,0,0,0,29.59898,0,0,0,39.00008,100,0.1687149,1.757053,9.164388,0,41.05446
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,12.12513,5.744082,5.744082,0,-1,0,5.744082,211.0891,6.078729,0,0,12.12513,6.046402,5.744082,0,0,0,29.59898,0,0,0,39.00008,100,0.1687149,6.318491,9.700105,0,41.72411
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,7.174049,6.280715,6.280715,0,0,0,6.280715,114.2234,0.5627698,0,0,7.174049,6.611279,6.280715,0,0,0,29.59898,0,0,0,39.00008,100,0.1687149,6.908787,5.739239,0,36.77303
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,5.294665,4.757824,4.757824,0,0,0,4.757824,111.2833,0.2864296,0,0,5.294665,5.008236,4.757824,0,0,0,29.59898,0,0,0,39.00008,100,0.1687149,5.233606,4.235733,0,34.89364
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,1.311145,0.004047653,0.004047653,0,0,0,0.004047653,32392.74,1.306885,0,0,1.311145,0.004260687,0.004047653,0,0,0,29.59898,0,0,0,39.00008,100,0.1687149,0.004452418,1.048916,0,30.91012
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.3662954,0,0,0,0,0,0,0,0.3662954,0,0,0.3662954,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1687149,0,0.2930363,0,29.96527
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,0.5767036,0.5767036,0,-1,0,0.5767036,0,0,1.110223E-16,0,0,0.6070564,0.5767036,0,0,0,29.59898,0,0.6070564,-0.6070564,38.36018,98.35925,0.1687149,0.634374,0,0,29.59898
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,5.81521,5.81521,0,-1,0,5.81521,0,0,0,0,0,6.121274,5.81521,0,0,0.6745071,28.99192,0,6.121274,-6.121274,31.90779,81.8147,0.1687149,6.396731,0,0,28.99192
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,3.764267,3.764267,0,-1,0,3.764267,0,0,4.440892E-16,0,0,3.962387,3.764267,0,0,7.475922,22.87065,0,3.962387,-3.962387,27.73107,71.10517,0.1687149,4.140694,0,0,22.87065
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,0.5697654,0.5697654,0,-1,0,0.5697654,0,0,0,0,0,0.5997531,0.5697654,0,0,11.87857,18.90826,0,0.5997531,-0.5997531,27.09888,69.48416,0.1687149,0.626742,0,0,18.90826
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,1.647952,1.647952,0,-1,0,1.647952,0,0,0,0,0,1.734687,1.647952,0,0,12.54497,18.30851,0,1.734687,-1.734687,25.27036,64.79566,0.1687149,1.812748,0,0,18.30851
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,1.201254,1.201254,0,-1,0,1.201254,0,0,2.220446E-16,0,0,1.264478,1.201254,0,0,14.4724,16.57382,0,1.264478,-1.264478,23.93748,61.37803,0.1687149,1.32138,0,0,16.57382
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,0.6259167,0.6259167,0,-1,0,0.6259167,0,0,0,0,0,0.6588597,0.6259167,0,0,15.87737,15.30934,0,0.6588597,-0.6588597,23.24298,59.59727,0.1687149,0.6885084,0,0,15.30934
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,1.645854,1.645854,0,-1,0,1.645854,0,0,2.220446E-16,0,0,1.732478,1.645854,0,0,16.60944,14.65048,0,1.732478,-1.732478,21.41679,54.91473,0.1687149,1.810439,0,0,14.65048
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,1.979623,1.979623,0,-1,0,1.979623,0,0,2.220446E-16,0,0,2.083813,1.979623,0,0,18.53441,12.91801,0,2.083813,-2.083813,19.22026,49.28261,0.1687149,2.177585,0,0,12.91801
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,1.328986,1.328986,0,-1,0,1.328986,0,0,2.220446E-16,0,0,1.398933,1.328986,0,0,20.84976,10.83419,0,1.398933,-1.398933,17.74565,45.50158,0.1687149,1.461885,0,0,10.83419
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,2.309773,2.309773,0,0,0,2.309773,0,0,4.440892E-16,0,0,2.43134,2.309773,0,0,22.40413,9.43526,0,2.43134,-2.43134,15.1828,38.93017,0.1687149,2.54075,0,0,9.43526
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.10562,7.00392,0,0,0,15.1828,38.93017,0.1687149,0,0,0,7.00392
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.5204774,4.808082,4.808082,0,0,0,4.808082,10.82505,0,0,0,0.5204774,5.061139,4.808082,0,0,25.10562,7.00392,0,4.540662,-4.540662,10.39652,26.65768,0.1687149,5.28889,0.4163819,0,7.524397
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,2.52393,0,0,0,0,0,0,0,0,0,0,2.52393,0,0,0,0,30.1508,2.463258,2.52393,0,2.52393,12.79093,32.79718,0.1683776,0,2.019144,0,4.987188
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,4.148085,0,0,0,-1,0,0,0,0,0,0,4.148085,0,0,0,0,27.62687,4.734795,4.148085,0,4.148085,16.72615,42.88747,0.1678263,0,3.318468,0,8.88288
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,7.023977,1.911899,1.911899,0,0,0,1.911899,367.3822,0,0,0,7.023977,2.012525,1.911899,0,0,23.47878,8.468072,5.011452,0,5.011452,21.48043,55.07791,0.1671649,2.103089,5.619182,0,15.49205
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,9.650562,0.6534487,0.6534487,0,0,0,0.6534487,1476.866,0,0,0,9.650562,0.6878408,0.6534487,0,0,18.46733,12.97838,8.962722,0,8.962722,29.98321,76.87988,0.1659951,0.7187936,7.72045,0,22.62894
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,10.58779,4.336446,4.336446,0,0,0,4.336446,244.1582,0,0,0,10.58779,4.56468,4.336446,0,0,9.504611,21.04483,6.023109,0,6.023109,35.69724,91.53119,0.1652181,4.770091,8.470231,0,31.63262
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,11.03932,0,0,0,0,0,0,0,7.557815,0,0,11.03932,0,0,0,0,3.481502,26.46563,3.481502,0,3.481502,39.00008,100,0.1647722,0,8.831453,0,37.50494
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,8.751655,8.914545,8.36,0,-1,0,8.36,104.6849,0,0.5545446,1.445999,8.751655,8.8,8.36,0,0,0,29.59898,0,0.04834556,-0.04834556,38.94912,99.86933,0.1647722,9.805999,7.001324,0,38.35063
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,5.029489,2.197926,2.197926,0,0,0,2.197926,228.8289,2.662165,0,0,5.029489,2.313606,2.197926,0,0,0.05371729,29.55063,0.05371729,0,0.05371729,39.00008,100,0.1647654,2.417719,4.023591,0,34.58012
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,3.474952,4.467928,4.467928,0,0,0,4.467928,77.77547,0,8.881784E-16,0,3.474952,4.703082,4.467928,0,0,0,29.59898,0,1.22813,-1.22813,37.70552,96.68062,0.1647654,4.914721,2.779962,0,33.07393
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,1.381994,9.2391,9.2391,9.222566,0,2.669309,9.2391,14.9581,0,0,0,1.381994,0.01740473,0.0165345,0,0,1.364589,28.37085,1.364589,0,1.364589,39.00008,100,0.1648735,10.16301,1.105595,12,29.75284
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.635292,0,0,0,0,0,0,0,0.635292,0,0,0.635292,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1648735,0,0.5082336,0,30.23427
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1648735,0,0,0,29.59898
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,4.944886,4.944886,0,-1,0,4.944886,0,0,0,0,0,5.205142,4.944886,0,0,0,29.59898,0,5.205142,-5.205142,33.51337,85.93156,0.1648735,5.439374,0,0,29.59898
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,9.440702,8.36,0,-1,0,8.36,0,0,1.080702,2.024772,0,8.8,8.36,0,0,5.783492,24.39384,0,8.8,-8.8,24.23736,62.14696,0.1648735,10.38477,0,0,24.39384
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,2.623974,2.623974,0,-1,0,2.623974,0,0,4.440892E-16,0,0,2.762078,2.623974,0,0,15.56127,15.59384,0,2.762078,-2.762078,21.32588,54.68162,0.1648735,2.886371,0,0,15.59384
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,1.389087,1.389087,0,-1,0,1.389087,0,0,2.220446E-16,0,0,1.462196,1.389087,0,0,18.63025,12.83176,0,1.462196,-1.462196,19.78459,50.7296,0.1648735,1.527995,0,0,12.83176
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,0.7467553,0.7467553,0,-1,0,0.7467553,0,0,0,0,0,0.7860582,0.7467553,0,0,20.25491,11.36956,0,0.7860582,-0.7860582,18.95601,48.60505,0.1648735,0.8214309,0,0,11.36956
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.12831,10.5835,0,0,0,18.95601,48.60505,0.1648735,0,0,0,10.5835
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,0.6351698,0.6351698,0,-1,0,0.6351698,0,0,0,0,0,0.6685998,0.6351698,0,0,21.12831,10.5835,0,0.6685998,-0.6685998,18.25124,46.79796,0.1648735,0.6986868,0,0,10.5835
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,0.5234001,0.5234001,0,-1,0,0.5234001,0,0,1.110223E-16,0,0,0.5509475,0.5234001,0,0,21.87119,9.914903,0,0.5509475,-0.5509475,17.67049,45.30886,0.1648735,0.5757401,0,0,9.914903
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,1.242342,1.242342,0,-1,0,1.242342,0,0,0,0,0,1.307728,1.242342,0,0,22.48336,9.363955,0,1.307728,-1.307728,16.29202,41.77434,0.1648735,1.366576,0,0,9.363955
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,0.6242781,0.6242781,0,0,0,0.6242781,0,0,1.110223E-16,0,0,0.6571349,0.6242781,0,0,23.93639,8.056228,0,0.6571349,-0.6571349,15.59934,39.99824,0.1648735,0.6867059,0,0,8.056228
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.03087598,0.03087598,0,0,0,0.03087598,0,0,3.469447E-18,0,0,0.03250103,0.03087598,0,0,24.66654,7.399092,0,0.03250103,-0.03250103,15.56508,39.91039,0.1648735,0.03396358,0,0,7.399092
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,1.12437,7.63112,7.63112,12,0,3.372,7.63112,14.73401,0,0,0,1.12437,0,0,4.36888,4.150436,24.70265,7.366591,5.274806,0,5.274806,20.5692,52.74144,0.1653814,8.394232,0.8994959,12,8.490961
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,1.460999,1.629106,1.629106,10.42911,0,2.974564,1.629106,89.68106,1.776357E-15,0,0,1.460999,0,0,8.8,8.36,19.42785,12.11392,9.820999,0,9.820999,29.88622,76.63119,0.1657366,1.792016,1.168799,12,13.57492
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,3.882482,2.49801,2.49801,0,-1,0,2.49801,155.4229,0,0,0,3.882482,2.629485,2.49801,0,0,9.606847,20.95282,1.252997,0,1.252997,31.07492,79.67912,0.1655778,2.747812,3.105985,0,24.8353
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,4.789912,4.323525,4.323525,0,0,0,4.323525,110.7872,0,0,0,4.789912,4.551079,4.323525,0,0,8.35385,22.08051,0.2388323,0,0.2388323,31.3015,80.26009,0.1655476,4.755878,3.831929,0,26.87042
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,6.300116,0,0,0,0,0,0,0,0,0,0,6.300116,0,0,0,0,8.115018,22.29546,6.300116,0,6.300116,37.27831,95.58522,0.1647542,0,5.040092,0,28.59558
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,7.077505,4.090089,4.090089,0,0,0,4.090089,173.0404,0.9572457,0,0,7.077505,4.305357,4.090089,0,0,1.814903,27.96557,1.814903,0,1.814903,39.00008,100,0.164527,4.499097,5.662004,0,35.04307
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,7.219328,2.069495,2.069495,0,0,0,2.069495,348.845,5.040913,0,0,7.219328,2.178416,2.069495,0,0,0,29.59898,0,0,0,39.00008,100,0.164527,2.276444,5.775463,0,36.81831
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,6.428836,0,0,0,-1,0,0,0,6.428836,0,0,6.428836,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.164527,0,5.143068,0,36.02781
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,5.724242,0.923807,0.923807,0,0,0,0.923807,619.6362,4.751814,0,0,5.724242,0.9724284,0.923807,0,0,0,29.59898,0,0,0,39.00008,100,0.164527,1.016188,4.579394,0,35.32322
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,2.429241,4.840337,4.840337,0,0,0,4.840337,50.18744,0,8.881784E-16,0,2.429241,5.095091,4.840337,0,0,0,29.59898,0,2.66585,-2.66585,36.19003,92.79475,0.164527,5.32437,1.943393,0,32.02822
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.9264268,0,0,0,0,0,0,0,0,0,0,0.9264268,0,0,0,0,2.962056,26.93313,0.9264268,0,0.9264268,37.06891,95.0483,0.1644113,0,0.7411415,0,27.85955
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.5693087,13.07651,13.07651,12,0,3.372,13.07651,4.353674,0,0,0,0.5693087,1.13317,1.076511,0,0,2.035629,27.76691,0,0.5638611,-0.5638611,36.47455,93.5243,0.1644113,14.38416,0.455447,12,28.33622
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,8.220897,8.220897,0,-1,0,8.220897,0,0,0,0.6829866,0,8.653576,8.220897,0,0,2.662141,27.20305,0,8.653576,-8.653576,27.35288,70.13544,0.1644113,9.042987,0,0,27.20305
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,2.125324,2.125324,0,-1,0,2.125324,0,0,0,0,0,2.237183,2.125324,0,0,12.27723,18.54947,0,2.237183,-2.237183,24.99468,64.0888,0.1644113,2.337857,0,0,18.54947
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.76298,16.31229,0,0,0,24.99468,64.0888,0.1644113,0,0,0,16.31229
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.76298,16.31229,0,0,0,24.99468,64.0888,0.1644113,0,0,0,16.31229
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.76298,16.31229,0,0,0,24.99468,64.0888,0.1644113,0,0,0,16.31229
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,1.180584,1.180584,0,-1,0,1.180584,0,0,2.220446E-16,0,0,1.24272,1.180584,0,0,14.76298,16.31229,0,1.24272,-1.24272,23.68474,60.72998,0.1644113,1.298643,0,0,16.31229
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,0.8698036,0.8698036,0,-1,0,0.8698036,0,0,1.110223E-16,0,0,0.9155827,0.8698036,0,0,16.14379,15.06957,0,0.9155827,-0.9155827,22.71963,58.25534,0.1644113,0.956784,0,0,15.06957
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,1.726488,1.726488,0,-1,0,1.726488,0,0,2.220446E-16,0,0,1.817356,1.726488,0,0,17.1611,14.15399,0,1.817356,-1.817356,20.80397,53.3434,0.1644113,1.899137,0,0,14.15399
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,1.466078,1.466078,0,-1,0,1.466078,0,0,2.220446E-16,0,0,1.54324,1.466078,0,0,19.18038,12.33663,0,1.54324,-1.54324,19.17725,49.17234,0.1644113,1.612685,0,0,12.33663
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,2.620102,2.620102,0,-1,0,2.620102,0,0,0,0,0,2.758002,2.620102,0,0,20.89509,10.79339,0,2.758002,-2.758002,16.27006,41.71802,0.1644113,2.882113,0,0,10.79339
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,1.156584,1.156584,0,0,0,1.156584,0,0,0,0,0,1.217457,1.156584,0,0,23.95954,8.035391,0,1.217457,-1.217457,14.98675,38.42748,0.1644113,1.272243,0,0,8.035391
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,1.347195,1.347195,0,0,0,1.347195,0,0,0,0,0,1.4181,1.347195,0,0,25.31227,6.817934,0,1.4181,-1.4181,13.49194,34.59465,0.1644113,1.481914,0,0,6.817934
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,1.30985,5.02926,5.02926,12,0,3.372,5.02926,26.0446,0,0,0,1.30985,0,0,6.97074,6.622203,26.88794,5.399834,7.932054,0,7.932054,21.01695,53.8895,0.1651699,5.532186,1.04788,12,6.709684
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,3.343454,5.427374,5.427374,12,0,3.372,5.427374,61.60353,-8.881784E-16,0,0,3.343454,0,0,6.572626,6.243994,18.95588,12.53868,9.587449,0,9.587449,30.1124,77.21113,0.1658789,5.970112,2.674763,12,15.88214
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,7.01303,4.747934,4.747934,0,-1,0,4.747934,147.707,0,0,0,7.01303,4.997825,4.747934,0,0,9.368435,21.16739,2.015205,0,2.015205,32.02419,82.11314,0.1656289,5.222727,5.610424,0,28.18042
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,8.592152,6.437219,6.437219,0,0,0,6.437219,133.4762,0,0,0,8.592152,6.77602,6.437219,0,0,7.35323,22.98107,1.816133,0,1.816133,33.74713,86.53092,0.1654042,7.08094,6.873722,0,31.57322
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,11.74785,2.493018,2.493018,0,0,0,2.493018,471.2301,3.586524,0,0,11.74785,2.62423,2.493018,0,0,5.537098,24.61559,5.537098,0,5.537098,39.00008,100,0.1647228,2.74232,9.398281,0,36.36344
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,12.88211,6.175453,6.175453,0,0,0,6.175453,208.6018,6.381629,0,0,12.88211,6.500477,6.175453,0,0,0,29.59898,0,0,0,39.00008,100,0.1647228,6.792998,10.30569,0,42.48108
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,12.16117,6.873815,6.873815,0,0,0,6.873815,176.9203,4.925579,0,0,12.16117,7.235594,6.873815,0,0,0,29.59898,0,0,0,39.00008,100,0.1647228,7.561196,9.728938,0,41.76015
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,11.52791,3.313399,3.313399,0,-1,0,3.313399,347.9181,8.040126,0,0,11.52791,3.487788,3.313399,0,0,0,29.59898,0,0,0,39.00008,100,0.1647228,3.644739,9.222331,0,41.12689
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,8.955027,0,0,0,0,0,0,0,8.955027,0,0,8.955027,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1647228,0,7.164021,0,38.554
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,5.404191,0,0,0,0,0,0,0,5.404191,0,0,5.404191,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1647228,0,4.323352,0,35.00317
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,1.822352,0,0,0,0,0,0,0,1.822352,0,0,1.822352,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1647228,0,1.457881,0,31.42133
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.2282637,5.950398,5.950398,0,0,0,5.950398,3.836108,0,8.881784E-16,0,0.2282637,6.263577,5.950398,0,0,0,29.59898,0,6.035314,-6.035314,32.6383,83.68778,0.1647228,6.545438,0.182611,0,29.82724
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,4.896976,4.896976,0,-1,0,4.896976,0,0,0,0,0,5.154712,4.896976,0,0,6.705904,23.56367,0,5.154712,-5.154712,27.20476,69.75565,0.1647228,5.386674,0,0,23.56367
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,5.490692,5.490692,0,-1,0,5.490692,0,0,8.881784E-16,0,0,5.779675,5.490692,0,0,12.43336,18.40895,0,5.779675,-5.779675,21.11244,54.13436,0.1647228,6.039761,0,0,18.40895
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,4.367766,4.367766,0,-1,0,4.367766,0,0,0,0,0,4.597648,4.367766,0,0,18.85522,12.62928,0,4.597648,-4.597648,16.2661,41.70786,0.1647228,4.804543,0,0,12.62928
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,1.139053,1.139053,0,-1,0,1.139053,0,0,2.220446E-16,0,0,1.199003,1.139053,0,0,23.96372,8.031629,0,1.199003,-1.199003,15.00224,38.46719,0.1647228,1.252958,0,0,8.031629
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.29595,6.832625,0,0,0,15.00224,38.46719,0.1647228,0,0,0,6.832625
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,1.685736,1.685736,0,-1,0,1.685736,0,0,2.220446E-16,0,0,1.774459,1.685736,0,0,25.29595,6.832625,0,1.774459,-1.774459,13.13179,33.67119,0.1647228,1.854309,0,0,6.832625
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,1.422046,1.422046,0,-1,0,1.422046,0,0,0,0,0,1.49689,1.422046,0,0,27.26757,5.058167,0,1.49689,-1.49689,11.55393,29.6254,0.1647228,1.56425,0,0,5.058167
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,0.7567941,0.7567941,0,-1,0,0.7567941,0,0,1.110223E-16,0,0,0.7966253,0.7567941,0,0,28.93078,3.561277,0,0.7966253,-0.7966253,10.71421,27.47229,0.1647228,0.8324735,0,0,3.561277
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,0.536949,0.536949,0,-1,0,0.536949,0,0,1.110223E-16,0,0,0.5652095,0.536949,0,0,29.81592,2.764652,0,0.5652095,-0.5652095,10.11843,25.94464,0.1647228,0.5906439,0,0,2.764652
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,1.202187,1.202187,0,-1,0,1.202187,0,0,2.220446E-16,0,0,1.26546,1.202187,0,0,30.44393,2.199442,0,1.26546,-1.26546,8.784519,22.52436,0.1647228,1.322405,0,0,2.199442
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,3.646134,3.646134,12,0,3.372,3.646134,0,0,0,0,0,0,0,8.353866,7.936172,31.84999,0.9339823,7.936172,0,7.936172,16.31343,41.82924,0.1654928,4.010747,0,12,0.9339823
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,1.258987,1.258987,10.05899,0,2.880924,1.258987,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.91382,8.076538,8.36,0,8.36,24.24443,62.16507,0.1659344,1.384886,0,12,8.076538
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,2.140389,0.3436925,0.3436925,9.143692,0,2.649354,0.3436925,622.7629,0,0,0,2.140389,0,0,8.8,8.36,15.55382,15.60054,10.50039,0,10.50039,34.20597,87.70744,0.1659233,0.3780617,1.712311,12,17.74093
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,4.667261,0.5380144,0.5380144,0,0,0,0.5380144,867.4973,0,0,0,4.667261,0.566331,0.5380144,0,0,5.053433,25.05089,4.10093,0,4.10093,38.09645,97.68302,0.1654284,0.5918158,3.733809,0,29.71815
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,7.721017,0,0,0,-1,0,0,0,6.768513,0,0,7.721017,0,0,0,0,0.9525039,28.74172,0.9525039,0,0.9525039,39.00008,100,0.1653139,0,6.176814,0,36.46274
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,9.447431,0,0,0,0,0,0,0,9.447431,0,0,9.447431,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1653139,0,7.557944,0,39.04641
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,9.66486,4.758134,4.758134,0,0,0,4.758134,203.1229,4.656298,0,0,9.66486,5.008562,4.758134,0,0,0,29.59898,0,0,0,39.00008,100,0.1653139,5.233947,7.731888,0,39.26384
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,12.02974,7.720229,7.720229,3,0,1.095,7.720229,155.8211,7.061082,0,0,12.02974,4.968662,4.720229,0,0,0,29.59898,0,0,0,39.00008,100,0.1653139,8.492251,9.623795,12,41.62872
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,12.46946,6.231684,6.231684,0,0,0,6.231684,200.0977,5.909789,0,0,12.46946,6.559668,6.231684,0,0,0,29.59898,0,0,0,39.00008,100,0.1653139,6.854853,9.975565,0,42.06844
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,10.81193,15.10348,8.36,0,-1,0,8.36,129.3293,2.011934,6.743479,8.253827,10.81193,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1653139,16.61383,8.649547,0,40.41091
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,9.044292,0,0,0,0,0,0,0,9.044292,0,0,9.044292,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1653139,0,7.235435,0,38.64327
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,5.891281,2.485687,2.485687,0,0,0,2.485687,237.0082,3.274769,0,0,5.891281,2.616513,2.485687,0,0,0,29.59898,0,0,0,39.00008,100,0.1653139,2.734256,4.713025,0,35.49026
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,3.373932,0,0,0,0,0,0,0,3.373932,0,0,3.373932,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1653139,0,2.699146,0,32.97291
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.4965322,1.715488,1.715488,0,0,0,1.715488,28.94407,0,2.220446E-16,0,0.4965322,1.805777,1.715488,0,0,0,29.59898,0,1.309245,-1.309245,37.62001,96.46138,0.1653139,1.887037,0.3972258,0,30.09551
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,6.876194,6.876194,0,-1,0,6.876194,0,0,8.881784E-16,0,0,7.238099,6.876194,0,0,1.454717,28.28973,0,7.238099,-7.238099,29.99039,76.89828,0.1653139,7.563813,0,0,28.28973
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,2.569713,2.569713,0,-1,0,2.569713,0,0,4.440892E-16,0,0,2.704961,2.569713,0,0,9.497048,21.05163,0,2.704961,-2.704961,27.13911,69.58732,0.1653139,2.826684,0,0,21.05163
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,3.907821,3.907821,0,-1,0,3.907821,0,0,4.440892E-16,0,0,4.113496,3.907821,0,0,12.50256,18.34667,0,4.113496,-4.113496,22.8031,58.46938,0.1653139,4.298604,0,0,18.34667
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,1.931323,1.931323,0,-1,0,1.931323,0,0,2.220446E-16,0,0,2.032971,1.931323,0,0,17.07311,14.23318,0,2.032971,-2.032971,20.66016,52.97467,0.1653139,2.124455,0,0,14.23318
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,0.6259684,0.6259684,0,-1,0,0.6259684,0,0,0,0,0,0.6589141,0.6259684,0,0,19.33197,12.20021,0,0.6589141,-0.6589141,19.9656,51.19376,0.1653139,0.6885653,0,0,12.20021
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,1.37396,1.37396,0,-1,0,1.37396,0,0,2.220446E-16,0,0,1.446273,1.37396,0,0,20.0641,11.54129,0,1.446273,-1.446273,18.4411,47.28477,0.1653139,1.511356,0,0,11.54129
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,0.1417588,0.1417588,0,-1,0,0.1417588,0,0,0,0,0,0.1492197,0.1417588,0,0,21.67107,10.09502,0,0.1492197,-0.1492197,18.28381,46.88147,0.1653139,0.1559346,0,0,10.09502
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,1.551997,1.551997,0,-1,0,1.551997,0,0,0,0,0,1.633681,1.551997,0,0,21.83687,9.945799,0,1.633681,-1.633681,16.56176,42.46596,0.1653139,1.707197,0,0,9.945799
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.65207,8.312118,0,0,0,16.56176,42.46596,0.1653139,0,0,0,8.312118
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,1.762432,1.762432,0,-1,0,1.762432,0,0,0,0,0,1.855192,1.762432,0,0,23.65207,8.312118,0,1.855192,-1.855192,14.60621,37.45176,0.1653139,1.938675,0,0,8.312118
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,1.590887,1.590887,0,0,0,1.590887,0,0,2.220446E-16,0,0,1.674618,1.590887,0,0,25.71339,6.456926,0,1.674618,-1.674618,12.84101,32.92561,0.1653139,1.749976,0,0,6.456926
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,2.539588,2.539588,0,0,0,2.539588,0,0,0,0,0,2.67325,2.539588,0,0,27.57408,4.782309,0,2.67325,-2.67325,10.02316,25.70035,0.1653139,2.793546,0,0,4.782309
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,1.968031,0.3462647,0.3462647,0,0,0,0.3462647,568.3601,0,0,0,1.968031,0.3644892,0.3462647,0,0,30.54436,2.109058,1.603541,0,1.603541,11.54441,29.60099,0.1651215,0.3808912,1.574425,0,4.077089
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,5.336497,6.635536,6.635536,12,0,3.372,6.635536,80.42299,0,0,0,5.336497,0,0,5.364464,5.096241,28.94081,3.552246,10.43274,0,10.43274,21.44177,54.9788,0.1657031,7.29909,4.269197,12,8.888742
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,8.321192,4.206922,4.206922,0,-1,0,4.206922,197.7976,0,0,0,8.321192,4.428339,4.206922,0,0,18.50808,12.94171,3.892853,0,3.892853,25.13486,64.44823,0.1652397,4.627614,6.656954,0,21.2629
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,10.45592,6.008482,6.008482,0,0,0,6.008482,174.0192,0,0,0,10.45592,6.324718,6.008482,0,0,14.61522,16.44528,4.131197,0,4.131197,29.05406,74.49744,0.1647507,6.609331,8.364733,0,26.90119
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,12.49828,15.55005,15.55005,12,0,3.372,15.55005,80.37452,0,0,0,12.49828,3.736897,3.550053,0,0,10.48403,20.16335,8.761382,0,8.761382,37.36583,95.80964,0.1646857,17.10506,9.998624,12,32.66163
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,13.29218,4.7727,4.7727,0,0,0,4.7727,278.5045,6.545645,0,0,13.29218,5.023895,4.7727,0,0,1.722644,28.0486,1.722644,0,1.722644,39.00008,100,0.164484,5.24997,10.63375,0,41.34078
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,11.31582,14.78377,14.78377,6.423772,0,1.961214,14.78377,76.54217,2.51582,0,0,11.31582,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.164484,16.26215,9.052656,12,40.9148
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,10.75587,3.302698,3.302698,0,-1,0,3.302698,325.6691,7.279343,0,0,10.75587,3.476524,3.302698,0,0,0,29.59898,0,0,0,39.00008,100,0.164484,3.632968,8.604693,0,40.35484
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,9.220234,1.290535,1.290535,0,0,0,1.290535,714.4507,7.861777,0,0,9.220234,1.358458,1.290535,0,0,0,29.59898,0,0,0,39.00008,100,0.164484,1.419588,7.376187,0,38.81921
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,6.009439,2.403259,2.403259,0,0,0,2.403259,250.0537,3.479693,0,0,6.009439,2.529746,2.403259,0,0,0,29.59898,0,0,0,39.00008,100,0.164484,2.643585,4.807551,0,35.60842
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,2.675629,2.575924,2.575924,0,0,0,2.575924,103.8707,0,0,0,2.675629,2.711499,2.575924,0,0,0,29.59898,0,0.03586956,-0.03586956,38.96227,99.90305,0.164484,2.833516,2.140503,0,32.27461
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.3136845,7.384191,7.384191,0,0,0,7.384191,4.248055,0,0,0,0.3136845,7.772832,7.384191,0,0,0.03985507,29.56311,0,7.459147,-7.459147,31.09964,79.7425,0.164484,8.122609,0.2509476,0,29.87679
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,4.698174,4.698174,0,-1,0,4.698174,0,0,0,0,0,4.945446,4.698174,0,0,8.327797,22.10396,0,4.945446,-4.945446,25.88668,66.37597,0.164484,5.167991,0,0,22.10396
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,7.573085,7.573085,0,-1,0,7.573085,0,0,8.881784E-16,0,0,7.971669,7.573085,0,0,13.82274,17.15851,0,7.971669,-7.971669,17.4838,44.83017,0.164484,8.330394,0,0,17.15851
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,4.024517,4.024517,0,-1,0,4.024517,0,0,0,0,0,4.236333,4.024517,0,0,22.68015,9.186846,0,4.236333,-4.236333,13.01831,33.38023,0.164484,4.426969,0,0,9.186846
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,0.6376467,0.6376467,0,-1,0,0.6376467,0,0,1.110223E-16,0,0,0.6712071,0.6376467,0,0,27.38718,4.950512,0,0.6712071,-0.6712071,12.3108,31.56609,0.164484,0.7014114,0,0,4.950512
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,3.066063,3.066063,0,-1,0,3.066063,0,0,4.440892E-16,0,0,3.227434,3.066063,0,0,28.13297,4.279305,0,3.227434,-3.227434,8.908785,22.84299,0.164484,3.372669,0,0,4.279305
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,1.109941,0.9992777,0,-1,0,0.9992777,0,0,0.1106632,0.2216572,0,1.051871,0.9992777,0,0,31.71901,1.051871,0,1.051871,-1.051871,7.800015,20,0.164484,1.220935,0,0,1.051871
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,1.17866,0,0,-1,0,0,0,0,1.17866,1.296526,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.164484,1.296526,0,0,0
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,2.077422,0,0,-1,0,0,0,0,2.077422,2.285164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.164484,2.285164,0,0,0
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,0.7263898,0,0,-1,0,0,0,0,0.7263898,0.7990288,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.164484,0.7990288,0,0,0
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,1.979448,0,0,-1,0,0,0,0,1.979448,2.177393,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.164484,2.177393,0,0,0
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,0.3691182,0.3691182,9.169118,0,2.655787,0.3691182,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1647378,0.40603,0,12,0
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,1.160784,1.160784,9.960784,0,2.856078,1.160784,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.165145,1.276862,0,12,7.524
