Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,2.066894,7.333117,7.333117,12,0,3.372,7.333117,28.18575,-8.881784E-16,0,0,2.066894,0,0,4.666883,4.433539,16.16775,15.048,6.500432,0,6.500432,29.82885,76.48409,0.1656978,8.066429,1.653515,12,17.11489
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,4.676282,0,0,5.253725,0,1.665192,0,0,0,0,0,4.676282,0,0,5.253725,4.991039,9.667321,20.89839,9.667321,0,9.667321,39.00008,100,0.1650251,0,3.741026,12,25.57467
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,8.078598,4.167018,4.167018,0,-1,0,4.167018,193.87,3.692264,0,0,8.078598,4.386334,4.167018,0,0,0,29.59898,0,0,0,39.00008,100,0.1650251,4.58372,6.462879,0,37.67758
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,10.50722,3.186499,3.186499,0,0,0,3.186499,329.7418,7.15301,0,0,10.50722,3.35421,3.186499,0,0,0,29.59898,0,0,0,39.00008,100,0.1650251,3.505149,8.405776,0,40.1062
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,12.63034,1.887651,1.887651,0,0,0,1.887651,669.1036,10.64334,0,0,12.63034,1.987001,1.887651,0,0,0,29.59898,0,0,0,39.00008,100,0.1650251,2.076416,10.10427,0,42.22932
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,12.90685,4.918382,4.918382,0,0,0,4.918382,262.4207,7.72961,0,0,12.90685,5.177244,4.918382,0,0,0,29.59898,0,0,0,39.00008,100,0.1650251,5.41022,10.32548,0,42.50583
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,12.027,6.918474,6.918474,0,0,0,6.918474,173.8389,4.744392,0,0,12.027,7.282604,6.918474,0,0,0,29.59898,0,0,0,39.00008,100,0.1650251,7.610321,9.621597,0,41.62597
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,11.05321,3.015857,3.015857,0,-1,0,3.015857,366.5032,7.878626,0,0,11.05321,3.174587,3.015857,0,0,0,29.59898,0,0,0,39.00008,100,0.1650251,3.317443,8.84257,0,40.65219
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,8.870471,2.497315,2.497315,0,0,0,2.497315,355.2004,6.241719,0,0,8.870471,2.628752,2.497315,0,0,0,29.59898,0,0,0,39.00008,100,0.1650251,2.747046,7.096377,0,38.46945
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,6.427575,5.041232,5.041232,0,0,0,5.041232,127.5001,1.121016,0,0,6.427575,5.30656,5.041232,0,0,0,29.59898,0,0,0,39.00008,100,0.1650251,5.545355,5.14206,0,36.02655
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,3.79813,0,0,0,0,0,0,0,3.79813,0,0,3.79813,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1650251,0,3.038504,0,33.39711
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.77301,6.078277,6.078277,0,0,0,6.078277,12.71759,0,8.881784E-16,0,0.77301,6.398186,6.078277,0,0,0,29.59898,0,5.625176,-5.625176,33.07062,84.7963,0.1650251,6.686104,0.618408,0,30.37199
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,7.019954,7.019954,0,-1,0,7.019954,0,0,8.881784E-16,0,0,7.389425,7.019954,0,0,6.250196,23.9738,0,7.389425,-7.389425,25.28148,64.82419,0.1650251,7.721949,0,0,23.9738
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,5.279922,5.279922,0,-1,0,5.279922,0,0,0,0,0,5.557813,5.279922,0,0,14.46067,16.58438,0,5.557813,-5.557813,19.42303,49.80256,0.1650251,5.807914,0,0,16.58438
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,7.49146,7.49146,0,-1,0,7.49146,0,0,8.881784E-16,0,0,7.885747,7.49146,0,0,20.63601,11.02656,0,7.885747,-7.885747,11.11073,28.48899,0.1650251,8.240605,0,0,11.02656
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,1.619695,1.619695,0,-1,0,1.619695,0,0,0,0,0,1.704942,1.619695,0,0,29.39796,3.140818,0,1.704942,-1.704942,9.31356,23.88088,0.1650251,1.781665,0,0,3.140818
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,0.638956,0.638956,0,-1,0,0.638956,0,0,0,0,0,0.6725852,0.638956,0,0,31.29234,1.435875,0,0.6725852,-0.6725852,8.604594,22.06302,0.1650251,0.7028516,0,0,1.435875
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,1.00187,0.7251254,0,-1,0,0.7251254,0,0,0.2767447,0.3769317,0,0.7632899,0.7251254,0,0,32.03965,0.7632899,0,0.7632899,-0.7632899,7.800015,20,0.1650251,1.102057,0,0,0.7632899
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,0.7180117,0,0,-1,0,0,0,0,0.7180117,0.7898129,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1650251,0.7898129,0,0,0
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,0.6929318,0,0,-1,0,0,0,0,0.6929318,0.7622249,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1650251,0.7622249,0,0,0
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,2.448919,0,0,-1,0,0,0,0,2.448919,2.693811,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1650251,2.693811,0,0,0
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,0.0543347,0,0,-1,0,0,0,0,0.0543347,0.05976817,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1650251,0.05976817,0,0,0
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,0.2691744,0.2691744,9.069175,0,2.630501,0.2691744,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1652506,0.2960918,0,12,0
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,1.24605,1.24605,10.04605,0,2.877651,1.24605,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1656622,1.370655,0,12,7.524
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,1.333059,0.6435361,0.6435361,9.443536,0,2.725215,0.6435361,207.146,0,0,0,1.333059,0,0,8.8,8.36,16.16775,15.048,9.693059,0,9.693059,32.85764,84.2502,0.1658024,0.7078897,1.066447,12,16.38106
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,4.356213,3.741423,3.741423,0,0,0,3.741423,116.432,0,0,0,4.356213,3.93834,3.741423,0,0,6.474694,23.77175,0.4178721,0,0.4178721,33.25407,85.26668,0.1657552,4.115566,3.48497,0,28.12797
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,7.555508,0,0,0,-1,0,0,0,1.498685,0,0,7.555508,0,0,0,0,6.056822,24.14784,6.056822,0,6.056822,39.00008,100,0.1650733,0,6.044406,0,31.70335
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,8.2582,3.845164,3.845164,0,0,0,3.845164,214.7684,4.210659,0,0,8.2582,4.047541,3.845164,0,0,0,29.59898,0,0,0,39.00008,100,0.1650733,4.229681,6.60656,0,37.85718
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,11.80082,1.405459,1.405459,0,0,0,1.405459,839.6417,10.32139,0,0,11.80082,1.479431,1.405459,0,0,0,29.59898,0,0,0,39.00008,100,0.1650733,1.546005,9.440658,0,41.3998
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,12.06132,2.394619,2.394619,0,0,0,2.394619,503.6841,9.540665,0,0,12.06132,2.520652,2.394619,0,0,0,29.59898,0,0,0,39.00008,100,0.1650733,2.634081,9.649054,0,41.66029
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,11.99755,0,0,0,0,0,0,0,11.99755,0,0,11.99755,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1650733,0,9.598042,0,41.59653
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,10.94067,4.045848,4.045848,0,-1,0,4.045848,270.4172,6.681884,0,0,10.94067,4.258788,4.045848,0,0,0,29.59898,0,0,0,39.00008,100,0.1650733,4.450433,8.752538,0,40.53965
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,8.411011,8.416575,8.416575,3,0,1.095,8.416575,99.93388,2.709352,0,0,8.411011,5.701659,5.416576,0,0,0,29.59898,0,0,0,39.00008,100,0.1650733,9.258233,6.728809,12,38.00999
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,4.926441,1.097326,1.097326,0,0,0,1.097326,448.9498,3.771361,0,0,4.926441,1.155079,1.097326,0,0,0,29.59898,0,0,0,39.00008,100,0.1650733,1.207058,3.941152,0,34.52542
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,3.2231,2.920069,2.920069,0,0,0,2.920069,110.3775,0.1493426,0,0,3.2231,3.073757,2.920069,0,0,0,29.59898,0,0,0,39.00008,100,0.1650733,3.212076,2.57848,0,32.82208
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.4316734,6.320469,6.320469,0,0,0,6.320469,6.829769,0,0,0,0.4316734,6.653125,6.320469,0,0,0,29.59898,0,6.221452,-6.221452,32.44209,83.18468,0.1650733,6.952516,0.3453387,0,30.03065
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,4.026639,4.026639,0,-1,0,4.026639,0,0,0,0,0,4.238568,4.026639,0,0,6.912724,23.37753,0,4.238568,-4.238568,27.97425,71.7287,0.1650733,4.429303,0,0,23.37753
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.62224,19.13896,0,0,0,27.97425,71.7287,0.1650733,0,0,0,19.13896
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,7.209451,7.209451,0,-1,0,7.209451,0,0,8.881784E-16,0,0,7.588895,7.209451,0,0,11.62224,19.13896,0,7.588895,-7.588895,19.97485,51.21746,0.1650733,7.930396,0,0,19.13896
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.03554088,0.03554088,0,-1,0,0.03554088,0,0,0,0,0,0.03741146,0.03554088,0,0,20.05435,11.55006,0,0.03741146,-0.03741146,19.93542,51.11635,0.1650733,0.03909497,0,0,11.55006
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,0.3807505,0.3807505,0,-1,0,0.3807505,0,0,5.551115E-17,0,0,0.40079,0.3807505,0,0,20.09592,11.51265,0,0.40079,-0.40079,19.51295,50.0331,0.1650733,0.4188256,0,0,11.51265
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,0.7220661,0.7220661,0,-1,0,0.7220661,0,0,1.110223E-16,0,0,0.7600696,0.7220661,0,0,20.54124,11.11186,0,0.7600696,-0.7600696,18.71176,47.97878,0.1650733,0.7942727,0,0,11.11186
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,2.090965,2.090965,0,-1,0,2.090965,0,0,0,0,0,2.201016,2.090965,0,0,21.38576,10.35179,0,2.201016,-2.201016,16.39169,42.02988,0.1650733,2.300061,0,0,10.35179
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,1.651343,1.651343,0,-1,0,1.651343,0,0,2.220446E-16,0,0,1.738256,1.651343,0,0,23.83134,8.150776,0,1.738256,-1.738256,14.55941,37.33173,0.1650733,1.816478,0,0,8.150776
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,3.806678,3.806678,0,-1,0,3.806678,0,0,4.440892E-16,0,0,4.00703,3.806678,0,0,25.76273,6.41252,0,4.00703,-4.00703,10.33562,26.50155,0.1650733,4.187346,0,0,6.41252
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,2.099798,2.099798,0,-1,0,2.099798,0,0,4.440892E-16,0.02456277,0,2.210314,2.099798,0,0,30.21499,2.40549,0,2.210314,-2.210314,8.005749,20.52752,0.1650733,2.309778,0,0,2.40549
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.67089,0.1951759,0,0,0,8.005749,20.52752,0.1650733,0,0,0,0.1951759
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,2.317983,2.317983,11.11798,0,3.14885,2.317983,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.67089,0.1951759,8.36,0,8.36,15.93674,40.86336,0.1656825,2.549781,0,12,0.1951759
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,2.193163,4.3687,4.3687,12,0,3.372,4.3687,50.20173,0,0,0,2.193163,0,0,7.6313,7.249735,24.31089,7.719176,9.442898,0,9.442898,24.89506,63.83336,0.1663304,4.80557,1.75453,12,9.912338
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,5.485767,4.514234,4.514234,12,0,3.372,4.514234,121.5216,0,0,0,5.485767,0,0,7.485766,7.111478,14.86799,16.21778,12.59725,0,12.59725,36.84586,94.47636,0.1666197,4.965657,4.388614,12,21.70355
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,7.884908,5.374473,5.374473,0,-1,0,5.374473,146.7104,0,0,0,7.884908,5.65734,5.374473,0,0,2.270748,27.55531,2.227569,0,2.227569,38.95911,99.89497,0.166373,5.91192,6.307927,0,35.44021
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,10.82467,5.249375,5.249375,0,0,0,5.249375,206.2088,5.255834,0,0,10.82467,5.525658,5.249375,0,0,0.04317956,29.56012,0.04317956,0,0.04317956,39.00008,100,0.1663683,5.774312,8.659738,0,40.38479
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,12.31058,5.626153,5.626153,0,0,0,5.626153,218.8099,6.388314,0,0,12.31058,5.922266,5.626153,0,0,0,29.59898,0,0,0,39.00008,100,0.1663683,6.188768,9.848464,0,41.90956
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,11.51317,0,0,0,0,0,0,0,11.51317,0,0,11.51317,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1663683,0,9.210533,0,41.11214
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,10.34397,3.369951,3.369951,0,0,0,3.369951,306.9471,6.796651,0,0,10.34397,3.547317,3.369951,0,0,0,29.59898,0,0,0,39.00008,100,0.1663683,3.706946,8.275175,0,39.94295
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,9.558554,2.909829,2.909829,0,-1,0,2.909829,328.492,6.495576,0,0,9.558554,3.062978,2.909829,0,0,0,29.59898,0,0,0,39.00008,100,0.1663683,3.200812,7.646842,0,39.15753
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,8.331141,3.593502,3.593502,0,0,0,3.593502,231.8391,4.548508,0,0,8.331141,3.782634,3.593502,0,0,0,29.59898,0,0,0,39.00008,100,0.1663683,3.952852,6.664913,0,37.93012
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,5.949557,9.029484,9.029484,3.377404,0,1.190483,9.029484,65.89034,8.881784E-16,0,0,5.949557,5.949557,5.65208,0,0,0,29.59898,0,0,0,39.00008,100,0.1663683,9.932432,4.759646,12,35.54853
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,2.924134,0,0,0,0,0,0,0,2.924134,0,0,2.924134,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1663683,0,2.339307,0,32.52311
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.5526565,4.656058,4.656058,0,0,0,4.656058,11.86962,0,0,0,0.5526565,4.901114,4.656058,0,0,0,29.59898,0,4.348457,-4.348457,34.4164,88.24701,0.1663683,5.121664,0.4421252,0,30.15163
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.831619,25.25052,0,0,0,34.4164,88.24701,0.1663683,0,0,0,25.25052
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.831619,25.25052,0,0,0,34.4164,88.24701,0.1663683,0,0,0,25.25052
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,4.153566,4.153566,0,-1,0,4.153566,0,0,0,0,0,4.372175,4.153566,0,0,4.831619,25.25052,0,4.372175,-4.372175,29.80772,76.42991,0.1663683,4.568923,0,0,25.25052
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,0.203067,0.203067,0,-1,0,0.203067,0,0,2.775558E-17,0,0,0.2137547,0.203067,0,0,9.689591,20.87835,0,0.2137547,-0.2137547,29.58241,75.85217,0.1663683,0.2233737,0,0,20.87835
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,3.180748,3.180748,0,-1,0,3.180748,0,0,4.440892E-16,0,0,3.348155,3.180748,0,0,9.927096,20.66459,0,3.348155,-3.348155,26.05314,66.8028,0.1663683,3.498823,0,0,20.66459
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.64727,17.31643,0,0,0,26.05314,66.8028,0.1663683,0,0,0,17.31643
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,0.5977799,0.5977799,0,-1,0,0.5977799,0,0,0,0,0,0.6292421,0.5977799,0,0,13.64727,17.31643,0,0.6292421,-0.6292421,25.38986,65.10208,0.1663683,0.657558,0,0,17.31643
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,0.9887746,0.9887746,0,-1,0,0.9887746,0,0,0,0,0,1.040815,0.9887746,0,0,14.34643,16.68719,0,1.040815,-1.040815,24.29275,62.28897,0.1663683,1.087652,0,0,16.68719
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,0.5373533,0.5373533,0,-1,0,0.5373533,0,0,0,0,0,0.5656351,0.5373533,0,0,15.50289,15.64638,0,0.5656351,-0.5656351,23.69651,60.76017,0.1663683,0.5910887,0,0,15.64638
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.13137,15.08074,0,0,0,23.69651,60.76017,0.1663683,0,0,0,15.08074
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,2.103073,2.103073,0,0,0,2.103073,0,0,4.440892E-16,0,0,2.213761,2.103073,0,0,16.13137,15.08074,0,2.213761,-2.213761,21.36301,54.77683,0.1663683,2.31338,0,0,15.08074
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,1.552016,1.552016,0,0,0,1.552016,0,0,2.220446E-16,0,0,1.633701,1.552016,0,0,18.59111,12.86698,0,1.633701,-1.633701,19.64093,50.36127,0.1663683,1.707217,0,0,12.86698
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,1.409524,5.549533,5.549533,0,0,0,5.549533,25.39897,0,0,0,1.409524,5.841613,5.549533,0,0,20.40633,11.23328,0,4.432089,-4.432089,14.9691,38.38224,0.1663683,6.104486,1.127619,0,12.64281
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,4.108002,4.428057,4.428057,0,0,0,4.428057,92.7721,0,0,0,4.108002,4.661113,4.428057,0,0,25.33087,6.801193,0,0.5531112,-0.5531112,14.38607,36.88729,0.1663683,4.870863,3.286402,0,10.90919
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,6.636181,8.528128,8.36,0,-1,0,8.36,79.38016,0,0.1681281,2.184389,6.636181,8.8,8.36,0,0,25.94544,6.248082,0,2.163819,-2.163819,12.10521,31.03893,0.1663683,9.380941,5.308945,0,12.88426
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,8.498843,0,0,0,0,0,0,0,0,0,0,8.498843,0,0,0,0,28.34968,4.084263,8.498843,0,8.498843,20.16792,51.71251,0.165434,0,6.799074,0,12.58311
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,10.79203,2.7387,2.7387,0,0,0,2.7387,394.0565,0,0,0,10.79203,2.882842,2.7387,0,0,19.85084,11.73322,7.909183,0,7.909183,27.67123,70.95172,0.164574,3.01257,8.63362,0,22.52525
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,12.50169,2.131889,2.131889,0,0,0,2.131889,586.4139,0,0,0,12.50169,2.244094,2.131889,0,0,11.94166,18.85149,10.2576,0,10.2576,37.40244,95.9035,0.1634719,2.345078,10.00136,0,31.35318
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,11.90512,5.633224,5.633224,0,0,0,5.633224,211.3376,4.291352,0,0,11.90512,5.929709,5.633224,0,0,1.684057,28.08333,1.684057,0,1.684057,39.00008,100,0.1632923,6.196546,9.524095,0,39.98845
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,10.81834,4.910793,4.910793,0,-1,0,4.910793,220.2973,5.649088,0,0,10.81834,5.169256,4.910793,0,0,0,29.59898,0,0,0,39.00008,100,0.1632923,5.401873,8.654675,0,40.41732
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,7.08437,8.007044,8.007044,3,0,1.095,8.007044,88.47672,1.813797,0,0,7.08437,5.270573,5.007044,0,0,0,29.59898,0,0,0,39.00008,100,0.1632923,8.807749,5.667496,12,36.68335
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,5.448553,4.603732,4.603732,0,0,0,4.603732,118.3508,0.6025196,0,0,5.448553,4.846033,4.603732,0,0,0,29.59898,0,0,0,39.00008,100,0.1632923,5.064105,4.358842,0,35.04753
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,2.054282,4.32113,4.32113,0,0,0,4.32113,47.54041,0,0,0,2.054282,4.548558,4.32113,0,0,0,29.59898,0,2.494275,-2.494275,36.37088,93.25848,0.1632923,4.753243,1.643426,0,31.65326
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.401446,8.973665,8.973665,11.22514,0,3.17596,8.973665,4.473601,0,0,0,0.401446,0,0,2.251472,2.138899,2.771417,27.1047,2.540345,0,2.540345,38.78086,99.43791,0.1635041,9.871032,0.3211568,12,27.50615
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2310722,29.39101,0,0,0,38.78086,99.43791,0.1635041,0,0,0,29.39101
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2310722,29.39101,0,0,0,38.78086,99.43791,0.1635041,0,0,0,29.39101
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,0.4053593,0.4053593,0,-1,0,0.4053593,0,0,5.551115E-17,0,0,0.426694,0.4053593,0,0,0.2310722,29.39101,0,0.426694,-0.426694,38.33109,98.28465,0.1635041,0.4458952,0,0,29.39101
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,0.4981329,0.4981329,0,-1,0,0.4981329,0,0,5.551115E-17,0,0,0.5243505,0.4981329,0,0,0.7051766,28.96432,0,0.5243505,-0.5243505,37.77837,96.86743,0.1635041,0.5479463,0,0,28.96432
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,0.5793648,0.5793648,0,-1,0,0.5793648,0,0,0,0,0,0.6098576,0.5793648,0,0,1.287788,28.43997,0,0.6098576,-0.6098576,37.13553,95.21912,0.1635041,0.6373012,0,0,28.43997
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,0.3021074,0.3021074,0,-1,0,0.3021074,0,0,0,0,0,0.3180078,0.3021074,0,0,1.965408,27.83011,0,0.3180078,-0.3180078,36.80032,94.3596,0.1635041,0.3323181,0,0,27.83011
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,1.861089,1.861089,0,-1,0,1.861089,0,0,2.220446E-16,0,0,1.959041,1.861089,0,0,2.31875,27.5121,0,1.959041,-1.959041,34.73531,89.06471,0.1635041,2.047198,0,0,27.5121
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,0.2268085,0.2268085,0,-1,0,0.2268085,0,0,0,0,0,0.2387458,0.2268085,0,0,4.495462,25.55306,0,0.2387458,-0.2387458,34.48365,88.41943,0.1635041,0.2494893,0,0,25.55306
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,1.779436,1.779436,0,-1,0,1.779436,0,0,0,0,0,1.873091,1.779436,0,0,4.760735,25.31432,0,1.873091,-1.873091,32.50924,83.35685,0.1635041,1.95738,0,0,25.31432
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,1.332149,1.332149,0,-1,0,1.332149,0,0,0,0,0,1.402262,1.332149,0,0,6.841947,23.44123,0,1.402262,-1.402262,31.03112,79.56683,0.1635041,1.465364,0,0,23.44123
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,1.100162,1.100162,0,0,0,1.100162,0,0,2.220446E-16,0,0,1.158065,1.100162,0,0,8.400016,22.03896,0,1.158065,-1.158065,29.81042,76.43681,0.1635041,1.210178,0,0,22.03896
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,0.743699,0.743699,0,0,0,0.743699,0,0,0,0,0,0.7828411,0.743699,0,0,9.686755,20.8809,0,0.7828411,-0.7828411,28.98523,74.32095,0.1635041,0.8180689,0,0,20.8809
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.9109645,10.95001,10.95001,12,0,3.372,10.95001,8.319301,0,0,0,0.9109645,0,0,1.049987,0.997488,10.55658,20.09806,1.908453,0,1.908453,30.79575,78.96329,0.1636513,12.04501,0.7287716,12,21.00902
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,4.095921,3.910812,3.910812,8.235407,0,2.419558,3.910812,104.7333,8.881784E-16,0,0,4.095921,0,0,4.324594,4.108365,8.648126,21.81566,8.204286,0,8.204286,38.57901,98.92035,0.1637348,4.301893,3.276737,12,25.91159
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,4.811034,2.906654,2.906654,0,-1,0,2.906654,165.5179,1.307558,0,0,4.811034,3.059636,2.906654,0,0,0.4438399,29.19952,0.4438399,0,0.4438399,39.00008,100,0.1636879,3.19732,3.848827,0,34.01056
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,9.649325,11.29861,11.29861,3,0,1.095,11.29861,85.40279,0.9139493,0,0,9.649325,8.735375,8.298607,0,0,0,29.59898,0,0,0,39.00008,100,0.1636879,12.42847,7.71946,12,39.2483
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,9.070089,8.382469,8.382469,3,0,1.095,8.382469,108.2031,3.404332,0,0,9.070089,5.665758,5.38247,0,0,0,29.59898,0,0,0,39.00008,100,0.1636879,9.220716,7.256072,12,38.66907
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,7.547052,3.770443,3.770443,0,0,0,3.770443,200.1636,3.578165,0,0,7.547052,3.968887,3.770443,0,0,0,29.59898,0,0,0,39.00008,100,0.1636879,4.147487,6.037642,0,37.14603
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,8.004197,3.114767,3.114767,0,0,0,3.114767,256.9758,4.725495,0,0,8.004197,3.278702,3.114767,0,0,0,29.59898,0,0,0,39.00008,100,0.1636879,3.426244,6.403358,0,37.60318
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,9.18498,0.2819795,0.2819795,0,-1,0,0.2819795,3257.323,8.88816,0,0,9.18498,0.2968205,0.2819795,0,0,0,29.59898,0,0,0,39.00008,100,0.1636879,0.3101774,7.347984,0,38.78396
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,2.892295,0.7895305,0.7895305,0,0,0,0.7895305,366.3309,2.06121,0,0,2.892295,0.8310847,0.7895305,0,0,0,29.59898,0,0,0,39.00008,100,0.1636879,0.8684835,2.313836,0,32.49127
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,2.114938,2.787314,2.787314,0,0,0,2.787314,75.8773,0,0,0,2.114938,2.934015,2.787314,0,0,0,29.59898,0,0.8190763,-0.8190763,38.1367,97.7862,0.1636879,3.066045,1.691951,0,31.71392
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,2.519067,2.679325,2.679325,0,0,0,2.679325,94.01871,0,0,0,2.519067,2.820342,2.679325,0,0,0.9100848,28.7799,0,0.3012754,-0.3012754,37.81912,96.97192,0.1636879,2.947257,2.015253,0,31.29897
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.5983755,5.398903,5.398903,0,0,0,5.398903,11.08328,0,0,0,0.5983755,5.683055,5.398903,0,0,1.244835,28.47863,0,5.08468,-5.08468,32.4594,83.22906,0.1636879,5.938793,0.4787004,0,29.077
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,6.808219,6.808219,0,-1,0,6.808219,0,0,8.881784E-16,0,0,7.166546,6.808219,0,0,6.89448,23.39395,0,7.166546,-7.166546,24.9052,63.85935,0.1636879,7.489041,0,0,23.39395
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.85731,16.2274,0,0,0,24.9052,63.85935,0.1636879,0,0,0,16.2274
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.85731,16.2274,0,0,0,24.9052,63.85935,0.1636879,0,0,0,16.2274
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,0.7734001,0.7734001,0,-1,0,0.7734001,0,0,1.110223E-16,0,0,0.8141053,0.7734001,0,0,14.85731,16.2274,0,0.8141053,-0.8141053,24.04705,61.65899,0.1636879,0.8507401,0,0,16.2274
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.76187,15.41329,0,0,0,24.04705,61.65899,0.1636879,0,0,0,15.41329
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,2.211997,2.211997,0,-1,0,2.211997,0,0,0,0,0,2.328418,2.211997,0,0,15.76187,15.41329,0,2.328418,-2.328418,21.59269,55.36575,0.1636879,2.433197,0,0,15.41329
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,0.774827,0.774827,0,-1,0,0.774827,0,0,0,0,0,0.8156074,0.774827,0,0,18.349,13.08488,0,0.8156074,-0.8156074,20.73296,53.16133,0.1636879,0.8523096,0,0,13.08488
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,1.778378,1.778378,0,-1,0,1.778378,0,0,2.220446E-16,0,0,1.871976,1.778378,0,0,19.25523,12.26927,0,1.871976,-1.871976,18.75972,48.10176,0.1636879,1.956215,0,0,12.26927
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,1.969911,1.969911,0,-1,0,1.969911,0,0,4.440892E-16,0,0,2.073591,1.969911,0,0,21.33521,10.39729,0,2.073591,-2.073591,16.57397,42.49727,0.1636879,2.166902,0,0,10.39729
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,1.65602,1.65602,0,-1,0,1.65602,0,0,2.220446E-16,0,0,1.743179,1.65602,0,0,23.6392,8.323702,0,1.743179,-1.743179,14.7365,37.78581,0.1636879,1.821622,0,0,8.323702
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.57606,6.580523,0,0,0,14.7365,37.78581,0.1636879,0,0,0,6.580523
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,2.058431,2.058431,0,0,0,2.058431,0,0,0,0,0,2.16677,2.058431,0,0,25.57606,6.580523,0,2.16677,-2.16677,12.45252,31.92947,0.1636879,2.264275,0,0,6.580523
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,1.496977,5.896483,5.896483,12,0,3.372,5.896483,25.38763,8.881784E-16,0,0,1.496977,0,0,6.103517,5.798341,27.98358,4.413753,7.295319,0,7.295319,19.37347,49.67546,0.1642809,6.486131,1.197582,12,5.91073
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,3.498676,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.498676,0,0,8.8,8.36,20.68826,10.97954,11.85868,0,11.85868,30.62359,78.52188,0.1640779,0,2.798941,12,14.47822
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,6.79176,3.971484,3.971484,0,-1,0,3.971484,171.0131,0,0,0,6.79176,4.18051,3.971484,0,0,8.82959,21.65235,2.61125,0,2.61125,33.10084,84.87379,0.1638047,4.368633,5.433408,0,28.44411
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,9.993801,0,0,0,0,0,0,0,3.775462,0,0,9.993801,0,0,0,0,6.218339,24.00247,6.218339,0,6.218339,39.00008,100,0.1631578,0,7.995041,0,33.99627
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,10.73465,0,0,0,0,0,0,0,10.73465,0,0,10.73465,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1631578,0,8.587718,0,40.33363
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,8.76333,0,0,0,0,0,0,0,8.76333,0,0,8.76333,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1631578,0,7.010664,0,38.36231
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,8.564802,4.12497,4.12497,0,0,0,4.12497,207.6331,4.222728,0,0,8.564802,4.342074,4.12497,0,0,0,29.59898,0,0,0,39.00008,100,0.1631578,4.537467,6.851842,0,38.16378
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,8.523241,9.970556,8.36,0,-1,0,8.36,101.9526,0,1.610556,2.607612,8.523241,8.8,8.36,0,0,0,29.59898,0,0.2767592,-0.2767592,38.70835,99.25198,0.1631578,10.96761,6.818593,0,38.12222
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,8.396027,0,0,0,0,0,0,0,8.088516,0,0,8.396027,0,0,0,0,0.3075103,29.32222,0.3075103,0,0.3075103,39.00008,100,0.1631259,0,6.716821,0,37.71825
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,5.574874,0,0,0,0,0,0,0,5.574874,0,0,5.574874,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1631259,0,4.459899,0,35.17385
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,2.221205,3.06987,3.06987,0,0,0,3.06987,72.35502,0,4.440892E-16,0,2.221205,3.231442,3.06987,0,0,0,29.59898,0,1.010237,-1.010237,37.9352,97.26954,0.1631259,3.376857,1.776964,0,31.82018
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.5735367,2.021401,2.021401,0,0,0,2.021401,28.37323,0,4.440892E-16,0,0.5735367,2.12779,2.021401,0,0,1.122486,28.58874,0,1.554254,-1.554254,36.29687,93.0687,0.1631259,2.223541,0.4588293,0,29.16228
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,8.911904,8.36,0,-1,0,8.36,0,0,0.5519043,1.443095,0,8.8,8.36,0,0,2.849434,27.03449,0,8.8,-8.8,27.02085,69.2841,0.1631259,9.803095,0,0,27.03449
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,7.705449,7.705449,0,-1,0,7.705449,0,0,8.881784E-16,0.1159934,0,8.110998,7.705449,0,0,12.62721,18.23449,0,8.110998,-8.110998,18.47111,47.36172,0.1631259,8.475993,0,0,18.23449
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,4.341753,4.341753,0,-1,0,4.341753,0,0,8.881784E-16,0,0,4.570266,4.341753,0,0,21.63943,10.12349,0,4.570266,-4.570266,13.65363,35.00923,0.1631259,4.775928,0,0,10.12349
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,0.5198448,0.5198448,0,-1,0,0.5198448,0,0,1.110223E-16,0,0,0.5472051,0.5198448,0,0,26.71751,5.553222,0,0.5472051,-0.5472051,13.07682,33.53024,0.1631259,0.5718293,0,0,5.553222
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,2.373268,2.373268,0,-1,0,2.373268,0,0,4.440892E-16,0,0,2.498177,2.373268,0,0,27.32551,5.006017,0,2.498177,-2.498177,10.44351,26.77818,0.1631259,2.610595,0,0,5.006017
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.10126,2.507841,0,0,0,10.44351,26.77818,0.1631259,0,0,0,2.507841
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,3.093438,2.382449,0,-1,0,2.382449,0,0,0.7109892,1.020333,0,2.507841,2.382449,0,0,30.10126,2.507841,0,2.507841,-2.507841,7.800015,20,0.1631259,3.402781,0,0,2.507841
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,1.286256,0,0,-1,0,0,0,0,1.286256,1.414882,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1631259,1.414882,0,0,0
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,0.6251993,0,0,-1,0,0,0,0,0.6251993,0.6877192,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1631259,0.6877192,0,0,0
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,0.6625218,0,0,-1,0,0,0,0,0.6625218,0.728774,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1631259,0.728774,0,0,0
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1631259,0,0,0,0
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,1.682429,1.682429,10.48243,0,2.988055,1.682429,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1635931,1.850672,0,12,0
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,2.076032,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.076032,0,0,8.8,8.36,24.52775,7.524,10.43603,0,10.43603,25.6315,65.72166,0.1635449,0,1.660826,12,9.600033
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,4.86544,5.89064,5.89064,11.67192,0,3.288996,5.89064,82.59612,0,0,0,4.86544,0,0,5.781281,5.492217,14.09172,16.91643,10.35766,0,10.35766,35.45763,90.91683,0.1640087,6.479704,3.892352,12,21.78187
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,7.337782,3.389459,3.389459,0,-1,0,3.389459,216.4883,0.03586682,0,0,7.337782,3.567852,3.389459,0,0,3.734064,26.23832,3.734064,0,3.734064,39.00008,100,0.1636277,3.728405,5.870226,0,33.5761
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,7.839188,1.447331,1.447331,0,0,0,1.447331,541.6306,6.315681,0,0,7.839188,1.523506,1.447331,0,0,0,29.59898,0,0,0,39.00008,100,0.1636277,1.592064,6.27135,0,37.43817
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,9.363041,0,0,0,0,0,0,0,9.363041,0,0,9.363041,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1636277,0,7.490433,0,38.96202
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,8.347799,3.832978,3.832978,0,0,0,3.832978,217.7889,4.313086,0,0,8.347799,4.034713,3.832978,0,0,0,29.59898,0,0,0,39.00008,100,0.1636277,4.216275,6.678239,0,37.94678
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,7.468921,0,0,0,0,0,0,0,7.468921,0,0,7.468921,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1636277,0,5.975137,0,37.0679
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,9.610141,4.401731,4.401731,0,-1,0,4.401731,218.3264,4.97674,0,0,9.610141,4.633401,4.401731,0,0,0,29.59898,0,0,0,39.00008,100,0.1636277,4.841905,7.688113,0,39.20912
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,6.25042,0,0,0,0,0,0,0,6.25042,0,0,6.25042,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1636277,0,5.000336,0,35.8494
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,6.051899,6.246543,6.246543,0,0,0,6.246543,96.88398,0,8.881784E-16,0,6.051899,6.575309,6.246543,0,0,0,29.59898,0,0.523409,-0.523409,38.44836,98.58533,0.1636277,6.871198,4.84152,0,35.65088
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,2.715468,10.11102,10.11102,8.083817,0,2.381206,10.11102,26.85651,0,0,0,2.715468,2.133902,2.027207,0,0,0.5815656,29.07557,0.5815656,0,0.5815656,39.00008,100,0.1636651,11.12213,2.172374,12,31.79104
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.3463414,4.143009,4.143009,0,0,0,4.143009,8.359658,0,8.881784E-16,0,0.3463414,4.361062,4.143009,0,0,0,29.59898,0,4.01472,-4.01472,34.76819,89.14903,0.1636651,4.55731,0.2770731,0,29.94532
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,1.086919,1.086919,0,-1,0,1.086919,0,0,2.220446E-16,0,0,1.144125,1.086919,0,0,4.4608,25.58426,0,1.144125,-1.144125,33.56218,86.05669,0.1636651,1.195611,0,0,25.58426
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,3.963682,3.963682,0,-1,0,3.963682,0,0,4.440892E-16,0,0,4.172297,3.963682,0,0,5.73205,24.44013,0,4.172297,-4.172297,29.16419,74.77982,0.1636651,4.36005,0,0,24.44013
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,3.927172,3.927172,0,-1,0,3.927172,0,0,0,0,0,4.133866,3.927172,0,0,10.36794,20.26784,0,4.133866,-4.133866,24.80671,63.60683,0.1636651,4.31989,0,0,20.26784
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,1.724982,1.724982,0,-1,0,1.724982,0,0,2.220446E-16,0,0,1.815771,1.724982,0,0,14.96112,16.13397,0,1.815771,-1.815771,22.89272,58.69917,0.1636651,1.89748,0,0,16.13397
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.97864,14.3182,0,0,0,22.89272,58.69917,0.1636651,0,0,0,14.3182
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,0.9074469,0.9074469,0,-1,0,0.9074469,0,0,1.110223E-16,0,0,0.9552072,0.9074469,0,0,16.97864,14.3182,0,0.9552072,-0.9552072,21.88585,56.11744,0.1636651,0.9981915,0,0,14.3182
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,1.318128,1.318128,0,-1,0,1.318128,0,0,2.220446E-16,0,0,1.387503,1.318128,0,0,18.03998,13.36299,0,1.387503,-1.387503,20.42329,52.36731,0.1636651,1.449941,0,0,13.36299
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.58165,11.97549,0,0,0,20.42329,52.36731,0.1636651,0,0,0,11.97549
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.58165,11.97549,0,0,0,20.42329,52.36731,0.1636651,0,0,0,11.97549
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,1.36547,1.36547,0,-1,0,1.36547,0,0,0,0,0,1.437337,1.36547,0,0,19.58165,11.97549,0,1.437337,-1.437337,18.9082,48.48248,0.1636651,1.502017,0,0,11.97549
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.1787,10.53815,0,0,0,18.9082,48.48248,0.1636651,0,0,0,10.53815
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,1.647889,1.647889,0,0,0,1.647889,0,0,2.220446E-16,0,0,1.734619,1.647889,0,0,21.1787,10.53815,0,1.734619,-1.734619,17.07975,43.79416,0.1636651,1.812677,0,0,10.53815
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,1.867046,0.652048,0.652048,0,0,0,0.652048,286.3357,0,0,0,1.867046,0.6863663,0.652048,0,0,23.10605,8.803534,1.18068,0,1.18068,18.19985,46.66618,0.1635451,0.7172528,1.493637,0,10.67058
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,3.946931,7.373801,7.373801,0,0,0,7.373801,53.52642,0,8.881784E-16,0,3.946931,7.761896,7.373801,0,0,21.92537,9.866145,0,3.814964,-3.814964,14.17852,36.35511,0.1635451,8.111181,3.157545,0,13.81308
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,5.965265,4.85565,4.85565,0,-1,0,4.85565,122.852,0,0,0,5.965265,5.11121,4.85565,0,0,26.16422,6.051181,0.8540543,0,0.8540543,14.98875,38.43261,0.1634583,5.341215,4.772212,0,12.01645
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,8.914004,3.193793,3.193793,0,0,0,3.193793,279.104,0,0,0,8.914004,3.361887,3.193793,0,0,25.31017,6.81983,5.552117,0,5.552117,20.25595,51.93822,0.1628967,3.513172,7.131204,0,15.73383
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,11.70513,4.406305,4.406305,0,0,0,4.406305,265.6451,0,0,0,11.70513,4.638216,4.406305,0,0,19.75805,11.81674,7.066916,0,7.066916,26.96021,69.12862,0.1621873,4.846935,9.364105,0,23.52187
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,9.454943,0,0,0,0,0,0,0,0,0,0,9.454943,0,0,0,0,12.69113,18.17696,9.454943,0,9.454943,35.92996,92.12791,0.1612479,0,7.563954,0,27.6319
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,10.205,6.787201,6.787201,0,0,0,6.787201,150.3565,0,0,0,10.205,7.144422,6.787201,0,0,3.236189,26.68641,3.060577,0,3.060577,38.83348,99.57282,0.1609461,7.465921,8.163999,0,36.89141
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,11.11418,0,0,0,-1,0,0,0,10.93857,0,0,11.11418,0,0,0,0,0.1756123,29.44093,0.1756123,0,0.1756123,39.00008,100,0.1609288,0,8.891342,0,40.5551
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,7.181115,5.168062,5.168062,0,0,0,5.168062,138.9518,1.74105,0,0,7.181115,5.440065,5.168062,0,0,0,29.59898,0,0,0,39.00008,100,0.1609288,5.684868,5.744892,0,36.78009
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,4.455703,4.799207,4.799207,0,0,0,4.799207,92.84249,0,0,0,4.455703,5.051796,4.799207,0,0,0,29.59898,0,0.5960936,-0.5960936,38.37174,98.38888,0.1609288,5.279127,3.564562,0,34.05468
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,3.002095,8.224839,8.224839,6.002059,0,1.854521,8.224839,36.50035,0,0,0,3.002095,2.339769,2.22278,0,0,0.6623262,29.00288,0.6623262,0,0.6623262,39.00008,100,0.1609718,9.047323,2.401676,12,32.00498
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.7007754,1.201566,1.201566,0,0,0,1.201566,58.32187,0,0,0,0.7007754,1.264806,1.201566,0,0,0,29.59898,0,0.5640303,-0.5640303,38.40554,98.47554,0.1609718,1.321722,0.5606204,0,30.29975
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,13.63073,8.36,0,-1,0,8.36,0,0,5.270735,6.633808,0,8.8,8.36,0,0,0.6267003,29.03495,0,8.8,-8.8,29.12952,74.69093,0.1609718,14.99381,0,0,29.03495
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,10.20517,8.36,0,-1,0,8.36,0,0,1.845166,2.865683,0,8.8,8.36,0,0,10.40448,20.23495,0,8.8,-8.8,19.85351,50.90633,0.1609718,11.22568,0,0,20.23495
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,6.97934,6.97934,0,-1,0,6.97934,0,0,8.881784E-16,0,0,7.346673,6.97934,0,0,20.18226,11.43495,0,7.346673,-7.346673,12.10944,31.04977,0.1609718,7.677274,0,0,11.43495
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,1.29852,1.29852,0,-1,0,1.29852,0,0,2.220446E-16,0,0,1.366863,1.29852,0,0,28.34523,4.088274,0,1.366863,-1.366863,10.66864,27.35542,0.1609718,1.428372,0,0,4.088274
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,2.756288,2.585341,0,-1,0,2.585341,0,0,0.1709472,0.446576,0,2.721411,2.585341,0,0,29.86396,2.721411,0,2.721411,-2.721411,7.800015,20,0.1609718,3.031917,0,0,2.721411
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,0.9856339,0,0,-1,0,0,0,0,0.9856339,1.084197,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1609718,1.084197,0,0,0
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1609718,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1609718,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,1.076171,0,0,-1,0,0,0,0,1.076171,1.183788,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1609718,1.183788,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,0.381301,0,0,-1,0,0,0,0,0.381301,0.4194311,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1609718,0.4194311,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,1.46451,1.46451,10.26451,0,2.932921,1.46451,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1613952,1.610961,0,12,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,0.7826996,0.7826996,9.5827,0,2.760423,0.7826996,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1616984,0.8609695,0,12,7.524
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,1.162532,3.245721,3.245721,11.60024,0,3.27086,3.245721,35.81738,0,0,0,1.162532,0,0,8.354518,7.936792,16.16775,15.048,9.099324,0,9.099324,32.29438,82.80593,0.1622678,3.570293,0.9300259,12,16.21053
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,3.777767,0,0,0,0,0,0,0,0,0,0,3.777767,0,0,0,0,7.068429,23.23739,3.777767,0,3.777767,35.87828,91.99541,0.1618998,0,3.022214,0,27.01516
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,4.368104,0,0,0,-1,0,0,0,1.077442,0,0,4.368104,0,0,0,0,3.290662,26.63738,3.290662,0,3.290662,39.00008,100,0.1615806,0,3.494483,0,31.00549
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,6.342358,0.06477987,0.06477987,0,0,0,0.06477987,9790.631,6.274168,0,0,6.342358,0.06818933,0.06477987,0,0,0,29.59898,0,0,0,39.00008,100,0.1615806,0.07125785,5.073886,0,35.94133
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,5.208318,0.821666,0.821666,0,0,0,0.821666,633.8729,4.343406,0,0,5.208318,0.8649116,0.821666,0,0,0,29.59898,0,0,0,39.00008,100,0.1615806,0.9038326,4.166654,0,34.8073
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,10.11427,10.29567,10.29567,3,0,1.095,10.29567,98.23808,2.434615,0,0,10.11427,7.67965,7.295667,0,0,0,29.59898,0,0,0,39.00008,100,0.1615806,11.32523,8.091413,12,39.71324
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,9.823344,0,0,0,0,0,0,0,9.823344,0,0,9.823344,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1615806,0,7.858675,0,39.42232
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,10.98298,3.321981,3.321981,0,-1,0,3.321981,330.6155,7.486162,0,0,10.98298,3.496822,3.321981,0,0,0,29.59898,0,0,0,39.00008,100,0.1615806,3.654179,8.786387,0,40.58196
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,9.666748,0,0,0,0,0,0,0,9.666748,0,0,9.666748,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1615806,0,7.733399,0,39.26573
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,4.205232,7.98453,7.98453,3.98956,0,1.345359,7.98453,52.66724,0,8.881784E-16,0,4.205232,4.205232,3.99497,0,0,0,29.59898,0,0,0,39.00008,100,0.1615806,8.782983,3.364185,12,33.80421
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,1.865944,3.455606,3.455606,0,0,0,3.455606,53.99759,0,0,0,1.865944,3.63748,3.455606,0,0,0,29.59898,0,1.771536,-1.771536,37.13272,95.2119,0.1615806,3.801166,1.492755,0,31.46492
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.5397326,0,0,0,0,0,0,0,0,0,0,0.5397326,0,0,0,0,1.968373,27.82744,0.5397326,0,0.5397326,37.64475,96.52481,0.1615284,0,0.4317861,0,28.36717
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,8.504164,8.36,0,-1,0,8.36,0,0,0.1441636,0.9945799,0,8.8,8.36,0,0,1.42864,28.3132,0,8.8,-8.8,28.36874,72.7402,0.1615284,9.35458,0,0,28.3132
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,6.057443,6.057443,0,-1,0,6.057443,0,0,0,0,0,6.376255,6.057443,0,0,11.20642,19.5132,0,6.376255,-6.376255,21.64757,55.50648,0.1615284,6.663187,0,0,19.5132
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,9.421541,8.36,0,-1,0,8.36,0,0,1.061541,2.003695,0,8.8,8.36,0,0,18.29115,13.13695,0,8.8,-8.8,12.37156,31.72188,0.1615284,10.3637,0,0,13.13695
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.06892,4.336946,0,0,0,12.37156,31.72188,0.1615284,0,0,0,4.336946
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,1.701724,1.701724,0,-1,0,1.701724,0,0,2.220446E-16,0,0,1.791288,1.701724,0,0,28.06892,4.336946,0,1.791288,-1.791288,10.48337,26.88039,0.1615284,1.871896,0,0,4.336946
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,0.1670682,0.1670682,0,-1,0,0.1670682,0,0,2.775558E-17,0,0,0.1758613,0.1670682,0,0,30.05924,2.545658,0,0.1758613,-0.1758613,10.298,26.40508,0.1615284,0.183775,0,0,2.545658
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.25465,2.369797,0,0,0,10.298,26.40508,0.1615284,0,0,0,2.369797
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.25465,2.369797,0,0,0,10.298,26.40508,0.1615284,0,0,0,2.369797
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,0.8194606,0.8194606,0,-1,0,0.8194606,0,0,1.110223E-16,0,0,0.8625901,0.8194606,0,0,30.25465,2.369797,0,0.8625901,-0.8625901,9.388751,24.07367,0.1615284,0.9014066,0,0,2.369797
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,2.995917,1.431846,0,-1,0,1.431846,0,0,1.564071,1.863662,0,1.507207,1.431846,0,0,31.21308,1.507207,0,1.507207,-1.507207,7.800015,20,0.1615284,3.295509,0,0,1.507207
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,0.7631399,0.7631399,9.56314,0,2.755474,0.7631399,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1618231,0.8394539,0,12,0
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,1.611714,1.611714,10.41171,0,2.970164,1.611714,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1622564,1.772886,0,12,7.524
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,1.837785,4.499805,4.499805,11.99883,0,3.371704,4.499805,40.84143,0,0,0,1.837785,0,0,7.499025,7.124074,16.16775,15.048,8.961859,0,8.961859,32.16397,82.47154,0.1628909,4.949786,1.470228,12,16.88578
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,5.290208,4.978935,4.978935,0,0,0,4.978935,106.2518,0,0,0,5.290208,5.240984,4.978935,0,0,7.205895,23.11367,0.04922375,0,0.04922375,32.21066,82.59128,0.1628861,5.476829,4.232166,0,28.40388
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,7.872387,5.972774,5.972774,0,-1,0,5.972774,131.8045,0,0,0,7.872387,6.28713,5.972774,0,0,7.156671,23.15797,1.585257,0,1.585257,33.71457,86.44744,0.162734,6.570051,6.297909,0,31.03036
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,10.33946,4.875737,4.875737,0,0,0,4.875737,212.0594,0,0,0,10.33946,5.132355,4.875737,0,0,5.571414,24.58471,5.207102,0,5.207102,38.65446,99.11381,0.1622361,5.363311,8.271565,0,34.92416
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,11.8399,7.256185,7.256185,0,0,0,7.256185,163.1698,3.837503,0,0,11.8399,7.63809,7.256185,0,0,0.3643123,29.2711,0.3643123,0,0.3643123,39.00008,100,0.1622014,7.981804,9.471924,0,41.111
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,13.32875,1.224407,1.224407,0,0,0,1.224407,1088.588,12.0399,0,0,13.32875,1.28885,1.224407,0,0,0,29.59898,0,0,0,39.00008,100,0.1622014,1.346848,10.663,0,42.92773
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,11.06286,0,0,0,0,0,0,0,11.06286,0,0,11.06286,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1622014,0,8.850291,0,40.66184
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,10.01107,0,0,0,-1,0,0,0,10.01107,0,0,10.01107,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1622014,0,8.008859,0,39.61005
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,8.640014,1.010306,1.010306,0,0,0,1.010306,855.1882,7.576534,0,0,8.640014,1.06348,1.010306,0,0,0,29.59898,0,0,0,39.00008,100,0.1622014,1.111336,6.912011,0,38.23899
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,7.20177,3.890071,3.890071,0,0,0,3.890071,185.1321,3.106958,0,0,7.20177,4.094812,3.890071,0,0,0,29.59898,0,0,0,39.00008,100,0.1622014,4.279078,5.761416,0,36.80075
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,3.691095,6.81084,6.81084,0,0,0,6.81084,54.19442,0,0,0,3.691095,7.169305,6.81084,0,0,0,29.59898,0,3.47821,-3.47821,35.33372,90.59911,0.1622014,7.491924,2.952876,0,33.29007
