Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.8787153,6.149291,6.149291,0,0,0,6.149291,14.2897,0,8.881784E-16,0,0.8787153,6.472938,6.149291,0,0,3.864678,26.12077,0,5.594222,-5.594222,29.43689,75.47906,0.1622014,6.76422,0.7029722,0,26.99948
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,3.384432,3.384432,0,-1,0,3.384432,0,0,4.440892E-16,0,0,3.56256,3.384432,0,0,10.08048,20.52655,0,3.56256,-3.56256,25.68163,65.85019,0.1622014,3.722875,0,0,20.52655
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,12.44623,8.36,0,-1,0,8.36,0,0,4.086225,5.330847,0,8.8,8.36,0,0,14.03888,16.96399,0,8.8,-8.8,16.40561,42.06559,0.1622014,13.69085,0,0,16.96399
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,3.574363,3.574363,0,-1,0,3.574363,0,0,4.440892E-16,0,0,3.762488,3.574363,0,0,23.81666,8.163985,0,3.762488,-3.762488,12.4396,31.89635,0.1622014,3.931799,0,0,8.163985
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,0.3653615,0.3653615,0,-1,0,0.3653615,0,0,0,0,0,0.3845911,0.3653615,0,0,27.9972,4.401498,0,0.3845911,-0.3845911,12.03421,30.85688,0.1622014,0.4018977,0,0,4.401498
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,1.316571,1.316571,0,-1,0,1.316571,0,0,0,0,0,1.385864,1.316571,0,0,28.42452,4.016907,0,1.385864,-1.385864,10.57338,27.11117,0.1622014,1.448228,0,0,4.016907
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,1.950686,1.950686,0,-1,0,1.950686,0,0,0,0,0,2.053353,1.950686,0,0,29.96437,2.631043,0,2.053353,-2.053353,8.408954,21.56138,0.1622014,2.145754,0,0,2.631043
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,2.532424,0.5488053,0,-1,0,0.5488053,0,0,1.983619,2.236861,0,0.5776898,0.5488053,0,0,32.24588,0.5776898,0,0.5776898,-0.5776898,7.800015,20,0.1622014,2.785667,0,0,0.5776898
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,1.274659,0,0,-1,0,0,0,0,1.274659,1.402125,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1622014,1.402125,0,0,0
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1622014,0,0,0,0
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,1.747413,0,0,-1,0,0,0,0,1.747413,1.922154,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1622014,1.922154,0,0,0
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,2.339128,2.339128,11.13913,0,3.154199,2.339128,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1627462,2.57304,0,12,0
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1629031,0,0,12,7.524
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,1.809102,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.809102,0,0,8.8,8.36,16.16775,15.048,10.1691,0,10.1691,33.30926,85.40818,0.162888,0,1.447281,12,16.8571
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,2.652606,0,0,0,0,0,0,0,0,0,0,2.652606,0,0,0,0,5.998652,24.20019,2.652606,0,2.652606,35.82574,91.86069,0.1626386,0,2.122084,0,26.8528
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,6.938377,9.396135,8.36,0,-1,0,8.36,82.99494,0,1.036135,1.975748,6.938377,8.8,8.36,0,0,3.346046,26.58754,0,1.861623,-1.861623,33.86342,86.8291,0.1626386,10.33575,5.550702,0,33.52591
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,7.671806,0,0,0,0,0,0,0,2.25729,0,0,7.671806,0,0,0,0,5.414516,24.72591,5.414516,0,5.414516,39.00008,100,0.1621317,0,6.137445,0,32.39772
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,8.566344,2.734241,2.734241,0,0,0,2.734241,313.2988,5.688195,0,0,8.566344,2.878148,2.734241,0,0,0,29.59898,0,0,0,39.00008,100,0.1621317,3.007665,6.853075,0,38.16532
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,7.511304,5.653173,5.653173,0,0,0,5.653173,132.8688,1.560595,0,0,7.511304,5.950709,5.653173,0,0,0,29.59898,0,0,0,39.00008,100,0.1621317,6.218491,6.009043,0,37.11028
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,9.845222,2.999064,2.999064,0,0,0,2.999064,328.2765,6.688313,0,0,9.845222,3.15691,2.999064,0,0,0,29.59898,0,0,0,39.00008,100,0.1621317,3.298971,7.876178,0,39.4442
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,9.340563,4.070467,4.070467,0,-1,0,4.070467,229.4715,5.055861,0,0,9.340563,4.284702,4.070467,0,0,0,29.59898,0,0,0,39.00008,100,0.1621317,4.477514,7.472451,0,38.93954
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,8.544617,0,0,0,0,0,0,0,8.544617,0,0,8.544617,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1621317,0,6.835693,0,38.14359
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,5.553478,3.430271,3.430271,0,0,0,3.430271,161.8962,1.942666,0,0,5.553478,3.610811,3.430271,0,0,0,29.59898,0,0,0,39.00008,100,0.1621317,3.773298,4.442782,0,35.15245
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,4.00722,10.35176,10.35176,6.544905,0,1.991861,10.35176,38.7105,0,0,0,4.00722,4.00722,3.806859,0,0,0,29.59898,0,0,0,39.00008,100,0.1621317,11.38694,3.205776,12,33.6062
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,1.049359,1.527671,1.527671,0,0,0,1.527671,68.69012,0,0,0,1.049359,1.608074,1.527671,0,0,0,29.59898,0,0.5587154,-0.5587154,38.41114,98.48991,0.1621317,1.680438,0.8394871,0,30.64834
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,9.66497,8.36,0,-1,0,8.36,0,0,1.304971,2.271468,0,8.8,8.36,0,0,0.6207949,29.04026,0,8.8,-8.8,29.13513,74.7053,0.1621317,10.63147,0,0,29.04026
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,0.4612319,0.4612319,0,-1,0,0.4612319,0,0,5.551115E-17,0,0,0.4855072,0.4612319,0,0,10.39857,20.24026,0,0.4855072,-0.4855072,28.62336,73.39307,0.1621317,0.5073551,0,0,20.24026
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,5.756085,5.756085,0,-1,0,5.756085,0,0,8.881784E-16,0,0,6.059037,5.756085,0,0,10.93803,19.75476,0,6.059037,-6.059037,22.23657,57.01674,0.1621317,6.331694,0,0,19.75476
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,2.172912,2.172912,0,-1,0,2.172912,0,0,0,0,0,2.287275,2.172912,0,0,17.67029,13.69572,0,2.287275,-2.287275,19.82557,50.83469,0.1621317,2.390203,0,0,13.69572
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.21171,11.40844,0,0,0,19.82557,50.83469,0.1621317,0,0,0,11.40844
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,1.25309,1.25309,0,-1,0,1.25309,0,0,2.220446E-16,0,0,1.319043,1.25309,0,0,20.21171,11.40844,0,1.319043,-1.319043,18.43518,47.26959,0.1621317,1.378399,0,0,11.40844
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,0.5456606,0.5456606,0,-1,0,0.5456606,0,0,0,0,0,0.5743796,0.5456606,0,0,21.67731,10.0894,0,0.5743796,-0.5743796,17.82973,45.71716,0.1621317,0.6002266,0,0,10.0894
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,1.728112,1.728112,0,-1,0,1.728112,0,0,2.220446E-16,0,0,1.819066,1.728112,0,0,22.31551,9.515021,0,1.819066,-1.819066,15.91226,40.8006,0.1621317,1.900923,0,0,9.515021
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,0.2231218,0.2231218,0,-1,0,0.2231218,0,0,2.775558E-17,0,0,0.2348651,0.2231218,0,0,24.33669,7.695955,0,0.2348651,-0.2348651,15.6647,40.16581,0.1621317,0.245434,0,0,7.695955
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,1.823001,1.823001,0,-1,0,1.823001,0,0,0,0,0,1.918949,1.823001,0,0,24.59765,7.461091,0,1.918949,-1.918949,13.64195,34.97928,0.1621317,2.005301,0,0,7.461091
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,2.538778,2.538778,0,0,0,2.538778,0,0,4.440892E-16,0,0,2.672398,2.538778,0,0,26.72982,5.542141,0,2.672398,-2.672398,10.82499,27.75633,0.1621317,2.792656,0,0,5.542141
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,0.5177747,0.5177747,0,0,0,0.5177747,0,0,1.110223E-16,0,0,0.545026,0.5177747,0,0,29.69915,2.869744,0,0.545026,-0.545026,10.25048,26.28324,0.1621317,0.5695521,0,0,2.869744
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,1.13648,0.345357,0.345357,0,0,0,0.345357,329.0739,0,0,0,1.13648,0.3635337,0.345357,0,0,30.30473,2.324718,0.7729462,0,0.7729462,10.98376,28.16344,0.1620596,0.3798927,0.909184,0,3.461197
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,1.791464,6.933184,6.933184,12,0,3.372,6.933184,25.83898,0,0,0,1.791464,0,0,5.066816,4.813476,29.53179,3.020369,6.604939,0,6.604939,17.24976,44.23006,0.1625367,7.626502,1.433171,12,4.811833
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,3.361271,0,0,0,-1,0,0,0,0,0,0,3.361271,0,0,0,0,22.92685,8.964815,3.361271,0,3.361271,20.43854,52.40641,0.1622242,0,2.689017,0,12.32609
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,6.343377,0,0,0,0,0,0,0,0,0,0,6.343377,0,0,0,0,19.56558,11.98996,6.343377,0,6.343377,26.4564,67.83678,0.1616377,0,5.074702,0,18.33334
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,4.826381,3.614209,3.614209,0,0,0,3.614209,133.5391,0,0,0,4.826381,3.80443,3.614209,0,0,13.2222,17.699,1.02195,0,1.02195,27.42591,70.32269,0.1615436,3.97563,3.861104,0,22.52538
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,5.258379,4.039008,4.039008,0,0,0,4.039008,130.1898,0,0,0,5.258379,4.251587,4.039008,0,0,12.20025,18.61875,1.006791,0,1.006791,28.38103,72.77173,0.161451,4.442909,4.206703,0,23.87713
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,5.0522,8.127531,8.127531,12,0,3.372,8.127531,62.16156,0,0,0,5.0522,0,0,3.872469,3.678846,11.19346,19.52487,8.731046,0,8.731046,36.66403,94.01014,0.1620334,8.940284,4.04176,12,24.57707
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,7.088161,0,0,0,-1,0,0,0,4.625748,0,0,7.088161,0,0,0,0,2.462413,27.38281,2.462413,0,2.462413,39.00008,100,0.1618077,0,5.670528,0,34.47097
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,5.306824,4.902059,4.902059,0,0,0,4.902059,108.2571,0.1467627,0,0,5.306824,5.160061,4.902059,0,0,0,29.59898,0,0,0,39.00008,100,0.1618077,5.392264,4.24546,0,34.9058
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,2.542555,5.228763,5.228763,0,0,0,5.228763,48.62633,0,0,0,2.542555,5.503961,5.228763,0,0,0,29.59898,0,2.961406,-2.961406,35.87848,91.99593,0.1618077,5.751639,2.034044,0,32.14153
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,1.522704,6.91673,6.91673,0,0,0,6.91673,22.01479,0,0,0,1.522704,7.280768,6.91673,0,0,3.290451,26.63757,0,5.758065,-5.758065,29.80895,76.43305,0.1618077,7.608403,1.218163,0,28.16028
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.6494127,8.98291,8.98291,12,0,3.372,8.98291,7.229424,4.440892E-16,0,0,0.6494127,0,0,3.01709,2.866235,9.6883,20.87951,3.515648,0,3.515648,33.14418,84.98492,0.1620633,9.881201,0.5195302,12,21.52892
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.172652,24.04359,0,0,0,33.14418,84.98492,0.1620633,0,0,0,24.04359
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,3.454516,3.454516,0,-1,0,3.454516,0,0,4.440892E-16,0,0,3.636333,3.454516,0,0,6.172652,24.04359,0,3.636333,-3.636333,29.31116,75.15665,0.1620633,3.799968,0,0,24.04359
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,4.83365,4.83365,0,-1,0,4.83365,0,0,8.881784E-16,0,0,5.088052,4.83365,0,0,10.21302,20.40726,0,5.088052,-5.088052,23.94788,61.40469,0.1620633,5.317015,0,0,20.40726
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,1.921895,1.921895,0,-1,0,1.921895,0,0,4.440892E-16,0,0,2.023047,1.921895,0,0,15.86641,15.31921,0,2.023047,-2.023047,21.8154,55.93681,0.1620633,2.114084,0,0,15.31921
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,1.208176,1.208176,0,-1,0,1.208176,0,0,2.220446E-16,0,0,1.271764,1.208176,0,0,18.11424,13.29616,0,1.271764,-1.271764,20.47484,52.49949,0.1620633,1.328993,0,0,13.29616
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,0.1929498,0.1929498,0,-1,0,0.1929498,0,0,2.775558E-17,0,0,0.203105,0.1929498,0,0,19.52732,12.02439,0,0.203105,-0.203105,20.26075,51.95053,0.1620633,0.2122448,0,0,12.02439
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.75299,11.82129,0,0,0,20.26075,51.95053,0.1620633,0,0,0,11.82129
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.75299,11.82129,0,0,0,20.26075,51.95053,0.1620633,0,0,0,11.82129
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,2.760339,2.760339,0,-1,0,2.760339,0,0,4.440892E-16,0,0,2.90562,2.760339,0,0,19.75299,11.82129,0,2.90562,-2.90562,17.19796,44.09724,0.1620633,3.036373,0,0,11.82129
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,0.8814582,0.8814582,0,-1,0,0.8814582,0,0,1.110223E-16,0,0,0.9278507,0.8814582,0,0,22.98145,8.915669,0,0.9278507,-0.9278507,16.21992,41.58945,0.1620633,0.969604,0,0,8.915669
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.0124,7.987819,0,0,0,16.21992,41.58945,0.1620633,0,0,0,7.987819
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.0124,7.987819,0,0,0,16.21992,41.58945,0.1620633,0,0,0,7.987819
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.7778847,5.091454,5.091454,0,0,0,5.091454,15.27824,0,0,0,0.7778847,5.359425,5.091454,0,0,24.0124,7.987819,0,4.58154,-4.58154,11.39055,29.20648,0.1620633,5.600599,0.6223078,0,8.765703
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,1.802871,1.513462,1.513462,0,0,0,1.513462,119.1223,0,0,0,1.802871,1.593118,1.513462,0,0,29.103,3.406279,0.2097529,0,0.2097529,11.58954,29.7167,0.1620441,1.664808,1.442297,0,5.20915
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,5.744787,1.673666,1.673666,0,-1,0,1.673666,343.2456,0,0,0,5.744787,1.761754,1.673666,0,0,28.89325,3.595057,3.983033,0,3.983033,15.36817,39.4055,0.1616806,1.841033,4.595829,0,9.339843
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,6.963346,4.123285,4.123285,0,0,0,4.123285,168.8786,0,0,0,6.963346,4.340301,4.123285,0,0,24.91021,7.179786,2.623046,0,2.623046,17.85662,45.7861,0.1614421,4.535614,5.570677,0,14.14313
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,9.452706,1.73022,1.73022,0,0,0,1.73022,546.3297,0,0,0,9.452706,1.821285,1.73022,0,0,22.28717,9.540527,7.631422,0,7.631422,25.09642,64.34966,0.1607522,1.903242,7.562165,0,18.99323
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,9.967224,2.668394,2.668394,0,0,0,2.668394,373.529,0,0,0,9.967224,2.808836,2.668394,0,0,14.65575,16.40881,7.158389,0,7.158389,31.88746,81.76256,0.1601103,2.935233,7.973779,0,26.37603
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,10.42105,0,0,0,0,0,0,0,2.923697,0,0,10.42105,0,0,0,0,7.497357,22.85136,7.497357,0,7.497357,39.00008,100,0.1594436,0,8.336843,0,33.27241
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,10.04663,4.261308,4.261308,0,-1,0,4.261308,235.7641,5.561048,0,0,10.04663,4.485588,4.261308,0,0,0,29.59898,0,0,0,39.00008,100,0.1594436,4.687439,8.037308,0,39.64561
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,7.79227,0.8312655,0.8312655,0,0,0,0.8312655,937.3984,6.917254,0,0,7.79227,0.8750163,0.8312655,0,0,0,29.59898,0,0,0,39.00008,100,0.1594436,0.9143921,6.233816,0,37.39125
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,5.389919,7.966241,7.966241,3,0,1.095,7.966241,67.65951,0.1622975,0,0,5.389919,5.227622,4.966241,0,0,0,29.59898,0,0,0,39.00008,100,0.1594436,8.762865,4.311935,12,34.9889
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,3.20276,4.027988,4.027988,0,0,0,4.027988,79.51266,0,0,0,3.20276,4.239987,4.027988,0,0,0,29.59898,0,1.037227,-1.037227,37.90675,97.19659,0.1594436,4.430787,2.562208,0,32.80174
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.665255,5.440211,5.440211,0,0,0,5.440211,12.22848,0,0,0,0.665255,5.726538,5.440211,0,0,1.152475,28.56175,0,5.061283,-5.061283,32.57168,83.51697,0.1594436,5.984232,0.532204,0,29.22701
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,10.75321,8.36,0,-1,0,8.36,0,0,2.39321,3.468531,0,8.8,8.36,0,0,6.776123,23.50047,0,8.8,-8.8,23.29567,59.73236,0.1594436,11.82853,0,0,23.50047
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.5539,14.70047,0,0,0,23.29567,59.73236,0.1594436,0,0,0,14.70047
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,9.095923,8.36,0,-1,0,8.36,0,0,0.7359232,1.645516,0,8.8,8.36,0,0,16.5539,14.70047,0,8.8,-8.8,14.01965,35.94776,0.1594436,10.00552,0,0,14.70047
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,0.6577342,0.6577342,0,-1,0,0.6577342,0,0,1.110223E-16,0,0,0.6923518,0.6577342,0,0,26.33168,5.900468,0,0.6923518,-0.6923518,13.28985,34.07647,0.1594436,0.7235076,0,0,5.900468
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,1.549776,1.549776,0,-1,0,1.549776,0,0,2.220446E-16,0,0,1.631343,1.549776,0,0,27.10096,5.208116,0,1.631343,-1.631343,11.57026,29.66729,0.1594436,1.704754,0,0,5.208116
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,0.919706,0.919706,0,-1,0,0.919706,0,0,1.110223E-16,0,0,0.9681116,0.919706,0,0,28.91356,3.576773,0,0.9681116,-0.9681116,10.54979,27.05068,0.1594436,1.011677,0,0,3.576773
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,1.258354,1.258354,0,-1,0,1.258354,0,0,2.220446E-16,0,0,1.324583,1.258354,0,0,29.98924,2.608661,0,1.324583,-1.324583,9.153553,23.4706,0.1594436,1.384189,0,0,2.608661
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,0.9447604,0.9447604,0,-1,0,0.9447604,0,0,0,0,0,0.9944847,0.9447604,0,0,31.461,1.284078,0,0.9944847,-0.9944847,8.105274,20.78271,0.1594436,1.039236,0,0,1.284078
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,2.994645,0.2751139,0,-1,0,0.2751139,0,0,2.719532,3.018996,0,0.2895936,0.2751139,0,0,32.56598,0.2895936,0,0.2895936,-0.2895936,7.800015,20,0.1594436,3.29411,0,0,0.2895936
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1594436,0,0,0,0
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,1.232623,1.232623,10.03262,0,2.874254,1.232623,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1597997,1.355886,0,12,0
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,0.7454171,0.7454171,9.545417,0,2.750991,0.7454171,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.160077,0.8199588,0,12,7.524
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.8654646,0.5629491,0.5629491,9.362949,0,2.704826,0.5629491,153.7376,0,0,0,0.8654646,0,0,8.8,8.36,16.16775,15.048,9.225465,0,9.225465,32.41404,83.11277,0.1602478,0.619244,0.6923717,12,15.91346
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,1.973709,8.126339,8.126339,12,0,3.372,8.126339,24.2878,0,0,0,1.973709,0,0,3.873661,3.679978,6.942289,23.35092,5.653687,0,5.653687,37.7776,96.86546,0.1606354,8.938973,1.578967,12,25.32463
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,5.026195,6.60868,6.60868,0,-1,0,6.60868,76.05444,0,0,0,5.026195,6.956505,6.60868,0,0,1.288602,28.43924,0,1.93031,-1.93031,35.74288,91.64822,0.1606354,7.269547,4.020956,0,33.46543
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,6.41455,2.89546,2.89546,0,0,0,2.89546,221.5382,0,0,0,6.41455,3.047853,2.89546,0,0,3.433391,26.50893,3.366697,0,3.366697,38.93681,99.83776,0.1603407,3.185006,5.13164,0,32.92348
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,3.570067,0,0,0,0,0,0,0,3.503373,0,0,3.570067,0,0,0,0,0.06669448,29.53895,0.06669448,0,0.06669448,39.00008,100,0.1603349,0,2.856054,0,33.10902
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,5.803733,1.58571,1.58571,0,0,0,1.58571,366.0021,4.134564,0,0,5.803733,1.669169,1.58571,0,0,0,29.59898,0,0,0,39.00008,100,0.1603349,1.744281,4.642987,0,35.40271
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,4.38535,7.346492,7.346492,0,0,0,7.346492,59.69312,0,8.881784E-16,0,4.38535,7.73315,7.346492,0,0,0,29.59898,0,3.347799,-3.347799,35.47119,90.95158,0.1603349,8.081141,3.50828,0,33.98433
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,2.342785,0,0,0,-1,0,0,0,0,0,0,2.342785,0,0,0,0,3.719777,26.25118,2.342785,0,2.342785,37.69375,96.65044,0.1601305,0,1.874228,0,28.59396
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,1.814768,4.358423,4.358423,0,0,0,4.358423,41.63818,0,0,0,1.814768,4.587813,4.358423,0,0,1.376992,28.35969,0,2.773045,-2.773045,34.7707,89.15547,0.1601305,4.794265,1.451814,0,30.17445
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,1.391462,0,0,0,0,0,0,0,0,0,0,1.391462,0,0,0,0,4.458153,25.58664,1.391462,0,1.391462,36.09076,92.54022,0.1600094,0,1.11317,0,26.9781
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.4308062,4.635586,4.635586,0,0,0,4.635586,9.293458,0,0,0,0.4308062,4.879564,4.635586,0,0,3.066691,26.83896,0,4.448758,-4.448758,31.40136,80.51614,0.1600094,5.099144,0.344645,0,27.26976
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.3469201,0,0,0,0,0,0,0,0,0,0,0.3469201,0,0,0,0,8.009755,22.3902,0.3469201,0,0.3469201,31.73047,81.36003,0.1599792,0,0.2775361,0,22.73712
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,7.405055,7.405055,0,-1,0,7.405055,0,0,8.881784E-16,0,0,7.794795,7.405055,0,0,7.662835,22.70243,0,7.794795,-7.794795,23.51404,60.29229,0.1599792,8.14556,0,0,22.70243
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,2.017763,2.017763,0,-1,0,2.017763,0,0,4.440892E-16,0,0,2.12396,2.017763,0,0,16.32372,14.90763,0,2.12396,-2.12396,21.27519,54.55165,0.1599792,2.219539,0,0,14.90763
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,2.01047,2.01047,0,-1,0,2.01047,0,0,0,0,0,2.116284,2.01047,0,0,18.68367,12.78367,0,2.116284,-2.116284,19.04443,48.83177,0.1599792,2.211517,0,0,12.78367
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.0351,10.66739,0,0,0,19.04443,48.83177,0.1599792,0,0,0,10.66739
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,2.319694,2.319694,0,-1,0,2.319694,0,0,4.440892E-16,0,0,2.441783,2.319694,0,0,21.0351,10.66739,0,2.441783,-2.441783,16.47056,42.23213,0.1599792,2.551663,0,0,10.66739
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,0.8170514,0.8170514,0,-1,0,0.8170514,0,0,1.110223E-16,0,0,0.8600541,0.8170514,0,0,23.74819,8.225604,0,0.8600541,-0.8600541,15.56399,39.90758,0.1599792,0.8987566,0,0,8.225604
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,3.751932,3.751932,0,-1,0,3.751932,0,0,0,0,0,3.949402,3.751932,0,0,24.70381,7.36555,0,3.949402,-3.949402,11.40095,29.23315,0.1599792,4.127125,0,0,7.36555
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,0.9630019,0.9630019,0,-1,0,0.9630019,0,0,1.110223E-16,0,0,1.013686,0.9630019,0,0,29.09203,3.416148,0,1.013686,-1.013686,10.33243,26.49336,0.1599792,1.059302,0,0,3.416148
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,1.948467,1.948467,0,-1,0,1.948467,0,0,2.220446E-16,0,0,2.051018,1.948467,0,0,30.21835,2.402462,0,2.051018,-2.051018,8.170469,20.94988,0.1599792,2.143314,0,0,2.402462
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,1.711771,0.3338714,0,-1,0,0.3338714,0,0,1.3779,1.549077,0,0.3514436,0.3338714,0,0,32.49726,0.3514436,0,0.3514436,-0.3514436,7.800015,20,0.1599792,1.882948,0,0,0.3514436
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,1.141632,1.141632,9.941631,0,2.851233,1.141632,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1603114,1.255795,0,12,0
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,3.644758,3.644758,12,0,3.372,3.644758,0,0,0,0,0,0,0,8.355242,7.937479,24.52775,7.524,7.937479,0,7.937479,23.26116,59.64389,0.1608914,4.009234,0,12,7.524
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,2.017133,3.755168,3.755168,12,0,3.372,3.755168,53.71619,0,0,0,2.017133,0,0,8.244832,7.832591,16.59027,14.66773,9.849724,0,9.849724,32.60543,83.6035,0.161398,4.130684,1.613706,12,16.68486
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,5.071261,2.191593,2.191593,0,0,0,2.191593,231.3961,0,0,0,5.071261,2.30694,2.191593,0,0,6.74055,23.53248,2.76432,0,2.76432,35.22789,90.32776,0.1611593,2.410753,4.057009,0,28.60374
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,7.469728,4.959823,4.959823,0,-1,0,4.959823,150.6047,0,0,0,7.469728,5.220866,4.959823,0,0,3.97623,26.02037,2.248862,0,2.248862,37.36135,95.79815,0.1609655,5.455805,5.975782,0,33.4901
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,8.584455,5.337649,5.337649,0,0,0,5.337649,160.8284,1.23851,0,0,8.584455,5.618578,5.337649,0,0,1.727368,28.04435,1.727368,0,1.727368,39.00008,100,0.160817,5.871414,6.867565,0,36.6288
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,10.45629,2.346105,2.346105,0,0,0,2.346105,445.6874,7.986709,0,0,10.45629,2.469584,2.346105,0,0,0,29.59898,0,0,0,39.00008,100,0.160817,2.580715,8.365034,0,40.05527
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,10.66139,5.285895,5.285895,0,0,0,5.285895,201.6951,5.097291,0,0,10.66139,5.564101,5.285895,0,0,0,29.59898,0,0,0,39.00008,100,0.160817,5.814485,8.529114,0,40.26037
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,10.93419,8.555228,8.555228,3,0,1.095,8.555228,127.8072,5.086586,0,0,10.93419,5.847609,5.555228,0,0,0,29.59898,0,0,0,39.00008,100,0.160817,9.410751,8.747355,12,40.53317
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,10.78408,9.978407,8.36,0,-1,0,8.36,128.9961,1.984077,1.618407,2.616247,10.78408,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.160817,10.97625,8.627262,0,40.38306
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,9.664102,1.343454,1.343454,0,0,0,1.343454,719.3472,8.24994,0,0,9.664102,1.414163,1.343454,0,0,0,29.59898,0,0,0,39.00008,100,0.160817,1.4778,7.731282,0,39.26308
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,6.620912,7.62008,7.62008,3,0,1.095,7.62008,86.8877,1.75767,0,0,6.620912,4.863242,4.62008,0,0,0,29.59898,0,0,0,39.00008,100,0.160817,8.382088,5.296729,12,36.21989
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,3.244542,3.137225,3.137225,0,0,0,3.137225,103.4208,0,0,0,3.244542,3.302342,3.137225,0,0,0,29.59898,0,0.05780038,-0.05780038,38.93915,99.84378,0.160817,3.450947,2.595633,0,32.84352
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.8404387,3.641359,3.641359,0,0,0,3.641359,23.08036,0,4.440892E-16,0,0.8404387,3.833009,3.641359,0,0,0.06422265,29.54118,0,2.99257,-2.99257,35.78471,91.75547,0.160817,4.005495,0.672351,0,30.38162
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,7.766328,7.766328,0,-1,0,7.766328,0,0,1.776357E-15,0.1829605,0,8.175082,7.766328,0,0,3.389301,26.54861,0,8.175082,-8.175082,27.16741,69.65989,0.160817,8.54296,0,0,26.54861
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,4.750498,4.750498,0,-1,0,4.750498,0,0,8.881784E-16,0,0,5.000524,4.750498,0,0,12.47272,18.37353,0,5.000524,-5.000524,21.8964,56.14449,0.160817,5.225548,0,0,18.37353
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,9.569075,8.36,0,-1,0,8.36,0,0,1.209075,2.165982,0,8.8,8.36,0,0,18.02886,13.373,0,8.8,-8.8,12.62038,32.35989,0.160817,10.52598,0,0,13.373
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,1.630154,1.630154,0,-1,0,1.630154,0,0,0,0,0,1.715951,1.630154,0,0,27.80664,4.573001,0,1.715951,-1.715951,10.81161,27.72202,0.160817,1.793169,0,0,4.573001
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.71325,2.85705,0,0,0,10.81161,27.72202,0.160817,0,0,0,2.85705
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,0.7276917,0.7276917,0,-1,0,0.7276917,0,0,0,0,0,0.7659912,0.7276917,0,0,29.71325,2.85705,0,0.7659912,-0.7659912,10.00418,25.6517,0.160817,0.8004608,0,0,2.85705
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,3.187638,1.986506,0,-1,0,1.986506,0,0,1.201132,1.519896,0,2.091059,1.986506,0,0,30.56435,2.091059,0,2.091059,-2.091059,7.800015,20,0.160817,3.506402,0,0,2.091059
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,2.260332,0,0,-1,0,0,0,0,2.260332,2.486366,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.160817,2.486366,0,0,0
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,1.674975,0,0,-1,0,0,0,0,1.674975,1.842473,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.160817,1.842473,0,0,0
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,1.154585,0,0,-1,0,0,0,0,1.154585,1.270044,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.160817,1.270044,0,0,0
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,1.291541,1.291541,10.09154,0,2.88916,1.291541,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1611621,1.420695,0,12,0
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,0.2980184,0.2980184,9.098019,0,2.637799,0.2980184,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1613564,0.3278203,0,12,7.524
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,1.707177,0.5744717,0.5744717,9.374472,0,2.707741,0.5744717,297.1734,0,0,0,1.707177,0,0,8.8,8.36,16.16775,15.048,10.06718,0,10.06718,33.21256,85.16025,0.1614446,0.6319188,1.365742,12,16.75518
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,4.079411,3.016992,3.016992,0,0,0,3.016992,135.2145,0,0,0,4.079411,3.175781,3.016992,0,0,6.100576,24.10846,0.9036298,0,0.9036298,34.06982,87.35835,0.1613678,3.318691,3.263529,0,28.18787
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,6.922023,0,0,0,-1,0,0,0,1.725076,0,0,6.922023,0,0,0,0,5.196947,24.92173,5.196947,0,5.196947,39.00008,100,0.1609276,0,5.537618,0,31.84375
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,10.43464,6.617747,6.617747,0,0,0,6.617747,157.6767,3.468595,0,0,10.43464,6.96605,6.617747,0,0,0,29.59898,0,0,0,39.00008,100,0.1609276,7.279522,8.347716,0,40.03362
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,10.57751,0,0,0,0,0,0,0,10.57751,0,0,10.57751,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1609276,0,8.462012,0,40.17649
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,9.693204,4.599002,4.599002,0,0,0,4.599002,210.7676,4.85215,0,0,9.693204,4.841054,4.599002,0,0,0,29.59898,0,0,0,39.00008,100,0.1609276,5.058902,7.754563,0,39.29218
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,11.86345,9.113802,9.113802,3,0,1.095,9.113802,130.1702,5.427872,0,0,11.86345,6.435581,6.113801,0,0,0,29.59898,0,0,0,39.00008,100,0.1609276,10.02518,9.490762,12,41.46243
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,9.684459,6.336696,6.336696,0,-1,0,6.336696,152.8314,3.014252,0,0,9.684459,6.670207,6.336696,0,0,0,29.59898,0,0,0,39.00008,100,0.1609276,6.970366,7.747567,0,39.28344
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,6.997636,5.151947,5.151947,0,0,0,5.151947,135.8251,1.574533,0,0,6.997636,5.423102,5.151947,0,0,0,29.59898,0,0,0,39.00008,100,0.1609276,5.667142,5.598108,0,36.59661
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,4.892487,3.535707,3.535707,0,0,0,3.535707,138.3737,1.17069,0,0,4.892487,3.721797,3.535707,0,0,0,29.59898,0,0,0,39.00008,100,0.1609276,3.889277,3.91399,0,34.49147
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,3.166603,7.621566,7.621566,4.613293,0,1.503163,7.621566,41.54794,0,0,0,3.166603,3.166603,3.008273,0,0,0,29.59898,0,0,0,39.00008,100,0.1609276,8.383722,2.533283,12,32.76558
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.4717636,11.38614,11.38614,10.93797,0,3.103306,11.38614,4.143314,2.220446E-16,0,0,0.4717636,0.4717636,0.4481755,0,0,0,29.59898,0,0,0,39.00008,100,0.1609276,12.52476,0.3774109,12,30.07074
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,5.119205,5.119205,0,-1,0,5.119205,0,0,8.881784E-16,0,0,5.388637,5.119205,0,0,0,29.59898,0,5.388637,-5.388637,33.31996,85.43562,0.1609276,5.631125,0,0,29.59898
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,0.9247938,0.9247938,0,-1,0,0.9247938,0,0,0,0,0,0.9734672,0.9247938,0,0,5.987374,24.21034,0,0.9734672,-0.9734672,32.29383,82.80453,0.1609276,1.017273,0,0,24.21034
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.0303438,0.0303438,0,-1,0,0.0303438,0,0,3.469447E-18,0,0,0.03194084,0.0303438,0,0,7.069005,23.23687,0,0.03194084,-0.03194084,32.26016,82.7182,0.1609276,0.03337818,0,0,23.23687
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,0.6913712,0.6913712,0,-1,0,0.6913712,0,0,0,0,0,0.7277592,0.6913712,0,0,7.104495,23.20493,0,0.7277592,-0.7277592,31.49304,80.75121,0.1609276,0.7605084,0,0,23.20493
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,1.434442,1.434442,0,-1,0,1.434442,0,0,2.220446E-16,0,0,1.509939,1.434442,0,0,7.913116,22.47717,0,1.509939,-1.509939,29.90142,76.67016,0.1609276,1.577886,0,0,22.47717
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,1.300664,1.300664,0,-1,0,1.300664,0,0,0,0,0,1.36912,1.300664,0,0,9.590826,20.96724,0,1.36912,-1.36912,28.45824,72.96971,0.1609276,1.43073,0,0,20.96724
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,0.1119528,0.1119528,0,-1,0,0.1119528,0,0,1.387779E-17,0,0,0.1178451,0.1119528,0,0,11.11207,19.59812,0,0.1178451,-0.1178451,28.33402,72.6512,0.1609276,0.1231481,0,0,19.59812
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.24301,19.48027,0,0,0,28.33402,72.6512,0.1609276,0,0,0,19.48027
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,2.426199,2.426199,0,-1,0,2.426199,0,0,4.440892E-16,0,0,2.553894,2.426199,0,0,11.24301,19.48027,0,2.553894,-2.553894,25.64198,65.74854,0.1609276,2.668819,0,0,19.48027
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.08067,16.92638,0,0,0,25.64198,65.74854,0.1609276,0,0,0,16.92638
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,2.914258,2.914258,0,0,0,2.914258,0,0,4.440892E-16,0,0,3.06764,2.914258,0,0,14.08067,16.92638,0,3.06764,-3.06764,22.40841,57.45734,0.1609276,3.205684,0,0,16.92638
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.48916,13.85874,0,0,0,22.40841,57.45734,0.1609276,0,0,0,13.85874
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,1.679048,2.62997,2.62997,0,0,0,2.62997,63.84285,0,0,0,1.679048,2.768389,2.62997,0,0,17.48916,13.85874,0,1.089342,-1.089342,21.26014,54.51307,0.1609276,2.892967,1.343238,0,15.53778
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,4.003906,3.54566,3.54566,0,0,0,3.54566,112.9241,0,0,0,4.003906,3.732273,3.54566,0,0,18.69954,12.76939,0.2716323,0,0.2716323,21.51783,55.17382,0.1609047,3.900226,3.203125,0,16.7733
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,7.816351,7.904119,7.904119,0,-1,0,7.904119,98.8896,0,0,0.3345301,7.816351,8.320125,7.904119,0,0,18.4279,13.01386,0,0.5037737,-0.5037737,20.98681,53.81222,0.1609047,8.69453,6.253081,0,20.83021
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,8.852571,9.929815,9.929815,12,0,3.372,9.929815,89.15141,0,0,0,8.852571,0,0,2.070184,1.966675,18.98765,12.51009,10.81925,0,10.81925,31.25085,80.13022,0.1613165,10.9228,7.082057,12,21.36266
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,9.243477,10.26192,10.26192,9.240602,0,2.673872,10.26192,90.07552,0,0,0,9.243477,1.07507,1.021317,0,0,8.168407,22.24741,8.168407,0,8.168407,39.00008,100,0.1615433,11.28811,7.394782,12,31.49089
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,11.0156,8.894269,8.894269,3,0,1.095,8.894269,123.8506,4.811109,0,0,11.0156,6.204494,5.894269,0,0,0,29.59898,0,0,0,39.00008,100,0.1615433,9.783696,8.812483,12,40.61458
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,11.84693,0,0,0,0,0,0,0,11.84693,0,0,11.84693,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1615433,0,9.477544,0,41.44591
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,9.63682,2.06447,2.06447,0,-1,0,2.06447,466.7939,7.463693,0,0,9.63682,2.173126,2.06447,0,0,0,29.59898,0,0,0,39.00008,100,0.1615433,2.270917,7.709456,0,39.2358
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,8.483177,0,0,0,0,0,0,0,8.483177,0,0,8.483177,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1615433,0,6.786541,0,38.08215
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,6.346187,1.862755,1.862755,0,0,0,1.862755,340.6882,4.385392,0,0,6.346187,1.960795,1.862755,0,0,0,29.59898,0,0,0,39.00008,100,0.1615433,2.049031,5.07695,0,35.94516
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,2.893734,2.04147,2.04147,0,0,0,2.04147,141.7476,0.7448182,0,0,2.893734,2.148916,2.04147,0,0,0,29.59898,0,0,0,39.00008,100,0.1615433,2.245617,2.314987,0,32.49271
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.4843204,5.620389,5.620389,0,0,0,5.620389,8.617205,0,0,0,0.4843204,5.916198,5.620389,0,0,0,29.59898,0,5.431878,-5.431878,33.27438,85.31874,0.1615433,6.182427,0.3874563,0,30.0833
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,0.8197778,0.8197778,0,-1,0,0.8197778,0,0,1.110223E-16,0,0,0.862924,0.8197778,0,0,6.03542,24.1671,0,0.862924,-0.862924,32.36477,82.98643,0.1615433,0.9017556,0,0,24.1671
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,12.24689,8.36,0,-1,0,8.36,0,0,3.88689,5.111579,0,8.8,8.36,0,0,6.994225,23.30418,0,8.8,-8.8,23.08876,59.20183,0.1615433,13.47158,0,0,23.30418
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,0.46068,0.46068,0,-1,0,0.46068,0,0,5.551115E-17,0,0,0.4849263,0.46068,0,0,16.772,14.50418,0,0.4849263,-0.4849263,22.5776,57.89117,0.1615433,0.506748,0,0,14.50418
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,1.722256,1.722256,0,-1,0,1.722256,0,0,2.220446E-16,0,0,1.812901,1.722256,0,0,17.31081,14.01925,0,1.812901,-1.812901,20.66664,52.99127,0.1615433,1.894482,0,0,14.01925
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,1.235573,1.235573,0,-1,0,1.235573,0,0,2.220446E-16,0,0,1.300603,1.235573,0,0,19.32514,12.20635,0,1.300603,-1.300603,19.29568,49.47601,0.1615433,1.35913,0,0,12.20635
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,1.65696,1.65696,0,-1,0,1.65696,0,0,0,0,0,1.744169,1.65696,0,0,20.77026,10.90575,0,1.744169,-1.744169,17.45716,44.76187,0.1615433,1.822656,0,0,10.90575
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.70822,9.161576,0,0,0,17.45716,44.76187,0.1615433,0,0,0,9.161576
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,0.1332309,0.1332309,0,-1,0,0.1332309,0,0,0,0,0,0.140243,0.1332309,0,0,22.70822,9.161576,0,0.140243,-0.140243,17.30934,44.38282,0.1615433,0.1465539,0,0,9.161576
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.86405,9.021334,0,0,0,17.30934,44.38282,0.1615433,0,0,0,9.021334
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,1.688704,1.688704,0,-1,0,1.688704,0,0,2.220446E-16,0,0,1.777583,1.688704,0,0,22.86405,9.021334,0,1.777583,-1.777583,15.4356,39.57838,0.1615433,1.857574,0,0,9.021334
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,1.557489,1.557489,0,0,0,1.557489,0,0,0,0,0,1.639462,1.557489,0,0,24.83914,7.24375,0,1.639462,-1.639462,13.70745,35.14725,0.1615433,1.713238,0,0,7.24375
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,1.040138,1.040138,0,0,0,1.040138,0,0,0,0,0,1.094882,1.040138,0,0,26.66077,5.604288,0,1.094882,-1.094882,12.55335,32.188,0.1615433,1.144151,0,0,5.604288
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,1.923334,0.5104003,0.5104003,0,0,0,0.5104003,376.8286,0,0,0,1.923334,0.5372635,0.5104003,0,0,27.8773,4.509406,1.38607,0,1.38607,13.86829,35.55964,0.1614271,0.5614403,1.538667,0,6.43274
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,5.188361,7.541099,7.541099,12,0,3.372,7.541099,68.80112,0,0,0,5.188361,0,0,4.458901,4.235956,26.49123,5.756869,9.424316,0,9.424316,22.80898,58.48445,0.1619482,8.295209,4.150689,12,10.94523
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,8.120619,0.9834076,0.9834076,0,-1,0,0.9834076,825.7633,0,0,0,8.120619,1.035166,0.9834076,0,0,17.06692,14.23875,7.085453,0,7.085453,29.53083,75.71993,0.1613575,1.081748,6.496495,0,22.35937
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,10.00933,7.349937,7.349937,0,0,0,7.349937,136.1825,0,0,0,10.00933,7.736776,7.349937,0,0,9.981462,20.61566,2.27255,0,2.27255,31.68676,81.24795,0.161169,8.084931,8.007461,0,30.62499
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,11.12474,3.629745,3.629745,0,0,0,3.629745,306.4882,0,0,0,11.12474,3.820784,3.629745,0,0,7.708912,22.66096,7.303954,0,7.303954,38.6159,99.01493,0.1605659,3.992719,8.89979,0,33.78569
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,10.99877,8.792289,8.792289,3,0,1.095,8.792289,125.0956,4.496665,0,0,10.99877,6.097146,5.792288,0,0,0.4049582,29.23452,0.4049582,0,0.4049582,39.00008,100,0.1605326,9.671517,8.799016,12,40.23328
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,12.66508,5.689274,5.689274,0,0,0,5.689274,222.6133,6.67637,0,0,12.66508,5.988709,5.689274,0,0,0,29.59898,0,0,0,39.00008,100,0.1605326,6.258201,10.13206,0,42.26406
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,9.408845,6.777813,6.777813,0,-1,0,6.777813,138.8183,2.274305,0,0,9.408845,7.13454,6.777813,0,0,0,29.59898,0,0,0,39.00008,100,0.1605326,7.455595,7.527076,0,39.00782
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,8.208933,13.38484,13.38484,5.586352,0,1.749347,13.38484,61.33009,0,1.776357E-15,0,8.208933,8.208933,7.798486,0,0,0,29.59898,0,0,0,39.00008,100,0.1605326,14.72332,6.567146,12,37.80791
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,4.759825,3.128128,3.128128,0,0,0,3.128128,152.1621,1.467059,0,0,4.759825,3.292766,3.128128,0,0,0,29.59898,0,0,0,39.00008,100,0.1605326,3.44094,3.80786,0,34.3588
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,2.612521,5.928023,5.928023,0,0,0,5.928023,44.07069,0,8.881784E-16,0,2.612521,6.240025,5.928023,0,0,0,29.59898,0,3.627503,-3.627503,35.17635,90.19559,0.1605326,6.520825,2.090017,0,32.2115
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.4131471,0,0,0,0,0,0,0,0,0,0,0.4131471,0,0,0,0,4.030559,25.97148,0.4131471,0,0.4131471,35.5683,91.20058,0.1604986,0,0.3305176,0,26.38462
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,6.164707,6.164707,0,-1,0,6.164707,0,0,8.881784E-16,0,0,6.489166,6.164707,0,0,3.617412,26.34331,0,6.489166,-6.489166,28.72812,73.6617,0.1604986,6.781178,0,0,26.34331
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.8276,19.85414,0,0,0,28.72812,73.6617,0.1604986,0,0,0,19.85414
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,3.998936,3.998936,0,-1,0,3.998936,0,0,0,0,0,4.209406,3.998936,0,0,10.8276,19.85414,0,4.209406,-4.209406,24.29101,62.28453,0.1604986,4.39883,0,0,19.85414
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,2.727452,2.727452,0,-1,0,2.727452,0,0,0,0,0,2.871002,2.727452,0,0,15.50471,15.64474,0,2.871002,-2.871002,21.26471,54.5248,0.1604986,3.000197,0,0,15.64474
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,0.3363881,0.3363881,0,-1,0,0.3363881,0,0,0,0,0,0.3540927,0.3363881,0,0,18.69472,12.77373,0,0.3540927,-0.3540927,20.89147,53.56775,0.1604986,0.3700269,0,0,12.77373
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,2.705153,2.705153,0,-1,0,2.705153,0,0,4.440892E-16,0,0,2.847529,2.705153,0,0,19.08815,12.41964,0,2.847529,-2.847529,17.88991,45.87146,0.1604986,2.975668,0,0,12.41964
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,1.017459,1.017459,0,-1,0,1.017459,0,0,0,0,0,1.071009,1.017459,0,0,22.25208,9.572111,0,1.071009,-1.071009,16.76096,42.97675,0.1604986,1.119205,0,0,9.572111
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,2.109233,2.109233,0,-1,0,2.109233,0,0,4.440892E-16,0,0,2.220245,2.109233,0,0,23.44209,8.501102,0,2.220245,-2.220245,14.42062,36.97588,0.1604986,2.320156,0,0,8.501102
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,0.978707,0.978707,0,-1,0,0.978707,0,0,1.110223E-16,0,0,1.030218,0.978707,0,0,25.90902,6.280857,0,1.030218,-1.030218,13.33467,34.19141,0.1604986,1.076578,0,0,6.280857
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,2.679446,2.679446,0,-1,0,2.679446,0,0,4.440892E-16,0,0,2.820469,2.679446,0,0,27.05371,5.250639,0,2.820469,-2.820469,10.36164,26.56825,0.1604986,2.94739,0,0,5.250639
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,1.206392,1.206392,0,0,0,1.206392,0,0,0,0,0,1.269886,1.206392,0,0,30.18756,2.43017,0,1.269886,-1.269886,9.023062,23.13601,0.1604986,1.327031,0,0,2.43017
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,1.473037,1.473037,10.27304,0,2.935078,1.473037,0,0,0,0,0,0,0,8.8,8.36,31.59855,1.160284,8.36,0,8.36,16.95405,43.47185,0.160857,1.620341,0,12,1.160284
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,2.31053,5.97781,5.97781,12,0,3.372,5.97781,38.65178,0,0,0,2.31053,0,0,6.02219,5.72108,23.23855,8.684284,8.03161,0,8.03161,24.57351,63.00887,0.1613739,6.575591,1.848424,12,10.99481
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,5.971495,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.971495,0,0,8.8,8.36,15.20694,15.91273,14.33149,0,14.33149,38.16956,97.87047,0.1610299,0,4.777196,12,21.88423
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,8.948315,6.462411,6.462411,0,-1,0,6.462411,138.4671,1.270332,0,0,8.948315,6.802538,6.462411,0,0,0.8754441,28.81108,0.8754441,0,0.8754441,39.00008,100,0.1609589,7.108653,7.158652,0,37.75939
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,10.34822,2.763642,2.763642,0,0,0,2.763642,374.4413,7.43912,0,0,10.34822,2.909097,2.763642,0,0,0,29.59898,0,0,0,39.00008,100,0.1609589,3.040006,8.278574,0,39.9472
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,11.82146,8.45263,8.45263,3,0,1.095,8.45263,139.8554,6.081851,0,0,11.82146,5.739611,5.452631,0,0,0,29.59898,0,0,0,39.00008,100,0.1609589,9.297894,9.45717,12,41.42044
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,12.38506,7.743666,7.743666,3,0,1.095,7.743666,159.938,7.391731,0,0,12.38506,4.993333,4.743666,0,0,0,29.59898,0,0,0,39.00008,100,0.1609589,8.518033,9.908051,12,41.98404
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,11.12265,5.487243,5.487243,0,0,0,5.487243,202.7002,5.346609,0,0,11.12265,5.776045,5.487243,0,0,0,29.59898,0,0,0,39.00008,100,0.1609589,6.035967,8.898123,0,40.72163
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,11.08455,1.051044,1.051044,0,-1,0,1.051044,1054.622,9.978186,0,0,11.08455,1.106362,1.051044,0,0,0,29.59898,0,0,0,39.00008,100,0.1609589,1.156149,8.867639,0,40.68353
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,10.11469,4.156282,4.156282,0,0,0,4.156282,243.359,5.739653,0,0,10.11469,4.375034,4.156282,0,0,0,29.59898,0,0,0,39.00008,100,0.1609589,4.57191,8.09175,0,39.71367
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,6.466341,8.224728,8.224728,3,0,1.095,8.224728,78.62074,0.9666278,0,0,6.466341,5.499713,5.224728,0,0,0,29.59898,0,0,0,39.00008,100,0.1609589,9.0472,5.173073,12,36.06532
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,3.752795,6.145443,6.145443,0,0,0,6.145443,61.06631,0,0,0,3.752795,6.468887,6.145443,0,0,0,29.59898,0,2.716092,-2.716092,36.13707,92.65896,0.1609589,6.759987,3.002236,0,33.35177
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.7310414,8.07268,8.07268,10.24518,0,2.92803,8.07268,9.055746,0,0,0,0.7310414,0,0,2.172497,2.063872,3.01788,26.88289,2.794913,0,2.794913,38.78855,99.45763,0.1611381,8.879948,0.5848331,12,27.61393
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2229668,29.39831,0,0,0,38.78855,99.45763,0.1611381,0,0,0,29.39831
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,2.316678,2.316678,0,-1,0,2.316678,0,0,4.440892E-16,0,0,2.438608,2.316678,0,0,0.2229668,29.39831,0,2.438608,-2.438608,36.21803,92.86657,0.1611381,2.548345,0,0,29.39831
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.932531,26.9597,0,0,0,36.21803,92.86657,0.1611381,0,0,0,26.9597
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.932531,26.9597,0,0,0,36.21803,92.86657,0.1611381,0,0,0,26.9597
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,1.135535,1.135535,0,-1,0,1.135535,0,0,2.220446E-16,0,0,1.1953,1.135535,0,0,2.932531,26.9597,0,1.1953,-1.1953,34.95808,89.63592,0.1611381,1.249089,0,0,26.9597
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,1.251219,1.251219,0,-1,0,1.251219,0,0,2.220446E-16,0,0,1.317073,1.251219,0,0,4.260643,25.7644,0,1.317073,-1.317073,33.56976,86.07614,0.1611381,1.376341,0,0,25.7644
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,0.6786678,0.6786678,0,-1,0,0.6786678,0,0,0,0,0,0.7143871,0.6786678,0,0,5.724057,24.44733,0,0.7143871,-0.7143871,32.81673,84.14529,0.1611381,0.7465346,0,0,24.44733
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,1.560092,1.560092,0,-1,0,1.560092,0,0,2.220446E-16,0,0,1.642203,1.560092,0,0,6.51782,23.73294,0,1.642203,-1.642203,31.0857,79.70676,0.1611381,1.716102,0,0,23.73294
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.34249,22.09074,0,0,0,31.0857,79.70676,0.1611381,0,0,0,22.09074
