Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,1.729514,1.729514,0,-1,0,1.729514,0,0,2.220446E-16,0,0,1.820541,1.729514,0,0,8.34249,22.09074,0,1.820541,-1.820541,29.16668,74.78621,0.1611381,1.902465,0,0,22.09074
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,0.7545307,0.7545307,0,0,0,0.7545307,0,0,1.110223E-16,0,0,0.7942429,0.7545307,0,0,10.36531,20.2702,0,0.7942429,-0.7942429,28.32947,72.63953,0.1611381,0.8299838,0,0,20.2702
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,0.4234962,0.4234962,0,0,0,0.4234962,0,0,5.551115E-17,0,0,0.4457855,0.4234962,0,0,11.2478,19.47595,0,0.4457855,-0.4457855,27.85958,71.43466,0.1611381,0.4658458,0,0,19.47595
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,1.664097,4.600509,4.600509,0,0,0,4.600509,36.17202,0,0,0,1.664097,4.842641,4.600509,0,0,11.74312,19.03017,0,3.178544,-3.178544,24.50909,62.84371,0.1611381,5.06056,1.331278,0,20.69427
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,5.246488,2.387661,2.387661,0,0,0,2.387661,219.7334,0,0,0,5.246488,2.513327,2.387661,0,0,15.27484,15.85162,2.73316,0,2.73316,27.102,69.49216,0.1609168,2.626427,4.19719,0,21.09811
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,7.097614,5.877098,5.877098,0,-1,0,5.877098,120.7673,0,0,0,7.097614,6.186419,5.877098,0,0,12.54168,18.31147,0.9111955,0,0.9111955,27.96643,71.70866,0.1608431,6.464808,5.678092,0,25.40908
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,8.824592,2.193435,2.193435,0,0,0,2.193435,402.3183,0,0,0,8.824592,2.308879,2.193435,0,0,11.63048,19.13154,6.515712,0,6.515712,34.14778,87.55824,0.1603184,2.412779,7.059673,0,27.95614
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,10.81623,0,0,0,0,0,0,0,5.70146,0,0,10.81623,0,0,0,0,5.114769,24.99569,5.114769,0,5.114769,39.00008,100,0.159909,0,8.652984,0,35.81192
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,12.69279,6.734325,6.734325,0,0,0,6.734325,188.479,5.604025,0,0,12.69279,7.088764,6.734325,0,0,0,29.59898,0,0,0,39.00008,100,0.159909,7.407758,10.15423,0,42.29177
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,11.91971,6.55777,6.55777,0,0,0,6.55777,181.7647,5.016796,0,0,11.91971,6.902915,6.55777,0,0,0,29.59898,0,0,0,39.00008,100,0.159909,7.213547,9.535769,0,41.51869
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,7.01784,1.359072,1.359072,0,-1,0,1.359072,516.37,5.587238,0,0,7.01784,1.430602,1.359072,0,0,0,29.59898,0,0,0,39.00008,100,0.159909,1.494979,5.614272,0,36.61682
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,2.828107,1.122665,1.122665,0,0,0,1.122665,251.91,1.646354,0,0,2.828107,1.181753,1.122665,0,0,0,29.59898,0,0,0,39.00008,100,0.159909,1.234932,2.262485,0,32.42709
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,2.752049,5.115954,5.115954,0,0,0,5.115954,53.79345,8.881784E-16,0,0,2.752049,5.385215,5.115954,0,0,0,29.59898,0,2.633167,-2.633167,36.22448,92.88309,0.159909,5.62755,2.201639,0,32.35103
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,1.620811,9.011459,9.011459,10.25114,0,2.929539,9.011459,17.98612,0,0,0,1.620811,0,0,1.239683,1.177699,2.925741,26.96581,2.79851,0,2.79851,38.87938,99.69051,0.1600754,9.912605,1.296649,12,28.58662
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.3011338,0.2040663,0.2040663,0,0,0,0.2040663,147.5666,0,0,0,0.3011338,0.2148066,0.2040663,0,0,0.1272306,29.48447,0.08632713,0,0.08632713,38.96127,99.90051,0.1600685,0.2244729,0.240907,0,29.7856
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.04090347,29.56216,0,0,0,38.96127,99.90051,0.1600685,0,0,0,29.56216
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,0.2213898,0.2213898,0,-1,0,0.2213898,0,0,2.775558E-17,0,0,0.2330419,0.2213898,0,0,0.04090347,29.56216,0,0.2330419,-0.2330419,38.71563,99.27064,0.1600685,0.2435288,0,0,29.56216
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,8.476334,8.36,0,-1,0,8.36,0,0,0.1163332,0.9639665,0,8.8,8.36,0,0,0.299839,29.32912,0,8.8,-8.8,29.43961,75.48603,0.1600685,9.323966,0,0,29.32912
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.07762,20.52912,0,0,0,29.43961,75.48603,0.1600685,0,0,0,20.52912
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,0.4647015,0.4647015,0,-1,0,0.4647015,0,0,5.551115E-17,0,0,0.4891594,0.4647015,0,0,10.07762,20.52912,0,0.4891594,-0.4891594,28.92399,74.16393,0.1600685,0.5111716,0,0,20.52912
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,0.5314977,0.5314977,0,-1,0,0.5314977,0,0,0,0,0,0.5594712,0.5314977,0,0,10.62113,20.03996,0,0.5594712,-0.5594712,28.33426,72.65179,0.1600685,0.5846474,0,0,20.03996
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,0.8258811,0.8258811,0,-1,0,0.8258811,0,0,1.110223E-16,0,0,0.8693486,0.8258811,0,0,11.24276,19.48049,0,0.8693486,-0.8693486,27.41788,70.30212,0.1600685,0.9084693,0,0,19.48049
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,1.175773,1.175773,0,-1,0,1.175773,0,0,2.220446E-16,0,0,1.237656,1.175773,0,0,12.2087,18.61114,0,1.237656,-1.237656,26.11328,66.95699,0.1600685,1.29335,0,0,18.61114
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.58388,17.37349,0,0,0,26.11328,66.95699,0.1600685,0,0,0,17.37349
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,0.5389581,0.5389581,0,-1,0,0.5389581,0,0,0,0,0,0.5673243,0.5389581,0,0,13.58388,17.37349,0,0.5673243,-0.5673243,25.51527,65.42363,0.1600685,0.592854,0,0,17.37349
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,0.6158766,0.6158766,0,0,0,0.6158766,0,0,1.110223E-16,0,0,0.6482912,0.6158766,0,0,14.21424,16.80616,0,0.6482912,-0.6482912,24.83191,63.67143,0.1600685,0.6774642,0,0,16.80616
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,0.1238945,0.1238945,0,0,0,0.1238945,0,0,1.387779E-17,0,0,0.1304152,0.1238945,0,0,14.93456,16.15787,0,0.1304152,-0.1304152,24.69444,63.31895,0.1600685,0.1362839,0,0,16.15787
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.6674188,3.379018,3.379018,0,0,0,3.379018,19.75186,0,4.440892E-16,0,0.6674188,3.556861,3.379018,0,0,15.07947,16.02746,0,2.889442,-2.889442,21.6487,55.50938,0.1600685,3.716919,0.5339351,0,16.69488
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,1.851143,5.821351,5.821351,0,0,0,5.821351,31.7992,0,8.881784E-16,0,1.851143,6.127738,5.821351,0,0,18.28996,13.13802,0,4.276595,-4.276595,17.14077,43.95061,0.1600685,6.403486,1.480914,0,14.98916
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,4.210584,2.2894,2.2894,0,-1,0,2.2894,183.9165,0,0,0,4.210584,2.409894,2.2894,0,0,23.04173,8.861421,1.800689,0,1.800689,18.84906,48.33082,0.1599249,2.51834,3.368467,0,13.072
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,6.733479,5.90878,5.90878,0,0,0,5.90878,113.9572,0,0,0,6.733479,6.219768,5.90878,0,0,21.24104,10.48204,0.5137113,0,0.5137113,19.33641,49.58043,0.159884,6.499658,5.386784,0,17.21552
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,5.890887,2.951826,2.951826,0,0,0,2.951826,199.5675,0,0,0,5.890887,3.107186,2.951826,0,0,20.72733,10.94438,2.783701,0,2.783701,21.97726,56.35183,0.1596626,3.247009,4.712709,0,16.83527
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,7.890329,2.84898,2.84898,0,0,0,2.84898,276.9528,0,0,0,7.890329,2.998926,2.84898,0,0,17.94363,13.44971,4.891403,0,4.891403,26.61765,68.25024,0.1592751,3.133878,6.312263,0,21.34004
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,7.78887,3.645135,3.645135,0,0,0,3.645135,213.6785,0,0,0,7.78887,3.836984,3.645135,0,0,13.05223,17.85197,3.951885,0,3.951885,30.36674,77.86327,0.1589634,4.009649,6.231096,0,25.64084
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,6.404026,0.1987991,0.1987991,0,-1,0,0.1987991,3221.355,0,0,0,6.404026,0.2092623,0.1987991,0,0,9.10034,21.40867,6.194764,0,6.194764,36.24361,92.93214,0.1584773,0.2186791,5.12322,0,27.8127
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,7.401979,4.605669,4.605669,0,0,0,4.605669,160.7145,0,0,0,7.401979,4.848073,4.605669,0,0,2.905576,26.98396,2.553906,0,2.553906,38.66645,99.14455,0.1582777,5.066236,5.921584,0,34.38594
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,2.421726,0,0,0,0,0,0,0,2.070056,0,0,2.421726,0,0,0,0,0.3516701,29.28247,0.3516701,0,0.3516701,39.00008,100,0.1582503,0,1.937381,0,31.7042
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.8754788,6.92624,6.92624,0,0,0,6.92624,12.64003,0,0,0,0.8754788,7.290779,6.92624,0,0,0,29.59898,0,6.4153,-6.4153,32.23776,82.66075,0.1582503,7.618864,0.7003831,0,30.47446
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.3450895,6.850823,6.850823,0,0,0,6.850823,5.037197,0,8.881784E-16,0,0.3450895,7.211393,6.850823,0,0,7.128111,23.18368,0,6.866303,-6.866303,25.00004,64.10253,0.1582503,7.535906,0.2760716,0,23.52877
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,0.6538595,0.6538595,0,-1,0,0.6538595,0,0,0,0,0,0.6882731,0.6538595,0,0,14.75734,16.31737,0,0.6882731,-0.6882731,24.27453,62.24227,0.1582503,0.7192454,0,0,16.31737
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,3.979956,3.979956,0,-1,0,3.979956,0,0,4.440892E-16,0,0,4.189427,3.979956,0,0,15.52209,15.6291,0,4.189427,-4.189427,19.85849,50.91911,0.1582503,4.377951,0,0,15.6291
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,12.81383,8.36,0,-1,0,8.36,0,0,4.453826,5.735209,0,8.8,8.36,0,0,20.177,11.43967,0,8.8,-8.8,10.58248,27.1345,0.1582503,14.09521,0,0,11.43967
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,2.159481,2.159481,0,-1,0,2.159481,0,0,0,0,0,2.273138,2.159481,0,0,29.95478,2.639674,0,2.273138,-2.273138,8.186378,20.99067,0.1582503,2.375429,0,0,2.639674
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,2.057359,0.3482095,0,-1,0,0.3482095,0,0,1.70915,1.914886,0,0.3665363,0.3482095,0,0,32.48049,0.3665363,0,0.3665363,-0.3665363,7.800015,20,0.1582503,2.263095,0,0,0.3665363
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,2.246771,0,0,-1,0,0,0,0,2.246771,2.471447,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1582503,2.471447,0,0,0
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,1.863346,0,0,-1,0,0,0,0,1.863346,2.049681,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1582503,2.049681,0,0,0
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,1.139238,0,0,-1,0,0,0,0,1.139238,1.253161,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1582503,1.253161,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,2.591087,0,0,-1,0,0,0,0,2.591087,2.850196,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1582503,2.850196,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,2.0373,0,0,-1,0,0,0,0,2.0373,2.24103,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1582503,2.24103,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,0.7341848,0.7341848,9.534184,0,2.748149,0.7341848,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1585026,0.8076033,0,12,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,2.56531,2.56531,11.36531,0,3.211423,2.56531,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1590045,2.821841,0,12,7.524
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,2.246636,8.144233,8.144233,12,0,3.372,8.144233,27.58561,0,0,0,2.246636,0,0,3.855767,3.662979,16.16775,15.048,5.909615,0,5.909615,29.26835,75.04691,0.1593673,8.958656,1.797309,12,17.29464
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,5.769337,5.274984,5.274984,9.539346,0,2.749454,5.274984,109.3717,0,0,0,5.769337,0,0,4.264361,4.051143,10.25814,20.36665,9.82048,0,9.82048,38.58488,98.93539,0.1594999,5.802483,4.615469,12,26.13599
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,7.841423,10.83419,8.36,0,-1,0,8.36,93.79692,0,2.474192,3.557611,7.841423,8.8,8.36,0,0,0.4376581,29.20509,0,0.9585773,-0.9585773,37.57445,96.34455,0.1594999,11.91761,6.273138,0,37.04651
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,10.18592,3.960457,3.960457,0,0,0,3.960457,257.1906,4.514277,0,0,10.18592,4.168902,3.960457,0,0,1.502744,28.24651,1.502744,0,1.502744,39.00008,100,0.1593837,4.356503,8.148739,0,38.43243
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,10.30713,9.801573,9.801573,3,0,1.095,9.801573,105.158,3.147584,0,0,10.30713,7.15955,6.801572,0,0,0,29.59898,0,0,0,39.00008,100,0.1593837,10.78173,8.245707,12,39.90611
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,12.73994,7.144295,7.144295,0,0,0,7.144295,178.3232,5.219628,0,0,12.73994,7.52031,7.144295,0,0,0,29.59898,0,0,0,39.00008,100,0.1593837,7.858724,10.19195,0,42.33892
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,12.2005,2.275647,2.275647,0,0,0,2.275647,536.1335,9.805086,0,0,12.2005,2.395418,2.275647,0,0,0,29.59898,0,0,0,39.00008,100,0.1593837,2.503211,9.760403,0,41.79948
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,11.04238,4.602113,4.602113,0,-1,0,4.602113,239.9415,6.19805,0,0,11.04238,4.84433,4.602113,0,0,0,29.59898,0,0,0,39.00008,100,0.1593837,5.062325,8.833904,0,40.64136
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,8.833917,0,0,0,0,0,0,0,8.833917,0,0,8.833917,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1593837,0,7.067133,0,38.4329
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,6.341021,0,0,0,0,0,0,0,6.341021,0,0,6.341021,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1593837,0,5.072817,0,35.94
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,3.178277,0.0711868,0.0711868,0,0,0,0.0711868,4464.7,3.103344,0,0,3.178277,0.07493348,0.0711868,0,0,0,29.59898,0,0,0,39.00008,100,0.1593837,0.07830548,2.542622,0,32.77726
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.579469,0,0,0,0,0,0,0,0.579469,0,0,0.579469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1593837,0,0.4635752,0,30.17845
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,3.974007,3.974007,0,-1,0,3.974007,0,0,4.440892E-16,0,0,4.183165,3.974007,0,0,0,29.59898,0,4.183165,-4.183165,34.59063,88.69376,0.1593837,4.371408,0,0,29.59898
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,11.11252,8.36,0,-1,0,8.36,0,0,2.752517,3.863768,0,8.8,8.36,0,0,4.647961,25.41581,0,8.8,-8.8,25.31462,64.90915,0.1593837,12.22377,0,0,25.41581
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,4.891675,4.891675,0,-1,0,4.891675,0,0,0,0,0,5.149131,4.891675,0,0,14.42574,16.61581,0,5.149131,-5.149131,19.88696,50.9921,0.1593837,5.380842,0,0,16.61581
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,0.4637496,0.4637496,0,-1,0,0.4637496,0,0,5.551115E-17,0,0,0.4881575,0.4637496,0,0,20.147,11.46668,0,0.4881575,-0.4881575,19.3724,49.67271,0.1593837,0.5101246,0,0,11.46668
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,0.3014879,0.3014879,0,-1,0,0.3014879,0,0,5.551115E-17,0,0,0.3173557,0.3014879,0,0,20.68939,10.97852,0,0.3173557,-0.3173557,19.03787,48.81496,0.1593837,0.3316367,0,0,10.97852
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,1.162649,1.162649,0,-1,0,1.162649,0,0,2.220446E-16,0,0,1.223841,1.162649,0,0,21.04201,10.66117,0,1.223841,-1.223841,17.74783,45.50717,0.1593837,1.278914,0,0,10.66117
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,2.753757,2.753757,0,-1,0,2.753757,0,0,0,0,0,2.898692,2.753757,0,0,22.40183,9.437327,0,2.898692,-2.898692,14.69234,37.6726,0.1593837,3.029133,0,0,9.437327
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,1.186844,1.186844,0,-1,0,1.186844,0,0,0,0,0,1.24931,1.186844,0,0,25.6226,6.538635,0,1.24931,-1.24931,13.37545,34.29597,0.1593837,1.305529,0,0,6.538635
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,0.8057348,0.8057348,0,-1,0,0.8057348,0,0,1.110223E-16,0,0,0.8481419,0.8057348,0,0,27.01073,5.289325,0,0.8481419,-0.8481419,12.48143,32.00361,0.1593837,0.8863083,0,0,5.289325
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,1.444876,1.444876,0,-1,0,1.444876,0,0,0,0,0,1.520922,1.444876,0,0,27.95311,4.441184,0,1.520922,-1.520922,10.87824,27.89287,0.1593837,1.589364,0,0,4.441184
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,2.386638,2.386638,0,0,0,2.386638,0,0,4.440892E-16,0,0,2.51225,2.386638,0,0,29.64302,2.920261,0,2.51225,-2.51225,8.230097,21.10277,0.1593837,2.625301,0,0,2.920261
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.43441,0.4080111,0,0,0,8.230097,21.10277,0.1593837,0,0,0,0.4080111
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,1.718855,2.142185,2.142185,10.94218,0,3.104373,2.142185,80.2384,0,0,0,1.718855,0,0,8.8,8.36,32.43441,0.4080111,10.07885,0,10.07885,17.79174,45.61975,0.1596859,2.356403,1.375084,12,2.126866
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,5.023442,8.176492,8.176492,12,0,3.372,8.176492,61.43762,0,0,0,5.023442,0,0,3.823509,3.632333,22.35555,9.47898,8.655775,0,8.655775,26.00333,66.67506,0.1601828,8.994141,4.018754,12,14.50242
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,8.620073,4.730468,4.730468,0,-1,0,4.730468,182.2245,0,0,0,8.620073,4.97944,4.730468,0,0,13.69978,17.26918,3.640633,0,3.640633,29.45713,75.53097,0.159903,5.203515,6.896059,0,25.88925
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,10.58651,9.732978,9.732978,9.231977,0,2.67169,9.732978,108.7695,0,0,0,10.58651,0.5273684,0.501,0,0,10.05914,20.54575,10.05914,0,10.05914,39.00008,100,0.1599715,10.70628,8.469211,12,31.13226
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,10.24568,9.554526,9.554526,3,0,1.095,9.554526,107.2338,3.346179,0,0,10.24568,6.899501,6.554526,0,0,0,29.59898,0,0,0,39.00008,100,0.1599715,10.50998,8.196544,12,39.84466
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,11.79515,4.230597,4.230597,0,0,0,4.230597,278.8057,7.341887,0,0,11.79515,4.453259,4.230597,0,0,0,29.59898,0,0,0,39.00008,100,0.1599715,4.653656,9.436117,0,41.39412
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,10.49599,1.751023,1.751023,0,0,0,1.751023,599.4206,8.652809,0,0,10.49599,1.843182,1.751023,0,0,0,29.59898,0,0,0,39.00008,100,0.1599715,1.926125,8.396792,0,40.09497
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,6.730988,7.042065,7.042065,0,-1,0,7.042065,95.58259,0,0,0,6.730988,7.412699,7.042065,0,0,0,29.59898,0,0.681712,-0.681712,38.28149,98.15747,0.1599715,7.746271,5.38479,0,36.32996
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,5.350327,0.5832625,0.5832625,0,0,0,0.5832625,917.3104,3.978909,0,0,5.350327,0.6139606,0.5832625,0,0,0.7574577,28.91727,0.7574577,0,0.7574577,39.00008,100,0.1599137,0.6415887,4.280262,0,34.26759
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,3.775342,4.782919,4.782919,0,0,0,4.782919,78.93385,0,8.881784E-16,0,3.775342,5.034652,4.782919,0,0,0,29.59898,0,1.25931,-1.25931,37.67265,96.59634,0.1599137,5.261211,3.020274,0,33.37432
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,1.052581,0.8815432,0.8815432,0,0,0,0.8815432,119.4021,0,0,0,1.052581,0.9279402,0.8815432,0,0,1.399233,28.33967,0.1246411,0,0.1246411,37.79089,96.89954,0.1599042,0.9696975,0.842065,0,29.39225
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.3266532,2.121392,2.121392,0,0,0,2.121392,15.39806,0,0,0,0.3266532,2.233044,2.121392,0,0,1.274592,28.45185,0,1.906391,-1.906391,35.78138,91.74695,0.1599042,2.333531,0.2613226,0,28.7785
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,3.494144,3.494144,0,-1,0,3.494144,0,0,0,0,0,3.678047,3.494144,0,0,3.392804,26.54545,0,3.678047,-3.678047,31.90438,81.80594,0.1599042,3.843559,0,0,26.54545
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,2.080153,2.080153,0,-1,0,2.080153,0,0,4.440892E-16,0,0,2.189635,2.080153,0,0,7.479523,22.86741,0,2.189635,-2.189635,29.5963,75.8878,0.1599042,2.288168,0,0,22.86741
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.912451,20.67777,0,0,0,29.5963,75.8878,0.1599042,0,0,0,20.67777
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.912451,20.67777,0,0,0,29.5963,75.8878,0.1599042,0,0,0,20.67777
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,1.695674,1.695674,0,-1,0,1.695674,0,0,2.220446E-16,0,0,1.78492,1.695674,0,0,9.912451,20.67777,0,1.78492,-1.78492,27.71483,71.06353,0.1599042,1.865241,0,0,20.67777
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,1.697614,1.697614,0,-1,0,1.697614,0,0,2.220446E-16,0,0,1.786962,1.697614,0,0,11.89569,18.89285,0,1.786962,-1.786962,25.83121,66.23373,0.1599042,1.867375,0,0,18.89285
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.88121,17.10589,0,0,0,25.83121,66.23373,0.1599042,0,0,0,17.10589
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,1.225164,1.225164,0,-1,0,1.225164,0,0,2.220446E-16,0,0,1.289646,1.225164,0,0,13.88121,17.10589,0,1.289646,-1.289646,24.4718,62.74809,0.1599042,1.34768,0,0,17.10589
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,1.931697,1.931697,0,-1,0,1.931697,0,0,2.220446E-16,0,0,2.033366,1.931697,0,0,15.31415,15.81625,0,2.033366,-2.033366,22.32845,57.25231,0.1599042,2.124867,0,0,15.81625
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,0.7368426,0.7368426,0,-1,0,0.7368426,0,0,1.110223E-16,0,0,0.7756238,0.7368426,0,0,17.57344,13.78288,0,0.7756238,-0.7756238,21.51087,55.15596,0.1599042,0.8105268,0,0,13.78288
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,2.688038,2.688038,0,0,0,2.688038,0,0,0,0,0,2.829513,2.688038,0,0,18.43525,13.00726,0,2.829513,-2.829513,18.5283,47.50836,0.1599042,2.956841,0,0,13.00726
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,2.969236,2.969236,0,0,0,2.969236,0,0,0,0,0,3.125512,2.969236,0,0,21.57915,10.17774,0,3.125512,-3.125512,15.23372,39.06074,0.1599042,3.26616,0,0,10.17774
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.8823246,6.196372,6.196372,0,0,0,6.196372,14.23937,0,0,0,0.8823246,6.522497,6.196372,0,0,25.05194,7.052231,0,5.640172,-5.640172,9.288456,23.81651,0.1599042,6.816009,0.7058597,0,7.934555
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,3.487885,6.031174,6.031174,12,0,3.372,6.031174,57.83096,0,0,0,3.487885,0,0,5.968826,5.670385,31.3188,1.412058,9.15827,0,9.15827,17.97675,46.09415,0.1604104,6.634291,2.790308,12,4.899944
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,4.039407,5.222184,5.222184,0,-1,0,5.222184,77.35091,0,8.881784E-16,0,4.039407,5.497036,5.222184,0,0,22.16053,9.654502,0,1.457629,-1.457629,16.44028,42.15448,0.1604104,5.744403,3.231526,0,13.69391
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,8.814292,3.342996,3.342996,0,0,0,3.342996,263.6645,0,0,0,8.814292,3.518943,3.342996,0,0,23.78012,8.196873,5.295349,0,5.295349,21.46389,55.0355,0.1600078,3.677295,7.051434,0,17.01116
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,6.105933,6.93883,6.93883,0,0,0,6.93883,87.99657,0,0,0,6.105933,7.304032,6.93883,0,0,18.48477,12.96269,0,1.198099,-1.198099,20.20098,51.79728,0.1600078,7.632713,4.884746,0,19.06862
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,8.388669,3.040931,3.040931,0,0,0,3.040931,275.8586,0,0,0,8.388669,3.20098,3.040931,0,0,19.81599,11.76459,5.187689,0,5.187689,25.12245,64.41642,0.1596154,3.345024,6.710935,0,20.15326
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,9.661321,7.299465,7.299465,0,0,0,7.299465,132.3566,0,0,0,9.661321,7.683648,7.299465,0,0,14.6283,16.43351,1.977673,0,1.977673,26.99864,69.22714,0.1594664,8.029412,7.729056,0,26.09483
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,6.027016,5.020937,5.020937,0,-1,0,5.020937,120.0377,0,0,0,6.027016,5.285197,5.020937,0,0,12.65063,18.21341,0.7418189,0,0.7418189,27.70239,71.03162,0.1594105,5.523031,4.821613,0,24.24043
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,3.616434,4.110944,4.110944,0,0,0,4.110944,87.9709,0,0,0,3.616434,4.327309,4.110944,0,0,11.90881,18.88105,0,0.7108748,-0.7108748,26.95306,69.11028,0.1594105,4.522038,2.893147,0,22.49748
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,3.081966,0.6145995,0.6145995,0,0,0,0.6145995,501.4592,0,0,0,3.081966,0.6469468,0.6145995,0,0,12.69867,18.17018,2.435019,0,2.435019,29.26312,75.0335,0.1592275,0.6760595,2.465573,0,21.25214
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,1.791207,1.894999,1.894999,0,0,0,1.894999,94.52287,0,2.220446E-16,0,1.791207,1.994735,1.894999,0,0,10.26365,20.36169,0,0.2035284,-0.2035284,29.04859,74.48341,0.1592275,2.084498,1.432966,0,22.1529
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.6218672,0,0,0,0,0,0,0,0,0,0,0.6218672,0,0,0,0,10.48979,20.15816,0.6218672,0,0.6218672,29.63854,75.99611,0.1591808,0,0.4974938,0,20.78003
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,10.69198,8.36,0,-1,0,8.36,0,0,2.33198,3.401178,0,8.8,8.36,0,0,9.867927,20.71784,0,8.8,-8.8,20.36253,52.2115,0.1591808,11.76118,0,0,20.71784
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,8.297861,8.297861,0,-1,0,8.297861,0,0,1.776357E-15,0.767647,0,8.734591,8.297861,0,0,19.6457,11.91784,0,8.734591,-8.734591,11.15546,28.60369,0.1591808,9.127647,0,0,11.91784
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,1.448982,1.448982,0,-1,0,1.448982,0,0,0,0,0,1.525245,1.448982,0,0,29.35081,3.183254,0,1.525245,-1.525245,9.54771,24.48126,0.1591808,1.593881,0,0,3.183254
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.04552,1.658009,0,0,0,9.54771,24.48126,0.1591808,0,0,0,1.658009
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,1.285537,1.285537,0,-1,0,1.285537,0,0,2.220446E-16,0,0,1.353197,1.285537,0,0,31.04552,1.658009,0,1.353197,-1.353197,8.121316,20.82384,0.1591808,1.414091,0,0,1.658009
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,1.675565,0.2895716,0,-1,0,0.2895716,0,0,1.385994,1.55355,0,0.3048122,0.2895716,0,0,32.54907,0.3048122,0,0.3048122,-0.3048122,7.800015,20,0.1591808,1.843122,0,0,0.3048122
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,1.84023,0,0,-1,0,0,0,0,1.84023,2.024253,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1591808,2.024253,0,0,0
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,1.006591,0,0,-1,0,0,0,0,1.006591,1.10725,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1591808,1.10725,0,0,0
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,0.5682145,0,0,-1,0,0,0,0,0.5682145,0.6250359,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1591808,0.6250359,0,0,0
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1591808,0,0,0,0
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1591808,0,0,0,0
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.001872925,0.001872925,8.801873,0,2.562874,0.001872925,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1593218,0.002060218,0,12,0
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,2.458824,3.069127,3.069127,11.36439,0,3.211191,3.069127,80.11476,0,0,0,2.458824,0,0,8.295263,7.8805,24.52775,7.524,10.33932,0,10.33932,25.53975,65.48641,0.1596508,3.37604,1.967059,12,9.982824
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,5.313421,1.998711,1.998711,10.79871,0,3.068074,1.998711,265.8425,1.776357E-15,0,0,5.313421,0,0,8.8,8.36,14.18843,16.82939,13.67342,0,13.67342,38.5115,98.74724,0.1596551,2.198582,4.250737,12,22.14281
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,8.247445,0,0,0,-1,0,0,0,7.732437,0,0,8.247445,0,0,0,0,0.515008,29.13547,0.515008,0,0.515008,39.00008,100,0.1596169,0,6.597956,0,37.38292
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,8.273144,5.633017,5.633017,0,0,0,5.633017,146.8688,2.343652,0,0,8.273144,5.929492,5.633017,0,0,0,29.59898,0,0,0,39.00008,100,0.1596169,6.196319,6.618515,0,37.87212
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,7.93775,0,0,0,0,0,0,0,7.93775,0,0,7.93775,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1596169,0,6.3502,0,37.53673
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,9.497409,4.800672,4.800672,0,0,0,4.800672,197.835,4.444069,0,0,9.497409,5.053339,4.800672,0,0,0,29.59898,0,0,0,39.00008,100,0.1596169,5.280739,7.597927,0,39.09639
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,13.18988,6.557989,6.557989,0,0,0,6.557989,201.127,6.286738,0,0,13.18988,6.903146,6.557989,0,0,0,29.59898,0,0,0,39.00008,100,0.1596169,7.213788,10.55191,0,42.78886
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,12.30778,3.362257,3.362257,0,-1,0,3.362257,366.0569,8.768558,0,0,12.30778,3.539218,3.362257,0,0,0,29.59898,0,0,0,39.00008,100,0.1596169,3.698483,9.84622,0,41.90675
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,7.71413,1.548284,1.548284,0,0,0,1.548284,498.2373,6.084357,0,0,7.71413,1.629773,1.548284,0,0,0,29.59898,0,0,0,39.00008,100,0.1596169,1.703113,6.171304,0,37.31311
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,5.695687,5.695134,5.695134,0,0,0,5.695134,100.0097,0,0,0,5.695687,5.994878,5.695134,0,0,0,29.59898,0,0.2991913,-0.2991913,38.6847,99.19135,0.1596169,6.264647,4.55655,0,35.29467
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,2.981248,1.627945,1.627945,0,0,0,1.627945,183.1295,0.935186,0,0,2.981248,1.713627,1.627945,0,0,0.3324348,29.29979,0.3324348,0,0.3324348,39.00008,100,0.1595923,1.79074,2.384998,0,32.28103
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.7143952,1.825733,1.825733,0,0,0,1.825733,39.12922,0,0,0,0.7143952,1.921824,1.825733,0,0,0,29.59898,0,1.207429,-1.207429,37.72734,96.73656,0.1595923,2.008307,0.5715162,0,30.31337
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.341588,28.39155,0,0,0,37.72734,96.73656,0.1595923,0,0,0,28.39155
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,2.869587,2.869587,0,-1,0,2.869587,0,0,4.440892E-16,0,0,3.020618,2.869587,0,0,1.341588,28.39155,0,3.020618,-3.020618,34.54332,88.57245,0.1595923,3.156546,0,0,28.39155
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,3.962823,3.962823,0,-1,0,3.962823,0,0,8.881784E-16,0,0,4.171393,3.962823,0,0,4.69783,25.37093,0,4.171393,-4.171393,30.14629,77.29803,0.1595923,4.359106,0,0,25.37093
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,2.856777,2.856777,0,-1,0,2.856777,0,0,4.440892E-16,0,0,3.007134,2.856777,0,0,9.332711,21.19954,0,3.007134,-3.007134,26.97649,69.17036,0.1595923,3.142455,0,0,21.19954
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,0.5252732,0.5252732,0,-1,0,0.5252732,0,0,0,0,0,0.5529191,0.5252732,0,0,12.67397,18.1924,0,0.5529191,-0.5529191,26.39367,67.67593,0.1595923,0.5778005,0,0,18.1924
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.28833,17.63948,0,0,0,26.39367,67.67593,0.1595923,0,0,0,17.63948
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,1.518152,1.518152,0,-1,0,1.518152,0,0,0,0,0,1.598055,1.518152,0,0,13.28833,17.63948,0,1.598055,-1.598055,24.70917,63.35671,0.1595923,1.669967,0,0,17.63948
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.06394,16.04143,0,0,0,24.70917,63.35671,0.1595923,0,0,0,16.04143
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,2.526595,2.526595,0,-1,0,2.526595,0,0,4.440892E-16,0,0,2.659574,2.526595,0,0,15.06394,16.04143,0,2.659574,-2.659574,21.90573,56.16843,0.1595923,2.779255,0,0,16.04143
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,1.125931,1.125931,0,-1,0,1.125931,0,0,0,0,0,1.18519,1.125931,0,0,18.01902,13.38186,0,1.18519,-1.18519,20.65643,52.9651,0.1595923,1.238524,0,0,13.38186
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,0.5414518,0.5414518,0,0,0,0.5414518,0,0,1.110223E-16,0,0,0.5699493,0.5414518,0,0,19.3359,12.19667,0,0.5699493,-0.5699493,20.05565,51.42464,0.1595923,0.595597,0,0,12.19667
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,2.537421,2.537421,0,0,0,2.537421,0,0,4.440892E-16,0,0,2.67097,2.537421,0,0,19.96918,11.62672,0,2.67097,-2.67097,17.2402,44.20555,0.1595923,2.791163,0,0,11.62672
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.8023764,1.688317,1.688317,0,0,0,1.688317,47.52522,0,0,0,0.8023764,1.777176,1.688317,0,0,22.93692,8.955747,0,0.9747996,-0.9747996,16.21267,41.57087,0.1595923,1.857149,0.6419011,0,9.758123
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,2.9195,8.986115,8.986115,12,0,3.372,8.986115,32.48901,4.440892E-16,0,0,2.9195,0,0,3.013884,2.86319,24.02003,7.980947,5.78269,0,5.78269,21.69861,55.63736,0.1599182,9.884727,2.3356,12,10.90045
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,5.897129,1.421755,1.421755,0,-1,0,1.421755,414.7781,0,0,0,5.897129,1.496584,1.421755,0,0,18.23734,13.18537,4.400544,0,4.400544,25.87334,66.34176,0.1595931,1.563931,4.717703,0,19.0825
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,5.744675,4.502594,4.502594,0,0,0,4.502594,127.5859,0,0,0,5.744675,4.739573,4.502594,0,0,13.8368,17.14586,1.005102,0,1.005102,26.82686,68.78668,0.159519,4.952854,4.59574,0,22.89053
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,4.708124,7.347311,7.347311,0,0,0,7.347311,64.07955,0,8.881784E-16,0,4.708124,7.734012,7.347311,0,0,12.8317,18.05045,0,3.025888,-3.025888,23.63729,60.60833,0.159519,8.082043,3.766499,0,22.75857
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,6.755716,2.703512,2.703512,0,0,0,2.703512,249.8867,0,0,0,6.755716,2.845802,2.703512,0,0,16.1938,15.02456,3.909914,0,3.909914,27.34657,70.11926,0.1592315,2.973863,5.404573,0,21.78028
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,7.49943,1.596772,1.596772,0,0,0,1.596772,469.6619,0,0,0,7.49943,1.680813,1.596772,0,0,12.28388,18.54348,5.818617,0,5.818617,32.86659,84.27314,0.1588056,1.756449,5.999544,0,26.04292
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,10.62092,8.276135,8.276135,0,-1,0,8.276135,128.3319,0,0,0.7437491,10.62092,8.711721,8.276135,0,0,6.465264,23.78024,1.909198,0,1.909198,34.67781,88.9173,0.1586664,9.103749,8.496736,0,34.40116
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,8.822384,6.426347,6.426347,0,0,0,6.426347,137.2846,0,0,0,8.822384,6.764576,6.426347,0,0,4.556067,25.49852,2.057807,0,2.057807,36.63002,93.92294,0.1585165,7.068982,7.057907,0,34.3209
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,5.793657,5.310465,5.310465,0,0,0,5.310465,109.0988,0,0,0,5.793657,5.589964,5.310465,0,0,2.498259,27.35055,0.2036931,0,0.2036931,36.82326,94.41843,0.1585017,5.841512,4.634925,0,33.1442
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,3.241917,5.991045,5.991045,0,0,0,5.991045,54.11271,0,0,0,3.241917,6.306364,5.991045,0,0,2.294566,27.53387,0,3.064447,-3.064447,33.59305,86.13586,0.1585017,6.59015,2.593534,0,30.77579
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.5024521,10.70649,10.70649,12,0,3.372,10.70649,4.692966,0,0,0,0.5024521,0,0,1.293506,1.228831,5.699507,24.46942,1.731283,0,1.731283,35.23549,90.34723,0.1586041,11.77714,0.4019617,12,24.97187
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,6.39186,6.39186,0,-1,0,6.39186,0,0,8.881784E-16,0,0,6.728273,6.39186,0,0,3.968223,26.02758,0,6.728273,-6.728273,28.14327,72.16208,0.1586041,7.031045,0,0,26.02758
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,1.554949,1.554949,0,-1,0,1.554949,0,0,2.220446E-16,0,0,1.636789,1.554949,0,0,11.44408,19.2993,0,1.636789,-1.636789,26.41794,67.73817,0.1586041,1.710444,0,0,19.2993
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,6.809483,6.809483,0,-1,0,6.809483,0,0,8.881784E-16,0,0,7.167877,6.809483,0,0,13.26274,17.66252,0,7.167877,-7.167877,18.86234,48.36487,0.1586041,7.490431,0,0,17.66252
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,1.147527,1.147527,0,-1,0,1.147527,0,0,0,0,0,1.207923,1.147527,0,0,21.22705,10.49464,0,1.207923,-1.207923,17.58907,45.1001,0.1586041,1.26228,0,0,10.49464
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,2.942934,2.942934,0,-1,0,2.942934,0,0,0,0,0,3.097826,2.942934,0,0,22.56918,9.286715,0,3.097826,-3.097826,14.32368,36.72731,0.1586041,3.237228,0,0,9.286715
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,1.210411,1.210411,0,-1,0,1.210411,0,0,2.220446E-16,0,0,1.274117,1.210411,0,0,26.01121,6.188889,0,1.274117,-1.274117,12.98064,33.28363,0.1586041,1.331452,0,0,6.188889
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,0.6782153,0.6782153,0,-1,0,0.6782153,0,0,1.110223E-16,0,0,0.7139108,0.6782153,0,0,27.4269,4.914773,0,0.7139108,-0.7139108,12.22811,31.35407,0.1586041,0.7460368,0,0,4.914773
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,1.551615,1.551615,0,-1,0,1.551615,0,0,2.220446E-16,0,0,1.633279,1.551615,0,0,28.22013,4.200861,0,1.633279,-1.633279,10.50648,26.93965,0.1586041,1.706777,0,0,4.200861
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.03488,2.567582,0,0,0,10.50648,26.93965,0.1586041,0,0,0,2.567582
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.03488,2.567582,0,0,0,10.50648,26.93965,0.1586041,0,0,0,2.567582
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,2.649426,2.649426,11.44943,0,3.232705,2.649426,0,0,0,0,0,0,0,8.8,8.36,30.03488,2.567582,8.36,0,8.36,18.43748,47.27549,0.1590834,2.914368,0,12,2.567582
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,1.260056,1.260056,10.06006,0,2.881194,1.260056,0,1.776357E-15,0,0,0,0,0,8.8,8.36,21.67488,10.09158,8.36,0,8.36,26.36847,67.61133,0.1593813,1.386062,0,12,10.09158
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,1.586847,6.562356,6.562356,12,0,3.372,6.562356,24.18105,0,0,0,1.586847,0,0,5.437644,5.165761,13.31488,17.61558,6.752608,0,6.752608,32.77456,84.03716,0.1597787,7.218592,1.269477,12,19.20243
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,4.742298,0.3865723,0.3865723,0,0,0,0.3865723,1226.756,0,0,0,4.742298,0.4069182,0.3865723,0,0,6.562276,23.69293,4.33538,0,4.33538,36.88746,94.58304,0.1594651,0.4252295,3.793838,0,28.43523
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,7.876939,7.953381,7.953381,0,-1,0,7.953381,99.03887,1.776357E-15,0,0.3887191,7.876939,8.37198,7.953381,0,0,2.226897,27.59477,0,0.4950409,-0.4950409,36.36564,93.24504,0.1594651,8.748719,6.301551,0,35.47171
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,9.135541,2.39997,2.39997,0,0,0,2.39997,380.6523,3.832315,0,0,9.135541,2.526285,2.39997,0,0,2.776942,27.09973,2.776942,0,2.776942,39.00008,100,0.1592648,2.639967,7.308433,0,36.23527
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,12.15504,8.749105,8.749105,3,0,1.095,8.749105,138.9289,6.103349,0,0,12.15504,6.051691,5.749106,0,0,0,29.59898,0,0,0,39.00008,100,0.1592648,9.624017,9.724031,12,41.75402
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,12.22893,6.429138,6.429138,0,0,0,6.429138,190.211,5.461416,0,0,12.22893,6.767514,6.429138,0,0,0,29.59898,0,0,0,39.00008,100,0.1592648,7.072052,9.783144,0,41.82791
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,12.45513,4.000849,4.000849,0,0,0,4.000849,311.3122,8.243711,0,0,12.45513,4.21142,4.000849,0,0,0,29.59898,0,0,0,39.00008,100,0.1592648,4.400934,9.964105,0,42.05411
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,9.976,5.909137,5.909137,0,-1,0,5.909137,168.8233,3.755856,0,0,9.976,6.220144,5.909137,0,0,0,29.59898,0,0,0,39.00008,100,0.1592648,6.500051,7.9808,0,39.57498
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,6.387871,4.733233,4.733233,0,0,0,4.733233,134.9579,1.40552,0,0,6.387871,4.982351,4.733233,0,0,0,29.59898,0,0,0,39.00008,100,0.1592648,5.206556,5.110297,0,35.98685
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,6.489723,4.119056,4.119056,0,0,0,4.119056,157.5536,2.153874,0,0,6.489723,4.335848,4.119056,0,0,0,29.59898,0,0,0,39.00008,100,0.1592648,4.530962,5.191778,0,36.0887
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,2.73186,9.700243,9.700243,7.104976,0,2.133559,9.700243,28.1628,0,0,0,2.73186,2.73186,2.595267,0,0,0,29.59898,0,0,0,39.00008,100,0.1592648,10.67027,2.185488,12,32.33084
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.4583159,6.023762,6.023762,0,0,0,6.023762,7.608467,0,8.881784E-16,0,0.4583159,6.340803,6.023762,0,0,0,29.59898,0,5.882486,-5.882486,32.79939,84.10084,0.1592648,6.626139,0.3666528,0,30.05729
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.536096,23.71649,0,0,0,32.79939,84.10084,0.1592648,0,0,0,23.71649
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,6.012451,6.012451,0,-1,0,6.012451,0,0,8.881784E-16,0,0,6.328896,6.012451,0,0,6.536096,23.71649,0,6.328896,-6.328896,26.12815,66.99512,0.1592648,6.613696,0,0,23.71649
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,5.612504,5.612504,0,-1,0,5.612504,0,0,8.881784E-16,0,0,5.907899,5.612504,0,0,13.5682,17.3876,0,5.907899,-5.907899,19.90068,51.02728,0.1592648,6.173754,0,0,17.3876
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,3.191927,3.191927,0,-1,0,3.191927,0,0,0,0,0,3.359924,3.191927,0,0,20.13253,11.4797,0,3.359924,-3.359924,16.35901,41.94609,0.1592648,3.51112,0,0,11.4797
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,1.179517,1.179517,0,-1,0,1.179517,0,0,2.220446E-16,0,0,1.241596,1.179517,0,0,23.86578,8.119773,0,1.241596,-1.241596,15.05025,38.59031,0.1592648,1.297468,0,0,8.119773
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,1.979205,1.979205,0,-1,0,1.979205,0,0,2.220446E-16,0,0,2.083374,1.979205,0,0,25.24533,6.878177,0,2.083374,-2.083374,12.85418,32.95937,0.1592648,2.177125,0,0,6.878177
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,1.001358,1.001358,0,-1,0,1.001358,0,0,2.220446E-16,0,0,1.054061,1.001358,0,0,27.56019,4.794803,0,1.054061,-1.054061,11.7431,30.11046,0.1592648,1.101494,0,0,4.794803
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,0.8610294,0.8610294,0,-1,0,0.8610294,0,0,1.110223E-16,0,0,0.9063468,0.8610294,0,0,28.73137,3.740742,0,0.9063468,-0.9063468,10.78773,27.66079,0.1592648,0.9471324,0,0,3.740742
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,2.671351,2.671351,0,-1,0,2.671351,0,0,4.440892E-16,0.2458102,0,2.811948,2.671351,0,0,29.73842,2.834396,0,2.811948,-2.811948,7.823677,20.06067,0.1592648,2.938486,0,0,2.834396
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,0.3611121,0.02132494,0,-1,0,0.02132494,0,0,0.3397872,0.3758984,0,0.0224473,0.02132494,0,0,32.86281,0.0224473,0,0.0224473,-0.0224473,7.800015,20,0.1592648,0.3972233,0,0,0.0224473
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,4.681781,4.681781,12,0,3.372,4.681781,0,0,0,0,0,0,0,7.318219,6.952308,32.88775,0,6.952308,0,6.952308,14.39555,36.91161,0.159693,5.149959,0,12,0
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,1.257508,1.257508,10.05751,0,2.880549,1.257508,0,0,0,0,0,0,0,8.8,8.36,25.93545,6.257078,8.36,0,8.36,22.32655,57.24744,0.1599844,1.383259,0,12,6.257078
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,1.452883,2.846931,2.846931,11.64693,0,3.282673,2.846931,51.03331,0,0,0,1.452883,0,0,8.8,8.36,17.57545,13.78108,9.812882,0,9.812882,31.63586,81.11744,0.1603692,3.131624,1.162306,12,15.23396
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,3.083084,11.90226,11.90226,12,0,3.372,11.90226,25.90335,1.387779E-17,0,0,3.083084,0,0,0.09774449,0.09285726,7.762562,22.61267,3.175941,0,3.175941,34.64883,88.84296,0.1605217,13.09248,2.466467,12,25.69576
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,4.10558,0.7192051,0.7192051,0,-1,0,0.7192051,570.8496,0,0,0,4.10558,0.7570581,0.7192051,0,0,4.586621,25.47102,3.348522,0,3.348522,37.82551,96.9883,0.1602821,0.7911257,3.284464,0,29.5766
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,7.661711,5.703435,5.703435,0,0,0,5.703435,134.335,0.4199957,0,0,7.661711,6.003616,5.703435,0,0,1.238099,28.48469,1.238099,0,1.238099,39.00008,100,0.1601937,6.273779,6.129369,0,36.1464
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,10.81087,6.916196,6.916196,0,0,0,6.916196,156.3123,3.530662,0,0,10.81087,7.280207,6.916196,0,0,0,29.59898,0,0,0,39.00008,100,0.1601937,7.607816,8.648695,0,40.40985
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,9.96603,4.933737,4.933737,0,0,0,4.933737,201.9976,4.772622,0,0,9.96603,5.193408,4.933737,0,0,0,29.59898,0,0,0,39.00008,100,0.1601937,5.427111,7.972824,0,39.56501
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,10.80405,3.1869,3.1869,0,0,0,3.1869,339.0143,7.449414,0,0,10.80405,3.354632,3.1869,0,0,0,29.59898,0,0,0,39.00008,100,0.1601937,3.50559,8.643237,0,40.40302
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,7.203886,4.304243,4.304243,0,-1,0,4.304243,167.3671,2.673105,0,0,7.203886,4.530782,4.304243,0,0,0,29.59898,0,0,0,39.00008,100,0.1601937,4.734667,5.763109,0,36.80286
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,6.712288,3.888424,3.888424,0,0,0,3.888424,172.6223,2.61921,0,0,6.712288,4.093078,3.888424,0,0,0,29.59898,0,0,0,39.00008,100,0.1601937,4.277267,5.369831,0,36.31127
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,3.349883,0,0,0,0,0,0,0,3.349883,0,0,3.349883,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1601937,0,2.679906,0,32.94886
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,1.764965,6.855755,6.855755,0,0,0,6.855755,25.74428,0,0,0,1.764965,7.216584,6.855755,0,0,0,29.59898,0,5.45162,-5.45162,33.25357,85.26538,0.1601937,7.541331,1.411972,0,31.36394
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.5619792,7.402488,7.402488,0,0,0,7.402488,7.591761,0,8.881784E-16,0,0.5619792,7.792092,7.402488,0,0,6.057355,24.14736,0,7.230113,-7.230113,25.63236,65.72386,0.1601937,8.142736,0.4495833,0,24.70934
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,8.151026,8.151026,0,-1,0,8.151026,0,0,0,0.6061278,0,8.580027,8.151026,0,0,14.09081,16.91725,0,8.580027,-8.580027,16.58822,42.5338,0.1601937,8.966127,0,0,16.91725
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,5.861395,5.861395,0,-1,0,5.861395,0,0,0,0,0,6.16989,5.861395,0,0,23.62418,8.337219,0,6.16989,-6.16989,10.08458,25.85785,0.1601937,6.447535,0,0,8.337219
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.47961,2.167329,0,0,0,10.08458,25.85785,0.1601937,0,0,0,2.167329
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,1.925852,1.925852,0,-1,0,1.925852,0,0,4.440892E-16,0.05947443,0,2.027212,1.925852,0,0,30.47961,2.167329,0,2.027212,-2.027212,7.947711,20.37871,0.1601937,2.118437,0,0,2.167329
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,1.059875,0.1331107,0,-1,0,0.1331107,0,0,0.9267642,1.032752,0,0.1401166,0.1331107,0,0,32.73207,0.1401166,0,0.1401166,-0.1401166,7.800015,20,0.1601937,1.165862,0,0,0.1401166
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,1.644458,0,0,-1,0,0,0,0,1.644458,1.808904,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1601937,1.808904,0,0,0
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,2.437245,0,0,-1,0,0,0,0,2.437245,2.68097,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1601937,2.68097,0,0,0
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,2.570919,0,0,-1,0,0,0,0,2.570919,2.828011,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1601937,2.828011,0,0,0
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,2.600167,0,0,-1,0,0,0,0,2.600167,2.860183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1601937,2.860183,0,0,0
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,1.451398,0,0,-1,0,0,0,0,1.451398,1.596538,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1601937,1.596538,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,0.6787616,0.6787616,9.478762,0,2.734127,0.6787616,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1604076,0.7466378,0,12,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,2.712552,2.712552,11.51255,0,3.248676,2.712552,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1608728,2.983807,0,12,7.524
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,1.507994,1.438626,1.438626,10.23863,0,2.926372,1.438626,104.8218,0,0,0,1.507994,0,0,8.8,8.36,16.16775,15.048,9.867993,0,9.867993,33.0236,84.67573,0.1610698,1.582488,1.206395,12,16.55599
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,4.471481,0.9418474,0.9418474,0,0,0,0.9418474,474.7564,0,0,0,4.471481,0.9914183,0.9418474,0,0,6.29976,23.92919,3.480062,0,3.480062,36.32508,93.14104,0.1608234,1.036032,3.577184,0,28.40067
