Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,7.822113,0,0,0,-1,0,0,0,5.002415,0,0,7.822113,0,0,0,0,2.819697,27.06125,2.819697,0,2.819697,39.00008,100,0.1606243,0,6.25769,0,34.88336
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,8.064739,2.85332,2.85332,0,0,0,2.85332,282.6441,5.061245,0,0,8.064739,3.003495,2.85332,0,0,0,29.59898,0,0,0,39.00008,100,0.1606243,3.138652,6.451792,0,37.66372
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,10.62658,0,0,0,0,0,0,0,10.62658,0,0,10.62658,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1606243,0,8.501262,0,40.22556
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,13.1408,2.90124,2.90124,0,0,0,2.90124,452.9375,10.08687,0,0,13.1408,3.053937,2.90124,0,0,0,29.59898,0,0,0,39.00008,100,0.1606243,3.191364,10.51264,0,42.73978
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,12.9041,4.116465,4.116465,0,0,0,4.116465,313.4753,8.57098,0,0,12.9041,4.333121,4.116465,0,0,0,29.59898,0,0,0,39.00008,100,0.1606243,4.528112,10.32328,0,42.50308
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,10.95452,0,0,0,-1,0,0,0,10.95452,0,0,10.95452,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1606243,0,8.763616,0,40.5535
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,7.506733,7.929109,7.929109,3,0,1.095,7.929109,94.6731,2.318197,0,0,7.506733,5.188536,4.929109,0,0,0,29.59898,0,0,0,39.00008,100,0.1606243,8.722019,6.005386,12,37.10571
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,4.124133,4.93182,4.93182,0,0,0,4.93182,83.62294,0,0,0,4.124133,5.19139,4.93182,0,0,0,29.59898,0,1.067257,-1.067257,37.87509,97.11543,0.1606243,5.425003,3.299307,0,33.72311
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,1.690053,8.726503,8.726503,8.247501,0,2.422618,8.726503,19.3669,0,0,0,1.690053,0.5042126,0.479002,0,0,1.185841,28.53172,1.185841,0,1.185841,39.00008,100,0.1606797,9.599154,1.352043,12,30.22178
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.5527984,4.523703,4.523703,0,0,0,4.523703,12.22004,0,8.881784E-16,0,0.5527984,4.761792,4.523703,0,0,0,29.59898,0,4.208994,-4.208994,34.56341,88.62395,0.1606797,4.976073,0.4422387,0,30.15178
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,7.792065,7.792065,0,-1,0,7.792065,0,0,0,0.2112718,0,8.202174,7.792065,0,0,4.67666,25.38998,0,8.202174,-8.202174,25.91756,66.45515,0.1606797,8.571272,0,0,25.38998
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,5.521747,5.521747,0,-1,0,5.521747,0,0,8.881784E-16,0,0,5.812365,5.521747,0,0,13.79019,17.18781,0,5.812365,-5.812365,19.79079,50.74551,0.1606797,6.073921,0,0,17.18781
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,0.211988,0.211988,0,-1,0,0.211988,0,0,2.775558E-17,0,0,0.2231453,0.211988,0,0,20.24837,11.37545,0,0.2231453,-0.2231453,19.55557,50.14239,0.1606797,0.2331868,0,0,11.37545
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,2.236823,2.236823,0,-1,0,2.236823,0,0,0,0,0,2.354551,2.236823,0,0,20.49631,11.1523,0,2.354551,-2.354551,17.07366,43.77852,0.1606797,2.460505,0,0,11.1523
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,1.605378,1.605378,0,-1,0,1.605378,0,0,2.220446E-16,0,0,1.689872,1.605378,0,0,23.11248,8.79775,0,1.689872,-1.689872,15.29238,39.21114,0.1606797,1.765916,0,0,8.79775
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.99011,7.107878,0,0,0,15.29238,39.21114,0.1606797,0,0,0,7.107878
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.99011,7.107878,0,0,0,15.29238,39.21114,0.1606797,0,0,0,7.107878
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,1.569631,1.569631,0,-1,0,1.569631,0,0,2.220446E-16,0,0,1.652243,1.569631,0,0,24.99011,7.107878,0,1.652243,-1.652243,13.55076,34.74547,0.1606797,1.726594,0,0,7.107878
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,0.6646821,0.6646821,0,-1,0,0.6646821,0,0,1.110223E-16,0,0,0.6996654,0.6646821,0,0,26.82594,5.455635,0,0.6996654,-0.6996654,12.81325,32.85442,0.1606797,0.7311504,0,0,5.455635
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,0.4438309,0.4438309,0,-1,0,0.4438309,0,0,5.551115E-17,0,0,0.4671904,0.4438309,0,0,27.60334,4.75597,0,0.4671904,-0.4671904,12.32079,31.5917,0.1606797,0.488214,0,0,4.75597
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,0.3493664,0.3493664,0,0,0,0.3493664,0,0,5.551115E-17,0,0,0.3677541,0.3493664,0,0,28.12244,4.288779,0,0.3677541,-0.3677541,11.93314,30.59773,0.1606797,0.384303,0,0,4.288779
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.53106,3.921025,0,0,0,11.93314,30.59773,0.1606797,0,0,0,3.921025
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,2.045539,2.325132,2.325132,0,0,0,2.325132,87.97521,0,0,0,2.045539,2.447507,2.325132,0,0,28.53106,3.921025,0,0.4019676,-0.4019676,11.50943,29.5113,0.1606797,2.557645,1.636432,0,5.966564
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,3.976618,4.124555,4.124555,11.99644,0,3.371099,4.124555,96.41325,0,0,0,3.976618,0,0,7.871885,7.478291,28.97769,3.519058,11.45491,0,11.45491,22.37651,57.37555,0.1609803,4.537011,3.181294,12,7.495675
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,8.089188,8.127716,8.127716,0,-1,0,8.127716,99.52597,1.776357E-15,0,0.5804873,8.089188,8.55549,8.127716,0,0,17.52278,13.82847,0,0.4663024,-0.4663024,21.88498,56.11523,0.1609803,8.940487,6.47135,0,21.91766
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,8.323377,1.593222,1.593222,0,0,0,1.593222,522.4243,0,0,0,8.323377,1.677075,1.593222,0,0,18.0409,13.36217,6.646301,0,6.646301,28.19022,72.28246,0.1605144,1.752544,6.658701,0,21.68555
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,10.58314,5.668401,5.668401,0,0,0,5.668401,186.7042,0,0,0,10.58314,5.966738,5.668401,0,0,11.39459,19.34384,4.616405,0,4.616405,32.56972,83.51194,0.1601925,6.23524,8.466514,0,29.92698
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,10.02003,1.078364,1.078364,0,0,0,1.078364,929.188,2.10672,0,0,10.02003,1.13512,1.078364,0,0,6.77819,23.49861,6.77819,0,6.77819,39.00008,100,0.159722,1.1862,8.016024,0,33.51864
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,10.12234,0,0,0,0,0,0,0,10.12234,0,0,10.12234,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.159722,0,8.097875,0,39.72132
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,9.863094,0.396168,0.396168,0,-1,0,0.396168,2489.624,9.446075,0,0,9.863094,0.4170189,0.396168,0,0,0,29.59898,0,0,0,39.00008,100,0.159722,0.4357848,7.890475,0,39.46207
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,5.792766,7.434654,7.434654,0,0,0,7.434654,77.91574,0,0,0,5.792766,7.825952,7.434654,0,0,0,29.59898,0,2.033186,-2.033186,36.85691,94.50471,0.159722,8.17812,4.634213,0,35.39174
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,2.731722,0.04656453,0.04656453,0,0,0,0.04656453,5866.53,0.4236118,0,0,2.731722,0.0490153,0.04656453,0,0,2.259095,27.56579,2.259095,0,2.259095,39.00008,100,0.1595659,0.05122099,2.185378,0,30.29751
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,1.695918,9.064459,9.064459,7.453337,0,2.221694,9.064459,18.70953,0,0,0,1.695918,1.695918,1.611122,0,0,0,29.59898,0,0,0,39.00008,100,0.1595659,9.970904,1.356734,12,31.2949
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.4240239,9.56816,9.56816,9.165337,0,2.65483,9.56816,4.431614,1.165734E-15,0,0,0.4240239,0.4240239,0.4028227,0,0,0,29.59898,0,0,0,39.00008,100,0.1595659,10.52498,0.3392191,12,30.023
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1595659,0,0,0,29.59898
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,5.032042,5.032042,0,-1,0,5.032042,0,0,0,0,0,5.296886,5.032042,0,0,0,29.59898,0,5.296886,-5.296886,33.41667,85.68359,0.1595659,5.535246,0,0,29.59898
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,5.174804,5.174804,0,-1,0,5.174804,0,0,0,0,0,5.447162,5.174804,0,0,5.885429,24.30209,0,5.447162,-5.447162,27.67486,70.96103,0.1595659,5.692285,0,0,24.30209
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,0.900133,0.900133,0,-1,0,0.900133,0,0,1.110223E-16,0,0,0.9475085,0.900133,0,0,11.93783,18.85493,0,0.9475085,-0.9475085,26.67609,68.40011,0.1595659,0.9901463,0,0,18.85493
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.99062,17.90742,0,0,0,26.67609,68.40011,0.1595659,0,0,0,17.90742
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,3.294893,3.294893,0,-1,0,3.294893,0,0,0,0,0,3.468309,3.294893,0,0,12.99062,17.90742,0,3.468309,-3.468309,23.02018,59.02597,0.1595659,3.624382,0,0,17.90742
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,0.6814706,0.6814706,0,-1,0,0.6814706,0,0,1.110223E-16,0,0,0.7173375,0.6814706,0,0,16.8443,14.43911,0,0.7173375,-0.7173375,22.26404,57.08716,0.1595659,0.7496177,0,0,14.43911
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,0.9431587,0.9431587,0,-1,0,0.9431587,0,0,1.110223E-16,0,0,0.9927987,0.9431587,0,0,17.64134,13.72178,0,0.9927987,-0.9927987,21.21754,54.40383,0.1595659,1.037475,0,0,13.72178
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,2.001249,2.001249,0,-1,0,2.001249,0,0,0,0,0,2.106577,2.001249,0,0,18.74445,12.72898,0,2.106577,-2.106577,18.99701,48.71018,0.1595659,2.201373,0,0,12.72898
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,2.070384,2.070384,0,-1,0,2.070384,0,0,0,0,0,2.179351,2.070384,0,0,21.08509,10.6224,0,2.179351,-2.179351,16.69977,42.81984,0.1595659,2.277422,0,0,10.6224
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,1.131523,1.131523,0,0,0,1.131523,0,0,2.220446E-16,0,0,1.191077,1.131523,0,0,23.50659,8.443048,0,1.191077,-1.191077,15.44426,39.6006,0.1595659,1.244675,0,0,8.443048
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,1.262118,1.262118,0,0,0,1.262118,0,0,2.220446E-16,0,0,1.328545,1.262118,0,0,24.83001,7.251971,0,1.328545,-1.328545,14.04385,36.00981,0.1595659,1.388329,0,0,7.251971
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,2.506692,1.935391,1.935391,0,0,0,1.935391,129.5186,0,0,0,2.506692,2.037254,1.935391,0,0,26.30617,5.923426,0.4694383,0,0.4694383,14.4892,37.15173,0.1595335,2.12893,2.005354,0,8.430119
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,5.521973,4.82046,4.82046,0,0,0,4.82046,114.5528,0,0,0,5.521973,5.074168,4.82046,0,0,25.83673,6.345921,0.4478049,0,0.4478049,14.91403,38.24102,0.1595026,5.302505,4.417578,0,11.86789
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,8.596406,1.514747,1.514747,0,-1,0,1.514747,567.5145,0,0,0,8.596406,1.59447,1.514747,0,0,25.38893,6.748945,7.001936,0,7.001936,21.55665,55.27335,0.1590208,1.666221,6.877125,0,15.34535
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,9.920944,3.941994,3.941994,0,0,0,3.941994,251.6732,0,0,0,9.920944,4.149468,3.941994,0,0,18.38699,13.05069,5.771476,0,5.771476,27.03195,69.31255,0.1586259,4.336194,7.936755,0,22.97163
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,13.00422,7.098045,7.098045,0,0,0,7.098045,183.2085,0,0,0,13.00422,7.471626,7.098045,0,0,12.61551,18.24502,5.532598,0,5.532598,32.28064,82.77069,0.1582492,7.807849,10.40338,0,31.24924
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,12.69488,5.498864,5.498864,0,0,0,5.498864,230.8637,0,0,0,12.69488,5.788278,5.498864,0,0,7.082915,23.22435,6.906603,0,6.906603,38.83281,99.57111,0.1577815,6.04875,10.1559,0,35.91924
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,10.6154,4.189723,4.189723,0,0,0,4.189723,253.3677,6.028855,0,0,10.6154,4.410234,4.189723,0,0,0.1763128,29.4403,0.1763128,0,0.1763128,39.00008,100,0.1577696,4.608695,8.492322,0,40.0557
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,8.222973,4.523222,4.523222,0,-1,0,4.523222,181.7946,3.461686,0,0,8.222973,4.761287,4.523222,0,0,0,29.59898,0,0,0,39.00008,100,0.1577696,4.975545,6.578378,0,37.82195
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,3.235719,4.43849,4.43849,0,0,0,4.43849,72.90135,0,0,0,3.235719,4.672095,4.43849,0,0,0,29.59898,0,1.436375,-1.436375,37.486,96.11777,0.1577696,4.882339,2.588576,0,32.8347
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,4.16189,5.704757,5.704757,0,0,0,5.704757,72.95473,0,0,0,4.16189,6.005007,5.704757,0,0,1.595973,28.1626,0,1.843117,-1.843117,35.54319,91.1362,0.1577696,6.275232,3.329512,0,32.32449
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,1.778083,2.122047,2.122047,0,0,0,2.122047,83.79091,0,0,0,1.778083,2.233734,2.122047,0,0,3.643881,26.31948,0,0.4556513,-0.4556513,35.06289,89.90467,0.1577696,2.334252,1.422466,0,28.09757
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.3407909,7.93145,7.93145,11.55035,0,3.258239,7.93145,4.296704,0,0,0,0.3407909,0,0,3.618901,3.437956,4.15016,25.86383,3.778747,0,3.778747,38.64772,99.09653,0.1579884,8.724595,0.2726327,12,26.20462
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,5.26046,5.26046,0,-1,0,5.26046,0,0,8.881784E-16,0,0,5.537326,5.26046,0,0,0.3714135,29.26471,0,5.537326,-5.537326,32.81087,84.13026,0.1579884,5.786506,0,0,29.26471
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,6.430427,6.430427,0,-1,0,6.430427,0,0,8.881784E-16,0,0,6.768871,6.430427,0,0,6.523998,23.72738,0,6.768871,-6.768871,25.67585,65.83539,0.1579884,7.07347,0,0,23.72738
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,6.907721,6.907721,0,-1,0,6.907721,0,0,0,0,0,7.271285,6.907721,0,0,14.04497,16.95851,0,7.271285,-7.271285,18.01125,46.18259,0.1579884,7.598493,0,0,16.95851
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,0.1897874,0.1897874,0,-1,0,0.1897874,0,0,2.775558E-17,0,0,0.1997762,0.1897874,0,0,22.12417,9.687224,0,0.1997762,-0.1997762,17.80066,45.64264,0.1579884,0.2087661,0,0,9.687224
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,0.4732399,0.4732399,0,-1,0,0.4732399,0,0,0,0,0,0.4981472,0.4732399,0,0,22.34614,9.487449,0,0.4981472,-0.4981472,17.27557,44.29625,0.1579884,0.5205638,0,0,9.487449
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,0.1630903,0.1630903,0,-1,0,0.1630903,0,0,0,0,0,0.171674,0.1630903,0,0,22.89964,8.989301,0,0.171674,-0.171674,17.09461,43.83225,0.1579884,0.1793993,0,0,8.989301
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,3.03176,3.03176,0,-1,0,3.03176,0,0,4.440892E-16,0,0,3.191326,3.03176,0,0,23.09039,8.817627,0,3.191326,-3.191326,13.73066,35.20675,0.1579884,3.334936,0,0,8.817627
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,2.261606,2.261606,0,-1,0,2.261606,0,0,0,0,0,2.380638,2.261606,0,0,26.63631,5.626301,0,2.380638,-2.380638,11.22125,28.77237,0.1579884,2.487766,0,0,5.626301
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,0.6073194,0.6073194,0,-1,0,0.6073194,0,0,1.110223E-16,0,0,0.6392836,0.6073194,0,0,29.28146,3.245664,0,0.6392836,-0.6392836,10.54738,27.04451,0.1579884,0.6680514,0,0,3.245664
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,1.748126,1.748126,0,-1,0,1.748126,0,0,2.220446E-16,0,0,1.840133,1.748126,0,0,29.99178,2.60638,0,1.840133,-1.840133,8.607711,22.07101,0.1579884,1.922939,0,0,2.60638
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,2.531622,2.531622,11.33162,0,3.2029,2.531622,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.03637,0.766247,8.36,0,8.36,16.5387,42.40685,0.1584232,2.784784,0,12,0.766247
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,0.5521139,0.5521139,9.352114,0,2.702085,0.5521139,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.67637,8.290247,8.36,0,8.36,24.4697,62.74268,0.1586189,0.6073253,0,12,8.290247
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,2.449316,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.449316,0,0,8.8,8.36,15.31637,15.81425,10.80932,0,10.80932,34.72431,89.03652,0.1585833,0,1.959453,12,18.26356
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,5.380737,3.173338,3.173338,0,0,0,3.173338,169.5608,0,0,0,5.380737,3.340355,3.173338,0,0,4.507052,25.54263,2.040382,0,2.040382,36.65999,93.99979,0.1584468,3.490671,4.30459,0,30.92337
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,8.831949,0,0,0,-1,0,0,0,6.365279,0,0,8.831949,0,0,0,0,2.46667,27.37897,2.46667,0,2.46667,39.00008,100,0.1582821,0,7.06556,0,36.21093
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,10.90376,0,0,0,0,0,0,0,10.90376,0,0,10.90376,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1582821,0,8.723011,0,40.50274
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,11.15956,0,0,0,0,0,0,0,11.15956,0,0,11.15956,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1582821,0,8.927645,0,40.75853
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,13.03262,0,0,0,0,0,0,0,13.03262,0,0,13.03262,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1582821,0,10.4261,0,42.6316
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,11.86654,11.35265,11.35265,3,0,1.095,11.35265,104.5267,3.074286,0,0,11.86654,8.792259,8.352646,0,0,0,29.59898,0,0,0,39.00008,100,0.1582821,12.48791,9.493236,12,41.46552
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,10.28827,2.828131,2.828131,0,-1,0,2.828131,363.7834,7.311294,0,0,10.28827,2.976981,2.828131,0,0,0,29.59898,0,0,0,39.00008,100,0.1582821,3.110945,8.230619,0,39.88725
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,8.50067,2.020503,2.020503,0,0,0,2.020503,420.7205,6.373825,0,0,8.50067,2.126845,2.020503,0,0,0,29.59898,0,0,0,39.00008,100,0.1582821,2.222553,6.800536,0,38.09965
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,5.578463,4.842743,4.842743,0,0,0,4.842743,115.1922,0.4808378,0,0,5.578463,5.097625,4.842743,0,0,0,29.59898,0,0,0,39.00008,100,0.1582821,5.327018,4.46277,0,35.17744
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,2.415329,2.408,2.408,0,0,0,2.408,100.3043,0,4.440892E-16,0,2.415329,2.534737,2.408,0,0,0,29.59898,0,0.1194084,-0.1194084,38.87421,99.67726,0.1582821,2.6488,1.932263,0,32.01431
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.4035768,0.4626255,0.4626255,0,0,0,0.4626255,87.23618,0,0,0,0.4035768,0.4869742,0.4626255,0,0,0.132676,29.47957,0,0.08339743,-0.08339743,38.7863,99.45186,0.1582821,0.5088881,0.3228614,0,29.88315
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,11.19411,8.36,0,-1,0,8.36,0,0,2.834113,3.953524,0,8.8,8.36,0,0,0.2253398,29.39617,0,8.8,-8.8,29.51029,75.66725,0.1582821,12.31352,0,0,29.39617
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,8.632033,8.36,0,-1,0,8.36,0,0,0.2720337,1.135237,0,8.8,8.36,0,0,10.00312,20.59617,0,8.8,-8.8,20.23427,51.88265,0.1582821,9.495237,0,0,20.59617
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,1.062783,1.062783,0,-1,0,1.062783,0,0,0,0,0,1.118719,1.062783,0,0,19.7809,11.79617,0,1.118719,-1.118719,19.05504,48.85898,0.1582821,1.169061,0,0,11.79617
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,1.676363,1.676363,0,-1,0,1.676363,0,0,2.220446E-16,0,0,1.764592,1.676363,0,0,21.02392,10.67745,0,1.764592,-1.764592,17.195,44.08965,0.1582821,1.843999,0,0,10.67745
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,1.085172,1.085172,0,-1,0,1.085172,0,0,0,0,0,1.142286,1.085172,0,0,22.98457,8.912861,0,1.142286,-1.142286,15.99092,41.00228,0.1582821,1.193689,0,0,8.912861
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,0.9284092,0.9284092,0,-1,0,0.9284092,0,0,1.110223E-16,0,0,0.9772729,0.9284092,0,0,24.25378,7.770575,0,0.9772729,-0.9772729,14.96078,38.36091,0.1582821,1.02125,0,0,7.770575
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,0.3273282,0.3273282,0,-1,0,0.3273282,0,0,0,0,0,0.344556,0.3273282,0,0,25.33964,6.793302,0,0.344556,-0.344556,14.59759,37.42965,0.1582821,0.360061,0,0,6.793302
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,1.245253,1.245253,0,-1,0,1.245253,0,0,0,0,0,1.310793,1.245253,0,0,25.72248,6.448746,0,1.310793,-1.310793,13.21589,33.88684,0.1582821,1.369778,0,0,6.448746
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,1.210663,1.210663,0,-1,0,1.210663,0,0,2.220446E-16,0,0,1.274382,1.210663,0,0,27.17892,5.137953,0,1.274382,-1.274382,11.87258,30.44244,0.1582821,1.33173,0,0,5.137953
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,0.5594613,0.5594613,0,-1,0,0.5594613,0,0,1.110223E-16,0,0,0.5889066,0.5594613,0,0,28.5949,3.863571,0,0.5889066,-0.5889066,11.25181,28.85075,0.1582821,0.6154075,0,0,3.863571
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,1.767424,1.767424,0,0,0,1.767424,0,0,2.220446E-16,0,0,1.860446,1.767424,0,0,29.24924,3.274664,0,1.860446,-1.860446,9.290732,23.82234,0.1582821,1.944166,0,0,3.274664
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,0.763624,0.763624,0,0,0,0.763624,0,0,1.110223E-16,0,0,0.8038147,0.763624,0,0,31.3164,1.414218,0,0.8038147,-0.8038147,8.443438,21.6498,0.1582821,0.8399864,0,0,1.414218
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,2.183076,1.760561,1.760561,10.56056,0,3.007822,1.760561,123.9989,0,0,0,2.183076,0,0,8.8,8.36,32.20953,0.6104037,10.54308,0,10.54308,18.44548,47.296,0.1584737,1.936617,1.746461,12,2.79348
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,5.723324,4.557783,4.557783,12,0,3.372,4.557783,125.5725,0,0,0,5.723324,0,0,7.442217,7.070107,21.66645,10.09917,12.79343,0,12.79343,30.58239,78.41623,0.1586834,5.013561,4.578659,12,15.8225
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,8.150626,2.661427,2.661427,0,-1,0,2.661427,306.2502,0,0,0,8.150626,2.801503,2.661427,0,0,8.873021,21.61326,5.349123,0,5.349123,35.65702,91.42806,0.1583299,2.92757,6.520501,0,29.76389
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,10.81995,5.31379,5.31379,0,0,0,5.31379,203.6203,1.702593,0,0,10.81995,5.593464,5.31379,0,0,3.523897,26.42747,3.523897,0,3.523897,39.00008,100,0.1580979,5.84517,8.655964,0,37.24743
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,11.30959,3.09426,3.09426,0,0,0,3.09426,365.5022,8.052473,0,0,11.30959,3.257116,3.09426,0,0,0,29.59898,0,0,0,39.00008,100,0.1580979,3.403686,9.047671,0,40.90857
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,10.59895,10.38194,10.38194,3,0,1.095,10.38194,102.0903,2.828488,0,0,10.59895,7.77046,7.381937,0,0,0,29.59898,0,0,0,39.00008,100,0.1580979,11.42013,8.479158,12,40.19793
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,12.57946,1.505818,1.505818,0,0,0,1.505818,835.39,10.99439,0,0,12.57946,1.585072,1.505818,0,0,0,29.59898,0,0,0,39.00008,100,0.1580979,1.6564,10.06357,0,42.17844
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,11.38058,5.267233,5.267233,0,-1,0,5.267233,216.0638,5.836128,0,0,11.38058,5.544456,5.267233,0,0,0,29.59898,0,0,0,39.00008,100,0.1580979,5.793956,9.104467,0,40.97956
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,8.153707,6.494139,6.494139,0,0,0,6.494139,125.5548,1.31777,0,0,8.153707,6.835936,6.494139,0,0,0,29.59898,0,0,0,39.00008,100,0.1580979,7.143553,6.522965,0,37.75269
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,6.0962,5.65607,5.65607,0,0,0,5.65607,107.7815,0.1424411,0,0,6.0962,5.953758,5.65607,0,0,0,29.59898,0,0,0,39.00008,100,0.1580979,6.221677,4.876959,0,35.69518
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,3.724836,7.330932,7.330932,0,0,0,7.330932,50.80986,0,0,0,3.724836,7.71677,7.330932,0,0,0,29.59898,0,3.991934,-3.991934,34.79221,89.21062,0.1580979,8.064025,2.979869,0,33.32381
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.4680718,6.597948,6.597948,0,0,0,6.597948,7.094203,0,8.881784E-16,0,0.4680718,6.945208,6.597948,0,0,4.435483,25.60704,0,6.477136,-6.477136,27.96471,71.70424,0.1580979,7.257742,0.3744574,0,26.07512
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,17.28829,8.36,0,-1,0,8.36,0,0,8.928286,10.65711,0,8.8,8.36,0,0,11.6323,19.12991,0,8.8,-8.8,18.68869,47.91963,0.1580979,19.01711,0,0,19.12991
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,13.41694,8.36,0,-1,0,8.36,0,0,5.056945,6.398639,0,8.8,8.36,0,0,21.41008,10.32991,0,8.8,-8.8,9.41268,24.13503,0.1580979,14.75864,0,0,10.32991
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,7.383341,1.453412,0,-1,0,1.453412,0,0,5.929929,6.668263,0,1.529908,1.453412,0,0,31.18786,1.529908,0,1.529908,-1.529908,7.800015,20,0.1580979,8.121675,0,0,1.529908
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,2.059234,0,0,-1,0,0,0,0,2.059234,2.265158,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1580979,2.265158,0,0,0
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,1.22342,0,0,-1,0,0,0,0,1.22342,1.345761,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1580979,1.345761,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,2.109661,0,0,-1,0,0,0,0,2.109661,2.320626,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1580979,2.320626,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,0.7195773,0,0,-1,0,0,0,0,0.7195773,0.791535,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1580979,0.791535,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,1.367422,0,0,-1,0,0,0,0,1.367422,1.504164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1580979,1.504164,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,1.693353,0,0,-1,0,0,0,0,1.693353,1.862688,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1580979,1.862688,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,0.4413668,0,0,-1,0,0,0,0,0.4413668,0.4855035,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1580979,0.4855035,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,1.131657,1.131657,9.931658,0,2.848709,1.131657,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1583577,1.244823,0,12,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,0.1959778,0.1959778,8.995977,0,2.611982,0.1959778,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1585071,0.2155756,0,12,7.524
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,1.732806,2.389837,2.389837,11.18984,0,3.167029,2.389837,72.50729,0,0,0,1.732806,0,0,8.8,8.36,16.16775,15.048,10.09281,0,10.09281,33.23688,85.22259,0.158796,2.62882,1.386245,12,16.78081
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,4.784614,5.191658,5.191658,0,0,0,5.191658,92.15965,8.881784E-16,0,0,4.784614,5.464903,5.191658,0,0,6.074948,24.13153,0,0.6802895,-0.6802895,32.51979,83.3839,0.158796,5.710824,3.827691,0,28.91614
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,6.574926,5.959209,5.959209,0,-1,0,5.959209,110.3322,0,0,0,6.574926,6.272852,5.959209,0,0,6.830825,23.45123,0.3020746,0,0.3020746,32.80636,84.11871,0.1587762,6.55513,5.259941,0,30.02616
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,7.727791,1.153827,1.153827,0,0,0,1.153827,669.7529,0,0,0,7.727791,1.214555,1.153827,0,0,6.52875,23.7231,6.513237,0,6.513237,38.98536,99.96227,0.1583521,1.26921,6.182233,0,31.45089
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,7.683625,2.985997,2.985997,0,0,0,2.985997,257.3219,4.524956,0,0,7.683625,3.143155,2.985997,0,0,0.01551383,29.58502,0.01551383,0,0.01551383,39.00008,100,0.1583511,3.284597,6.1469,0,37.26864
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,3.278762,5.915699,5.915699,0,0,0,5.915699,55.42476,0,0,0,3.278762,6.227052,5.915699,0,0,0,29.59898,0,2.94829,-2.94829,35.89231,92.03137,0.1583511,6.507269,2.623009,0,32.87774
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,8.513072,0,0,0,0,0,0,0,5.237195,0,0,8.513072,0,0,0,0,3.275877,26.65069,3.275877,0,3.275877,39.00008,100,0.1581387,0,6.810458,0,35.16376
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,6.312899,2.878491,2.878491,0,-1,0,2.878491,219.3128,3.282908,0,0,6.312899,3.029991,2.878491,0,0,0,29.59898,0,0,0,39.00008,100,0.1581387,3.16634,5.050319,0,35.91188
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,6.202843,0.7891753,0.7891753,0,0,0,0.7891753,785.9905,5.372132,0,0,6.202843,0.8307108,0.7891753,0,0,0,29.59898,0,0,0,39.00008,100,0.1581387,0.8680928,4.962275,0,35.80182
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,3.399577,0,0,0,0,0,0,0,3.399577,0,0,3.399577,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1581387,0,2.719661,0,32.99855
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,2.054545,2.07326,2.07326,0,0,0,2.07326,99.0973,0,4.440892E-16,0,2.054545,2.182379,2.07326,0,0,0,29.59898,0,0.1278344,-0.1278344,38.86533,99.65449,0.1581387,2.280586,1.643636,0,31.65352
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.5581515,6.827204,6.827204,0,0,0,6.827204,8.175404,0,0,0,0.5581515,7.18653,6.827204,0,0,0.1420382,29.47114,0,6.628379,-6.628379,31.8784,81.73933,0.1581387,7.509924,0.4465212,0,30.02929
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,3.529523,3.529523,0,-1,0,3.529523,0,0,4.440892E-16,0,0,3.715287,3.529523,0,0,7.506904,22.84277,0,3.715287,-3.715287,27.96215,71.69767,0.1581387,3.882475,0,0,22.84277
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,1.468585,1.468585,0,-1,0,1.468585,0,0,2.220446E-16,0,0,1.545879,1.468585,0,0,11.635,19.12748,0,1.545879,-1.545879,26.33265,67.51947,0.1581387,1.615444,0,0,19.12748
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,13.84123,8.36,0,-1,0,8.36,0,0,5.481225,6.865348,0,8.8,8.36,0,0,13.35264,17.5816,0,8.8,-8.8,17.05663,43.73487,0.1581387,15.22535,0,0,17.5816
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.13042,8.781598,0,0,0,17.05663,43.73487,0.1581387,0,0,0,8.781598
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,1.560522,1.560522,0,-1,0,1.560522,0,0,2.220446E-16,0,0,1.642654,1.560522,0,0,23.13042,8.781598,0,1.642654,-1.642654,15.32512,39.29511,0.1581387,1.716574,0,0,8.781598
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.95559,7.138944,0,0,0,15.32512,39.29511,0.1581387,0,0,0,7.138944
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,0.3551944,0.3551944,0,-1,0,0.3551944,0,0,5.551115E-17,0,0,0.3738888,0.3551944,0,0,24.95559,7.138944,0,0.3738888,-0.3738888,14.93101,38.28456,0.1581387,0.3907138,0,0,7.138944
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,1.526725,1.526725,0,-1,0,1.526725,0,0,2.220446E-16,0,0,1.607079,1.526725,0,0,25.37103,6.765055,0,1.607079,-1.607079,13.237,33.94096,0.1581387,1.679397,0,0,6.765055
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,2.218774,2.218774,0,-1,0,2.218774,0,0,4.440892E-16,0,0,2.335551,2.218774,0,0,27.15667,5.157977,0,2.335551,-2.335551,10.77511,27.62844,0.1581387,2.440651,0,0,5.157977
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,0.4706223,0.4706223,0,-1,0,0.4706223,0,0,5.551115E-17,0,0,0.4953919,0.4706223,0,0,29.75173,2.822425,0,0.4953919,-0.4953919,10.25292,26.2895,0.1581387,0.5176846,0,0,2.822425
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,1.309728,1.309728,0,0,0,1.309728,0,0,0,0,0,1.378661,1.309728,0,0,30.30216,2.327033,0,1.378661,-1.378661,8.799687,22.56326,0.1581387,1.440701,0,0,2.327033
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,0.1351906,0.1351906,0,0,0,0.1351906,0,0,2.775558E-17,0,0,0.1423059,0.1351906,0,0,31.83401,0.9483719,0,0.1423059,-0.1423059,8.649684,22.17863,0.1581387,0.1487097,0,0,0.9483719
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,1.12733,0,0,0,0,0,0,0,0,0,0,1.12733,0,0,0,0,31.99212,0.806066,1.12733,0,1.12733,9.719163,24.92088,0.1580657,0,0.9018639,0,1.933396
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.9595369,3.181082,3.181082,11.51084,0,3.248243,3.181082,30.16386,0,0,0,0.9595369,0,0,8.329761,7.913273,30.8648,1.820663,8.87281,0,8.87281,18.13665,46.50414,0.1584695,3.49919,0.7676296,12,2.7802
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,2.402675,0,0,0,-1,0,0,0,0,0,0,2.402675,0,0,0,0,21.99199,9.806191,2.402675,0,2.402675,20.41603,52.34868,0.1583143,0,1.92214,0,12.20887
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,4.930108,9.820537,9.820537,12,0,3.372,9.820537,50.20203,0,0,0,4.930108,0,0,2.179464,2.070491,19.58931,11.9686,7.000598,0,7.000598,27.05738,69.37775,0.1586479,10.80259,3.944086,12,16.89871
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,5.12123,9.57145,9.57145,12,0,3.372,9.57145,53.50527,0,0,0,5.12123,0,0,2.42855,2.307122,12.58871,18.26914,7.428352,0,7.428352,34.10453,87.44734,0.1590011,10.52859,4.096984,12,23.39037
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,4.495509,6.739103,6.739103,0,0,0,6.739103,66.70782,0,0,0,4.495509,7.093793,6.739103,0,0,5.160358,24.95465,0,2.598284,-2.598284,31.3657,80.42471,0.1590011,7.413013,3.596407,0,29.45016
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,7.722108,11.83092,11.83092,12,0,3.372,11.83092,65.27055,0,0,0,7.722108,0,0,0.169078,0.1606241,8.04734,22.35637,7.882732,0,7.882732,38.84392,99.59959,0.1593469,13.01401,6.177687,12,30.07848
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,4.577091,2.403488,2.403488,0,-1,0,2.403488,190.4354,1.882496,0,0,4.577091,2.529987,2.403488,0,0,0.1646079,29.45083,0.1646079,0,0.1646079,39.00008,100,0.1593363,2.643836,3.661673,0,34.02792
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,3.280019,4.709604,4.709604,0,0,0,4.709604,69.64533,0,0,0,3.280019,4.957478,4.709604,0,0,0,29.59898,0,1.677459,-1.677459,37.23188,95.46617,0.1593363,5.180564,2.624015,0,32.879
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.9395013,1.529515,1.529515,0,0,0,1.529515,61.42477,0,0,0,0.9395013,1.610016,1.529515,0,0,1.863843,27.92152,0,0.6705149,-0.6705149,36.5251,93.65391,0.1593363,1.682467,0.751601,0,28.86102
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,1.057379,6.051166,6.051166,0,0,0,6.051166,17.47398,0,8.881784E-16,0,1.057379,6.369648,6.051166,0,0,2.60886,27.25101,0,5.312269,-5.312269,30.92547,79.29593,0.1593363,6.656283,0.8459036,0,28.30838
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.5325184,4.188723,4.188723,0,0,0,4.188723,12.71314,0,0,0,0.5325184,4.409182,4.188723,0,0,8.511381,21.93874,0,3.876664,-3.876664,26.83911,68.81809,0.1593363,4.607595,0.4260147,0,22.47125
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,2.080413,2.080413,0,-1,0,2.080413,0,0,4.440892E-16,0,0,2.189909,2.080413,0,0,12.81878,18.06207,0,2.189909,-2.189909,24.53074,62.89922,0.1593363,2.288455,0,0,18.06207
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,5.842278,5.842278,0,-1,0,5.842278,0,0,0,0,0,6.149767,5.842278,0,0,15.25202,15.87216,0,6.149767,-6.149767,18.04832,46.27765,0.1593363,6.426507,0,0,15.87216
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,4.190972,4.190972,0,-1,0,4.190972,0,0,8.881784E-16,0,0,4.41155,4.190972,0,0,22.08509,9.722396,0,4.41155,-4.41155,13.39814,34.35413,0.1593363,4.610069,0,0,9.722396
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,1.671707,1.671707,0,-1,0,1.671707,0,0,2.220446E-16,0,0,1.759692,1.671707,0,0,26.98681,5.310846,0,1.759692,-1.759692,11.54326,29.59805,0.1593363,1.838878,0,0,5.310846
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,3.328559,3.328559,0,-1,0,3.328559,0,0,4.440892E-16,0.2878185,0,3.503747,3.328559,0,0,28.94203,3.551154,0,3.503747,-3.503747,7.849988,20.12813,0.1593363,3.661415,0,0,3.551154
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,1.290024,0.04503739,0,-1,0,0.04503739,0,0,1.244986,1.373989,0,0.04740778,0.04503739,0,0,32.83508,0.04740778,0,0.04740778,-0.04740778,7.800015,20,0.1593363,1.419026,0,0,0.04740778
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,0.8135197,0,0,-1,0,0,0,0,0.8135197,0.8948717,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1593363,0.8948717,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,1.018809,0,0,-1,0,0,0,0,1.018809,1.12069,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1593363,1.12069,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1593363,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,0.1280174,0,0,-1,0,0,0,0,0.1280174,0.1408191,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1593363,0.1408191,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1593363,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,1.139165,1.139165,9.939165,0,2.850609,1.139165,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1595853,1.253082,0,12,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,1.514926,0.4621655,0.4621655,9.262165,0,2.679328,0.4621655,327.7886,1.776357E-15,0,0,1.514926,0,0,8.8,8.36,24.52775,7.524,9.874926,0,9.874926,25.09919,64.35676,0.1596592,0.5083821,1.211941,12,9.038926
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,2.879838,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.879838,0,0,8.8,8.36,14.65283,16.41143,11.23984,0,11.23984,35.76223,91.69785,0.1595937,0,2.303871,12,19.29127
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,3.593048,0.562009,0.562009,0,-1,0,0.562009,639.3221,0,0,0,3.593048,0.5915885,0.562009,0,0,3.412989,26.52729,3.001459,0,3.001459,38.60966,98.99895,0.1594028,0.61821,2.874438,0,30.12034
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,6.379849,4.039929,4.039929,0,0,0,4.039929,157.9198,1.715762,0,0,6.379849,4.252557,4.039929,0,0,0.4115298,29.2286,0.4115298,0,0.4115298,39.00008,100,0.1593767,4.443922,5.103879,0,35.60845
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,8.152045,6.12275,6.12275,0,0,0,6.12275,133.1435,1.707045,0,0,8.152045,6.445,6.12275,0,0,0,29.59898,0,0,0,39.00008,100,0.1593767,6.735025,6.521636,0,37.75102
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,8.586049,3.114046,3.114046,0,0,0,3.114046,275.7201,5.308106,0,0,8.586049,3.277943,3.114046,0,0,0,29.59898,0,0,0,39.00008,100,0.1593767,3.42545,6.868839,0,38.18503
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,9.204556,0,0,0,0,0,0,0,9.204556,0,0,9.204556,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1593767,0,7.363645,0,38.80353
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,4.17695,7.036729,7.036729,0,-1,0,7.036729,59.35926,0,0,0,4.17695,7.407083,7.036729,0,0,0,29.59898,0,3.230133,-3.230133,35.59522,91.26961,0.1593767,7.740402,3.34156,0,33.77593
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,3.640467,10.04266,10.04266,9.993798,0,2.864431,10.04266,36.25004,0,0,0,3.640467,0.05143093,0.04885938,0,0,3.589036,26.36884,3.589036,0,3.589036,39.00008,100,0.1595305,11.04692,2.912374,12,30.00931
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,5.349756,9.431265,9.431265,4.348997,0,1.436296,9.431265,56.72363,8.881784E-16,0,0,5.349756,5.349756,5.082268,0,0,0,29.59898,0,0,0,39.00008,100,0.1595305,10.37439,4.279805,12,34.94873
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,1.590117,0,0,0,0,0,0,0,1.590117,0,0,1.590117,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1595305,0,1.272093,0,31.18909
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.5162783,0,0,0,0,0,0,0,0.5162783,0,0,0.5162783,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1595305,0,0.4130227,0,30.11526
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,5.069366,5.069366,0,-1,0,5.069366,0,0,0,0,0,5.336174,5.069366,0,0,0,29.59898,0,5.336174,-5.336174,33.37526,85.57741,0.1595305,5.576303,0,0,29.59898
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,8.880887,8.36,0,-1,0,8.36,0,0,0.5208873,1.408976,0,8.8,8.36,0,0,5.929083,24.2628,0,8.8,-8.8,24.09924,61.7928,0.1595305,9.768976,0,0,24.2628
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,8.99729,8.36,0,-1,0,8.36,0,0,0.6372893,1.537018,0,8.8,8.36,0,0,15.70686,15.4628,0,8.8,-8.8,14.82323,38.0082,0.1595305,9.897018,0,0,15.4628
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,0.9332533,0.9332533,0,-1,0,0.9332533,0,0,1.110223E-16,0,0,0.9823719,0.9332533,0,0,25.48464,6.662804,0,0.9823719,-0.9823719,13.78772,35.35305,0.1595305,1.026579,0,0,6.662804
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.57616,5.680432,0,0,0,13.78772,35.35305,0.1595305,0,0,0,5.680432
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,2.297892,2.297892,0,-1,0,2.297892,0,0,0,0,0,2.418834,2.297892,0,0,26.57616,5.680432,0,2.418834,-2.418834,11.23804,28.81543,0.1595305,2.527682,0,0,5.680432
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,2.319174,2.319174,0,-1,0,2.319174,0,0,0,0,0,2.441236,2.319174,0,0,29.26376,3.261598,0,2.441236,-2.441236,8.664753,22.21727,0.1595305,2.551091,0,0,3.261598
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.97624,0.8203616,0,0,0,8.664753,22.21727,0.1595305,0,0,0,0.8203616
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,1.147911,0.7793435,0,-1,0,0.7793435,0,0,0.3685676,0.4833587,0,0.8203616,0.7793435,0,0,31.97624,0.8203616,0,0.8203616,-0.8203616,7.800015,20,0.1595305,1.262702,0,0,0.8203616
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,2.565916,0,0,-1,0,0,0,0,2.565916,2.822508,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1595305,2.822508,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,0.4269252,0.4269252,9.226925,0,2.670412,0.4269252,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1596958,0.4696177,0,12,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,1.007313,1.007313,9.807313,0,2.81725,1.007313,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1599245,1.108044,0,12,7.524
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,1.94447,8.376787,8.376787,12,0,3.372,8.376787,23.2126,0,0,0,1.94447,0,0,3.623212,3.442052,16.16775,15.048,5.386522,0,5.386522,28.7721,73.77448,0.1601913,9.214466,1.555576,12,16.99247
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,4.509419,1.174116,1.174116,7.776024,0,2.303334,1.174116,384.0692,0,0,0,4.509419,0,0,6.601907,6.271812,10.78123,19.89587,10.78123,0,10.78123,39.00008,100,0.1600402,1.291528,3.607536,12,24.40529
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,8.895232,12.1894,8.36,0,-1,0,8.36,106.4023,0.09523267,3.829396,5.048335,8.895232,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1600402,13.40833,7.116186,0,38.49421
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,9.193457,2.517466,2.517466,0,0,0,2.517466,365.187,6.543492,0,0,9.193457,2.649964,2.517466,0,0,0,29.59898,0,0,0,39.00008,100,0.1600402,2.769212,7.354765,0,38.79243
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,3.365347,8.329585,8.329585,5.132505,0,1.634524,8.329585,40.40234,0,0,0,3.365347,3.365347,3.19708,0,0,0,29.59898,0,0,0,39.00008,100,0.1600402,9.162544,2.692278,12,32.96432
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,7.945727,6.15558,6.15558,0,0,0,6.15558,129.0817,1.466169,0,0,7.945727,6.479558,6.15558,0,0,0,29.59898,0,0,0,39.00008,100,0.1600402,6.771138,6.356582,0,37.5447
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,10.40901,4.77289,4.77289,0,0,0,4.77289,218.0861,5.384914,0,0,10.40901,5.024095,4.77289,0,0,0,29.59898,0,0,0,39.00008,100,0.1600402,5.250179,8.327208,0,40.00799
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,7.92413,1.953739,1.953739,0,-1,0,1.953739,405.5879,5.867562,0,0,7.92413,2.056568,1.953739,0,0,0,29.59898,0,0,0,39.00008,100,0.1600402,2.149113,6.339304,0,37.52311
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,6.526655,5.283598,5.283598,0,0,0,5.283598,123.5267,0.9649731,0,0,6.526655,5.561682,5.283598,0,0,0,29.59898,0,0,0,39.00008,100,0.1600402,5.811958,5.221324,0,36.12563
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,2.60585,4.6439,4.6439,0,0,0,4.6439,56.11339,0,0,0,2.60585,4.888316,4.6439,0,0,0,29.59898,0,2.282466,-2.282466,36.59415,93.83096,0.1600402,5.10829,2.08468,0,32.20483
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,2.27837,8.389191,8.389191,8.634008,0,2.520404,8.389191,27.1584,0,0,0,2.27837,0,0,0.2448182,0.2325772,2.536073,27.31651,2.510947,0,2.510947,38.97624,99.93888,0.1601483,9.228109,1.822696,12,29.59488
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.4037545,8.28765,8.28765,7.927953,0,2.341772,8.28765,4.871761,0,0,0,0.4037545,0.3786285,0.359697,0,0,0.02512608,29.57636,0.02512608,0,0.02512608,39.00008,100,0.1601494,9.116415,0.3230036,12,29.98012
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,6.708584,6.708584,0,-1,0,6.708584,0,0,8.881784E-16,0,0,7.061668,6.708584,0,0,0,29.59898,0,7.061668,-7.061668,31.55643,80.91375,0.1601494,7.379443,0,0,29.59898
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,12.4928,8.36,0,-1,0,8.36,0,0,4.132798,5.382078,0,8.8,8.36,0,0,7.846298,22.53731,0,8.8,-8.8,22.28041,57.12915,0.1601494,13.74208,0,0,22.53731
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,5.876988,5.876988,0,-1,0,5.876988,0,0,8.881784E-16,0,0,6.186303,5.876988,0,0,17.62407,13.73731,0,6.186303,-6.186303,15.75948,40.40883,0.1601494,6.464687,0,0,13.73731
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,0.546197,0.546197,0,-1,0,0.546197,0,0,0,0,0,0.5749442,0.546197,0,0,24.49775,7.551007,0,0.5749442,-0.5749442,15.15343,38.85487,0.1601494,0.6008167,0,0,7.551007
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,2.031993,2.031993,0,-1,0,2.031993,0,0,4.440892E-16,0,0,2.13894,2.031993,0,0,25.13657,6.976063,0,2.13894,-2.13894,12.89879,33.07376,0.1601494,2.235193,0,0,6.976063
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.51317,4.837123,0,0,0,12.89879,33.07376,0.1601494,0,0,0,4.837123
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,1.105611,1.105611,0,-1,0,1.105611,0,0,0,0,0,1.163801,1.105611,0,0,27.51317,4.837123,0,1.163801,-1.163801,11.67204,29.92824,0.1601494,1.216172,0,0,4.837123
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.80628,3.673322,0,0,0,11.67204,29.92824,0.1601494,0,0,0,3.673322
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,1.177176,1.177176,0,-1,0,1.177176,0,0,0,0,0,1.239132,1.177176,0,0,28.80628,3.673322,0,1.239132,-1.239132,10.36588,26.57912,0.1601494,1.294893,0,0,3.673322
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.1831,2.43419,0,0,0,10.36588,26.57912,0.1601494,0,0,0,2.43419
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.0009670263,0.0009670263,0,0,0,0.0009670263,0,0,2.168404E-19,0,0,0.001017922,0.0009670263,0,0,30.1831,2.43419,0,0.001017922,-0.001017922,10.3648,26.57637,0.1601494,0.001063729,0,0,2.43419
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,0.5846506,0.5846506,0,0,0,0.5846506,0,0,0,0,0,0.6154217,0.5846506,0,0,30.18423,2.433172,0,0.6154217,-0.6154217,9.716093,24.91301,0.1601494,0.6431156,0,0,2.433172
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.6485391,1.335851,1.335851,0,0,0,1.335851,48.54875,0,2.220446E-16,0,0.6485391,1.406159,1.335851,0,0,30.86803,1.81775,0,0.7576202,-0.7576202,8.917491,22.86532,0.1601494,1.469436,0.5188313,0,2.46629
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,3.24899,0,0,0,0,0,0,0,0,0,0,3.24899,0,0,0,0,31.70983,1.06013,3.24899,0,3.24899,11.99975,30.76854,0.1599455,0,2.599192,0,4.30912
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,4.992771,0,0,0,-1,0,0,0,0,0,0,4.992771,0,0,0,0,28.46084,3.984221,4.992771,0,4.992771,16.73631,42.91353,0.1596331,0,3.994217,0,8.976992
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,6.541009,1.83701,1.83701,0,0,0,1.83701,356.0683,0,0,0,6.541009,1.933695,1.83701,0,0,23.46807,8.477715,4.607315,0,4.607315,21.10719,54.1209,0.159346,2.020711,5.232808,0,15.01872
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,6.28419,2.286822,2.286822,0,0,0,2.286822,274.8001,0,0,0,6.28419,2.407181,2.286822,0,0,18.86076,12.6243,3.877009,0,3.877009,24.78525,63.55179,0.1591052,2.515504,5.027352,0,18.90849
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,9.75001,0,0,0,0,0,0,0,0,0,0,9.75001,0,0,0,0,14.98375,16.11361,9.75001,0,9.75001,34.03492,87.26885,0.1585027,0,7.800008,0,25.86362
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,6.098045,3.549865,3.549865,0,0,0,3.549865,171.7825,0,0,0,6.098045,3.736699,3.549865,0,0,5.233737,24.88861,2.361346,0,2.361346,36.27509,93.01286,0.1583575,3.904851,4.878436,0,30.98666
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,7.597976,11.2635,8.36,0,-1,0,8.36,90.88488,0,2.903497,4.029847,7.597976,8.8,8.36,0,0,2.872391,27.01383,0,1.202024,-1.202024,35.00805,89.76404,0.1583575,12.38985,6.078381,0,34.6118
