Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,3.845711,5.717527,5.717527,0,0,0,5.717527,67.26179,0,0,0,3.845711,6.01845,5.717527,0,0,4.207973,25.8118,0,2.172739,-2.172739,32.71778,83.89156,0.1583575,6.28928,3.076569,0,29.65751
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,4.174372,11.77587,11.77587,12,0,3.372,11.77587,35.44853,0,0,0,4.174372,0,0,0.2241324,0.2129257,6.622128,23.63906,4.387298,0,4.387298,36.87993,94.56374,0.1585446,12.95345,3.339498,12,27.81344
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,1.601489,4.35749,4.35749,0,0,0,4.35749,36.75255,0,0,0,1.601489,4.586832,4.35749,0,0,2.234829,27.58763,0,2.985343,-2.985343,33.7331,86.49496,0.1585446,4.793239,1.281191,0,29.18912
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.4390602,9.020232,9.020232,12,0,3.372,9.020232,4.867504,0,0,0,0.4390602,0,0,2.979768,2.83078,5.551877,24.60229,3.26984,0,3.26984,36.83515,94.44891,0.1587134,9.922256,0.3512481,12,25.04135
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,4.194116,4.194116,0,-1,0,4.194116,0,0,0,0,0,4.414859,4.194116,0,0,2.282037,27.54515,0,4.414859,-4.414859,32.18148,82.51644,0.1587134,4.613528,0,0,27.54515
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,4.372589,4.372589,0,-1,0,4.372589,0,0,8.881784E-16,0,0,4.602726,4.372589,0,0,7.187436,23.13029,0,4.602726,-4.602726,27.32978,70.07622,0.1587134,4.809848,0,0,23.13029
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,0.8005472,0.8005472,0,-1,0,0.8005472,0,0,1.110223E-16,0,0,0.8426812,0.8005472,0,0,12.30158,18.52756,0,0.8426812,-0.8426812,26.44151,67.79862,0.1587134,0.8806019,0,0,18.52756
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,2.176444,2.176444,0,-1,0,2.176444,0,0,0,0,0,2.290994,2.176444,0,0,13.23789,17.68488,0,2.290994,-2.290994,24.0266,61.60653,0.1587134,2.394089,0,0,17.68488
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,0.5495868,0.5495868,0,-1,0,0.5495868,0,0,1.110223E-16,0,0,0.5785124,0.5495868,0,0,15.78344,15.39389,0,0.5785124,-0.5785124,23.41679,60.04293,0.1587134,0.6045455,0,0,15.39389
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,2.429024,2.429024,0,-1,0,2.429024,0,0,0,0,0,2.556867,2.429024,0,0,16.42623,14.81537,0,2.556867,-2.556867,20.72161,53.13224,0.1587134,2.671926,0,0,14.81537
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,2.593439,2.593439,0,-1,0,2.593439,0,0,4.440892E-16,0,0,2.729936,2.593439,0,0,19.26719,12.25851,0,2.729936,-2.729936,17.84401,45.75378,0.1587134,2.852783,0,0,12.25851
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,2.851306,2.851306,0,-1,0,2.851306,0,0,0,0,0,3.001375,2.851306,0,0,22.30045,9.528569,0,3.001375,-3.001375,14.68028,37.64167,0.1587134,3.136437,0,0,9.528569
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,1.398604,1.398604,0,-1,0,1.398604,0,0,2.220446E-16,0,0,1.472215,1.398604,0,0,25.63531,6.527194,0,1.472215,-1.472215,13.12843,33.66258,0.1587134,1.538465,0,0,6.527194
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,0.2962867,0.2962867,0,-1,0,0.2962867,0,0,0,0,0,0.3118807,0.2962867,0,0,27.27111,5.054979,0,0.3118807,-0.3118807,12.79968,32.81963,0.1587134,0.3259154,0,0,5.054979
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,0.5250219,0.5250219,0,0,0,0.5250219,0,0,1.110223E-16,0,0,0.5526546,0.5250219,0,0,27.61764,4.743098,0,0.5526546,-0.5526546,12.21713,31.32591,0.1587134,0.5775241,0,0,4.743098
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,1.510532,1.510532,0,0,0,1.510532,0,0,0,0,0,1.590034,1.510532,0,0,28.2317,4.190444,0,1.590034,-1.590034,10.54109,27.02838,0.1587134,1.661585,0,0,4.190444
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.375064,6.618594,6.618594,12,0,3.372,6.618594,5.666823,0,0,0,0.375064,0,0,5.381406,5.112336,29.99841,2.60041,5.4874,0,5.4874,15.74689,40.37657,0.1589999,7.280453,0.3000512,12,2.975474
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.8120256,8.856652,8.856652,12,0,3.372,8.856652,9.168539,0,0,0,0.8120256,0,0,3.143348,2.98618,24.51101,7.53907,3.798206,0,3.798206,19.35019,49.61576,0.1591913,9.742317,0.6496205,12,8.351095
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,2.363469,2.255847,2.255847,0,-1,0,2.255847,104.7708,0,0,0,2.363469,2.374575,2.255847,0,0,20.7128,10.95745,0,0.01110607,-0.01110607,19.33848,49.58575,0.1591913,2.481431,1.890775,0,13.32092
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,1.504265,3.966767,3.966767,0,0,0,3.966767,37.92169,0,0,0,1.504265,4.175544,3.966767,0,0,20.72514,10.94635,0,2.671279,-2.671279,16.52271,42.36583,0.1591913,4.363444,1.203412,0,12.45061
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,5.12853,7.23468,7.23468,0,0,0,7.23468,70.88815,0,8.881784E-16,0,5.12853,7.615452,7.23468,0,0,23.69323,8.275069,0,2.486922,-2.486922,13.90126,35.64418,0.1591913,7.958148,4.102824,0,13.4036
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,1.598881,4.284674,4.284674,0,0,0,4.284674,37.31627,0,8.881784E-16,0,1.598881,4.510184,4.284674,0,0,26.45648,5.788147,0,2.911303,-2.911303,10.83248,27.77552,0.1591913,4.713142,1.279104,0,7.387028
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.5759012,0,0,0,0,0,0,0,0,0,0,0.5759012,0,0,0,0,29.69126,2.876844,0.5759012,0,0.5759012,11.37882,29.17641,0.1591559,0,0.4607209,0,3.452745
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.7456438,4.986732,3.933759,0,-1,0,3.933759,18.95499,0,1.052973,2.118336,0.7456438,4.140799,3.933759,0,0,29.11536,3.395155,0,3.395155,-3.395155,7.800015,20,0.1591559,5.485406,0.596515,0,4.140799
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.3457172,2.284006,2.284006,11.08401,0,3.140254,2.284006,15.13644,1.776357E-15,0,0,0.3457172,0,0,8.8,8.36,32.88775,0,8.705717,0,8.705717,16.05898,41.1768,0.1594966,2.512406,0.2765738,12,0.3457172
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.768709,6.904171,6.904171,12,0,3.372,6.904171,11.13398,0,0,0,0.768709,0,0,5.095829,4.841037,24.18204,7.835145,5.609746,0,5.609746,21.38086,54.8226,0.1597814,7.594588,0.6149672,12,8.603854
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,1.025894,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.025894,0,0,8.8,8.36,18.57229,12.88392,9.385894,0,9.385894,30.2851,77.65394,0.1598313,0,0.8207152,12,13.90981
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.4251082,5.332202,5.332202,12,0,3.372,5.332202,7.97247,0,0,0,0.4251082,0,0,6.667798,6.334408,9.186396,21.33122,6.759516,0,6.759516,36.69774,94.09657,0.160177,5.865422,0.3400865,12,21.75633
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,1.098499,1.098499,0,-1,0,1.098499,0,0,0,0,0,1.156315,1.098499,0,0,2.426879,27.41479,0,1.156315,-1.156315,35.47887,90.97129,0.160177,1.208349,0,0,27.41479
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,3.03931,3.03931,0,-1,0,3.03931,0,0,4.440892E-16,0,0,3.199274,3.03931,0,0,3.711673,26.25847,0,3.199274,-3.199274,32.10654,82.32431,0.160177,3.343241,0,0,26.25847
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,7.595336,7.595336,0,-1,0,7.595336,0,0,8.881784E-16,0,0,7.995091,7.595336,0,0,7.266423,23.0592,0,7.995091,-7.995091,23.67898,60.71521,0.160177,8.35487,0,0,23.0592
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,0.773956,0.773956,0,-1,0,0.773956,0,0,1.110223E-16,0,0,0.8146905,0.773956,0,0,16.14986,15.06411,0,0.8146905,-0.8146905,22.82022,58.51327,0.160177,0.8513516,0,0,15.06411
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,1.012979,1.012979,0,-1,0,1.012979,0,0,0,0,0,1.066293,1.012979,0,0,17.05507,14.24942,0,1.066293,-1.066293,21.69625,55.63129,0.160177,1.114277,0,0,14.24942
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.23984,13.18312,0,0,0,21.69625,55.63129,0.160177,0,0,0,13.18312
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,2.739573,2.739573,0,-1,0,2.739573,0,0,0,0,0,2.883761,2.739573,0,0,18.23984,13.18312,0,2.883761,-2.883761,18.6565,47.83707,0.160177,3.01353,0,0,13.18312
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,0.7972171,0.7972171,0,-1,0,0.7972171,0,0,0,0,0,0.8391759,0.7972171,0,0,21.44402,10.29936,0,0.8391759,-0.8391759,17.77193,45.56895,0.160177,0.8769388,0,0,10.29936
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,1.532135,1.532135,0,-1,0,1.532135,0,0,2.220446E-16,0,0,1.612773,1.532135,0,0,22.37644,9.460186,0,1.612773,-1.612773,16.07191,41.20996,0.160177,1.685348,0,0,9.460186
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,0.8448868,0.8448868,0,-1,0,0.8448868,0,0,1.110223E-16,0,0,0.8893545,0.8448868,0,0,24.16841,7.847413,0,0.8893545,-0.8893545,15.13445,38.80621,0.160177,0.9293755,0,0,7.847413
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,1.185594,1.185594,0,0,0,1.185594,0,0,2.220446E-16,0,0,1.247993,1.185594,0,0,25.15658,6.958058,0,1.247993,-1.247993,13.81895,35.43314,0.160177,1.304153,0,0,6.958058
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.54324,5.710065,0,0,0,13.81895,35.43314,0.160177,0,0,0,5.710065
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,2.622426,11.53311,11.53311,12,0,3.372,11.53311,22.73824,0,0,0,2.622426,0,0,0.4668892,0.4435447,26.54324,5.710065,3.065971,0,3.065971,16.72759,42.89117,0.1603066,12.68642,2.097941,12,8.332492
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,5.990252,14.34346,14.34346,12,0,3.372,14.34346,41.76296,0,0,0,5.990252,2.466798,2.343458,0,0,23.47727,8.46944,3.523455,0,3.523455,20.07023,51.46203,0.1604495,15.7778,4.792202,12,14.45969
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,7.357335,1.132117,1.132117,0,-1,0,1.132117,649.874,0,0,0,7.357335,1.191702,1.132117,0,0,19.95381,11.64055,6.165632,0,6.165632,25.91946,66.46003,0.1600745,1.245329,5.885868,0,18.99788
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,10.90143,9.553503,9.553503,12,0,3.372,9.553503,114.1092,0,0,0,10.90143,0,0,2.446497,2.324172,13.78818,17.18962,13.2256,0,13.2256,38.46637,98.63152,0.1602302,10.50885,8.721142,12,28.09104
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,11.70387,3.938176,3.938176,0,0,0,3.938176,297.19,6.995838,0,0,11.70387,4.145449,3.938176,0,0,0.5625795,29.09266,0.5625795,0,0.5625795,39.00008,100,0.1601962,4.331994,9.363092,0,40.79652
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,10.95461,8.582417,8.582417,3,0,1.095,8.582417,127.6402,5.078385,0,0,10.95461,5.876229,5.582417,0,0,0,29.59898,0,0,0,39.00008,100,0.1601962,9.44066,8.763691,12,40.55359
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,11.89253,13.71818,13.71818,5.358179,0,1.691619,13.71818,86.69176,3.09253,0,0,11.89253,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1601962,15.09,9.514024,12,41.49151
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,11.53867,2.864075,2.864075,0,-1,0,2.864075,402.876,8.523857,0,0,11.53867,3.014816,2.864075,0,0,0,29.59898,0,0,0,39.00008,100,0.1601962,3.150483,9.230939,0,41.13765
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,9.410058,3.40872,3.40872,0,0,0,3.40872,276.0584,5.821931,0,0,9.410058,3.588127,3.40872,0,0,0,29.59898,0,0,0,39.00008,100,0.1601962,3.749592,7.528046,0,39.00904
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,5.894014,8.312138,8.312138,3,0,1.095,8.312138,70.90852,0.3022904,0,0,5.894014,5.591724,5.312138,0,0,0,29.59898,0,0,0,39.00008,100,0.1601962,9.143352,4.715211,12,35.49299
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,2.665965,1.527822,1.527822,0,0,0,1.527822,174.4945,1.057732,0,0,2.665965,1.608233,1.527822,0,0,0,29.59898,0,0,0,39.00008,100,0.1601962,1.680604,2.132772,0,32.26494
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.3203749,2.639354,2.639354,0,0,0,2.639354,12.13838,0,0,0,0.3203749,2.778267,2.639354,0,0,0,29.59898,0,2.457892,-2.457892,36.40923,93.35682,0.1601962,2.903289,0.2562999,0,29.91935
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,9.494538,8.36,0,-1,0,8.36,0,0,1.134538,2.083992,0,8.8,8.36,0,0,2.730991,27.14109,0,8.8,-8.8,27.13322,69.57221,0.1601962,10.44399,0,0,27.14109
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,9.657918,8.36,0,-1,0,8.36,0,0,1.297918,2.26371,0,8.8,8.36,0,0,12.50877,18.34109,0,8.8,-8.8,17.8572,45.78761,0.1601962,10.62371,0,0,18.34109
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,6.361721,6.361721,0,-1,0,6.361721,0,0,0,0,0,6.696548,6.361721,0,0,22.28655,9.541086,0,6.696548,-6.696548,10.79842,27.6882,0.1601962,6.997893,0,0,9.541086
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,2.739674,2.702311,0,-1,0,2.702311,0,0,0.03736367,0.3113311,0,2.844537,2.702311,0,0,29.72716,2.844537,0,2.844537,-2.844537,7.800015,20,0.1601962,3.013642,0,0,2.844537
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,2.061264,0,0,-1,0,0,0,0,2.061264,2.26739,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1601962,2.26739,0,0,0
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,1.996585,0,0,-1,0,0,0,0,1.996585,2.196244,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1601962,2.196244,0,0,0
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,0.1010674,0,0,-1,0,0,0,0,0.1010674,0.1111741,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1601962,0.1111741,0,0,0
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,1.352,0,0,-1,0,0,0,0,1.352,1.4872,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1601962,1.4872,0,0,0
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,0.5686656,0,0,-1,0,0,0,0,0.5686656,0.6255322,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1601962,0.6255322,0,0,0
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,2.645997,0,0,-1,0,0,0,0,2.645997,2.910596,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1601962,2.910596,0,0,0
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,2.771597,2.771597,11.5716,0,3.263614,2.771597,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1605986,3.048757,0,12,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1607064,0,0,12,7.524
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,2.422554,0.3581835,0.3581835,9.158183,0,2.65302,0.3581835,676.3445,1.776357E-15,0,0,2.422554,0,0,8.8,8.36,16.16775,15.048,10.78255,0,10.78255,33.89123,86.90041,0.1607058,0.3940018,1.938043,12,17.47055
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,5.064958,5.1281,5.1281,0,0,0,5.1281,98.7687,0,0,0,5.064958,5.398,5.1281,0,0,5.385199,24.7523,0,0.3330422,-0.3330422,33.54017,86.00027,0.1607058,5.64091,4.051966,0,29.81726
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,8.457764,0,0,0,-1,0,0,0,2.702518,0,0,8.457764,0,0,0,0,5.755246,24.41926,5.755246,0,5.755246,39.00008,100,0.1603613,0,6.766211,0,32.87702
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,10.386,6.399948,6.399948,0,0,0,6.399948,162.2826,3.649215,0,0,10.386,6.736787,6.399948,0,0,0,29.59898,0,0,0,39.00008,100,0.1603613,7.039942,8.308802,0,39.98498
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,12.41907,2.666932,2.666932,0,0,0,2.666932,465.6689,9.611776,0,0,12.41907,2.807297,2.666932,0,0,0,29.59898,0,0,0,39.00008,100,0.1603613,2.933625,9.935259,0,42.01805
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,11.83612,0,0,0,0,0,0,0,11.83612,0,0,11.83612,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1603613,0,9.468897,0,41.4351
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,11.49695,6.912594,6.912594,0,0,0,6.912594,166.319,4.220539,0,0,11.49695,7.276414,6.912594,0,0,0,29.59898,0,0,0,39.00008,100,0.1603613,7.603853,9.197562,0,41.09593
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,10.78199,7.862146,7.862146,0,-1,0,7.862146,137.138,2.50605,0,0.2883602,10.78199,8.275943,7.862146,0,0,0,29.59898,0,0,0,39.00008,100,0.1603613,8.64836,8.625594,0,40.38097
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,8.297784,4.251342,4.251342,0,0,0,4.251342,195.1804,3.822688,0,0,8.297784,4.475097,4.251342,0,0,0,29.59898,0,0,0,39.00008,100,0.1603613,4.676476,6.638227,0,37.89676
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,6.464289,0,0,0,0,0,0,0,6.464289,0,0,6.464289,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1603613,0,5.171432,0,36.06327
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,3.205841,0,0,0,0,0,0,0,3.205841,0,0,3.205841,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1603613,0,2.564673,0,32.80482
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.5182591,4.765969,4.765969,0,0,0,4.765969,10.87416,0,8.881784E-16,0,0.5182591,5.016809,4.765969,0,0,0,29.59898,0,4.49855,-4.49855,34.25819,87.84134,0.1603613,5.242566,0.4146073,0,30.11724
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,6.996996,6.996996,0,-1,0,6.996996,0,0,8.881784E-16,0,0,7.36526,6.996996,0,0,4.998389,25.10043,0,7.36526,-7.36526,26.49452,67.93454,0.1603613,7.696696,0,0,25.10043
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,11.30412,8.36,0,-1,0,8.36,0,0,2.944115,4.074526,0,8.8,8.36,0,0,13.18201,17.73517,0,8.8,-8.8,17.21851,44.14994,0.1603613,12.43453,0,0,17.73517
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,7.078249,7.078249,0,-1,0,7.078249,0,0,8.881784E-16,0,0,7.450788,7.078249,0,0,22.95979,8.935168,0,7.450788,-7.450788,9.36469,24.01198,0.1603613,7.786074,0,0,8.935168
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.23844,1.48438,0,0,0,9.36469,24.01198,0.1603613,0,0,0,1.48438
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,3.186974,1.410161,0,-1,0,1.410161,0,0,1.776813,2.09551,0,1.48438,1.410161,0,0,31.23844,1.48438,0,1.48438,-1.48438,7.800015,20,0.1603613,3.505672,0,0,1.48438
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,1.162264,0,0,-1,0,0,0,0,1.162264,1.27849,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1603613,1.27849,0,0,0
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,1.20148,0,0,-1,0,0,0,0,1.20148,1.321628,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1603613,1.321628,0,0,0
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,2.341227,0,0,-1,0,0,0,0,2.341227,2.575349,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1603613,2.575349,0,0,0
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1603613,0,0,0,0
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1603613,0,0,0,0
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,1.095028,1.095028,9.895028,0,2.839442,1.095028,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1605832,1.204531,0,12,0
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,1.136292,1.136292,9.936293,0,2.849882,1.136292,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.160808,1.249922,0,12,7.524
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,2.615203,4.310986,4.310986,12,0,3.372,4.310986,60.66367,0,0,0,2.615203,0,0,7.689014,7.304563,16.16775,15.048,9.919765,0,9.919765,33.07272,84.80167,0.1611528,4.742085,2.092162,12,17.6632
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,6.131318,13.45546,13.45546,12,0,3.372,13.45546,45.56751,0,0,0,6.131318,1.532062,1.455459,0,0,6.247988,23.97579,4.599256,0,4.599256,37.43596,95.98943,0.1613321,14.801,4.905054,12,30.10711
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,8.807192,5.634793,5.634793,0,-1,0,5.634793,156.3002,1.227098,0,0,8.807192,5.931361,5.634793,0,0,1.648732,28.11512,1.648732,0,1.648732,39.00008,100,0.1612342,6.198273,7.045753,0,36.92231
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,9.84746,2.478045,2.478045,0,0,0,2.478045,397.3883,7.238991,0,0,9.84746,2.608468,2.478045,0,0,0,29.59898,0,0,0,39.00008,100,0.1612342,2.725849,7.877968,0,39.44644
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,10.77236,8.29802,8.29802,3,0,1.095,8.29802,129.8184,5.195497,0,0,10.77236,5.576863,5.29802,0,0,0,29.59898,0,0,0,39.00008,100,0.1612342,9.127822,8.617888,12,40.37134
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,10.64673,1.521701,1.521701,0,0,0,1.521701,699.6593,9.044935,0,0,10.64673,1.601791,1.521701,0,0,0,29.59898,0,0,0,39.00008,100,0.1612342,1.673872,8.517381,0,40.2457
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,9.836029,15.91408,15.91408,7.554077,0,2.247181,15.91408,61.8071,1.036029,0,0,9.836029,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1612342,17.50548,7.868823,12,39.43501
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,10.46265,1.632862,1.632862,0,-1,0,1.632862,640.7552,8.743848,0,0,10.46265,1.718802,1.632862,0,0,0,29.59898,0,0,0,39.00008,100,0.1612342,1.796148,8.37012,0,40.06163
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,8.329709,0,0,0,0,0,0,0,8.329709,0,0,8.329709,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1612342,0,6.663767,0,37.92869
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,5.457403,4.241266,4.241266,0,0,0,4.241266,128.6739,0.9929121,0,0,5.457403,4.46449,4.241266,0,0,0,29.59898,0,0,0,39.00008,100,0.1612342,4.665393,4.365922,0,35.05638
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,3.44096,5.333857,5.333857,0,0,0,5.333857,64.51167,0,0,0,3.44096,5.614586,5.333857,0,0,0,29.59898,0,2.173626,-2.173626,36.70887,94.12513,0.1612342,5.867242,2.752768,0,33.03994
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.4487698,9.622061,9.622061,11.49011,0,3.242998,9.622061,4.663968,0,0,0,0.4487698,0,0,1.868052,1.774649,2.41514,27.42535,2.223419,0,2.223419,38.8182,99.53364,0.1613395,10.58427,0.3590159,12,27.87412
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1917211,29.42643,0,0,0,38.8182,99.53364,0.1613395,0,0,0,29.42643
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,5.427763,5.427763,0,-1,0,5.427763,0,0,8.881784E-16,0,0,5.713435,5.427763,0,0,0.1917211,29.42643,0,5.713435,-5.713435,32.79571,84.09138,0.1613395,5.97054,0,0,29.42643
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,6.382965,6.382965,0,-1,0,6.382965,0,0,8.881784E-16,0,0,6.71891,6.382965,0,0,6.539982,23.71299,0,6.71891,-6.71891,25.71335,65.93154,0.1613395,7.021261,0,0,23.71299
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,1.545491,1.545491,0,-1,0,1.545491,0,0,2.220446E-16,0,0,1.626833,1.545491,0,0,14.00544,16.99408,0,1.626833,-1.626833,23.99852,61.53455,0.1613395,1.70004,0,0,16.99408
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,2.248796,2.248796,0,-1,0,2.248796,0,0,4.440892E-16,0,0,2.367153,2.248796,0,0,15.81303,15.36725,0,2.367153,-2.367153,21.50332,55.13661,0.1613395,2.473675,0,0,15.36725
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,0.602469,0.602469,0,-1,0,0.602469,0,0,0,0,0,0.6341779,0.602469,0,0,18.4432,13.0001,0,0.6341779,-0.6341779,20.83484,53.42256,0.1613395,0.6627159,0,0,13.0001
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,1.997813,1.997813,0,-1,0,1.997813,0,0,2.220446E-16,0,0,2.102962,1.997813,0,0,19.14784,12.36592,0,2.102962,-2.102962,18.61812,47.73869,0.1613395,2.197595,0,0,12.36592
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,2.119199,2.119199,0,-1,0,2.119199,0,0,0,0,0,2.230736,2.119199,0,0,21.48447,10.26296,0,2.230736,-2.230736,16.26672,41.70946,0.1613395,2.331119,0,0,10.26296
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.96306,8.032223,0,0,0,16.26672,41.70946,0.1613395,0,0,0,8.032223
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,1.859685,1.859685,0,-1,0,1.859685,0,0,2.220446E-16,0,0,1.957563,1.859685,0,0,23.96306,8.032223,0,1.957563,-1.957563,14.20327,36.41857,0.1613395,2.045654,0,0,8.032223
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,1.373297,1.373297,0,0,0,1.373297,0,0,0,0,0,1.445576,1.373297,0,0,26.13813,6.07466,0,1.445576,-1.445576,12.6795,32.51147,0.1613395,1.510627,0,0,6.07466
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,0.1980319,0.1980319,0,0,0,0.1980319,0,0,2.775558E-17,0,0,0.2084546,0.1980319,0,0,27.74433,4.629084,0,0.2084546,-0.2084546,12.45977,31.94806,0.1613395,0.2178351,0,0,4.629084
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,2.077634,6.918303,6.918303,12,0,3.372,6.918303,30.03098,0,0,0,2.077634,0,0,5.081697,4.827612,27.97594,4.42063,6.905246,0,6.905246,19.01066,48.74519,0.1616583,7.610133,1.662107,12,6.498263
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,4.881441,5.04652,5.04652,12,0,3.372,5.04652,96.72885,0,0,0,4.881441,0,0,6.95348,6.605806,21.0707,10.63535,11.48725,0,11.48725,29.90842,76.6881,0.161904,5.551172,3.905153,12,15.51679
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,8.296745,7.864771,7.864771,0,-1,0,7.864771,105.4925,0,0,0.2912488,8.296745,8.278707,7.864771,0,0,9.58345,20.97387,0.0180382,0,0.0180382,29.92553,76.73198,0.161903,8.651249,6.637396,0,29.27062
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,10.02009,7.706269,7.706269,7.274326,0,2.176405,7.706269,130.0251,0,0,0,10.02009,0.4546768,0.431943,0,0,9.565412,20.99011,9.565412,0,9.565412,39.00008,100,0.1617767,8.476896,8.016071,12,31.0102
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,11.57796,7.28457,7.28457,0,0,0,7.28457,158.9382,3.909994,0,0,11.57796,7.667968,7.28457,0,0,0,29.59898,0,0,0,39.00008,100,0.1617767,8.013026,9.262369,0,41.17694
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,9.587129,0.187178,0.187178,0,0,0,0.187178,5121.931,9.3901,0,0,9.587129,0.1970295,0.187178,0,0,0,29.59898,0,0,0,39.00008,100,0.1617767,0.2058958,7.669703,0,39.18611
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,8.622199,5.5117,5.5117,0,0,0,5.5117,156.4345,2.82041,0,0,8.622199,5.801789,5.5117,0,0,0,29.59898,0,0,0,39.00008,100,0.1617767,6.06287,6.897759,0,38.22118
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,11.09398,10.35818,8.36,0,-1,0,8.36,132.7031,2.293981,1.998177,3.033995,11.09398,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1617767,11.394,8.875185,0,40.69296
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,8.243629,8.41964,8.41964,3,0,1.095,8.41964,97.90952,2.538745,0,0,8.243629,5.704883,5.419639,0,0,0,29.59898,0,0,0,39.00008,100,0.1617767,9.261603,6.594903,12,37.84261
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,4.596408,5.199446,5.199446,0,0,0,5.199446,88.40188,0,8.881784E-16,0,4.596408,5.473101,5.199446,0,0,0,29.59898,0,0.8766931,-0.8766931,38.07596,97.63048,0.1617767,5.71939,3.677126,0,34.19538
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,2.076588,4.558055,4.558055,0,0,0,4.558055,45.55864,0,8.881784E-16,0,2.076588,4.797953,4.558055,0,0,0.9741034,28.72228,0,2.721365,-2.721365,35.20739,90.27518,0.1617767,5.013861,1.66127,0,30.79887
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.4187993,16.19241,16.19241,12,0,3.372,16.19241,2.586393,0,0,0,0.4187993,4.413062,4.192409,0,0,3.997843,26.00092,0,3.994263,-3.994263,30.99707,79.47951,0.1617767,17.81165,0.3350395,12,26.41972
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,10.25967,8.36,0,-1,0,8.36,0,0,1.899667,2.925633,0,8.8,8.36,0,0,8.435912,22.00666,0,8.8,-8.8,21.72105,55.6949,0.1617767,11.28563,0,0,22.00666
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,8.072115,8.072115,0,-1,0,8.072115,0,0,0,0.5193269,0,8.496964,8.072115,0,0,18.21369,13.20666,0,8.496964,-8.496964,12.76447,32.72934,0.1617767,8.879327,0,0,13.20666
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.65476,4.709693,0,0,0,12.76447,32.72934,0.1617767,0,0,0,4.709693
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,1.177968,1.177968,0,-1,0,1.177968,0,0,2.220446E-16,0,0,1.239966,1.177968,0,0,27.65476,4.709693,0,1.239966,-1.239966,11.45743,29.37796,0.1617767,1.295765,0,0,4.709693
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,0.6112266,0.6112266,0,-1,0,0.6112266,0,0,0,0,0,0.6433964,0.6112266,0,0,29.0325,3.469727,0,0.6433964,-0.6433964,10.77923,27.639,0.1617767,0.6723492,0,0,3.469727
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,1.415124,1.415124,0,-1,0,1.415124,0,0,0,0,0,1.489604,1.415124,0,0,29.74739,2.826331,0,1.489604,-1.489604,9.209049,23.6129,0.1617767,1.556636,0,0,2.826331
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,1.75829,1.269891,0,-1,0,1.269891,0,0,0.4883994,0.6642284,0,1.336727,1.269891,0,0,31.4025,1.336727,0,1.336727,-1.336727,7.800015,20,0.1617767,1.934119,0,0,1.336727
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1617767,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,1.733209,0,0,-1,0,0,0,0,1.733209,1.90653,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1617767,1.90653,0,0,0
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,1.080759,0,0,-1,0,0,0,0,1.080759,1.188835,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1617767,1.188835,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,0.7894462,0.7894462,9.589446,0,2.76213,0.7894462,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.161958,0.8683908,0,12,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,3.915351,3.915351,12,0,3.372,3.915351,0,0,0,0,0,0,0,8.084649,7.680417,24.52775,7.524,7.680417,0,7.680417,23.01729,59.01858,0.1623302,4.306886,0,12,7.524
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,1.714795,7.335404,7.335404,12,0,3.372,7.335404,23.37696,0,0,0,1.714795,0,0,4.664596,4.431365,16.84734,14.43637,6.14616,0,6.14616,28.84805,73.96922,0.1626087,8.068945,1.371836,12,16.15117
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,2.396303,7.755021,7.755021,12,0,3.372,7.755021,30.90003,0,0,0,2.396303,0,0,4.244979,4.03273,10.70118,19.96792,6.429034,0,6.429034,34.94717,89.60794,0.1628924,8.530523,1.917043,12,22.36422
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,4.129129,6.62313,6.62313,0,-1,0,6.62313,62.34409,0,0,0,4.129129,6.971715,6.62313,0,0,4.272143,25.75405,0,2.842586,-2.842586,31.95082,81.92501,0.1628924,7.285442,3.303304,0,29.88318
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,3.97214,0.07447897,0.07447897,0,0,0,0.07447897,5333.237,0,0,0,3.97214,0.07839891,0.07447897,0,0,7.430572,22.91146,3.893741,0,3.893741,35.64474,91.39661,0.1626643,0.08192686,3.177712,0,26.8836
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,6.476279,3.508161,3.508161,0,0,0,3.508161,184.6061,0,0,0,6.476279,3.692801,3.508161,0,0,3.53683,26.41583,2.783478,0,2.783478,38.28539,98.16746,0.1625016,3.858977,5.181024,0,32.89211
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,8.068548,1.984444,1.984444,0,0,0,1.984444,406.5899,5.226308,0,0,8.068548,2.088888,1.984444,0,0,0.7533522,28.92096,0.7533522,0,0.7533522,39.00008,100,0.1624577,2.182888,6.454839,0,36.98951
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,9.413583,6.044433,6.044433,0,0,0,6.044433,155.7397,3.051023,0,0,9.413583,6.362561,6.044433,0,0,0,29.59898,0,0,0,39.00008,100,0.1624577,6.648876,7.530867,0,39.01256
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,7.106458,1.369691,1.369691,0,-1,0,1.369691,518.8364,5.664677,0,0,7.106458,1.44178,1.369691,0,0,0,29.59898,0,0,0,39.00008,100,0.1624577,1.50666,5.685166,0,36.70544
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,1.884938,4.553224,4.553224,0,0,0,4.553224,41.39788,0,0,0,1.884938,4.792867,4.553224,0,0,0,29.59898,0,2.907929,-2.907929,35.93485,92.14046,0.1624577,5.008546,1.50795,0,31.48392
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,1.091553,2.134444,2.134444,0,0,0,2.134444,51.13995,0,0,0,1.091553,2.246783,2.134444,0,0,3.231032,26.69105,0,1.155229,-1.155229,34.71713,89.01811,0.1624577,2.347888,0.8732427,0,27.7826
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,1.31067,4.965669,4.965669,0,0,0,4.965669,26.39464,0,8.881784E-16,0,1.31067,5.22702,4.965669,0,0,4.51462,25.53582,0,3.91635,-3.91635,30.58894,78.43301,0.1624577,5.462236,1.048536,0,26.84649
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.4408883,10.81628,10.81628,12,0,3.372,10.81628,4.076154,0,0,0,0.4408883,0,0,1.183719,1.124533,8.86612,21.61947,1.565421,0,1.565421,32.07403,82.24093,0.1625281,11.89791,0.3527106,12,22.06036
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.300699,23.02835,0,0,0,32.07403,82.24093,0.1625281,0,0,0,23.02835
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.300699,23.02835,0,0,0,32.07403,82.24093,0.1625281,0,0,0,23.02835
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,2.082932,2.082932,0,-1,0,2.082932,0,0,0,0,0,2.192561,2.082932,0,0,7.300699,23.02835,0,2.192561,-2.192561,29.76287,76.31489,0.1625281,2.291226,0,0,23.02835
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,0.4934178,0.4934178,0,-1,0,0.4934178,0,0,5.551115E-17,0,0,0.5193872,0.4934178,0,0,9.736877,20.83579,0,0.5193872,-0.5193872,29.21538,74.91109,0.1625281,0.5427596,0,0,20.83579
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,0.7250267,0.7250267,0,-1,0,0.7250267,0,0,1.110223E-16,0,0,0.7631859,0.7250267,0,0,10.31397,20.3164,0,0.7631859,-0.7631859,28.41091,72.84835,0.1625281,0.7975293,0,0,20.3164
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.16196,19.55322,0,0,0,28.41091,72.84835,0.1625281,0,0,0,19.55322
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,2.516681,2.516681,0,-1,0,2.516681,0,0,4.440892E-16,0,0,2.649138,2.516681,0,0,11.16196,19.55322,0,2.649138,-2.649138,25.61848,65.68827,0.1625281,2.768349,0,0,19.55322
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,0.191685,0.191685,0,-1,0,0.191685,0,0,2.775558E-17,0,0,0.2017737,0.191685,0,0,14.10545,16.90408,0,0.2017737,-0.2017737,25.40579,65.14292,0.1625281,0.2108535,0,0,16.90408
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.32964,16.7023,0,0,0,25.40579,65.14292,0.1625281,0,0,0,16.7023
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,2.47323,2.47323,0,-1,0,2.47323,0,0,4.440892E-16,0,0,2.6034,2.47323,0,0,14.32964,16.7023,0,2.6034,-2.6034,22.66156,58.10646,0.1625281,2.720553,0,0,16.7023
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,0.686972,0.686972,0,0,0,0.686972,0,0,0,0,0,0.7231284,0.686972,0,0,17.22231,14.0989,0,0.7231284,-0.7231284,21.89932,56.15199,0.1625281,0.7556692,0,0,14.0989
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,0.6619012,0.6619012,0,0,0,0.6619012,0,0,0,0,0,0.6967381,0.6619012,0,0,18.02578,13.37578,0,0.6967381,-0.6967381,21.16489,54.26885,0.1625281,0.7280913,0,0,13.37578
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,1.524544,1.45349,1.45349,0,0,0,1.45349,104.8885,0,0,0,1.524544,1.52999,1.45349,0,0,18.79993,12.67904,0,0.005445871,-0.005445871,21.15915,54.25413,0.1625281,1.598839,1.219635,0,14.20358
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,3.737262,0,0,0,0,0,0,0,0,0,0,3.737262,0,0,0,0,18.80599,12.67359,3.737262,0,3.737262,24.70463,63.34508,0.1623103,0,2.989809,0,16.41085
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,5.322179,0.9648816,0.9648816,0,-1,0,0.9648816,551.5888,0,0,0,5.322179,1.015665,0.9648816,0,0,15.06872,16.03713,4.306514,0,4.306514,28.79015,73.82075,0.1620602,1.06137,4.257743,0,21.3593
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,7.681765,2.365327,2.365327,0,0,0,2.365327,324.7655,0,0,0,7.681765,2.489818,2.365327,0,0,10.76221,19.91299,5.191947,0,5.191947,33.71566,86.45024,0.1617596,2.60186,6.145412,0,27.59475
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,9.684467,0,0,0,0,0,0,0,4.114204,0,0,9.684467,0,0,0,0,5.570263,24.58574,5.570263,0,5.570263,39.00008,100,0.1614383,0,7.747574,0,34.27021
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,10.567,0.8602194,0.8602194,0,0,0,0.8602194,1228.408,9.661509,0,0,10.567,0.9054941,0.8602194,0,0,0,29.59898,0,0,0,39.00008,100,0.1614383,0.9462413,8.453603,0,40.16598
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,6.197292,6.706151,6.706151,0,0,0,6.706151,92.41206,0,0,0,6.197292,7.059106,6.706151,0,0,0,29.59898,0,0.8618142,-0.8618142,38.09164,97.67069,0.1614383,7.376766,4.957833,0,35.79627
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,5.179724,12.04084,8.36,0,-1,0,8.36,61.95842,0,3.680843,4.884927,5.179724,8.8,8.36,0,0,0.9575714,28.73716,0,3.620276,-3.620276,34.27554,87.88583,0.1614383,13.24493,4.143779,0,33.91689
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,6.722987,1.597311,1.597311,0,0,0,1.597311,420.8941,0.06150668,0,0,6.722987,1.68138,1.597311,0,0,4.9801,25.11689,4.9801,0,4.9801,39.00008,100,0.1611521,1.757042,5.378389,0,31.83987
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,4.54533,3.896718,3.896718,0,0,0,3.896718,116.6451,0.4435213,0,0,4.54533,4.101809,3.896718,0,0,0,29.59898,0,0,0,39.00008,100,0.1611521,4.28639,3.636264,0,34.14431
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.9524531,0.5233314,0.5233314,0,0,0,0.5233314,181.9981,0.401578,0,0,0.9524531,0.5508751,0.5233314,0,0,0,29.59898,0,0,0,39.00008,100,0.1611521,0.5756645,0.7619625,0,30.55143
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.3691266,5.058049,5.058049,0,0,0,5.058049,7.297805,0,8.881784E-16,0,0.3691266,5.324262,5.058049,0,0,0,29.59898,0,4.955136,-4.955136,33.77691,86.60728,0.1611521,5.563854,0.2953013,0,29.96811
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,10.0646,8.36,0,-1,0,8.36,0,0,1.704597,2.711056,0,8.8,8.36,0,0,5.505706,24.64384,0,8.8,-8.8,24.50089,62.82267,0.1611521,11.07106,0,0,24.64384
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.28348,15.84384,0,0,0,24.50089,62.82267,0.1611521,0,0,0,15.84384
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,7.722632,7.722632,0,-1,0,7.722632,0,0,8.881784E-16,0.1348953,0,8.129086,7.722632,0,0,15.28348,15.84384,0,8.129086,-8.129086,15.93208,40.85141,0.1611521,8.494895,0,0,15.84384
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,2.127489,2.127489,0,-1,0,2.127489,0,0,4.440892E-16,0,0,2.239462,2.127489,0,0,24.3158,7.714756,0,2.239462,-2.239462,13.57148,34.7986,0.1611521,2.340238,0,0,7.714756
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,0.8190132,0.8190132,0,-1,0,0.8190132,0,0,0,0,0,0.8621191,0.8190132,0,0,26.80409,5.475294,0,0.8621191,-0.8621191,12.66273,32.46847,0.1611521,0.9009145,0,0,5.475294
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,0.4198864,0.4198864,0,-1,0,0.4198864,0,0,5.551115E-17,0,0,0.4419856,0.4198864,0,0,27.762,4.613175,0,0.4419856,-0.4419856,12.19684,31.27387,0.1611521,0.461875,0,0,4.613175
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,1.408913,1.408913,0,-1,0,1.408913,0,0,2.220446E-16,0,0,1.483066,1.408913,0,0,28.2531,4.171189,0,1.483066,-1.483066,10.63355,27.26545,0.1611521,1.549804,0,0,4.171189
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,2.887375,2.553717,0,-1,0,2.553717,0,0,0.333658,0.6223955,0,2.688123,2.553717,0,0,29.90095,2.688123,0,2.688123,-2.688123,7.800015,20,0.1611521,3.176112,0,0,2.688123
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,1.820904,0,0,-1,0,0,0,0,1.820904,2.002995,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1611521,2.002995,0,0,0
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,1.034869,0,0,-1,0,0,0,0,1.034869,1.138356,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1611521,1.138356,0,0,0
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1611521,0,0,0,0
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,2.408625,2.408625,11.20862,0,3.171782,2.408625,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1614929,2.649487,0,12,0
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,2.230646,4.953291,4.953291,12,0,3.372,4.953291,45.03362,0,0,0,2.230646,0,0,7.046709,6.694373,24.52775,7.524,8.925019,0,8.925019,24.19802,62.04609,0.161878,5.44862,1.784517,12,9.754646
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,3.9533,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.9533,0,0,8.8,8.36,15.60273,15.55652,12.3133,0,12.3133,35.87945,91.9984,0.1617502,0,3.16264,12,19.50982
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,8.08897,0.9797906,0.9797906,0,-1,0,0.9797906,825.5815,3.768177,0,0,8.08897,1.031358,0.9797906,0,0,3.289434,26.63849,3.289434,0,3.289434,39.00008,100,0.1615631,1.07777,6.471176,0,34.72746
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,9.965663,0,0,0,0,0,0,0,9.965663,0,0,9.965663,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1615631,0,7.97253,0,39.56464
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,9.640977,4.515186,4.515186,0,0,0,4.515186,213.5234,4.88815,0,0,9.640977,4.752827,4.515186,0,0,0,29.59898,0,0,0,39.00008,100,0.1615631,4.966704,7.712782,0,39.23996
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,10.58942,2.944471,2.944471,0,0,0,2.944471,359.6374,7.489976,0,0,10.58942,3.099443,2.944471,0,0,0,29.59898,0,0,0,39.00008,100,0.1615631,3.238918,8.471536,0,40.1884
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,11.7165,2.642154,2.642154,0,0,0,2.642154,443.4451,8.935287,0,0,11.7165,2.781215,2.642154,0,0,0,29.59898,0,0,0,39.00008,100,0.1615631,2.906369,9.373202,0,41.31548
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,9.574024,0.1383796,0.1383796,0,-1,0,0.1383796,6918.666,9.428361,0,0,9.574024,0.1456628,0.1383796,0,0,0,29.59898,0,0,0,39.00008,100,0.1615631,0.1522176,7.659219,0,39.173
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,7.204913,0,0,0,0,0,0,0,7.204913,0,0,7.204913,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1615631,0,5.76393,0,36.80389
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,4.993789,4.232001,4.232001,0,0,0,4.232001,118.0006,0.5390508,0,0,4.993789,4.454738,4.232001,0,0,0,29.59898,0,0,0,39.00008,100,0.1615631,4.655201,3.995031,0,34.59277
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,2.010957,2.212236,2.212236,0,0,0,2.212236,90.90156,0,0,0,2.010957,2.328669,2.212236,0,0,0,29.59898,0,0.3177124,-0.3177124,38.66518,99.14129,0.1615631,2.43346,1.608765,0,31.60994
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.430701,0,0,0,0,0,0,0,0.07768715,0,0,0.430701,0,0,0,0,0.3530138,29.28127,0.3530138,0,0.3530138,39.00008,100,0.161543,0,0.3445608,0,29.71197
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.161543,0,0,0,29.59898
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,0.9271457,0.9271457,0,-1,0,0.9271457,0,0,1.110223E-16,0,0,0.9759429,0.9271457,0,0,0,29.59898,0,0.9759429,-0.9759429,37.97134,97.36223,0.161543,1.01986,0,0,29.59898
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.08275361,0.08275361,0,-1,0,0.08275361,0,0,1.387779E-17,0,0,0.08710906,0.08275361,0,0,1.084381,28.62304,0,0.08710906,-0.08710906,37.87952,97.12679,0.161543,0.09102897,0,0,28.62304
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,0.9257801,0.9257801,0,-1,0,0.9257801,0,0,1.110223E-16,0,0,0.9745054,0.9257801,0,0,1.181169,28.53593,0,0.9745054,-0.9745054,36.8523,94.4929,0.161543,1.018358,0,0,28.53593
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,2.680864,2.680864,0,-1,0,2.680864,0,0,0,0,0,2.821962,2.680864,0,0,2.263952,27.56142,0,2.821962,-2.821962,33.87769,86.86571,0.161543,2.948951,0,0,27.56142
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.399466,24.73946,0,0,0,33.87769,86.86571,0.161543,0,0,0,24.73946
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,0.3899936,0.3899936,0,-1,0,0.3899936,0,0,0,0,0,0.4105196,0.3899936,0,0,5.399466,24.73946,0,0.4105196,-0.4105196,33.44497,85.75616,0.161543,0.428993,0,0,24.73946
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,0.4354655,0.4354655,0,-1,0,0.4354655,0,0,5.551115E-17,0,0,0.4583848,0.4354655,0,0,5.855599,24.32894,0,0.4583848,-0.4583848,32.96179,84.51723,0.161543,0.4790121,0,0,24.32894
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,1.036378,1.036378,0,-1,0,1.036378,0,0,0,0,0,1.090925,1.036378,0,0,6.364915,23.87055,0,1.090925,-1.090925,31.81185,81.5687,0.161543,1.140016,0,0,23.87055
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,1.292274,1.292274,0,-1,0,1.292274,0,0,0,0,0,1.360289,1.292274,0,0,7.577054,22.77963,0,1.360289,-1.360289,30.37798,77.89211,0.161543,1.421502,0,0,22.77963
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,1.546448,1.546448,0,0,0,1.546448,0,0,0,0,0,1.62784,1.546448,0,0,9.088486,21.41934,0,1.62784,-1.62784,28.66209,73.49239,0.161543,1.701093,0,0,21.41934
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,2.845075,2.845075,0,0,0,2.845075,0,0,4.440892E-16,0,0,2.994816,2.845075,0,0,10.8972,19.7915,0,2.994816,-2.994816,25.50528,65.39801,0.161543,3.129582,0,0,19.7915
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,1.47458,3.457447,3.457447,0,0,0,3.457447,42.64939,0,4.440892E-16,0,1.47458,3.639418,3.457447,0,0,14.22477,16.79668,0,2.164838,-2.164838,23.22334,59.5469,0.161543,3.803191,1.179664,0,18.27127
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,3.635849,5.358461,5.358461,0,0,0,5.358461,67.85248,8.881784E-16,0,0,3.635849,5.640485,5.358461,0,0,16.63015,14.63185,0,2.004637,-2.004637,21.11026,54.12878,0.161543,5.894307,2.908679,0,18.2677
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,6.030572,9.723315,8.36,0,-1,0,8.36,72.13602,0,1.363315,2.335646,6.030572,8.8,8.36,0,0,18.85752,12.62721,0,2.769428,-2.769428,18.19103,46.64358,0.161543,10.69565,4.824458,0,18.65778
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,6.098679,7.362381,7.362381,0,0,0,7.362381,82.83569,0,0,0,6.098679,7.749875,7.362381,0,0,21.93466,9.857782,0,1.651196,-1.651196,16.45052,42.18073,0.161543,8.098619,4.878943,0,15.95646
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,6.578129,0,0,0,0,0,0,0,0,0,0,6.578129,0,0,0,0,23.76932,8.206587,6.578129,0,6.578129,22.69108,58.18214,0.1611701,0,5.262503,0,14.78472
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,11.31402,2.168723,2.168723,0,0,0,2.168723,521.6903,0,0,0,11.31402,2.282867,2.168723,0,0,17.19119,14.1269,9.031153,0,9.031153,31.25878,80.15057,0.1606608,2.385596,9.051215,0,25.44092
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,12.34309,0,0,0,0,0,0,0,4.183048,0,0,12.34309,0,0,0,0,8.160042,22.25494,8.160042,0,8.160042,39.00008,100,0.1602035,0,9.874473,0,34.59803
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,10.10873,2.5315,2.5315,0,-1,0,2.5315,399.3177,7.443992,0,0,10.10873,2.664737,2.5315,0,0,0,29.59898,0,0,0,39.00008,100,0.1602035,2.78465,8.086983,0,39.70771
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,5.311128,3.622523,3.622523,0,0,0,3.622523,146.6141,1.497946,0,0,5.311128,3.813182,3.622523,0,0,0,29.59898,0,0,0,39.00008,100,0.1602035,3.984775,4.248902,0,34.91011
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,2.924841,4.169815,4.169815,0,0,0,4.169815,70.14319,0,0,0,2.924841,4.389279,4.169815,0,0,0,29.59898,0,1.464438,-1.464438,37.45642,96.04192,0.1602035,4.586797,2.339873,0,32.52382
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,2.602195,9.003451,9.003451,8.077162,0,2.379522,9.003451,28.90219,8.881784E-16,0,0,2.602195,0.9750417,0.9262896,0,0,1.627153,28.13454,1.627153,0,1.627153,39.00008,100,0.1602641,9.903796,2.081756,12,30.73673
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.4428355,13.92471,13.92471,12,0,3.372,13.92471,3.180212,4.440892E-16,0,0,0.4428355,2.026015,1.924714,0,0,0,29.59898,0,1.583179,-1.583179,37.33126,95.72099,0.1602641,15.31719,0.3542684,12,30.04181
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,8.047662,8.047662,0,-1,0,8.047662,0,0,0,0.4924277,0,8.471223,8.047662,0,0,1.759088,28.0158,0,8.471223,-8.471223,28.40181,72.825,0.1602641,8.852427,0,0,28.0158
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,8.980135,8.36,0,-1,0,8.36,0,0,0.6201346,1.518148,0,8.8,8.36,0,0,11.17156,19.54458,0,8.8,-8.8,19.12579,49.0404,0.1602641,9.878148,0,0,19.54458
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,6.630277,6.630277,0,-1,0,6.630277,0,0,8.881784E-16,0,0,6.979239,6.630277,0,0,20.94934,10.74458,0,6.979239,-6.979239,11.76903,30.17694,0.1602641,7.293305,0,0,10.74458
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,2.093161,2.093161,0,-1,0,2.093161,0,0,4.440892E-16,0,0,2.203327,2.093161,0,0,28.70405,3.765337,0,2.203327,-2.203327,9.446519,24.22179,0.1602641,2.302477,0,0,3.765337
