Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,0.06302601,0.06302601,0,-1,0,0.06302601,0,0,1.387779E-17,0,0,0.06634317,0.06302601,0,0,31.15219,1.56201,0,0.06634317,-0.06634317,9.376587,24.04248,0.1602641,0.06932861,0,0,1.56201
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,0.9832627,0.9832627,0,-1,0,0.9832627,0,0,2.220446E-16,0,0,1.035013,0.9832627,0,0,31.2259,1.495667,0,1.035013,-1.035013,8.285587,21.24505,0.1602641,1.081589,0,0,1.495667
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,1.094247,0.437621,0,-1,0,0.437621,0,0,0.6566259,0.7660506,0,0.4606536,0.437621,0,0,32.37592,0.4606536,0,0.4606536,-0.4606536,7.800015,20,0.1602641,1.203672,0,0,0.4606536
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,1.190989,0,0,-1,0,0,0,0,1.190989,1.310087,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1602641,1.310087,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,1.770536,0,0,-1,0,0,0,0,1.770536,1.947589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1602641,1.947589,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1602641,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,2.381385,2.381385,11.18139,0,3.164891,2.381385,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1605979,2.619524,0,12,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,2.370629,2.370629,11.17063,0,3.162169,2.370629,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1609287,2.607692,0,12,7.524
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,2.153821,3.77726,3.77726,11.54986,0,3.258115,3.77726,57.02073,0,0,0,2.153821,0,0,7.772601,7.383971,16.16775,15.048,9.537792,0,9.537792,32.71035,83.87251,0.1612287,4.154986,1.723057,12,17.20182
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,5.402319,0,0,0,0,0,0,0,0,0,0,5.402319,0,0,0,0,6.629961,23.63201,5.402319,0,5.402319,37.83543,97.01374,0.1609284,0,4.321856,0,29.03433
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,7.879843,7.821034,7.821034,0,-1,0,7.821034,100.7519,0,0,0.2431377,7.879843,8.232668,7.821034,0,0,1.227642,28.4941,0,0.352825,-0.352825,37.46352,96.06013,0.1609284,8.603138,6.303874,0,36.37394
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,9.977435,8.79346,8.79346,3,0,1.095,8.79346,113.4643,2.259387,0,0,9.977435,6.098379,5.79346,0,0,1.61967,28.14128,1.61967,0,1.61967,39.00008,100,0.1608385,9.672806,7.981948,12,38.11871
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,9.040787,1.072483,1.072483,0,0,0,1.072483,842.9775,7.911858,0,0,9.040787,1.128929,1.072483,0,0,0,29.59898,0,0,0,39.00008,100,0.1608385,1.179731,7.23263,0,38.63977
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,8.97412,3.340853,3.340853,0,0,0,3.340853,268.6176,5.457432,0,0,8.97412,3.516688,3.340853,0,0,0,29.59898,0,0,0,39.00008,100,0.1608385,3.674939,7.179296,0,38.5731
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,10.73089,4.527949,4.527949,0,0,0,4.527949,236.9923,5.964628,0,0,10.73089,4.766262,4.527949,0,0,0,29.59898,0,0,0,39.00008,100,0.1608385,4.980744,8.584712,0,40.32987
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,8.665113,0,0,0,-1,0,0,0,8.665113,0,0,8.665113,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1608385,0,6.93209,0,38.26409
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,7.746816,2.626777,2.626777,0,0,0,2.626777,294.9172,4.981788,0,0,7.746816,2.765028,2.626777,0,0,0,29.59898,0,0,0,39.00008,100,0.1608385,2.889454,6.197453,0,37.34579
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,5.605752,0,0,0,0,0,0,0,5.605752,0,0,5.605752,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1608385,0,4.484602,0,35.20473
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,2.592396,7.148087,7.148087,0,0,0,7.148087,36.26699,0,0,0,2.592396,7.524302,7.148087,0,0,0,29.59898,0,4.931906,-4.931906,33.80139,86.67007,0.1608385,7.862895,2.073917,0,32.19138
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.4302498,2.047744,2.047744,0,0,0,2.047744,21.01092,0,0,0,0.4302498,2.15552,2.047744,0,0,5.479895,24.66707,0,1.72527,-1.72527,31.9828,82.00701,0.1608385,2.252519,0.3441998,0,25.09732
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.396862,22.9418,0,0,0,31.9828,82.00701,0.1608385,0,0,0,22.9418
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,9.18815,8.36,0,-1,0,8.36,0,0,0.8281507,1.746966,0,8.8,8.36,0,0,7.396862,22.9418,0,8.8,-8.8,22.70678,58.22241,0.1608385,10.10697,0,0,22.9418
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,8.220385,8.220385,0,-1,0,8.220385,0,0,0,0.6824231,0,8.653036,8.220385,0,0,17.17464,14.1418,0,8.653036,-8.653036,13.58568,34.83501,0.1608385,9.042423,0,0,14.1418
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,0.3116699,0.3116699,0,-1,0,0.3116699,0,0,5.551115E-17,0,0,0.3280736,0.3116699,0,0,26.78913,5.488766,0,0.3280736,-0.3280736,13.23986,33.9483,0.1608385,0.3428369,0,0,5.488766
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,1.474851,1.474851,0,-1,0,1.474851,0,0,2.220446E-16,0,0,1.552474,1.474851,0,0,27.15365,5.160692,0,1.552474,-1.552474,11.60341,29.75228,0.1608385,1.622336,0,0,5.160692
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,0.3810469,0.3810469,0,-1,0,0.3810469,0,0,5.551115E-17,0,0,0.401102,0.3810469,0,0,28.87862,3.608218,0,0.401102,-0.401102,11.18061,28.66818,0.1608385,0.4191515,0,0,3.608218
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,3.27019,3.04676,0,-1,0,3.04676,0,0,0.2234304,0.5504494,0,3.207116,3.04676,0,0,29.32429,3.207116,0,3.207116,-3.207116,7.800015,20,0.1608385,3.597209,0,0,3.207116
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,2.006196,0,0,-1,0,0,0,0,2.006196,2.206815,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1608385,2.206815,0,0,0
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,1.085291,0,0,-1,0,0,0,0,1.085291,1.19382,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1608385,1.19382,0,0,0
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,1.41252,0,0,-1,0,0,0,0,1.41252,1.553772,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1608385,1.553772,0,0,0
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,1.426461,1.426461,10.22646,0,2.923295,1.426461,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1610746,1.569108,0,12,0
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,1.634277,1.634277,10.43428,0,2.975872,1.634277,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1613293,1.797704,0,12,7.524
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,2.309209,7.892755,7.892755,12,0,3.372,7.892755,29.25733,0,0,0,2.309209,0,0,4.107245,3.901883,16.16775,15.048,6.211092,0,6.211092,29.55436,75.78026,0.1615923,8.68203,1.847367,12,17.35721
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,4.353502,2.897634,2.897634,8.795696,0,2.561311,2.897634,150.2433,0,0,0,4.353502,0,0,5.898062,5.603159,9.956661,20.63798,9.956661,0,9.956661,39.00008,100,0.1615992,3.187397,3.482802,12,24.99149
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,6.083573,2.870142,2.870142,0,-1,0,2.870142,211.9607,3.062371,0,0,6.083573,3.021202,2.870142,0,0,0,29.59898,0,0,0,39.00008,100,0.1615992,3.157156,4.866858,0,35.68255
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,4.996307,0.1037573,0.1037573,0,0,0,0.1037573,4815.381,4.887088,0,0,4.996307,0.1092182,0.1037573,0,0,0,29.59898,0,0,0,39.00008,100,0.1615992,0.114133,3.997045,0,34.59528
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,4.337605,2.443193,2.443193,0,0,0,2.443193,177.5383,1.765822,0,0,4.337605,2.571782,2.443193,0,0,0,29.59898,0,0,0,39.00008,100,0.1615992,2.687512,3.470083,0,33.93658
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,3.74833,2.105062,2.105062,0,0,0,2.105062,178.0627,1.532475,0,0,3.74833,2.215855,2.105062,0,0,0,29.59898,0,0,0,39.00008,100,0.1615992,2.315569,2.998664,0,33.34731
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,4.493204,9.534982,9.534982,5.266438,0,1.668409,9.534982,47.12336,0,0,0,4.493204,4.493204,4.268543,0,0,0,29.59898,0,0,0,39.00008,100,0.1615992,10.48848,3.594563,12,34.09218
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,3.488837,1.209052,1.209052,0,-1,0,1.209052,288.5596,2.216151,0,0,3.488837,1.272687,1.209052,0,0,0,29.59898,0,0,0,39.00008,100,0.1615992,1.329958,2.79107,0,33.08781
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,6.515845,0,0,0,0,0,0,0,6.515845,0,0,6.515845,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1615992,0,5.212677,0,36.11482
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,4.433524,6.465868,6.465868,0,0,0,6.465868,68.56812,0,8.881784E-16,0,4.433524,6.806177,6.465868,0,0,0,29.59898,0,2.372653,-2.372653,36.49908,93.5872,0.1615992,7.112455,3.546819,0,34.0325
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,1.736103,3.276959,3.276959,0,0,0,3.276959,52.9791,0,4.440892E-16,0,1.736103,3.44943,3.276959,0,0,2.636281,27.22632,0,1.713327,-1.713327,34.69308,88.95643,0.1615992,3.604655,1.388883,0,28.96243
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.2867444,5.435231,5.435231,0,0,0,5.435231,5.275662,0,0,0,0.2867444,5.721296,5.435231,0,0,4.539979,25.513,0,5.434551,-5.434551,28.96456,74.26794,0.1615992,5.978754,0.2293956,0,25.79974
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.57837,20.07845,0,0,0,28.96456,74.26794,0.1615992,0,0,0,20.07845
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,7.651989,7.651989,0,-1,0,7.651989,0,0,8.881784E-16,0.05718826,0,8.054726,7.651989,0,0,10.57837,20.07845,0,8.054726,-8.054726,20.47413,52.49767,0.1615992,8.417189,0,0,20.07845
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,10.298,8.36,0,-1,0,8.36,0,0,1.938002,2.967802,0,8.8,8.36,0,0,19.52806,12.02372,0,8.8,-8.8,11.19812,28.71306,0.1615992,11.3278,0,0,12.02372
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,2.194834,2.194834,0,-1,0,2.194834,0,0,4.440892E-16,0,0,2.310351,2.194834,0,0,29.30584,3.223721,0,2.310351,-2.310351,8.762792,22.46865,0.1615992,2.414317,0,0,3.223721
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,2.600193,0.8677009,0,-1,0,0.8677009,0,0,1.732492,1.992511,0,0.9133694,0.8677009,0,0,31.8729,0.9133694,0,0.9133694,-0.9133694,7.800015,20,0.1615992,2.860212,0,0,0.9133694
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,1.335546,0,0,-1,0,0,0,0,1.335546,1.469101,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1615992,1.469101,0,0,0
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,1.782498,0,0,-1,0,0,0,0,1.782498,1.960748,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1615992,1.960748,0,0,0
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,0.8242506,0,0,-1,0,0,0,0,0.8242506,0.9066756,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1615992,0.9066756,0,0,0
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,1.66827,0,0,-1,0,0,0,0,1.66827,1.835097,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1615992,1.835097,0,0,0
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,2.282829,0,0,-1,0,0,0,0,2.282829,2.511111,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1615992,2.511111,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,1.989344,1.989344,10.78934,0,3.065704,1.989344,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1618842,2.188278,0,12,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,0.6985512,0.6985512,9.498551,0,2.739133,0.6985512,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1620447,0.7684063,0,12,7.524
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,1.608597,6.257243,6.257243,12,0,3.372,6.257243,25.70777,0,0,0,1.608597,0,0,5.742757,5.455619,16.16775,15.048,7.064216,0,7.064216,30.3637,77.8555,0.1623486,6.882967,1.286878,12,16.6566
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,5.041723,9.771714,9.771714,12,0,3.372,9.771714,51.59507,0,0,0,5.041723,0,0,2.228285,2.116871,9.103538,21.40579,7.158594,0,7.158594,37.15494,95.2689,0.162622,10.74889,4.033379,12,26.44752
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,6.132523,1.677565,1.677565,0,-1,0,1.677565,365.5611,2.421723,0,0,6.132523,1.765857,1.677565,0,0,1.944943,27.84853,1.944943,0,1.944943,39.00008,100,0.1625154,1.845321,4.906018,0,33.98105
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,9.070464,9.686041,9.686041,3,0,1.095,9.686041,93.64471,2.032527,0,0,9.070464,7.037938,6.68604,0,0,0,29.59898,0,0,0,39.00008,100,0.1625154,10.65464,7.256371,12,38.66944
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,9.326334,4.947449,4.947449,0,0,0,4.947449,188.5079,4.118493,0,0,9.326334,5.207841,4.947449,0,0,0,29.59898,0,0,0,39.00008,100,0.1625154,5.442194,7.461068,0,38.92531
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,6.791019,4.988127,4.988127,0,0,0,4.988127,136.1437,1.54036,0,0,6.791019,5.250659,4.988127,0,0,0,29.59898,0,0,0,39.00008,100,0.1625154,5.486939,5.432816,0,36.39
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,7.362907,5.807639,5.807639,0,0,0,5.807639,126.7797,1.249603,0,0,7.362907,6.113304,5.807639,0,0,0,29.59898,0,0,0,39.00008,100,0.1625154,6.388402,5.890326,0,36.96188
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,7.362376,2.992025,2.992025,0,-1,0,2.992025,246.0667,4.212876,0,0,7.362376,3.1495,2.992025,0,0,0,29.59898,0,0,0,39.00008,100,0.1625154,3.291228,5.889901,0,36.96135
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,7.577662,2.766657,2.766657,0,0,0,2.766657,273.8923,4.665391,0,0,7.577662,2.912271,2.766657,0,0,0,29.59898,0,0,0,39.00008,100,0.1625154,3.043323,6.062129,0,37.17664
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,3.870376,6.674125,6.674125,0,0,0,6.674125,57.99076,0,8.881784E-16,0,3.870376,7.025395,6.674125,0,0,0,29.59898,0,3.155019,-3.155019,35.6744,91.47263,0.1625154,7.341537,3.096301,0,33.46935
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,1.812561,1.139148,1.139148,0,0,0,1.139148,159.1156,0,0,0,1.812561,1.199103,1.139148,0,0,3.505577,26.44396,0.6134582,0,0.6134582,36.25637,92.96487,0.1624818,1.253062,1.450049,0,28.25652
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.3938394,12.28335,12.28335,12,0,3.372,12.28335,3.206285,0,0,0,0.3938394,0.2982673,0.283354,0,0,2.892118,26.99607,0.09557207,0,0.09557207,36.34704,93.19736,0.1624852,13.51169,0.3150715,12,27.38991
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,10.48926,8.36,0,-1,0,8.36,0,0,2.129264,3.17819,0,8.8,8.36,0,0,2.796546,27.08209,0,8.8,-8.8,27.07103,69.41275,0.1624852,11.53819,0,0,27.08209
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,3.994224,3.994224,0,-1,0,3.994224,0,0,8.881784E-16,0,0,4.204446,3.994224,0,0,12.57432,18.28209,0,4.204446,-4.204446,22.63915,58.04899,0.1624852,4.393646,0,0,18.28209
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,2.774435,2.774435,0,-1,0,2.774435,0,0,0,0,0,2.920458,2.774435,0,0,17.24593,14.07764,0,2.920458,-2.920458,19.56072,50.15559,0.1624852,3.051878,0,0,14.07764
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,1.088725,1.088725,0,-1,0,1.088725,0,0,2.220446E-16,0,0,1.146026,1.088725,0,0,20.49088,11.15718,0,1.146026,-1.146026,18.3527,47.05811,0.1624852,1.197597,0,0,11.15718
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,1.304754,1.304754,0,-1,0,1.304754,0,0,2.220446E-16,0,0,1.373425,1.304754,0,0,21.76425,10.01116,0,1.373425,-1.373425,16.90498,43.34603,0.1624852,1.435229,0,0,10.01116
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,0.4991567,0.4991567,0,-1,0,0.4991567,0,0,5.551115E-17,0,0,0.5254282,0.4991567,0,0,23.29027,8.637732,0,0.5254282,-0.5254282,16.35114,41.9259,0.1624852,0.5490724,0,0,8.637732
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,0.5241197,0.5241197,0,-1,0,0.5241197,0,0,1.110223E-16,0,0,0.551705,0.5241197,0,0,23.87408,8.112304,0,0.551705,-0.551705,15.76959,40.43476,0.1624852,0.5765317,0,0,8.112304
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,0.6334746,0.6334746,0,-1,0,0.6334746,0,0,0,0,0,0.6668153,0.6334746,0,0,24.48709,7.560599,0,0.6668153,-0.6668153,15.0667,38.63249,0.1624852,0.696822,0,0,7.560599
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,1.211851,1.211851,0,-1,0,1.211851,0,0,0,0,0,1.275633,1.211851,0,0,25.22799,6.893783,0,1.275633,-1.275633,13.72207,35.18472,0.1624852,1.333036,0,0,6.893783
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,1.357585,1.357585,0,-1,0,1.357585,0,0,0,0,0,1.429037,1.357585,0,0,26.64536,5.618151,0,1.429037,-1.429037,12.21573,31.32232,0.1624852,1.493344,0,0,5.618151
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,0.4415726,0.4415726,0,0,0,0.4415726,0,0,5.551115E-17,0,0,0.4648132,0.4415726,0,0,28.23318,4.189114,0,0.4648132,-0.4648132,11.72577,30.06602,0.1624852,0.4857298,0,0,4.189114
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.74964,3.7243,0,0,0,11.72577,30.06602,0.1624852,0,0,0,3.7243
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.7573597,0.9784954,0.9784954,0,0,0,0.9784954,77.40044,0,1.110223E-16,0,0.7573597,1.029995,0.9784954,0,0,28.74964,3.7243,0,0.2726354,-0.2726354,11.43839,29.32915,0.1624852,1.076345,0.6058878,0,4.48166
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.6992047,0,0,0,0,0,0,0,0,0,0,0.6992047,0,0,0,0,29.05257,3.451665,0.6992047,0,0.6992047,12.10171,31.02997,0.1624469,0,0.5593638,0,4.150869
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.6707759,4.205033,4.205033,0,-1,0,4.205033,15.95174,0,8.881784E-16,0.6211878,0.6707759,4.426351,4.205033,0,0,28.35336,4.080949,0,3.755575,-3.755575,8.14299,20.87942,0.1624469,4.625537,0.5366207,0,4.751725
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,2.785353,0,0,0,0,0,0,0,0,0,0,2.785353,0,0,0,0,32.52623,0.3253739,2.785353,0,2.785353,10.78541,27.65484,0.1622947,0,2.228282,0,3.110727
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.8838071,4.482889,4.482889,12,0,3.372,4.482889,19.71512,0,0,0,0.8838071,0,0,7.517111,7.141256,29.74087,2.832192,8.025063,0,8.025063,18.39865,47.17593,0.162646,4.931178,0.7070457,12,3.715999
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,1.228881,10.21371,10.21371,12,0,3.372,10.21371,12.03168,0,0,0,1.228881,0,0,1.786288,1.696974,21.71581,10.05475,2.925855,0,2.925855,21.17436,54.29312,0.1627648,11.23508,0.9831046,12,11.28363
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,3.804505,10.24613,10.24613,12,0,3.372,10.24613,37.13115,0,0,0,3.804505,0,0,1.753872,1.666178,18.78996,12.68802,5.470683,0,5.470683,26.36431,67.60065,0.1629718,11.27074,3.043604,12,16.49252
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,7.455278,2.294341,2.294341,0,-1,0,2.294341,324.942,0,0,0,7.455278,2.415096,2.294341,0,0,13.31927,17.61163,5.040182,0,5.040182,31.14584,79.86098,0.1626974,2.523775,5.964222,0,25.06691
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,4.801102,0,0,0,0,0,0,0,0,0,0,4.801102,0,0,0,0,8.279092,22.1478,4.801102,0,4.801102,35.70057,91.53973,0.1624368,0,3.840881,0,26.9489
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.9594485,6.812435,6.812435,0,0,0,6.812435,14.08378,0,8.881784E-16,0,0.9594485,7.170984,6.812435,0,0,3.47799,26.46879,0,6.211536,-6.211536,29.15303,74.75122,0.1624368,7.493679,0.7675588,0,27.42824
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.9727144,4.358333,4.358333,0,0,0,4.358333,22.3185,0,0,0,0.9727144,4.587718,4.358333,0,0,10.3797,20.25725,0,3.615004,-3.615004,25.34248,64.9806,0.1624368,4.794166,0.7781715,0,21.22997
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.368452,10.4091,10.4091,12,0,3.372,10.4091,3.539712,0,0,0,0.368452,0,0,1.590903,1.511358,14.39637,16.64225,1.87981,0,1.87981,27.12583,69.55327,0.1625169,11.45001,0.2947616,12,17.0107
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,2.287574,2.287574,0,-1,0,2.287574,0,0,0,0,0,2.407973,2.287574,0,0,12.51656,18.33408,0,2.407973,-2.407973,24.5876,63.04501,0.1625169,2.516332,0,0,18.33408
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,9.674405,8.36,0,-1,0,8.36,0,0,1.314405,2.281845,0,8.8,8.36,0,0,15.19208,15.9261,0,8.8,-8.8,15.31159,39.2604,0.1625169,10.64185,0,0,15.9261
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,6.146282,6.146282,0,-1,0,6.146282,0,0,8.881784E-16,0,0,6.46977,6.146282,0,0,24.96986,7.126103,0,6.46977,-6.46977,8.491852,21.77394,0.1625169,6.76091,0,0,7.126103
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,1.190017,0.6235167,0,-1,0,0.6235167,0,0,0.5664998,0.6855015,0,0.6563333,0.6235167,0,0,32.15849,0.6563333,0,0.6563333,-0.6563333,7.800015,20,0.1625169,1.309018,0,0,0.6563333
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,0.4800338,0,0,-1,0,0,0,0,0.4800338,0.5280372,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1625169,0.5280372,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,0.4175783,0,0,-1,0,0,0,0,0.4175783,0.4593361,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1625169,0.4593361,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,0.5989918,0,0,-1,0,0,0,0,0.5989918,0.6588909,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1625169,0.6588909,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1625169,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,0.6134365,0,0,-1,0,0,0,0,0.6134365,0.6747801,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1625169,0.6747801,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,0.2076337,0,0,-1,0,0,0,0,0.2076337,0.2283971,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1625169,0.2283971,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.04703851,0.04703851,8.847038,0,2.574301,0.04703851,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1626117,0.05174236,0,12,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,0.8148859,0.8148859,9.614886,0,2.768566,0.8148859,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1627775,0.8963745,0,12,7.524
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,2.097876,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.097876,0,0,8.8,8.36,16.16775,15.048,10.45788,0,10.45788,33.58321,86.11063,0.1627537,0,1.6783,12,17.14588
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,3.772398,3.481936,3.481936,0,0,0,3.481936,108.342,0,0,0,3.772398,3.665196,3.481936,0,0,5.709878,24.46009,0.1072022,0,0.1072022,33.68491,86.3714,0.162748,3.830129,3.017918,0,28.23249
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,4.912607,6.318863,6.318863,0,-1,0,6.318863,77.74511,0,0,0,4.912607,6.651434,6.318863,0,0,5.602675,24.55657,0,1.738828,-1.738828,31.85203,81.6717,0.162748,6.950749,3.930085,0,29.46918
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,6.101499,7.919243,7.919243,9.28079,0,2.68404,7.919243,77.04649,0,0,0,6.101499,0,0,1.361547,1.293469,7.534706,22.81774,7.394969,0,7.394969,38.86751,99.66009,0.1629332,8.711168,4.881199,12,28.91924
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,9.304435,2.467717,2.467717,0,0,0,2.467717,377.0462,6.5671,0,0,9.304435,2.597597,2.467717,0,0,0.1397377,29.47322,0.1397377,0,0.1397377,39.00008,100,0.1629257,2.714489,7.443548,0,38.77765
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,10.38387,1.459847,1.459847,0,0,0,1.459847,711.2988,8.847191,0,0,10.38387,1.536681,1.459847,0,0,0,29.59898,0,0,0,39.00008,100,0.1629257,1.605831,8.307097,0,39.98285
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,9.00035,5.433609,5.433609,0,0,0,5.433609,165.6422,3.280762,0,0,9.00035,5.719588,5.433609,0,0,0,29.59898,0,0,0,39.00008,100,0.1629257,5.976969,7.20028,0,38.59933
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,5.971662,3.217091,3.217091,0,-1,0,3.217091,185.623,2.58525,0,0,5.971662,3.386412,3.217091,0,0,0,29.59898,0,0,0,39.00008,100,0.1629257,3.5388,4.777329,0,35.57064
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,6.614686,1.444435,1.444435,0,0,0,1.444435,457.9427,5.094228,0,0,6.614686,1.520458,1.444435,0,0,0,29.59898,0,0,0,39.00008,100,0.1629257,1.588879,5.291749,0,36.21367
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,5.821338,1.998589,1.998589,0,0,0,1.998589,291.2724,3.71756,0,0,5.821338,2.103778,1.998589,0,0,0,29.59898,0,0,0,39.00008,100,0.1629257,2.198448,4.657071,0,35.42031
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,1.26398,12.27661,12.27661,11.07583,0,3.138186,12.27661,10.29584,8.881784E-16,0,0,1.26398,1.26398,1.200781,0,0,0,29.59898,0,0,0,39.00008,100,0.1629257,13.50428,1.011184,12,30.86296
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.369661,4.743447,4.743447,0,0,0,4.743447,7.793089,0,0,0,0.369661,4.993102,4.743447,0,0,0,29.59898,0,4.623441,-4.623441,34.12654,87.50378,0.1629257,5.217792,0.2957288,0,29.96864
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,8.902067,8.36,0,-1,0,8.36,0,0,0.5420673,1.432274,0,8.8,8.36,0,0,5.137156,24.97554,0,8.8,-8.8,24.85053,63.71918,0.1629257,9.792274,0,0,24.97554
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.91493,16.17554,0,0,0,24.85053,63.71918,0.1629257,0,0,0,16.17554
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,5.843688,5.843688,0,-1,0,5.843688,0,0,8.881784E-16,0,0,6.151251,5.843688,0,0,14.91493,16.17554,0,6.151251,-6.151251,18.36654,47.0936,0.1629257,6.428057,0,0,16.17554
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,2.552438,2.552438,0,-1,0,2.552438,0,0,4.440892E-16,0,0,2.686777,2.552438,0,0,21.74966,10.02429,0,2.686777,-2.686777,15.53443,39.83179,0.1629257,2.807682,0,0,10.02429
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,0.1404844,0.1404844,0,-1,0,0.1404844,0,0,0,0,0,0.1478784,0.1404844,0,0,24.73496,7.33751,0,0.1478784,-0.1478784,15.37855,39.43211,0.1629257,0.1545329,0,0,7.33751
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,2.767019,2.767019,0,-1,0,2.767019,0,0,4.440892E-16,0,0,2.912652,2.767019,0,0,24.89927,7.189631,0,2.912652,-2.912652,12.30835,31.5598,0.1629257,3.043721,0,0,7.189631
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,0.5817786,0.5817786,0,-1,0,0.5817786,0,0,0,0,0,0.6123985,0.5817786,0,0,28.13555,4.276979,0,0.6123985,-0.6123985,11.66282,29.90461,0.1629257,0.6399565,0,0,4.276979
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,1.650714,1.650714,0,-1,0,1.650714,0,0,2.220446E-16,0,0,1.737593,1.650714,0,0,28.816,3.664581,0,1.737593,-1.737593,9.831239,25.20825,0.1629257,1.815785,0,0,3.664581
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,3.129605,1.830638,0,-1,0,1.830638,0,0,1.298967,1.611928,0,1.926987,1.830638,0,0,30.74666,1.926987,0,1.926987,-1.926987,7.800015,20,0.1629257,3.442566,0,0,1.926987
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,2.385619,0,0,-1,0,0,0,0,2.385619,2.624181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1629257,2.624181,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,1.45532,1.45532,10.25532,0,2.930596,1.45532,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1631484,1.600852,0,12,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,1.178406,1.178406,9.978406,0,2.860537,1.178406,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1633443,1.296246,0,12,7.524
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,2.525555,4.393756,4.393756,11.36254,0,3.210722,4.393756,57.48054,-8.881784E-16,0,0,2.525555,0,0,6.968782,6.620343,16.16775,15.048,9.145898,0,9.145898,32.33856,82.91922,0.1636243,4.833132,2.020444,12,17.57355
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,2.953683,0,0,0,0,0,0,0,0,0,0,2.953683,0,0,0,0,7.021855,23.27931,2.953683,0,2.953683,35.14067,90.1041,0.1634665,0,2.362947,0,26.23299
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,2.52728,0,0,0,-1,0,0,0,0,0,0,2.52728,0,0,0,0,4.068172,25.93762,2.52728,0,2.52728,37.53826,96.25175,0.1633317,0,2.021824,0,28.4649
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,9.054103,6.474797,6.474797,0,0,0,6.474797,139.8361,0.6976351,0,0,9.054103,6.815576,6.474797,0,0,1.540892,28.21218,1.540892,0,1.540892,39.00008,100,0.1632497,7.122276,7.243282,0,37.26628
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,9.33914,4.812312,4.812312,0,0,0,4.812312,194.0676,4.273549,0,0,9.33914,5.065592,4.812312,0,0,0,29.59898,0,0,0,39.00008,100,0.1632497,5.293543,7.471313,0,38.93812
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,10.91673,7.913339,7.913339,3,0,1.095,7.913339,137.9536,5.744797,0,0,10.91673,5.171936,4.913339,0,0,0,29.59898,0,0,0,39.00008,100,0.1632497,8.704673,8.733386,12,40.51571
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,7.007903,4.414635,4.414635,0,0,0,4.414635,158.7425,2.360919,0,0,7.007903,4.646984,4.414635,0,0,0,29.59898,0,0,0,39.00008,100,0.1632497,4.856098,5.606322,0,36.60688
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,3.456815,8.965079,8.36,0,-1,0,8.36,41.34947,0,0.605079,1.501587,3.456815,8.8,8.36,0,0,0,29.59898,0,5.343184,-5.343184,33.36787,85.55846,0.1632497,9.861587,2.765452,0,33.05579
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,1.806668,4.518839,4.518839,0,0,0,4.518839,39.98079,0,0,0,1.806668,4.756673,4.518839,0,0,5.936872,24.25579,0,2.950006,-2.950006,30.25829,77.5852,0.1632497,4.970723,1.445334,0,26.06246
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,4.725189,8.264333,8.264333,12,0,3.372,8.264333,57.17569,0,0,0,4.725189,0,0,3.735667,3.548884,9.214656,21.30579,8.274074,0,8.274074,38.10777,97.71202,0.1635623,9.090766,3.780152,12,26.03098
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,2.192154,2.213099,2.213099,0,0,0,2.213099,99.0536,0,0,0,2.192154,2.329578,2.213099,0,0,0.9405819,28.75245,0,0.1374238,-0.1374238,37.96291,97.34059,0.1635623,2.434409,1.753723,0,30.94461
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.3743687,13.90196,13.90196,12,0,3.372,13.90196,2.692921,0,0,0,0.3743687,2.002059,1.901956,0,0,1.093275,28.61503,0,1.627691,-1.627691,36.24717,92.94128,0.1635623,15.29215,0.299495,12,28.9894
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,12.79708,8.36,0,-1,0,8.36,0,0,4.437081,5.716789,0,8.8,8.36,0,0,2.90182,26.98734,0,8.8,-8.8,26.97116,69.15667,0.1635623,14.07679,0,0,26.98734
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,7.885334,7.885334,0,-1,0,7.885334,0,0,1.776357E-15,0.3138667,0,8.300351,7.885334,0,0,12.6796,18.18734,0,8.300351,-8.300351,18.22182,46.72252,0.1635623,8.673866,0,0,18.18734
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,5.230342,5.230342,0,-1,0,5.230342,0,0,8.881784E-16,0,0,5.505623,5.230342,0,0,21.90221,9.88699,0,5.505623,-5.505623,12.41838,31.84194,0.1635623,5.753376,0,0,9.88699
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,1.771945,1.771945,0,-1,0,1.771945,0,0,2.220446E-16,0,0,1.865206,1.771945,0,0,28.01957,4.381366,0,1.865206,-1.865206,10.45228,26.80067,0.1635623,1.94914,0,0,4.381366
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,1.84322,1.84322,0,-1,0,1.84322,0,0,2.220446E-16,0,0,1.940232,1.84322,0,0,30.09202,2.51616,0,1.940232,-1.940232,8.407098,21.55662,0.1635623,2.027542,0,0,2.51616
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,0.8022739,0.5471319,0,-1,0,0.5471319,0,0,0.2551419,0.3353693,0,0.5759283,0.5471319,0,0,32.24783,0.5759283,0,0.5759283,-0.5759283,7.800015,20,0.1635623,0.8825012,0,0,0.5759283
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,1.157981,0,0,-1,0,0,0,0,1.157981,1.273779,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1635623,1.273779,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,1.589195,0,0,-1,0,0,0,0,1.589195,1.748114,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1635623,1.748114,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,0.3507514,0,0,-1,0,0,0,0,0.3507514,0.3858266,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1635623,0.3858266,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,0.1892104,0,0,-1,0,0,0,0,0.1892104,0.2081314,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1635623,0.2081314,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,1.62969,1.62969,10.42969,0,2.974712,1.62969,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1637961,1.792659,0,12,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,1.8213,1.8213,10.6213,0,3.023189,1.8213,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1640461,2.00343,0,12,7.524
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,2.235814,0.3683462,0.3683462,9.168346,0,2.655591,0.3683462,606.9869,0,0,0,2.235814,0,0,8.8,8.36,16.16775,15.048,10.59581,0,10.59581,33.71407,86.44617,0.1640448,0.4051809,1.788651,12,17.28381
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,4.859442,9.171774,9.171774,9.848646,0,2.827708,9.171774,52.98258,0,0,0,4.859442,0,0,0.6768728,0.6430292,5.57194,24.58423,5.502471,0,5.502471,38.93417,99.83102,0.1642331,10.08895,3.887554,12,29.44367
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,8.062186,0.4836708,0.4836708,0,-1,0,0.4836708,1666.875,7.48359,0,0,8.062186,0.5091271,0.4836708,0,0,0.06946853,29.53646,0.06946853,0,0.06946853,39.00008,100,0.1642294,0.5320379,6.449749,0,37.59864
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,10.44901,3.222903,3.222903,0,0,0,3.222903,324.2109,7.056475,0,0,10.44901,3.39253,3.222903,0,0,0,29.59898,0,0,0,39.00008,100,0.1642294,3.545194,8.359204,0,40.04798
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,10.65757,6.551895,6.551895,0,0,0,6.551895,162.6639,3.760839,0,0,10.65757,6.896732,6.551895,0,0,0,29.59898,0,0,0,39.00008,100,0.1642294,7.207085,8.526056,0,40.25655
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,10.91352,0.3137152,0.3137152,0,0,0,0.3137152,3478.797,10.58329,0,0,10.91352,0.3302266,0.3137152,0,0,0,29.59898,0,0,0,39.00008,100,0.1642294,0.3450868,8.730812,0,40.51249
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,10.95127,2.94099,2.94099,0,0,0,2.94099,372.3669,7.855494,0,0,10.95127,3.095779,2.94099,0,0,0,29.59898,0,0,0,39.00008,100,0.1642294,3.235089,8.761018,0,40.55025
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,9.252625,1.481952,1.481952,0,-1,0,1.481952,624.3539,7.692676,0,0,9.252625,1.559949,1.481952,0,0,0,29.59898,0,0,0,39.00008,100,0.1642294,1.630147,7.4021,0,38.8516
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,8.258831,0.3855099,0.3855099,0,0,0,0.3855099,2142.313,7.853031,0,0,8.258831,0.4058,0.3855099,0,0,0,29.59898,0,0,0,39.00008,100,0.1642294,0.4240609,6.607065,0,37.85781
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,6.282233,0.4093389,0.4093389,0,0,0,0.4093389,1534.727,5.85135,0,0,6.282233,0.430883,0.4093389,0,0,0,29.59898,0,0,0,39.00008,100,0.1642294,0.4502728,5.025787,0,35.88121
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,3.311939,0.7735649,0.7735649,0,0,0,0.7735649,428.1398,2.49766,0,0,3.311939,0.8142788,0.7735649,0,0,0,29.59898,0,0,0,39.00008,100,0.1642294,0.8509213,2.649551,0,32.91092
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.3834476,4.014664,4.014664,0,0,0,4.014664,9.551173,0,8.881784E-16,0,0.3834476,4.225963,4.014664,0,0,0,29.59898,0,3.842515,-3.842515,34.94971,89.61446,0.1642294,4.416131,0.306758,0,29.98243
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,10.25994,8.36,0,-1,0,8.36,0,0,1.899945,2.92594,0,8.8,8.36,0,0,4.269461,25.75646,0,8.8,-8.8,25.6737,65.82986,0.1642294,11.28594,0,0,25.75646
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.04724,16.95646,0,0,0,25.6737,65.82986,0.1642294,0,0,0,16.95646
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,18.50951,8.36,0,-1,0,8.36,0,0,10.14951,12.00047,0,8.8,8.36,0,0,14.04724,16.95646,0,8.8,-8.8,16.39768,42.04526,0.1642294,20.36047,0,0,16.95646
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,0.460883,0.460883,0,-1,0,0.460883,0,0,5.551115E-17,0,0,0.48514,0.460883,0,0,23.82502,8.156464,0,0.48514,-0.48514,15.8863,40.73402,0.1642294,0.5069713,0,0,8.156464
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,0.5588016,0.5588016,0,-1,0,0.5588016,0,0,1.110223E-16,0,0,0.5882122,0.5588016,0,0,24.36406,7.671323,0,0.5882122,-0.5882122,15.26627,39.1442,0.1642294,0.6146818,0,0,7.671323
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,2.823184,2.823184,0,-1,0,2.823184,0,0,4.440892E-16,0,0,2.971772,2.823184,0,0,25.01763,7.083111,0,2.971772,-2.971772,12.13375,31.11211,0.1642294,3.105502,0,0,7.083111
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,0.6598195,0.6598195,0,-1,0,0.6598195,0,0,0,0,0,0.6945469,0.6598195,0,0,28.3196,4.111339,0,0.6945469,-0.6945469,11.40163,29.23489,0.1642294,0.7258015,0,0,4.111339
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,2.201633,2.201633,0,-1,0,2.201633,0,0,4.440892E-16,0,0,2.317508,2.201633,0,0,29.09132,3.416792,0,2.317508,-2.317508,8.958762,22.97114,0.1642294,2.421796,0,0,3.416792
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,2.315051,1.044319,0,-1,0,1.044319,0,0,1.270732,1.502237,0,1.099283,1.044319,0,0,31.66633,1.099283,0,1.099283,-1.099283,7.800015,20,0.1642294,2.546556,0,0,1.099283
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,2.268355,0,0,-1,0,0,0,0,2.268355,2.495191,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1642294,2.495191,0,0,0
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,1.804228,1.804228,10.60423,0,3.01887,1.804228,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1644747,1.984651,0,12,0
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,0.8193091,0.8193091,9.619309,0,2.769685,0.8193091,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1646302,0.9012401,0,12,7.524
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,2.387505,1.503085,1.503085,10.30309,0,2.942681,1.503085,158.8403,1.776357E-15,0,0,2.387505,0,0,8.8,8.36,16.16775,15.048,10.74751,0,10.74751,33.85798,86.81516,0.1647206,1.653394,1.910004,12,17.4355
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,4.415796,3.305037,3.305037,0,0,0,3.305037,133.6081,0,0,0,4.415796,3.478986,3.305037,0,0,5.420249,24.72075,0.9368104,0,0.9368104,34.74672,89.09396,0.1646714,3.63554,3.532637,0,29.13655
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,6.097454,9.03089,8.36,0,-1,0,8.36,72.93604,0,0.6708896,1.573979,6.097454,8.8,8.36,0,0,4.483438,25.56388,0,2.702547,-2.702547,31.89798,81.78953,0.1646714,9.933978,4.877963,0,31.66134
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,7.784534,8.873568,8.873568,8.590216,0,2.509325,8.873568,87.72721,8.881784E-16,0,0,7.784534,0.2982658,0.2833525,0,0,7.486268,22.86134,7.486268,0,7.486268,39.00008,100,0.1647791,9.760925,6.227627,12,30.64587
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,10.0958,14.27728,14.27728,5.917275,0,1.833071,14.27728,70.71235,1.295797,0,0,10.0958,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1647791,15.705,8.076637,12,39.69477
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,10.70915,0.05501363,0.05501363,0,0,0,0.05501363,19466.36,10.65124,0,0,10.70915,0.05790909,0.05501363,0,0,0,29.59898,0,0,0,39.00008,100,0.1647791,0.060515,8.567323,0,40.30813
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,9.516838,1.300715,1.300715,0,0,0,1.300715,731.662,8.147664,0,0,9.516838,1.369174,1.300715,0,0,0,29.59898,0,0,0,39.00008,100,0.1647791,1.430787,7.61347,0,39.11581
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,7.293347,3.669588,3.669588,0,-1,0,3.669588,198.7511,3.430623,0,0,7.293347,3.862724,3.669588,0,0,0,29.59898,0,0,0,39.00008,100,0.1647791,4.036547,5.834678,0,36.89233
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,7.286959,6.302904,6.302904,0,0,0,6.302904,115.6127,0.6523235,0,0,7.286959,6.634635,6.302904,0,0,0,29.59898,0,0,0,39.00008,100,0.1647791,6.933194,5.829567,0,36.88594
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,5.262003,4.294162,4.294162,0,0,0,4.294162,122.5385,0.7418328,0,0,5.262003,4.520171,4.294162,0,0,0,29.59898,0,0,0,39.00008,100,0.1647791,4.723578,4.209603,0,34.86098
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,2.674843,0.368277,0.368277,0,0,0,0.368277,726.3129,2.287183,0,0,2.674843,0.38766,0.368277,0,0,0,29.59898,0,0,0,39.00008,100,0.1647791,0.4051047,2.139874,0,32.27382
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.3517914,6.755589,6.755589,0,0,0,6.755589,5.207413,0,0,0,0.3517914,7.111146,6.755589,0,0,0,29.59898,0,6.759355,-6.759355,31.87509,81.73084,0.1647791,7.431148,0.2814331,0,29.95077
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.510395,22.83962,0,0,0,31.87509,81.73084,0.1647791,0,0,0,22.83962
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,9.299097,8.36,0,-1,0,8.36,0,0,0.9390973,1.869007,0,8.8,8.36,0,0,7.510395,22.83962,0,8.8,-8.8,22.59908,57.94624,0.1647791,10.22901,0,0,22.83962
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,10.27089,8.36,0,-1,0,8.36,0,0,1.910887,2.937975,0,8.8,8.36,0,0,17.28817,14.03962,0,8.8,-8.8,13.32306,34.16163,0.1647791,11.29798,0,0,14.03962
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,1.341815,1.341815,0,-1,0,1.341815,0,0,2.220446E-16,0,0,1.412437,1.341815,0,0,27.06595,5.239623,0,1.412437,-1.412437,11.83422,30.3441,0.1647791,1.475997,0,0,5.239623
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,2.497713,2.497713,0,-1,0,2.497713,0,0,0,0,0,2.629171,2.497713,0,0,28.63532,3.827186,0,2.629171,-2.629171,9.062834,23.23799,0.1647791,2.747484,0,0,3.827186
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.55663,1.198015,0,0,0,9.062834,23.23799,0.1647791,0,0,0,1.198015
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,1.50368,1.138114,0,-1,0,1.138114,0,0,0.3655656,0.5159336,0,1.198015,1.138114,0,0,31.55663,1.198015,0,1.198015,-1.198015,7.800015,20,0.1647791,1.654048,0,0,1.198015
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1647791,0,0,0,0
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,0.3407761,0,0,-1,0,0,0,0,0.3407761,0.3748537,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1647791,0.3748537,0,0,0
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,0.4494054,0,0,-1,0,0,0,0,0.4494054,0.494346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1647791,0.494346,0,0,0
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,0.4524617,0.4524617,9.252461,0,2.676873,0.4524617,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1648997,0.4977079,0,12,0
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,0.8617302,0.8617302,9.66173,0,2.780418,0.8617302,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.165056,0.9479032,0,12,7.524
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,2.317491,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.317491,0,0,8.8,8.36,16.16775,15.048,10.67749,0,10.67749,33.79156,86.64484,0.1650144,0,1.853992,12,17.36549
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,5.258782,4.539424,4.539424,0,0,0,4.539424,115.8469,0,0,0,5.258782,4.778341,4.539424,0,0,5.490263,24.65774,0.4804418,0,0.4804418,34.24734,87.81353,0.1649894,4.993366,4.207026,0,29.91652
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,6.834553,2.41308,2.41308,0,-1,0,2.41308,283.2295,0,0,0,6.834553,2.540084,2.41308,0,0,5.009821,25.09014,4.294469,0,4.294469,38.32143,98.2599,0.1647664,2.654388,5.467642,0,31.92469
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,10.76004,4.882036,4.882036,0,0,0,4.882036,220.4007,4.905705,0,0,10.76004,5.138985,4.882036,0,0,0.7153521,28.95516,0.7153521,0,0.7153521,39.00008,100,0.1647293,5.37024,8.608033,0,39.7152
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,11.46108,6.937773,6.937773,0,0,0,6.937773,165.1982,4.158159,0,0,11.46108,7.302919,6.937773,0,0,0,29.59898,0,0,0,39.00008,100,0.1647293,7.631551,9.168862,0,41.06005
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,11.11785,4.219012,4.219012,0,0,0,4.219012,263.5178,6.676781,0,0,11.11785,4.441065,4.219012,0,0,0,29.59898,0,0,0,39.00008,100,0.1647293,4.640913,8.894277,0,40.71682
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,9.946594,7.479732,7.479732,0,0,0,7.479732,132.9806,2.073192,0,0,9.946594,7.873402,7.479732,0,0,0,29.59898,0,0,0,39.00008,100,0.1647293,8.227705,7.957275,0,39.54557
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,8.06791,9.174547,8.36,0,-1,0,8.36,96.5061,0,0.8145477,1.732002,8.06791,8.8,8.36,0,0,0,29.59898,0,0.73209,-0.73209,38.22839,98.02131,0.1647293,10.092,6.454328,0,37.66689
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,7.597469,0,0,0,0,0,0,0,6.784036,0,0,7.597469,0,0,0,0,0.8134333,28.86689,0.8134333,0,0.8134333,39.00008,100,0.1646871,0,6.077975,0,36.46436
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,4.776678,2.833404,2.833404,0,0,0,2.833404,168.5844,1.794147,0,0,4.776678,2.982531,2.833404,0,0,0,29.59898,0,0,0,39.00008,100,0.1646871,3.116745,3.821342,0,34.37566
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,2.687682,9.728812,9.728812,7.175514,0,2.151405,9.728812,27.626,0,0,0,2.687682,2.687682,2.553298,0,0,0,29.59898,0,0,0,39.00008,100,0.1646871,10.70169,2.150146,12,32.28666
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.3510348,8.196394,8.196394,7.862911,0,2.325316,8.196394,4.282796,6.661338E-16,0,0,0.3510348,0.3510348,0.3334831,0,0,0,29.59898,0,0,0,39.00008,100,0.1646871,9.016033,0.2808279,12,29.95001
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,13.98755,8.36,0,-1,0,8.36,0,0,5.627554,7.02631,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1646871,15.38631,0,0,29.59898
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,4.960341,4.960341,0,-1,0,4.960341,0,0,8.881784E-16,0,0,5.221412,4.960341,0,0,9.777778,20.79898,0,5.221412,-5.221412,24.22021,62.10298,0.1646871,5.456376,0,0,20.79898
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.57935,15.57757,0,0,0,24.22021,62.10298,0.1646871,0,0,0,15.57757
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,0.2121619,0.2121619,0,-1,0,0.2121619,0,0,0,0,0,0.2233283,0.2121619,0,0,15.57935,15.57757,0,0.2233283,-0.2233283,23.9848,61.49937,0.1646871,0.2333781,0,0,15.57757
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,1.855936,1.855936,0,-1,0,1.855936,0,0,2.220446E-16,0,0,1.953616,1.855936,0,0,15.82749,15.35424,0,1.953616,-1.953616,21.92551,56.21915,0.1646871,2.041529,0,0,15.35424
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,0.532648,0.532648,0,-1,0,0.532648,0,0,1.110223E-16,0,0,0.5606821,0.532648,0,0,17.99817,13.40062,0,0.5606821,-0.5606821,21.3345,54.70374,0.1646871,0.5859128,0,0,13.40062
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,1.84318,1.84318,0,-1,0,1.84318,0,0,2.220446E-16,0,0,1.940189,1.84318,0,0,18.62115,12.83994,0,1.940189,-1.940189,19.28936,49.4598,0.1646871,2.027498,0,0,12.83994
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,1.320137,1.320137,0,-1,0,1.320137,0,0,2.220446E-16,0,0,1.389618,1.320137,0,0,20.77692,10.89975,0,1.389618,-1.389618,17.82457,45.70395,0.1646871,1.452151,0,0,10.89975
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,3.548133,3.548133,0,-1,0,3.548133,0,0,4.440892E-16,0,0,3.734877,3.548133,0,0,22.32094,9.510132,0,3.734877,-3.734877,13.88767,35.60933,0.1646871,3.902947,0,0,9.510132
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,1.477361,1.477361,0,-1,0,1.477361,0,0,0,0,0,1.555117,1.477361,0,0,26.4708,5.775254,0,1.555117,-1.555117,12.24843,31.40617,0.1646871,1.625097,0,0,5.775254
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.19871,4.220138,0,0,0,12.24843,31.40617,0.1646871,0,0,0,4.220138
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.05759916,0,0,0,0,0,0,0,0,0,0,0.05759916,0,0,0,0,28.19871,4.220138,0.05759916,0,0.05759916,12.30307,31.54628,0.1646841,0,0.04607933,0,4.277737
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,2.389317,0,0,0,0,0,0,0,0,0,0,2.389317,0,0,0,0,28.14111,4.271976,2.389317,0,2.389317,14.56978,37.35833,0.1645604,0,1.911454,0,6.661294
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,4.998593,2.912234,2.912234,0,0,0,2.912234,171.6412,0,0,0,4.998593,3.065509,2.912234,0,0,25.75179,6.422362,1.933084,0,1.933084,16.40366,42.06059,0.1644604,3.203457,3.998875,0,11.42096
