Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,8.12033,3.762058,3.762058,0,-1,0,3.762058,215.8481,0,0,0,8.12033,3.960062,3.762058,0,0,23.81871,8.162138,4.160268,0,4.160268,20.35044,52.18052,0.1642457,4.138264,6.496264,0,16.28247
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,9.470695,5.249953,5.249953,0,0,0,5.249953,180.3958,0,0,0,9.470695,5.526267,5.249953,0,0,19.65844,11.90638,3.944429,0,3.944429,24.09245,61.7754,0.1640427,5.774949,7.576556,0,21.37708
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,9.095757,5.344287,5.344287,0,0,0,5.344287,170.1959,0,0,0,9.095757,5.625566,5.344287,0,0,15.71401,15.45637,3.470192,0,3.470192,27.38457,70.2167,0.1638644,5.878716,7.276606,0,24.55212
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,11.18777,0,0,0,0,0,0,0,0,0,0,11.18777,0,0,0,0,12.24382,18.57954,11.18777,0,11.18777,37.99822,97.43114,0.1632925,0,8.950217,0,29.76731
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,10.99299,8.459902,8.459902,3,0,1.095,8.459902,129.9423,4.189672,0,0,10.99299,5.747264,5.459901,0,0,1.056051,28.64853,1.056051,0,1.056051,39.00008,100,0.1632387,9.305891,8.79439,12,39.64152
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,8.576782,4.73367,4.73367,0,-1,0,4.73367,181.1867,3.593971,0,0,8.576782,4.98281,4.73367,0,0,0,29.59898,0,0,0,39.00008,100,0.1632387,5.207037,6.861426,0,38.17576
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,6.520686,4.548188,4.548188,0,0,0,4.548188,143.3689,1.733119,0,0,6.520686,4.787567,4.548188,0,0,0,29.59898,0,0,0,39.00008,100,0.1632387,5.003007,5.216548,0,36.11966
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,5.301636,4.226126,4.226126,0,0,0,4.226126,125.4491,0.8530825,0,0,5.301636,4.448554,4.226126,0,0,0,29.59898,0,0,0,39.00008,100,0.1632387,4.648738,4.241309,0,34.90062
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,2.474033,0,0,0,0,0,0,0,2.474033,0,0,2.474033,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1632387,0,1.979226,0,32.07301
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.3404425,0,0,0,0,0,0,0,0.3404425,0,0,0.3404425,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1632387,0,0.272354,0,29.93942
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,3.172849,3.172849,0,-1,0,3.172849,0,0,0,0,0,3.339841,3.172849,0,0,0,29.59898,0,3.339841,-3.339841,35.47958,90.97309,0.1632387,3.490134,0,0,29.59898
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,21.0532,8.36,0,-1,0,8.36,0,0,12.6932,14.79852,0,8.8,8.36,0,0,3.710934,26.25914,0,8.8,-8.8,26.20356,67.18848,0.1632387,23.15852,0,0,26.25914
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,7.226148,7.226148,0,-1,0,7.226148,0,0,8.881784E-16,0,0,7.606472,7.226148,0,0,13.48871,17.45914,0,7.606472,-7.606472,18.18564,46.62975,0.1632387,7.948763,0,0,17.45914
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,3.240819,3.240819,0,-1,0,3.240819,0,0,4.440892E-16,0,0,3.411388,3.240819,0,0,21.94035,9.852666,0,3.411388,-3.411388,14.58972,37.40946,0.1632387,3.564901,0,0,9.852666
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,1.246168,1.246168,0,-1,0,1.246168,0,0,2.220446E-16,0,0,1.311756,1.246168,0,0,25.73078,6.441278,0,1.311756,-1.311756,13.20701,33.86405,0.1632387,1.370785,0,0,6.441278
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,2.19206,2.19206,0,-1,0,2.19206,0,0,0,0,0,2.307432,2.19206,0,0,27.18828,5.129522,0,2.307432,-2.307432,10.77476,27.62753,0.1632387,2.411267,0,0,5.129522
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.7521,2.82209,0,0,0,10.77476,27.62753,0.1632387,0,0,0,2.82209
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,1.161775,1.161775,0,-1,0,1.161775,0,0,2.220446E-16,0,0,1.222921,1.161775,0,0,29.7521,2.82209,0,1.222921,-1.222921,9.485687,24.32223,0.1632387,1.277953,0,0,2.82209
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,1.974814,1.51921,0,-1,0,1.51921,0,0,0.4556041,0.6530856,0,1.599169,1.51921,0,0,31.1109,1.599169,0,1.599169,-1.599169,7.800015,20,0.1632387,2.172296,0,0,1.599169
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1632387,0,0,0,0
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1632387,0,0,0,0
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.02694659,0,0,0,0,0,0,0,0,0,0,0.02694659,0,0,0,0,32.88775,0,0.02694659,0,0.02694659,7.825579,20.06555,0.1632373,0,0.02155727,0,0.02694659
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,2.913473,3.464934,3.464934,11.36882,0,3.212312,3.464934,84.08452,0,0,0,2.913473,0,0,7.903886,7.508692,32.86081,0.02425193,10.42216,0,10.42216,17.71291,45.41764,0.1634398,3.811428,2.330779,12,2.937725
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,5.188906,5.463304,5.463304,12,0,3.372,5.463304,94.97743,0,0,0,5.188906,0,0,6.536696,6.209861,22.43864,9.404201,11.39877,0,11.39877,28.52673,73.14532,0.1636464,6.009634,4.151124,12,14.59311
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,8.209608,6.247535,6.247535,0,-1,0,6.247535,131.4056,0,0,0,8.209608,6.576352,6.247535,0,0,11.03988,19.66309,1.633255,0,1.633255,30.07618,77.11824,0.1635637,6.872288,6.567686,0,27.8727
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,8.107109,2.865824,2.865824,0,0,0,2.865824,282.8893,0,0,0,8.107109,3.016657,2.865824,0,0,9.406619,21.13302,5.090452,0,5.090452,34.9054,89.50085,0.1633063,3.152406,6.485687,0,29.24013
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,9.878822,3.362377,3.362377,0,0,0,3.362377,293.8047,2.023311,0,0,9.878822,3.539344,3.362377,0,0,4.316167,25.71443,4.316167,0,4.316167,39.00008,100,0.1630887,3.698614,7.903058,0,35.59325
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,11.4169,5.01625,5.01625,0,0,0,5.01625,227.5983,6.136636,0,0,11.4169,5.280263,5.01625,0,0,0,29.59898,0,0,0,39.00008,100,0.1630887,5.517875,9.133519,0,41.01588
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,10.91194,4.135707,4.135707,0,0,0,4.135707,263.847,6.558565,0,0,10.91194,4.353376,4.135707,0,0,0,29.59898,0,0,0,39.00008,100,0.1630887,4.549278,8.729552,0,40.51092
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,9.509612,0.601535,0.601535,0,-1,0,0.601535,1580.891,8.876417,0,0,9.509612,0.6331947,0.601535,0,0,0,29.59898,0,0,0,39.00008,100,0.1630887,0.6616885,7.60769,0,39.10859
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,7.491889,5.624612,5.624612,0,0,0,5.624612,133.1983,1.571244,0,0,7.491889,5.920645,5.624612,0,0,0,29.59898,0,0,0,39.00008,100,0.1630887,6.187074,5.993511,0,37.09087
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,5.672909,1.817854,1.817854,0,0,0,1.817854,312.0663,3.759379,0,0,5.672909,1.91353,1.817854,0,0,0,29.59898,0,0,0,39.00008,100,0.1630887,1.999639,4.538327,0,35.27189
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,2.777003,0,0,0,0,0,0,0,2.777003,0,0,2.777003,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1630887,0,2.221602,0,32.37598
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.337507,4.334044,4.334044,0,0,0,4.334044,7.787347,0,0,0,0.337507,4.562151,4.334044,0,0,0,29.59898,0,4.224645,-4.224645,34.54691,88.58165,0.1630887,4.767448,0.2700056,0,29.93649
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,0.8538121,0.8538121,0,-1,0,0.8538121,0,0,1.110223E-16,0,0,0.8987496,0.8538121,0,0,4.694049,25.37433,0,0.8987496,-0.8987496,33.59955,86.15251,0.1630887,0.9391933,0,0,25.37433
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,2.136616,2.136616,0,-1,0,2.136616,0,0,0,0,0,2.249069,2.136616,0,0,5.69266,24.47558,0,2.249069,-2.249069,31.22882,80.07374,0.1630887,2.350277,0,0,24.47558
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,3.517954,3.517954,0,-1,0,3.517954,0,0,0,0,0,3.70311,3.517954,0,0,8.191626,22.22651,0,3.70311,-3.70311,27.3254,70.06499,0.1630887,3.86975,0,0,22.22651
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,0.8217833,0.8217833,0,-1,0,0.8217833,0,0,1.110223E-16,0,0,0.8650351,0.8217833,0,0,12.30619,18.52341,0,0.8650351,-0.8650351,26.41357,67.72697,0.1630887,0.9039617,0,0,18.52341
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,1.124129,1.124129,0,-1,0,1.124129,0,0,0,0,0,1.183294,1.124129,0,0,13.26734,17.65837,0,1.183294,-1.183294,25.16627,64.52877,0.1630887,1.236542,0,0,17.65837
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,1.649484,1.649484,0,-1,0,1.649484,0,0,2.220446E-16,0,0,1.736299,1.649484,0,0,14.58211,16.47508,0,1.736299,-1.736299,23.33605,59.83591,0.1630887,1.814432,0,0,16.47508
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,1.154875,1.154875,0,-1,0,1.154875,0,0,0,0,0,1.215658,1.154875,0,0,16.51133,14.73878,0,1.215658,-1.215658,22.05464,56.55023,0.1630887,1.270363,0,0,14.73878
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,0.6430389,0.6430389,0,-1,0,0.6430389,0,0,1.110223E-16,0,0,0.6768831,0.6430389,0,0,17.86206,13.52312,0,0.6768831,-0.6768831,21.34114,54.72076,0.1630887,0.7073428,0,0,13.52312
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,0.7592261,0.7592261,0,-1,0,0.7592261,0,0,1.110223E-16,0,0,0.7991854,0.7592261,0,0,18.61416,12.84624,0,0.7991854,-0.7991854,20.49872,52.56072,0.1630887,0.8351488,0,0,12.84624
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,1.225963,1.225963,0,-1,0,1.225963,0,0,2.220446E-16,0,0,1.290487,1.225963,0,0,19.50214,12.04705,0,1.290487,-1.290487,19.13843,49.0728,0.1630887,1.348559,0,0,12.04705
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,1.438862,1.438862,0,0,0,1.438862,0,0,0,0,0,1.514592,1.438862,0,0,20.93602,10.75656,0,1.514592,-1.514592,17.54191,44.97916,0.1630887,1.582748,0,0,10.75656
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.1248312,1.398138,1.398138,0,0,0,1.398138,8.928389,0,0,0,0.1248312,1.471724,1.398138,0,0,22.61889,9.241972,0,1.346893,-1.346893,16.12216,41.33879,0.1630887,1.537952,0.09986494,0,9.366803
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,1.593754,3.310051,3.310051,0,0,0,3.310051,48.14892,0,4.440892E-16,0,1.593754,3.484265,3.310051,0,0,24.11544,7.89508,0,1.890511,-1.890511,14.12939,36.22913,0.1630887,3.641056,1.275003,0,9.488833
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,4.375989,2.69277,2.69277,0,0,0,2.69277,162.5089,0,0,0,4.375989,2.834494,2.69277,0,0,26.21601,6.004569,1.541495,0,1.541495,15.59178,39.97884,0.1630111,2.962046,3.500791,0,10.38056
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,5.114197,0,0,0,-1,0,0,0,0,0,0,5.114197,0,0,0,0,24.67451,7.391914,5.114197,0,5.114197,20.44353,52.4192,0.1627543,0,4.091358,0,12.50611
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,7.596855,5.081502,5.081502,0,0,0,5.081502,149.5002,0,0,0,7.596855,5.34895,5.081502,0,0,19.56032,11.99469,2.247905,0,2.247905,22.57608,57.88727,0.1626416,5.589653,6.077484,0,19.59155
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,7.458406,7.159221,7.159221,0,0,0,7.159221,104.179,0,0,0,7.458406,7.536022,7.159221,0,0,17.31241,14.01781,0,0.0776156,-0.0776156,22.49427,57.67749,0.1626416,7.875143,5.966725,0,21.47621
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,5.574968,4.571555,4.571555,0,0,0,4.571555,121.9491,0,0,0,5.574968,4.812163,4.571555,0,0,17.39865,13.94019,0.762805,0,0.762805,23.21793,59.53303,0.1626034,5.02871,4.459975,0,19.51516
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,8.179741,7.762545,7.762545,12,0,3.372,7.762545,105.3745,0,0,0,8.179741,0,0,4.237455,4.025582,16.63585,14.62672,12.20532,0,12.20532,34.79691,89.22268,0.1627707,8.538799,6.543793,12,22.80646
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,9.061589,1.260796,1.260796,0,-1,0,1.260796,718.72,3.303912,0,0,9.061589,1.327153,1.260796,0,0,4.430524,25.61151,4.430524,0,4.430524,39.00008,100,0.1625498,1.386875,7.249272,0,34.6731
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,7.178473,0,0,0,0,0,0,0,7.178473,0,0,7.178473,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1625498,0,5.742779,0,36.77745
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,4.39012,5.516035,5.516035,0,0,0,5.516035,79.58832,0,8.881784E-16,0,4.39012,5.806353,5.516035,0,0,0,29.59898,0,1.416233,-1.416233,37.50724,96.17221,0.1625498,6.067639,3.512096,0,33.9891
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,2.37923,4.67275,4.67275,0,0,0,4.67275,50.91711,0,0,0,2.37923,4.918685,4.67275,0,0,1.573592,28.18274,0,2.539455,-2.539455,34.83042,89.30858,0.1625498,5.140026,1.903384,0,30.56197
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.3118327,3.512273,3.512273,0,0,0,3.512273,8.878372,0,4.440892E-16,0,0.3118327,3.697129,3.512273,0,0,4.39521,25.64329,0,3.385297,-3.385297,31.262,80.15881,0.1625498,3.8635,0.2494661,0,25.95512
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,11.78017,8.36,0,-1,0,8.36,0,0,3.420172,4.598189,0,8.8,8.36,0,0,8.156651,22.25799,0,8.8,-8.8,21.98598,56.37421,0.1625498,12.95819,0,0,22.25799
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,8.338973,8.338973,0,-1,0,8.338973,0,0,1.776357E-15,0.8128705,0,8.777866,8.338973,0,0,17.93443,13.45799,0,8.777866,-8.777866,12.7333,32.64943,0.1625498,9.172871,0,0,13.45799
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,8.631729,4.44612,0,-1,0,4.44612,0,0,4.185609,5.048782,0,4.680126,4.44612,0,0,27.68761,4.680126,0,4.680126,-4.680126,7.800015,20,0.1625498,9.494902,0,0,4.680126
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1625498,0,0,0,0
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,1.09419,0,0,-1,0,0,0,0,1.09419,1.203609,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1625498,1.203609,0,0,0
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,0.3516507,0,0,-1,0,0,0,0,0.3516507,0.3868157,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1625498,0.3868157,0,0,0
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,0.2129373,0,0,-1,0,0,0,0,0.2129373,0.234231,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1625498,0.234231,0,0,0
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,0.1483518,0,0,-1,0,0,0,0,0.1483518,0.163187,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1625498,0.163187,0,0,0
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1625498,0,0,0,0
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,0.5293065,0,0,-1,0,0,0,0,0.5293065,0.5822372,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1625498,0.5822372,0,0,0
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,1.636251,1.636251,10.43625,0,2.976372,1.636251,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1627733,1.799876,0,12,0
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.1612704,2.545463,2.545463,11.34546,0,3.206402,2.545463,6.3356,1.776357E-15,0,0,0.1612704,0,0,8.8,8.36,24.52775,7.524,8.521271,0,8.521271,23.81499,61.06397,0.1630654,2.800009,0.1290163,12,7.68527
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,1.159884,3.77879,3.77879,11.5667,0,3.262374,3.77879,30.69458,0,0,0,1.159884,0,0,7.787906,7.39851,16.00648,15.19314,8.558394,0,8.558394,31.9342,81.8824,0.1633731,4.15667,0.9279072,12,16.35303
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,2.311317,3.844809,3.844809,0,0,0,3.844809,60.11525,0,0,0,2.311317,4.047168,3.844809,0,0,7.448089,22.8957,0,1.735851,-1.735851,30.10445,77.19075,0.1633731,4.22929,1.849053,0,25.20701
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,5.993066,0.4562825,0.4562825,0,-1,0,0.4562825,1313.455,0,0,0,5.993066,0.4802974,0.4562825,0,0,9.376812,21.15985,5.512769,0,5.512769,35.33432,90.60065,0.1630999,0.5019108,4.794453,0,27.15291
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,10.05651,2.192362,2.192362,0,0,0,2.192362,458.7065,3.884715,0,0,10.05651,2.30775,2.192362,0,0,3.864043,26.12134,3.864043,0,3.864043,39.00008,100,0.1629089,2.411598,8.045207,0,36.17785
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,11.19649,0,0,0,0,0,0,0,11.19649,0,0,11.19649,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1629089,0,8.957195,0,40.79547
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,12.41378,7.555761,7.555761,0,0,0,7.555761,164.2955,4.460344,0,0,12.41378,7.953433,7.555761,0,0,0,29.59898,0,0,0,39.00008,100,0.1629089,8.311337,9.931022,0,42.01276
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,7.63661,3.03667,3.03667,0,0,0,3.03667,251.4798,4.440115,0,0,7.63661,3.196494,3.03667,0,0,0,29.59898,0,0,0,39.00008,100,0.1629089,3.340337,6.109288,0,37.23559
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,6.935959,11.90645,8.36,0,-1,0,8.36,82.96602,0,3.546453,4.737099,6.935959,8.8,8.36,0,0,0,29.59898,0,1.864041,-1.864041,37.03521,94.96188,0.1629089,13.0971,5.548767,0,36.53494
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,4.815279,2.924582,2.924582,0,0,0,2.924582,164.6485,0,0,0,4.815279,3.078508,2.924582,0,0,2.071157,27.73494,1.736772,0,1.736772,38.68285,99.18661,0.1628232,3.21704,3.852224,0,32.55022
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,4.04591,7.430944,7.430944,0,0,0,7.430944,54.44679,0,0,0,4.04591,7.822046,7.430944,0,0,0.3343846,29.29803,0,3.776136,-3.776136,34.70246,88.98048,0.1628232,8.174038,3.236728,0,33.34394
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,2.448879,0,0,0,0,0,0,0,0,0,0,2.448879,0,0,0,0,4.530091,25.5219,2.448879,0,2.448879,37.02567,94.93742,0.1627026,0,1.959103,0,27.97077
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.3195306,2.733906,2.733906,0,0,0,2.733906,11.6877,0,4.440892E-16,0,0.3195306,2.877795,2.733906,0,0,2.081213,27.72589,0,2.558265,-2.558265,34.32902,88.02295,0.1627026,3.007296,0.2556245,0,28.04542
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,6.987656,6.987656,0,-1,0,6.987656,0,0,8.881784E-16,0,0,7.355428,6.987656,0,0,4.923729,25.16762,0,7.355428,-7.355428,26.57572,68.14273,0.1627026,7.686422,0,0,25.16762
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,2.125398,2.125398,0,-1,0,2.125398,0,0,4.440892E-16,0,0,2.237262,2.125398,0,0,13.09643,17.81219,0,2.237262,-2.237262,24.21744,62.09587,0.1627026,2.337938,0,0,17.81219
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,11.09978,8.36,0,-1,0,8.36,0,0,2.739784,3.849762,0,8.8,8.36,0,0,15.58227,15.57493,0,8.8,-8.8,14.94142,38.31126,0.1627026,12.20976,0,0,15.57493
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,1.165115,1.165115,0,-1,0,1.165115,0,0,2.220446E-16,0,0,1.226437,1.165115,0,0,25.36005,6.774933,0,1.226437,-1.226437,13.64864,34.99645,0.1627026,1.281627,0,0,6.774933
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,0.6340296,0.6340296,0,-1,0,0.6340296,0,0,1.110223E-16,0,0,0.6673996,0.6340296,0,0,26.72276,5.548496,0,0.6673996,-0.6673996,12.94514,33.19261,0.1627026,0.6974326,0,0,5.548496
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.46431,4.881096,0,0,0,12.94514,33.19261,0.1627026,0,0,0,4.881096
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,1.974009,1.974009,0,-1,0,1.974009,0,0,2.220446E-16,0,0,2.077905,1.974009,0,0,27.46431,4.881096,0,2.077905,-2.077905,10.75484,27.57646,0.1627026,2.17141,0,0,4.881096
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,1.923293,1.923293,0,-1,0,1.923293,0,0,2.220446E-16,0,0,2.024519,1.923293,0,0,29.7731,2.803192,0,2.024519,-2.024519,8.620809,22.10459,0.1627026,2.115623,0,0,2.803192
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,0.9325029,0.7397392,0,-1,0,0.7397392,0,0,0.1927637,0.286014,0,0.7786728,0.7397392,0,0,32.02256,0.7786728,0,0.7786728,-0.7786728,7.800015,20,0.1627026,1.025753,0,0,0.7786728
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,1.837115,0,0,-1,0,0,0,0,1.837115,2.020826,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1627026,2.020826,0,0,0
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1627026,0,0,0,0
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.1719559,0.9395172,0.9395172,9.739517,0,2.800098,0.9395172,18.30259,1.776357E-15,0,0,0.1719559,0,0,8.8,8.36,32.88775,0,8.531956,0,8.531956,15.89414,40.75412,0.1628554,1.033469,0.1375647,12,0.1719559
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,2.142034,4.037169,4.037169,12,0,3.372,4.037169,53.05782,0,0,0,2.142034,0,0,7.962831,7.56469,24.3558,7.678761,9.706723,0,9.706723,25.10275,64.36589,0.1631411,4.440886,1.713627,12,9.820794
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,5.26241,3.947072,3.947072,11.52364,0,3.251482,3.947072,133.3244,0,0,0,5.26241,0,0,7.576572,7.197743,14.64907,16.41481,12.46015,0,12.46015,36.92348,94.67542,0.16325,4.341779,4.209928,12,21.67722
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,8.750193,0.7447111,0.7447111,0,-1,0,0.7447111,1174.978,5.777366,0,0,8.750193,0.7839064,0.7447111,0,0,2.18892,27.62895,2.18892,0,2.18892,39.00008,100,0.163143,0.8191822,7.000154,0,36.37914
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,10.36765,7.650682,7.650682,3,0,1.095,7.650682,135.5128,5.472198,0,0,10.36765,4.895454,4.650682,0,0,0,29.59898,0,0,0,39.00008,100,0.163143,8.415751,8.294122,12,39.96663
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,11.22033,2.569072,2.569072,0,0,0,2.569072,436.7463,8.516042,0,0,11.22033,2.704287,2.569072,0,0,0,29.59898,0,0,0,39.00008,100,0.163143,2.825979,8.976262,0,40.81931
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,11.70816,2.980905,2.980905,0,0,0,2.980905,392.772,8.570363,0,0,11.70816,3.137794,2.980905,0,0,0,29.59898,0,0,0,39.00008,100,0.163143,3.278995,9.366526,0,41.30714
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,9.868112,4.039845,4.039845,0,0,0,4.039845,244.2696,5.615644,0,0,9.868112,4.252468,4.039845,0,0,0,29.59898,0,0,0,39.00008,100,0.163143,4.44383,7.894489,0,39.46709
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,9.800311,3.718314,3.718314,0,-1,0,3.718314,263.5687,5.886297,0,0,9.800311,3.914015,3.718314,0,0,0,29.59898,0,0,0,39.00008,100,0.163143,4.090145,7.840249,0,39.39929
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,8.441593,0,0,0,0,0,0,0,8.441593,0,0,8.441593,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.163143,0,6.753275,0,38.04057
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,4.613359,5.99606,5.99606,0,0,0,5.99606,76.93983,0,8.881784E-16,0,4.613359,6.311643,5.99606,0,0,0,29.59898,0,1.698283,-1.698283,37.20993,95.40989,0.163143,6.595666,3.690687,0,34.21234
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,2.71518,0,0,0,0,0,0,0,0.8281984,0,0,2.71518,0,0,0,0,1.886981,27.90069,1.886981,0,1.886981,39.00008,100,0.1630508,0,2.172144,0,30.61588
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.3186217,2.496021,2.496021,0,0,0,2.496021,12.76519,0,4.440892E-16,0,0.3186217,2.62739,2.496021,0,0,0,29.59898,0,2.308768,-2.308768,36.56642,93.75987,0.1630508,2.745623,0.2548974,0,29.9176
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,3.434648,3.434648,0,-1,0,3.434648,0,0,4.440892E-16,0,0,3.615419,3.434648,0,0,2.565298,27.29021,0,3.615419,-3.615419,32.75544,83.98813,0.1630508,3.778113,0,0,27.29021
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,8.415727,8.36,0,-1,0,8.36,0,0,0.05572708,0.8972998,0,8.8,8.36,0,0,6.58243,23.67479,0,8.8,-8.8,23.47942,60.20353,0.1630508,9.257299,0,0,23.67479
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.36021,14.87479,0,0,0,23.47942,60.20353,0.1630508,0,0,0,14.87479
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,2.046937,2.046937,0,-1,0,2.046937,0,0,0,0,0,2.154671,2.046937,0,0,16.36021,14.87479,0,2.154671,-2.154671,21.2082,54.37989,0.1630508,2.251631,0,0,14.87479
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,0.8918355,0.8918355,0,-1,0,0.8918355,0,0,1.110223E-16,0,0,0.9387742,0.8918355,0,0,18.75429,12.72012,0,0.9387742,-0.9387742,20.21865,51.84258,0.1630508,0.981019,0,0,12.72012
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,3.271406,3.271406,0,-1,0,3.271406,0,0,4.440892E-16,0,0,3.443586,3.271406,0,0,19.79737,11.78135,0,3.443586,-3.443586,16.58879,42.53527,0.1630508,3.598547,0,0,11.78135
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,0.3147773,0.3147773,0,-1,0,0.3147773,0,0,5.551115E-17,0,0,0.3313445,0.3147773,0,0,23.62358,8.337761,0,0.3313445,-0.3313445,16.23952,41.63971,0.1630508,0.346255,0,0,8.337761
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,1.271718,1.271718,0,-1,0,1.271718,0,0,0,0,0,1.338651,1.271718,0,0,23.99174,8.006416,0,1.338651,-1.338651,14.82846,38.02161,0.1630508,1.39889,0,0,8.006416
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.47913,6.667765,0,0,0,14.82846,38.02161,0.1630508,0,0,0,6.667765
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,3.635143,3.635143,0,-1,0,3.635143,0,0,4.440892E-16,0,0,3.826466,3.635143,0,0,25.47913,6.667765,0,3.826466,-3.826466,10.79501,27.67945,0.1630508,3.998657,0,0,6.667765
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,0.4504516,0.4504516,0,0,0,0.4504516,0,0,5.551115E-17,0,0,0.4741596,0.4504516,0,0,29.73075,2.841299,0,0.4741596,-0.4741596,10.2952,26.3979,0.1630508,0.4954967,0,0,2.841299
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.05451713,0.7957562,0.7957562,0,0,0,0.7957562,6.850984,0,1.110223E-16,0,0.05451713,0.8376381,0.7957562,0,0,30.2576,2.36714,0,0.783121,-0.783121,9.469718,24.28128,0.1630508,0.8753318,0.04361371,0,2.421657
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,2.743509,8.255351,8.255351,12,0,3.372,8.255351,33.2331,0,0,0,2.743509,0,0,3.744649,3.557416,31.12773,1.584018,6.300925,0,6.300925,15.4473,39.60838,0.1632773,9.080887,2.194807,12,4.327528
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,5.697473,5.926906,5.926906,11.78072,0,3.316522,5.926906,96.12895,0,0,0,5.697473,0,0,5.853812,5.561121,24.82681,7.254851,11.25859,0,11.25859,26.12814,66.9951,0.163465,6.519597,4.557978,12,12.95232
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,7.892395,1.556386,1.556386,0,-1,0,1.556386,507.0977,0,0,0,7.892395,1.638301,1.556386,0,0,13.56821,17.38759,6.254095,0,6.254095,32.06129,82.20828,0.1631611,1.712024,6.313916,0,25.27998
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,10.07255,4.601267,4.601267,0,0,0,4.601267,218.9082,0,0,0,10.07255,4.84344,4.601267,0,0,7.314119,23.01627,5.229112,0,5.229112,37.02207,94.92818,0.1629077,5.061394,8.058042,0,33.08882
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,9.627353,5.67217,5.67217,0,0,0,5.67217,169.7296,1.571641,0,0,9.627353,5.970705,5.67217,0,0,2.085007,27.72247,2.085007,0,2.085007,39.00008,100,0.162807,6.239387,7.701882,0,37.34982
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,10.03974,6.062469,6.062469,0,0,0,6.062469,165.6048,3.658193,0,0,10.03974,6.381547,6.062469,0,0,0,29.59898,0,0,0,39.00008,100,0.162807,6.668716,8.031792,0,39.63872
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,10.09113,3.353168,3.353168,0,0,0,3.353168,300.9433,6.561483,0,0,10.09113,3.529651,3.353168,0,0,0,29.59898,0,0,0,39.00008,100,0.162807,3.688485,8.072907,0,39.69011
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,9.996678,0.9832874,0.9832874,0,-1,0,0.9832874,1016.659,8.961638,0,0,9.996678,1.035039,0.9832874,0,0,0,29.59898,0,0,0,39.00008,100,0.162807,1.081616,7.997343,0,39.59566
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,7.254059,0.5146781,0.5146781,0,0,0,0.5146781,1409.436,6.712293,0,0,7.254059,0.5417663,0.5146781,0,0,0,29.59898,0,0,0,39.00008,100,0.162807,0.5661458,5.803247,0,36.85304
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,4.371893,4.747203,4.747203,0,0,0,4.747203,92.09409,0,0,0,4.371893,4.997056,4.747203,0,0,0,29.59898,0,0.6251625,-0.6251625,38.3411,98.31031,0.162807,5.221923,3.497515,0,33.97087
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,2.797208,3.377228,3.377228,0,0,0,3.377228,82.82556,4.440892E-16,0,0,2.797208,3.554977,3.377228,0,0,0.6946251,28.97382,0,0.7577688,-0.7577688,37.54234,96.26222,0.162807,3.714951,2.237767,0,31.77102
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.3133633,5.675065,5.675065,0,0,0,5.675065,5.521758,0,0,0,0.3133633,5.973752,5.675065,0,0,1.53659,28.21605,0,5.660388,-5.660388,31.57577,80.96334,0.162807,6.242571,0.2506907,0,28.52941
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,0.9203839,0.9203839,0,-1,0,0.9203839,0,0,0,0,0,0.9688252,0.9203839,0,0,7.825911,22.55566,0,0.9688252,-0.9688252,30.55453,78.3448,0.162807,1.012422,0,0,22.55566
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,3.97818,3.97818,0,-1,0,3.97818,0,0,4.440892E-16,0,0,4.187558,3.97818,0,0,8.902384,21.58683,0,4.187558,-4.187558,26.14046,67.0267,0.162807,4.375998,0,0,21.58683
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,5.307794,5.307794,0,-1,0,5.307794,0,0,0,0,0,5.587151,5.307794,0,0,13.55523,17.39927,0,5.587151,-5.587151,20.25109,51.92576,0.162807,5.838573,0,0,17.39927
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,2.113404,2.113404,0,-1,0,2.113404,0,0,0,0,0,2.224636,2.113404,0,0,19.76317,11.81212,0,2.224636,-2.224636,17.90612,45.91302,0.162807,2.324744,0,0,11.81212
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,2.395792,2.395792,0,-1,0,2.395792,0,0,4.440892E-16,0,0,2.521886,2.395792,0,0,22.23499,9.587489,0,2.521886,-2.521886,15.24782,39.09688,0.162807,2.635371,0,0,9.587489
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,1.021362,1.021362,0,-1,0,1.021362,0,0,0,0,0,1.075118,1.021362,0,0,25.03708,7.065603,0,1.075118,-1.075118,14.11454,36.19106,0.162807,1.123498,0,0,7.065603
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.23166,5.990485,0,0,0,14.11454,36.19106,0.162807,0,0,0,5.990485
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,2.154495,2.154495,0,-1,0,2.154495,0,0,0,0,0,2.26789,2.154495,0,0,26.23166,5.990485,0,2.26789,-2.26789,11.72398,30.06141,0.162807,2.369945,0,0,5.990485
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,2.20677,2.20677,0,-1,0,2.20677,0,0,0,0,0,2.322916,2.20677,0,0,28.75154,3.722595,0,2.322916,-2.322916,9.275407,23.78305,0.162807,2.427447,0,0,3.722595
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,0.7439364,0.7439364,0,-1,0,0.7439364,0,0,1.110223E-16,0,0,0.7830909,0.7439364,0,0,31.33255,1.399679,0,0.7830909,-0.7830909,8.449956,21.66651,0.162807,0.81833,0,0,1.399679
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.20266,0.616588,0,0,0,8.449956,21.66651,0.162807,0,0,0,0.616588
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.1902006,2.197598,2.197598,10.9976,0,3.118392,2.197598,8.654931,1.776357E-15,0,0,0.1902006,0,0,8.8,8.36,32.20266,0.616588,8.5502,0,8.5502,16.56139,42.46502,0.1630604,2.417357,0.1521605,12,0.8067885
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,2.227165,2.922957,2.922957,11.72296,0,3.301908,2.922957,76.19561,0,0,0,2.227165,0,0,8.8,8.36,23.65245,8.311769,10.58716,0,10.58716,26.60526,68.21847,0.1632745,3.215253,1.781732,12,10.53893
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,5.373311,7.714825,7.714825,12,0,3.372,7.714825,69.64915,0,0,0,5.373311,0,0,4.285175,4.070916,13.06529,17.84022,9.444226,0,9.444226,35.56483,91.1917,0.1635652,8.486308,4.298648,12,23.21353
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,8.059405,2.546278,2.546278,0,-1,0,2.546278,316.5171,1.758049,0,0,8.059405,2.680293,2.546278,0,0,3.621063,26.34002,3.621063,0,3.621063,39.00008,100,0.1633911,2.800906,6.447524,0,34.39943
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,9.37993,6.106159,6.106159,0,0,0,6.106159,153.6142,2.952393,0,0,9.37993,6.427536,6.106159,0,0,0,29.59898,0,0,0,39.00008,100,0.1633911,6.716775,7.503943,0,38.97891
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,10.46163,11.66835,11.66835,3.308345,0,1.173011,11.66835,89.65823,1.661631,0,0,10.46163,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1633911,12.83518,8.369306,12,40.06061
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,10.1386,5.889686,5.889686,0,0,0,5.889686,172.1416,3.938932,0,0,10.1386,6.199669,5.889686,0,0,0,29.59898,0,0,0,39.00008,100,0.1633911,6.478654,8.110881,0,39.73758
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,8.823493,0.9873777,0.9873777,0,0,0,0.9873777,893.629,7.784148,0,0,8.823493,1.039345,0.9873777,0,0,0,29.59898,0,0,0,39.00008,100,0.1633911,1.086115,7.058794,0,38.42247
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,9.341905,4.071537,4.071537,0,-1,0,4.071537,229.4442,5.056076,0,0,9.341905,4.285829,4.071537,0,0,0,29.59898,0,0,0,39.00008,100,0.1633911,4.478691,7.473524,0,38.94088
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,6.46348,5.194252,5.194252,0,0,0,5.194252,124.4352,0.9958469,0,0,6.46348,5.467633,5.194252,0,0,0,29.59898,0,0,0,39.00008,100,0.1633911,5.713677,5.170784,0,36.06246
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,5.326941,9.274168,9.274168,4.213574,0,1.402034,9.274168,57.43848,0,0,0,5.326941,5.326941,5.060594,0,0,0,29.59898,0,0,0,39.00008,100,0.1633911,10.20158,4.261552,12,34.92592
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,2.143154,3.641974,3.641974,0,0,0,3.641974,58.84593,0,4.440892E-16,0,2.143154,3.833657,3.641974,0,0,0,29.59898,0,1.690503,-1.690503,37.21813,95.43092,0.1633911,4.006172,1.714523,0,31.74213
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.3090217,12.03826,12.03826,12,0,3.372,12.03826,2.566996,0,0,0,0.3090217,0.04027556,0.03826178,0,0,1.878337,27.90847,0.2687462,0,0.2687462,37.47309,96.08464,0.1633993,13.24209,0.2472174,12,28.2175
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,4.117245,4.117245,0,-1,0,4.117245,0,0,8.881784E-16,0,0,4.333942,4.117245,0,0,1.609591,28.15035,0,4.333942,-4.333942,32.90471,84.37088,0.1633993,4.52897,0,0,28.15035
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,11.75159,8.36,0,-1,0,8.36,0,0,3.391592,4.566751,0,8.8,8.36,0,0,6.425083,23.8164,0,8.8,-8.8,23.62869,60.58628,0.1633993,12.92675,0,0,23.8164
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.20286,15.0164,0,0,0,23.62869,60.58628,0.1633993,0,0,0,15.0164
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,0.7948024,0.7948024,0,-1,0,0.7948024,0,0,1.110223E-16,0,0,0.836634,0.7948024,0,0,16.20286,15.0164,0,0.836634,-0.836634,22.74681,58.32502,0.1633993,0.8742826,0,0,15.0164
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,0.1864614,0.1864614,0,-1,0,0.1864614,0,0,2.775558E-17,0,0,0.1962752,0.1864614,0,0,17.13245,14.17977,0,0.1962752,-0.1962752,22.53991,57.79453,0.1633993,0.2051075,0,0,14.17977
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,1.463658,1.463658,0,-1,0,1.463658,0,0,0,0,0,1.540693,1.463658,0,0,17.35054,13.98349,0,1.540693,-1.540693,20.91588,53.63036,0.1633993,1.610024,0,0,13.98349
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,0.964813,0.964813,0,-1,0,0.964813,0,0,2.220446E-16,0,0,1.015593,0.964813,0,0,19.06242,12.4428,0,1.015593,-1.015593,19.84535,50.88541,0.1633993,1.061294,0,0,12.4428
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,1.010502,1.010502,0,-1,0,1.010502,0,0,0,0,0,1.063687,1.010502,0,0,20.19086,11.42721,0,1.063687,-1.063687,18.72413,48.01049,0.1633993,1.111552,0,0,11.42721
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,0.6357233,0.6357233,0,-1,0,0.6357233,0,0,1.110223E-16,0,0,0.6691824,0.6357233,0,0,21.37273,10.36352,0,0.6691824,-0.6691824,18.01875,46.20182,0.1633993,0.6992956,0,0,10.36352
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,0.6611249,0.6611249,0,-1,0,0.6611249,0,0,0,0,0,0.6959209,0.6611249,0,0,22.11626,9.69434,0,0.6959209,-0.6959209,17.28518,44.32089,0.1633993,0.7272374,0,0,9.69434
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,2.662619,2.662619,0,0,0,2.662619,0,0,4.440892E-16,0,0,2.802757,2.662619,0,0,22.88951,8.998419,0,2.802757,-2.802757,14.33082,36.74561,0.1633993,2.928881,0,0,8.998419
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.1951663,1.484791,1.484791,0,0,0,1.484791,13.14436,0,0,0,0.1951663,1.562938,1.484791,0,0,26.00368,6.195662,0,1.367772,-1.367772,12.88906,33.0488,0.1633993,1.63327,0.156133,0,6.390828
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,2.078303,5.708691,5.708691,12,0,3.372,5.708691,36.40596,0,0,0,2.078303,0,0,6.291309,5.976744,27.52343,4.82789,8.055047,0,8.055047,20.53075,52.64284,0.1636946,6.27956,1.662643,12,6.906194
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,5.813797,6.70474,6.70474,12,0,3.372,6.70474,86.71174,0,0,0,5.813797,0,0,5.29526,5.030498,19.46838,12.07743,10.84429,0,10.84429,30.81855,79.02176,0.1639152,7.375214,4.651037,12,17.89123
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,7.957546,3.079851,3.079851,0,-1,0,3.079851,258.3744,0,0,0,7.957546,3.241949,3.079851,0,0,8.62409,21.8373,4.715598,0,4.715598,35.29216,90.49253,0.1636896,3.387836,6.366037,0,29.79484
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,10.27206,4.716827,4.716827,0,0,0,4.716827,217.7749,1.398491,0,0,10.27206,4.965082,4.716827,0,0,3.908492,26.08134,3.908492,0,3.908492,39.00008,100,0.1635031,5.18851,8.217651,0,36.3534
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,9.453222,5.104229,5.104229,0,0,0,5.104229,185.2037,4.080349,0,0,9.453222,5.372873,5.104229,0,0,0,29.59898,0,0,0,39.00008,100,0.1635031,5.614652,7.562577,0,39.0522
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,10.98194,4.556134,4.556134,0,0,0,4.556134,241.0363,6.186008,0,0,10.98194,4.79593,4.556134,0,0,0,29.59898,0,0,0,39.00008,100,0.1635031,5.011747,8.785551,0,40.58092
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,10.93269,4.533893,4.533893,0,0,0,4.533893,241.1325,6.16017,0,0,10.93269,4.772519,4.533893,0,0,0,29.59898,0,0,0,39.00008,100,0.1635031,4.987282,8.746151,0,40.53167
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,8.978056,7.972845,7.972845,0,-1,0,7.972845,112.6079,0.5855877,0,0.4101291,8.978056,8.392468,7.972845,0,0,0,29.59898,0,0,0,39.00008,100,0.1635031,8.770129,7.182445,0,38.57703
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,7.361779,7.577201,7.577201,0,0,0,7.577201,97.15697,0,0,0,7.361779,7.976001,7.577201,0,0,0,29.59898,0,0.6142226,-0.6142226,38.35263,98.33988,0.1635031,8.334922,5.889423,0,36.96076
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,4.709932,5.563734,5.563734,0,0,0,5.563734,84.65417,0,8.881784E-16,0,4.709932,5.856562,5.563734,0,0,0.6824697,28.98475,0,1.14663,-1.14663,37.14398,95.24078,0.1635031,6.120107,3.767946,0,33.69469
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,1.779449,0,0,0,0,0,0,0,0,0,0,1.779449,0,0,0,0,1.956502,27.83813,1.779449,0,1.779449,38.83211,99.56931,0.1634184,0,1.423559,0,29.61757
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.3075738,17.54613,17.54613,12,0,3.372,17.54613,1.752943,0,3.552714E-15,0,0.3075738,5.838033,5.546131,0,0,0.1770535,29.43963,0,5.530459,-5.530459,33.00249,84.62161,0.1634184,19.30075,0.246059,12,29.7472
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,4.773131,4.773131,0,-1,0,4.773131,0,0,8.881784E-16,0,0,5.024348,4.773131,0,0,6.322008,23.90917,0,5.024348,-5.024348,27.70637,71.04182,0.1634184,5.250444,0,0,23.90917
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,0.7633018,0.7633018,0,-1,0,0.7633018,0,0,1.110223E-16,0,0,0.8034756,0.7633018,0,0,11.90462,18.88482,0,0.8034756,-0.8034756,26.85943,68.87019,0.1634184,0.839632,0,0,18.88482
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,10.8507,8.36,0,-1,0,8.36,0,0,2.490698,3.575768,0,8.8,8.36,0,0,12.79737,18.08135,0,8.8,-8.8,17.58341,45.08559,0.1634184,11.93577,0,0,18.08135
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,1.121487,1.121487,0,-1,0,1.121487,0,0,2.220446E-16,0,0,1.180512,1.121487,0,0,22.57515,9.281347,0,1.180512,-1.180512,16.33904,41.89491,0.1634184,1.233635,0,0,9.281347
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,0.6047105,0.6047105,0,-1,0,0.6047105,0,0,1.110223E-16,0,0,0.6365373,0.6047105,0,0,23.88683,8.100835,0,0.6365373,-0.6365373,15.66808,40.17447,0.1634184,0.6651815,0,0,8.100835
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,2.854665,2.854665,0,-1,0,2.854665,0,0,4.440892E-16,0,0,3.00491,2.854665,0,0,24.59409,7.464297,0,3.00491,-3.00491,12.50062,32.05281,0.1634184,3.140131,0,0,7.464297
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.93288,4.459387,0,0,0,12.50062,32.05281,0.1634184,0,0,0,4.459387
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.93288,4.459387,0,0,0,12.50062,32.05281,0.1634184,0,0,0,4.459387
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.93288,4.459387,0,0,0,12.50062,32.05281,0.1634184,0,0,0,4.459387
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,1.506501,1.506501,0,-1,0,1.506501,0,0,2.220446E-16,0,0,1.585791,1.506501,0,0,27.93288,4.459387,0,1.585791,-1.585791,10.82905,27.76674,0.1634184,1.657151,0,0,4.459387
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,0.8182285,0.8182285,0,0,0,0.8182285,0,0,1.110223E-16,0,0,0.8612931,0.8182285,0,0,29.69487,2.873596,0,0.8612931,-0.8612931,9.921169,25.43884,0.1634184,0.9000514,0,0,2.873596
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.1131146,1.382671,1.382671,0,0,0,1.382671,8.180881,0,0,0,0.1131146,1.455443,1.382671,0,0,30.65186,2.012303,0,1.342328,-1.342328,8.506231,21.81081,0.1634184,1.520938,0.09049171,0,2.125418
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,2.427908,5.417694,5.417694,12,0,3.372,5.417694,44.81441,0,0,0,2.427908,0,0,6.582306,6.253191,32.14334,0.669975,8.681098,0,8.681098,16.74184,42.92772,0.1637323,5.959464,1.942326,12,3.097883
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,5.139327,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.139327,0,0,8.8,8.36,23.46224,8.482964,13.49933,0,13.49933,29.54843,75.76505,0.1635644,0,4.111461,12,13.62229
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,6.6952,6.017486,6.017486,0,-1,0,6.017486,111.2624,0,0,0,6.6952,6.334196,6.017486,0,0,9.962912,20.63236,0.3610041,0,0.3610041,29.89091,76.6432,0.1635473,6.619235,5.35616,0,27.32756
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,7.490458,4.312011,4.312011,0,0,0,4.312011,173.7115,0,0,0,7.490458,4.538959,4.312011,0,0,9.601908,20.95726,2.951499,0,2.951499,32.69094,83.82277,0.1634077,4.743212,5.992366,0,28.44772
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,9.519844,0,0,0,0,0,0,0,2.869436,0,0,9.519844,0,0,0,0,6.650409,23.61361,6.650409,0,6.650409,39.00008,100,0.163094,0,7.615876,0,33.13345
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,9.373867,0.07537995,0.07537995,0,0,0,0.07537995,12435.49,9.294519,0,0,9.373867,0.07934731,0.07537995,0,0,0,29.59898,0,0,0,39.00008,100,0.163094,0.08291794,7.499094,0,38.97284
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,9.98983,14.39579,14.39579,6.035786,0,1.863054,14.39579,69.39413,1.18983,0,0,9.98983,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.163094,15.83536,7.991864,12,39.58881
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,9.451753,6.469789,6.469789,0,-1,0,6.469789,146.0906,2.641449,0,0,9.451753,6.810304,6.469789,0,0,0,29.59898,0,0,0,39.00008,100,0.163094,7.116767,7.561402,0,39.05073
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,7.023522,7.866892,7.866892,3,0,1.095,7.866892,89.2795,1.900478,0,0,7.023522,5.123044,4.866892,0,0,0,29.59898,0,0,0,39.00008,100,0.163094,8.653582,5.618818,12,36.6225
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,4.117723,2.019065,2.019065,0,0,0,2.019065,203.9421,1.992391,0,0,4.117723,2.125331,2.019065,0,0,0,29.59898,0,0,0,39.00008,100,0.163094,2.220971,3.294178,0,33.7167
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,1.984214,0,0,0,0,0,0,0,1.984214,0,0,1.984214,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.163094,0,1.587371,0,31.58319
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.2888721,8.90777,8.90777,8.633342,0,2.520236,8.90777,3.242922,0,0,0,0.2888721,0.2888721,0.2744285,0,0,0,29.59898,0,0,0,39.00008,100,0.163094,9.798547,0.2310976,12,29.88785
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.163094,0,0,0,29.59898
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,2.81444,2.81444,0,-1,0,2.81444,0,0,4.440892E-16,0,0,2.962568,2.81444,0,0,0,29.59898,0,2.962568,-2.962568,35.87726,91.99278,0.163094,3.095884,0,0,29.59898
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,5.789838,5.789838,0,-1,0,5.789838,0,0,0,0,0,6.094567,5.789838,0,0,3.291742,26.63641,0,6.094567,-6.094567,29.45302,75.52042,0.163094,6.368822,0,0,26.63641
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,2.142713,2.142713,0,-1,0,2.142713,0,0,0,0,0,2.255487,2.142713,0,0,10.06348,20.54184,0,2.255487,-2.255487,27.07553,69.42429,0.163094,2.356984,0,0,20.54184
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.56958,18.28636,0,0,0,27.07553,69.42429,0.163094,0,0,0,18.28636
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,1.461404,1.461404,0,-1,0,1.461404,0,0,2.220446E-16,0,0,1.53832,1.461404,0,0,12.56958,18.28636,0,1.53832,-1.53832,25.45399,65.26653,0.163094,1.607545,0,0,18.28636
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,1.652091,1.652091,0,-1,0,1.652091,0,0,2.220446E-16,0,0,1.739043,1.652091,0,0,14.27882,16.74804,0,1.739043,-1.739043,23.62088,60.56625,0.163094,1.8173,0,0,16.74804
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,0.7407352,0.7407352,0,-1,0,0.7407352,0,0,0,0,0,0.7797213,0.7407352,0,0,16.21109,15.00899,0,0.7797213,-0.7797213,22.79898,58.45882,0.163094,0.8148087,0,0,15.00899
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,1.503963,1.503963,0,-1,0,1.503963,0,0,2.220446E-16,0,0,1.583119,1.503963,0,0,17.07745,14.22927,0,1.583119,-1.583119,21.13023,54.17997,0.163094,1.654359,0,0,14.22927
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,1.490325,1.490325,0,-1,0,1.490325,0,0,0,0,0,1.568763,1.490325,0,0,18.83647,12.64615,0,1.568763,-1.568763,19.47661,49.93993,0.163094,1.639357,0,0,12.64615
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,2.944179,2.944179,0,0,0,2.944179,0,0,0,0,0,3.099135,2.944179,0,0,20.57954,11.07739,0,3.099135,-3.099135,16.20984,41.56359,0.163094,3.238596,0,0,11.07739
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.1384492,1.848086,1.848086,0,0,0,1.848086,7.491488,0,0,0,0.1384492,1.945354,1.848086,0,0,24.02303,7.978254,0,1.806905,-1.806905,14.30519,36.6799,0.163094,2.032895,0.1107593,0,8.116704
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,2.335434,9.910588,9.910588,12,0,3.372,9.910588,23.56504,0,0,0,2.335434,0,0,2.089411,1.984941,26.0307,6.17135,4.320375,0,4.320375,18.40386,47.18928,0.16324,10.90165,1.868348,12,8.506783
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,5.544445,6.820675,6.820675,12,0,3.372,6.820675,81.2888,8.881784E-16,0,0,5.544445,0,0,5.179325,4.920359,21.71032,10.05969,10.4648,0,10.4648,28.33164,72.64509,0.1634762,7.502743,4.435556,12,15.60413
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,5.972535,3.508101,3.508101,0,-1,0,3.508101,170.2498,0,0,0,5.972535,3.692738,3.508101,0,0,11.24552,19.47801,2.279797,0,2.279797,30.49445,78.19073,0.1633692,3.858911,4.778028,0,25.45055
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,7.762711,8.757392,8.757392,9.900253,0,2.840764,8.757392,88.64181,0,0,0,7.762711,0,0,1.142861,1.085718,8.965722,21.52983,8.848429,0,8.848429,38.88881,99.71468,0.1635108,9.633132,6.210169,12,29.29254
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,7.507786,0,0,0,0,0,0,0,7.390493,0,0,7.507786,0,0,0,0,0.1172936,29.49341,0.1172936,0,0.1172936,39.00008,100,0.1635053,0,6.006229,0,37.0012
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,10.17069,1.486759,1.486759,0,0,0,1.486759,684.0847,8.605683,0,0,10.17069,1.56501,1.486759,0,0,0,29.59898,0,0,0,39.00008,100,0.1635053,1.635435,8.136554,0,39.76967
