Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,10.75636,1.921363,1.921363,0,0,0,1.921363,559.8295,8.73387,0,0,10.75636,2.022488,1.921363,0,0,0,29.59898,0,0,0,39.00008,100,0.1635053,2.1135,8.605085,0,40.35534
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,10.76335,4.078765,4.078765,0,-1,0,4.078765,263.8875,6.469913,0,0,10.76335,4.293437,4.078765,0,0,0,29.59898,0,0,0,39.00008,100,0.1635053,4.486642,8.61068,0,40.36233
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,8.537862,0.06159681,0.06159681,0,0,0,0.06159681,13860.88,8.473022,0,0,8.537862,0.06483875,0.06159681,0,0,0,29.59898,0,0,0,39.00008,100,0.1635053,0.0677565,6.830289,0,38.13684
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,3.997251,5.20874,5.20874,0,0,0,5.20874,76.74123,0,0,0,3.997251,5.482884,5.20874,0,0,0,29.59898,0,1.485633,-1.485633,37.43408,95.98463,0.1635053,5.729614,3.197801,0,33.59623
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,2.406666,8.189983,8.189983,7.47182,0,2.22637,8.189983,29.38548,0,0,0,2.406666,0.7559621,0.718164,0,0,1.650704,28.11334,1.650704,0,1.650704,39.00008,100,0.1635542,9.008982,1.925333,12,30.52001
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.2889034,11.44225,11.44225,11.16779,0,3.16145,11.44225,2.524884,0,0,0,0.2889034,0.2889034,0.2744582,0,0,0,29.59898,0,0,0,39.00008,100,0.1635542,12.58647,0.2311227,12,29.88788
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,5.89155,5.89155,0,-1,0,5.89155,0,0,0,0,0,6.201631,5.89155,0,0,0,29.59898,0,6.201631,-6.201631,32.46299,83.23826,0.1635542,6.480705,0,0,29.59898
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,2.817012,2.817012,0,-1,0,2.817012,0,0,0,0,0,2.965275,2.817012,0,0,6.890701,23.39735,0,2.965275,-2.965275,29.33731,75.22372,0.1635542,3.098713,0,0,23.39735
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,1.738462,1.738462,0,-1,0,1.738462,0,0,0,0,0,1.82996,1.738462,0,0,10.18545,20.43207,0,1.82996,-1.82996,27.40836,70.27772,0.1635542,1.912308,0,0,20.43207
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,0.05751542,0.05751542,0,-1,0,0.05751542,0,0,6.938894E-18,0,0,0.06054255,0.05751542,0,0,12.21874,18.60211,0,0.06054255,-0.06054255,27.34455,70.11408,0.1635542,0.06326696,0,0,18.60211
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,0.9618624,0.9618624,0,-1,0,0.9618624,0,0,1.110223E-16,0,0,1.012487,0.9618624,0,0,12.28601,18.54157,0,1.012487,-1.012487,26.27729,67.37753,0.1635542,1.058049,0,0,18.54157
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,0.9702929,0.9702929,0,-1,0,0.9702929,0,0,2.220446E-16,0,0,1.021361,0.9702929,0,0,13.41099,17.52908,0,1.021361,-1.021361,25.20068,64.617,0.1635542,1.067322,0,0,17.52908
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,0.563358,0.563358,0,-1,0,0.563358,0,0,0,0,0,0.5930085,0.563358,0,0,14.54584,16.50772,0,0.5930085,-0.5930085,24.5756,63.01423,0.1635542,0.6196938,0,0,16.50772
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,0.6991497,0.6991497,0,-1,0,0.6991497,0,0,1.110223E-16,0,0,0.7359471,0.6991497,0,0,15.20474,15.91471,0,0.7359471,-0.7359471,23.79984,61.02511,0.1635542,0.7690647,0,0,15.91471
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,1.446768,1.446768,0,-1,0,1.446768,0,0,2.220446E-16,0,0,1.522914,1.446768,0,0,16.02246,15.17877,0,1.522914,-1.522914,22.19455,56.90898,0.1635542,1.591445,0,0,15.17877
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,1.202257,1.202257,0,-1,0,1.202257,0,0,2.220446E-16,0,0,1.265534,1.202257,0,0,17.71458,13.65585,0,1.265534,-1.265534,20.86056,53.4885,0.1635542,1.322483,0,0,13.65585
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,0.6917241,0.6917241,0,0,0,0.6917241,0,0,0,0,0,0.7281307,0.6917241,0,0,19.12073,12.39032,0,0.7281307,-0.7281307,20.09304,51.52052,0.1635542,0.7608966,0,0,12.39032
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.2097044,1.442658,1.442658,0,0,0,1.442658,14.53597,0,2.220446E-16,0,0.2097044,1.518588,1.442658,0,0,19.92977,11.66219,0,1.308883,-1.308883,18.71336,47.98287,0.1635542,1.586924,0.1677635,0,11.87189
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,1.533287,2.842457,2.842457,0,0,0,2.842457,53.94233,0,0,0,1.533287,2.99206,2.842457,0,0,21.38408,10.3533,0,1.458773,-1.458773,17.17567,44.0401,0.1635542,3.126703,1.22663,0,11.88659
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,4.737732,0,0,0,0,0,0,0,0,0,0,4.737732,0,0,0,0,23.00494,8.894532,4.737732,0,4.737732,21.67028,55.56472,0.1633326,0,3.790186,0,13.63226
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,4.465964,2.719894,2.719894,0,-1,0,2.719894,164.1962,0,0,0,4.465964,2.863047,2.719894,0,0,18.26721,13.15849,1.602917,0,1.602917,23.19094,59.46384,0.1632578,2.991884,3.572771,0,17.62445
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,6.124497,6.151644,6.151644,0,0,0,6.151644,99.5587,0,8.881784E-16,0,6.124497,6.475415,6.151644,0,0,16.66429,14.60112,0,0.3509178,-0.3509178,22.82104,58.51538,0.1632578,6.766809,4.899598,0,20.72561
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,9.255268,1.33339,1.33339,0,0,0,1.33339,694.1158,0,0,0,9.255268,1.403568,1.33339,0,0,17.0542,14.2502,7.8517,0,7.8517,30.26982,77.61477,0.1628922,1.466728,7.404214,0,23.50547
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,9.452989,1.53097,1.53097,0,0,0,1.53097,617.4509,0,0,0,9.452989,1.611547,1.53097,0,0,9.202499,21.31673,7.841441,0,7.841441,37.70887,96.6892,0.1625287,1.684067,7.562391,0,30.76972
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,10.776,0.9743257,0.9743257,0,0,0,0.9743257,1105.995,8.389333,0,0,10.776,1.025606,0.9743257,0,0,1.361058,28.37403,1.361058,0,1.361058,39.00008,100,0.1624658,1.071758,8.620797,0,39.15002
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,7.05211,0,0,0,-1,0,0,0,7.05211,0,0,7.05211,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1624658,0,5.641688,0,36.65109
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,5.819226,1.887268,1.887268,0,0,0,1.887268,308.3413,3.832629,0,0,5.819226,1.986598,1.887268,0,0,0,29.59898,0,0,0,39.00008,100,0.1624658,2.075995,4.655381,0,35.41821
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,3.080571,1.201499,1.201499,0,0,0,1.201499,256.394,1.815835,0,0,3.080571,1.264736,1.201499,0,0,0,29.59898,0,0,0,39.00008,100,0.1624658,1.321649,2.464457,0,32.67955
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,1.416563,2.606777,2.606777,0,0,0,2.606777,54.34155,0,0,0,1.416563,2.743976,2.606777,0,0,0,29.59898,0,1.327413,-1.327413,37.60086,96.41228,0.1624658,2.867455,1.133251,0,31.01554
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.2946389,5.617383,5.617383,0,0,0,5.617383,5.245127,0,0,0,0.2946389,5.913035,5.617383,0,0,1.474903,28.27156,0,5.618396,-5.618396,31.67855,81.22689,0.1624658,6.179122,0.2357111,0,28.5662
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,7.80403,7.80403,0,-1,0,7.80403,0,0,1.776357E-15,0.2244331,0,8.214768,7.80403,0,0,7.717566,22.65317,0,8.214768,-8.214768,23.01943,59.02405,0.1624658,8.584434,0,0,22.65317
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.84509,14.4384,0,0,0,23.01943,59.02405,0.1624658,0,0,0,14.4384
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,10.54112,8.36,0,-1,0,8.36,0,0,2.181116,3.235227,0,8.8,8.36,0,0,16.84509,14.4384,0,8.8,-8.8,13.74341,35.23944,0.1624658,11.59523,0,0,14.4384
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,1.986882,1.986882,0,-1,0,1.986882,0,0,2.220446E-16,0,0,2.091455,1.986882,0,0,26.62286,5.6384,0,2.091455,-2.091455,11.53882,29.58667,0.1624658,2.185571,0,0,5.6384
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,1.929187,1.929187,0,-1,0,1.929187,0,0,0,0,0,2.030724,1.929187,0,0,28.9467,3.546945,0,2.030724,-2.030724,9.398253,24.09804,0.1624658,2.122106,0,0,3.546945
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,0.3876416,0.3876416,0,-1,0,0.3876416,0,0,5.551115E-17,0,0,0.4080438,0.3876416,0,0,31.20306,1.516222,0,0.4080438,-0.4080438,8.968138,22.99518,0.1624658,0.4264058,0,0,1.516222
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.65644,1.108178,0,0,0,8.968138,22.99518,0.1624658,0,0,0,1.108178
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,3.334818,1.052769,0,-1,0,1.052769,0,0,2.28205,2.615531,0,1.108178,1.052769,0,0,31.65644,1.108178,0,1.108178,-1.108178,7.800015,20,0.1624658,3.6683,0,0,1.108178
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,0.9943395,0,0,-1,0,0,0,0,0.9943395,1.093773,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1624658,1.093773,0,0,0
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,0.9447677,0,0,-1,0,0,0,0,0.9447677,1.039245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1624658,1.039245,0,0,0
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,0.5109937,0.5109937,9.310994,0,2.691681,0.5109937,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1625838,0.5620931,0,12,0
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.2098562,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2098562,0,0,8.8,8.36,24.52775,7.524,8.569856,0,8.569856,23.86109,61.18215,0.1626509,0,0.1678849,12,7.733856
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,1.361926,3.532408,3.532408,11.51853,0,3.250188,3.532408,38.55518,0,0,0,1.361926,0,0,7.986121,7.586815,15.9579,15.23687,8.948741,0,8.948741,32.35061,82.95011,0.1629161,3.885649,1.089541,12,16.5988
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,4.27006,2.819545,2.819545,0,0,0,2.819545,151.445,0,0,0,4.27006,2.967942,2.819545,0,0,7.009156,23.29074,1.302117,0,1.302117,33.58591,86.11753,0.1628562,3.101499,3.416048,0,27.5608
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,6.150127,4.353516,4.353516,0,-1,0,4.353516,141.2681,0,0,0,6.150127,4.582649,4.353516,0,0,5.707039,24.46264,1.567479,0,1.567479,35.07295,89.93045,0.1627842,4.788868,4.920102,0,30.61277
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,8.747505,7.082023,7.082023,0,0,0,7.082023,123.5171,0,0,0,8.747505,7.454761,7.082023,0,0,4.13956,25.87337,1.292745,0,1.292745,36.29935,93.07507,0.1627248,7.790225,6.998004,0,34.62088
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,10.52806,0,0,0,0,0,0,0,7.681244,0,0,10.52806,0,0,0,0,2.846815,27.03684,2.846815,0,2.846815,39.00008,100,0.1625943,0,8.422448,0,37.5649
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,10.73203,0,0,0,0,0,0,0,10.73203,0,0,10.73203,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1625943,0,8.585626,0,40.33101
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,9.439032,0,0,0,0,0,0,0,9.439032,0,0,9.439032,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1625943,0,7.551226,0,39.03801
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,8.684086,2.957292,2.957292,0,-1,0,2.957292,293.6499,5.571146,0,0,8.684086,3.112939,2.957292,0,0,0,29.59898,0,0,0,39.00008,100,0.1625943,3.253022,6.947268,0,38.28306
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,4.92722,3.504829,3.504829,0,0,0,3.504829,140.5838,1.237927,0,0,4.92722,3.689293,3.504829,0,0,0,29.59898,0,0,0,39.00008,100,0.1625943,3.855312,3.941776,0,34.5262
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,2.343426,3.906603,3.906603,0,0,0,3.906603,59.98627,0,0,0,2.343426,4.112214,3.906603,0,0,0,29.59898,0,1.768788,-1.768788,37.13561,95.21932,0.1625943,4.297264,1.874741,0,31.9424
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,1.685511,0,0,0,0,0,0,0,0,0,0,1.685511,0,0,0,0,1.96532,27.83019,1.685511,0,1.685511,38.73463,99.31936,0.1625171,0,1.348409,0,29.5157
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.2624777,0.1358194,0.1358194,0,0,0,0.1358194,193.2549,0,0,0,0.2624777,0.1429678,0.1358194,0,0,0.2798089,29.34715,0.1195099,0,0.1195099,38.848,99.61007,0.1625116,0.1494014,0.2099821,0,29.60963
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.160299,29.45471,0,0,0,38.848,99.61007,0.1625116,0,0,0,29.45471
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.160299,29.45471,0,0,0,38.848,99.61007,0.1625116,0,0,0,29.45471
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,5.996998,5.996998,0,-1,0,5.996998,0,0,8.881784E-16,0,0,6.312629,5.996998,0,0,0.160299,29.45471,0,6.312629,-6.312629,32.19391,82.54832,0.1625116,6.596698,0,0,29.45471
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,1.066561,1.066561,0,-1,0,1.066561,0,0,0,0,0,1.122695,1.066561,0,0,7.174332,23.14208,0,1.122695,-1.122695,31.01048,79.5139,0.1625116,1.173217,0,0,23.14208
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.421771,22.01938,0,0,0,31.01048,79.5139,0.1625116,0,0,0,22.01938
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.421771,22.01938,0,0,0,31.01048,79.5139,0.1625116,0,0,0,22.01938
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.421771,22.01938,0,0,0,31.01048,79.5139,0.1625116,0,0,0,22.01938
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.421771,22.01938,0,0,0,31.01048,79.5139,0.1625116,0,0,0,22.01938
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,1.473492,1.473492,0,-1,0,1.473492,0,0,0,0,0,1.551044,1.473492,0,0,8.421771,22.01938,0,1.551044,-1.551044,29.37554,75.32175,0.1625116,1.620842,0,0,22.01938
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,1.820482,1.820482,0,-1,0,1.820482,0,0,2.220446E-16,0,0,1.916297,1.820482,0,0,10.14515,20.46834,0,1.916297,-1.916297,27.35559,70.14239,0.1625116,2.00253,0,0,20.46834
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,1.563406,1.563406,0,0,0,1.563406,0,0,2.220446E-16,0,0,1.645691,1.563406,0,0,12.27437,18.55204,0,1.645691,-1.645691,25.62088,65.69442,0.1625116,1.719747,0,0,18.55204
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.2052521,0.329508,0.329508,0,0,0,0.329508,62.29049,0,0,0,0.2052521,0.3468505,0.329508,0,0,14.10292,16.90635,0,0.1415984,-0.1415984,25.47162,65.31171,0.1625116,0.3624588,0.1642017,0,17.1116
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,2.17118,0,0,0,0,0,0,0,0,0,0,2.17118,0,0,0,0,14.26025,16.76475,2.17118,0,2.17118,27.53138,70.59314,0.1624123,0,1.736944,0,18.93593
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,4.453636,0,0,0,0,0,0,0,0,0,0,4.453636,0,0,0,0,12.08907,18.71882,4.453636,0,4.453636,31.75647,81.42669,0.1622089,0,3.562909,0,23.17245
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,7.762754,5.468125,5.468125,0,-1,0,5.468125,141.9637,0,0,0,7.762754,5.755921,5.468125,0,0,7.635432,22.72709,2.006833,0,2.006833,33.66032,86.30834,0.1621174,6.014938,6.210203,0,30.48984
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,8.083471,3.407544,3.407544,0,0,0,3.407544,237.2228,0,0,0,8.083471,3.586889,3.407544,0,0,5.6286,24.53324,4.496583,0,4.496583,37.92615,97.24635,0.1619129,3.748298,6.466777,0,32.61671
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,9.89,0.9110385,0.9110385,0,0,0,0.9110385,1085.574,7.798996,0,0,9.89,0.9589878,0.9110385,0,0,1.132016,28.58016,1.132016,0,1.132016,39.00008,100,0.1618614,1.002142,7.912,0,38.47017
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,10.79143,0,0,0,0,0,0,0,10.79143,0,0,10.79143,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1618614,0,8.633143,0,40.39041
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,9.520185,10.24112,10.24112,3,0,1.095,10.24112,92.96043,1.897958,0,0,9.520185,7.622227,7.241116,0,0,0,29.59898,0,0,0,39.00008,100,0.1618614,11.26523,7.616148,12,39.11916
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,8.248117,4.015275,4.015275,0,-1,0,4.015275,205.4185,4.021512,0,0,8.248117,4.226605,4.015275,0,0,0,29.59898,0,0,0,39.00008,100,0.1618614,4.416802,6.598494,0,37.8471
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,5.850118,0,0,0,0,0,0,0,5.850118,0,0,5.850118,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1618614,0,4.680094,0,35.4491
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,5.127026,1.997155,1.997155,0,0,0,1.997155,256.7165,3.024757,0,0,5.127026,2.102269,1.997155,0,0,0,29.59898,0,0,0,39.00008,100,0.1618614,2.196871,4.101621,0,34.72601
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,2.915079,4.047977,4.047977,0,0,0,4.047977,72.01323,0,0,0,2.915079,4.261029,4.047977,0,0,0,29.59898,0,1.345949,-1.345949,37.58132,96.36217,0.1618614,4.452775,2.332063,0,32.51406
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.1951156,4.230204,4.230204,0,0,0,4.230204,4.612438,0,8.881784E-16,0,0.1951156,4.452847,4.230204,0,0,1.495499,28.25303,0,4.257731,-4.257731,33.09328,84.85439,0.1618614,4.653224,0.1560925,0,28.44814
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,5.8334,5.8334,0,-1,0,5.8334,0,0,0,0,0,6.140421,5.8334,0,0,6.226311,23.9953,0,6.140421,-6.140421,26.62071,68.25809,0.1618614,6.41674,0,0,23.9953
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,11.25349,8.36,0,-1,0,8.36,0,0,2.893485,4.018834,0,8.8,8.36,0,0,13.049,17.85488,0,8.8,-8.8,17.34469,44.47348,0.1618614,12.37883,0,0,17.85488
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,1.936312,1.936312,0,-1,0,1.936312,0,0,4.440892E-16,0,0,2.038223,1.936312,0,0,22.82678,9.054876,0,2.038223,-2.038223,15.19622,38.96458,0.1618614,2.129943,0,0,9.054876
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,0.7201629,0.7201629,0,-1,0,0.7201629,0,0,1.110223E-16,0,0,0.7580662,0.7201629,0,0,25.09147,7.016653,0,0.7580662,-0.7580662,14.39715,36.91568,0.1618614,0.7921792,0,0,7.016653
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,3.094889,3.094889,0,-1,0,3.094889,0,0,4.440892E-16,0,0,3.257778,3.094889,0,0,25.93377,6.258587,0,3.257778,-3.257778,10.96315,28.11057,0.1618614,3.404378,0,0,6.258587
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,1.293166,1.293166,0,-1,0,1.293166,0,0,0,0,0,1.361227,1.293166,0,0,29.55352,3.000808,0,1.361227,-1.361227,9.528286,24.43146,0.1618614,1.422482,0,0,3.000808
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,1.408576,1.408576,0,-1,0,1.408576,0,0,2.220446E-16,0,0,1.482712,1.408576,0,0,31.066,1.639582,0,1.482712,-1.482712,7.965371,20.42399,0.1618614,1.549434,0,0,1.639582
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,0.6601086,0.1490261,0,-1,0,0.1490261,0,0,0.5110825,0.5770934,0,0.1568696,0.1490261,0,0,32.71346,0.1568696,0,0.1568696,-0.1568696,7.800015,20,0.1618614,0.7261195,0,0,0.1568696
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,1.432091,0,0,-1,0,0,0,0,1.432091,1.5753,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1618614,1.5753,0,0,0
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,0.8171366,0,0,-1,0,0,0,0,0.8171366,0.8988502,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1618614,0.8988502,0,0,0
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1618614,0,0,0,0
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.1897205,0.9083833,0.9083833,9.708384,0,2.792221,0.9083833,20.88552,1.776357E-15,0,0,0.1897205,0,0,8.8,8.36,32.88775,0,8.549721,0,8.549721,15.91099,40.79734,0.1620019,0.9992216,0.1517764,12,0.1897205
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,2.262294,0.4561307,0.4561307,9.256131,0,2.677801,0.4561307,495.975,1.776357E-15,0,0,2.262294,0,0,8.8,8.36,24.33803,7.694748,10.62229,0,10.62229,25.98819,66.63624,0.1620125,0.5017438,1.809835,12,9.957043
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,3.221417,3.32984,3.32984,11.57584,0,3.264687,3.32984,96.74391,0,0,0,3.221417,0,0,8.245998,7.833698,13.71574,17.25481,11.05512,0,11.05512,36.47599,93.52799,0.1621849,3.662824,2.577134,12,20.47623
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,4.570246,3.797888,3.797888,0,-1,0,3.797888,120.3365,0,0,0,4.570246,3.997777,3.797888,0,0,2.660623,27.20442,0.5724695,0,0.5724695,37.01908,94.92053,0.162159,4.177677,3.656197,0,31.77466
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,8.778655,0,0,0,0,0,0,0,6.690502,0,0,8.778655,0,0,0,0,2.088154,27.71964,2.088154,0,2.088154,39.00008,100,0.1620649,0,7.022924,0,36.49829
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,8.223701,5.140065,5.140065,0,0,0,5.140065,159.9922,2.813107,0,0,8.223701,5.410594,5.140065,0,0,0,29.59898,0,0,0,39.00008,100,0.1620649,5.654071,6.578961,0,37.82268
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,9.044225,7.987944,7.987944,3,0,1.095,7.987944,113.2234,3.793757,0,0,9.044225,5.250467,4.987944,0,0,0,29.59898,0,0,0,39.00008,100,0.1620649,8.786738,7.23538,12,38.6432
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,8.719133,9.566731,9.566731,3,0,1.095,9.566731,91.14015,1.806785,0,0,8.719133,6.912349,6.566731,0,0,0,29.59898,0,0,0,39.00008,100,0.1620649,10.52341,6.975307,12,38.31811
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,5.6019,9.236398,8.36,0,-1,0,8.36,67.00837,0,0.8763974,1.800037,5.6019,8.8,8.36,0,0,0,29.59898,0,3.1981,-3.1981,35.62898,91.35619,0.1620649,10.16004,4.48152,0,35.20088
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,4.815916,4.622265,4.622265,0,0,0,4.622265,104.1895,0,8.881784E-16,0,4.815916,4.865542,4.622265,0,0,3.553445,26.40088,0,0.04962629,-0.04962629,35.57668,91.22206,0.1620649,5.084492,3.852733,0,31.21679
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,2.548535,11.39761,11.39761,12,0,3.372,11.39761,22.36026,0,0,0,2.548535,0,0,0.6023909,0.5722713,3.608585,26.35125,3.120806,0,3.120806,38.53733,98.81347,0.1621605,12.53737,2.038828,12,28.89979
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,1.60006,0,0,0,0,0,0,0,1.112282,0,0,1.60006,0,0,0,0,0.4877789,29.15998,0.4877789,0,0.4877789,39.00008,100,0.1621385,0,1.280048,0,30.76004
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.1807905,0,0,0,0,0,0,0,0.1807905,0,0,0.1807905,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1621385,0,0.1446324,0,29.77977
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,4.827877,4.827877,0,-1,0,4.827877,0,0,8.881784E-16,0,0,5.081976,4.827877,0,0,0,29.59898,0,5.081976,-5.081976,33.6432,86.26446,0.1621385,5.310665,0,0,29.59898
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,7.240047,7.240047,0,-1,0,7.240047,0,0,8.881784E-16,0,0,7.621103,7.240047,0,0,5.64664,24.517,0,7.621103,-7.621103,25.60986,65.66617,0.1621385,7.964052,0,0,24.517
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,5.8927,5.8927,0,-1,0,5.8927,0,0,8.881784E-16,0,0,6.202842,5.8927,0,0,14.11453,16.8959,0,6.202842,-6.202842,19.07149,48.90115,0.1621385,6.48197,0,0,16.8959
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,2.495582,2.495582,0,-1,0,2.495582,0,0,4.440892E-16,0,0,2.626929,2.495582,0,0,21.00658,10.69306,0,2.626929,-2.626929,16.30246,41.8011,0.1621385,2.745141,0,0,10.69306
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,0.1328732,0.1328732,0,-1,0,0.1328732,0,0,2.775558E-17,0,0,0.1398666,0.1328732,0,0,23.92539,8.066129,0,0.1398666,-0.1398666,16.15503,41.42307,0.1621385,0.1461606,0,0,8.066129
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,1.10413,1.10413,0,-1,0,1.10413,0,0,2.220446E-16,0,0,1.162242,1.10413,0,0,24.0808,7.926262,0,1.162242,-1.162242,14.92992,38.28176,0.1621385,1.214543,0,0,7.926262
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,2.70288,2.70288,0,-1,0,2.70288,0,0,4.440892E-16,0,0,2.845137,2.70288,0,0,25.37218,6.764019,0,2.845137,-2.845137,11.93088,30.59194,0.1621385,2.973168,0,0,6.764019
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.53344,3.918883,0,0,0,11.93088,30.59194,0.1621385,0,0,0,3.918883
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,0.7490634,0.7490634,0,-1,0,0.7490634,0,0,0,0,0,0.7884879,0.7490634,0,0,28.53344,3.918883,0,0.7884879,-0.7884879,11.09974,28.46082,0.1621385,0.8239698,0,0,3.918883
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,2.135076,2.135076,0,-1,0,2.135076,0,0,0,0,0,2.247449,2.135076,0,0,29.40954,3.130395,0,2.247449,-2.247449,8.730722,22.38642,0.1621385,2.348584,0,0,3.130395
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,0.7240961,0.7240961,0,0,0,0.7240961,0,0,0,0,0,0.7622064,0.7240961,0,0,31.9067,0.8829461,0,0.7622064,-0.7622064,7.927287,20.32633,0.1621385,0.7965057,0,0,0.8829461
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.1318822,0,0,0,0,0,0,0,0,0,0,0.1318822,0,0,0,0,32.7536,0.1207397,0.1318822,0,0.1318822,8.052401,20.64714,0.1621326,0,0.1055057,0,0.2526219
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,2.199875,5.041596,5.041596,12,0,3.372,5.041596,43.63449,0,0,0,2.199875,0,0,6.958404,6.610484,32.62172,0.2394336,8.810358,0,8.810358,16.41064,42.07848,0.1624378,5.545756,1.7599,12,2.439308
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,2.513256,6.62186,6.62186,12,0,3.372,6.62186,37.95393,0,0,0,2.513256,0,0,5.37814,5.109233,23.81136,8.168756,7.622489,0,7.622489,23.64197,60.62031,0.162699,7.284045,2.010605,12,10.68201
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,2.546947,6.5155,6.5155,0,-1,0,6.5155,39.09058,0,0,0,2.546947,6.85842,6.5155,0,0,16.18887,15.029,0,4.311474,-4.311474,19.09728,48.96728,0.162699,7.167049,2.037557,0,17.57594
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,7.789183,0,0,0,0,0,0,0,0,0,0,7.789183,0,0,0,0,20.97939,10.71752,7.789183,0,7.789183,26.48674,67.91459,0.1623494,0,6.231346,0,18.50671
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,7.622328,2.84666,2.84666,0,0,0,2.84666,267.7639,0,0,0,7.622328,2.996484,2.84666,0,0,13.19021,17.72779,4.625844,0,4.625844,30.8752,79.16703,0.1621425,3.131326,6.097863,0,25.35011
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,8.990347,7.65348,7.65348,7.2488,0,2.169946,7.65348,117.4674,0,0,0,8.990347,0.4259789,0.40468,0,0,8.564368,21.89105,8.564368,0,8.564368,39.00008,100,0.1620891,8.418828,7.192278,12,30.88139
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,11.37759,0,0,0,0,0,0,0,11.37759,0,0,11.37759,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1620891,0,9.102074,0,40.97657
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,7.987279,0,0,0,-1,0,0,0,7.987279,0,0,7.987279,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1620891,0,6.389823,0,37.58626
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,3.805685,0.05048713,0.05048713,0,0,0,0.05048713,7537.93,3.752541,0,0,3.805685,0.05314435,0.05048713,0,0,0,29.59898,0,0,0,39.00008,100,0.1620891,0.05553585,3.044548,0,33.40466
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,3.061067,0,0,0,0,0,0,0,3.061067,0,0,3.061067,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1620891,0,2.448854,0,32.66005
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.6751841,0,0,0,0,0,0,0,0.6751841,0,0,0.6751841,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1620891,0,0.5401472,0,30.27416
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.1438686,2.821568,2.821568,0,0,0,2.821568,5.098888,0,0,0,0.1438686,2.970072,2.821568,0,0,0,29.59898,0,2.826203,-2.826203,36.021,92.36135,0.1620891,3.103725,0.1150949,0,29.74285
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.140226,26.77278,0,0,0,36.021,92.36135,0.1620891,0,0,0,26.77278
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.140226,26.77278,0,0,0,36.021,92.36135,0.1620891,0,0,0,26.77278
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,0.3262196,0.3262196,0,-1,0,0.3262196,0,0,0,0,0,0.3433891,0.3262196,0,0,3.140226,26.77278,0,0.3433891,-0.3433891,35.65903,91.43324,0.1620891,0.3588416,0,0,26.77278
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,0.7458125,0.7458125,0,-1,0,0.7458125,0,0,1.110223E-16,0,0,0.7850658,0.7458125,0,0,3.521769,26.42939,0,0.7850658,-0.7850658,34.8315,89.31136,0.1620891,0.8203937,0,0,26.42939
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.394064,25.64432,0,0,0,34.8315,89.31136,0.1620891,0,0,0,25.64432
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.394064,25.64432,0,0,0,34.8315,89.31136,0.1620891,0,0,0,25.64432
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.394064,25.64432,0,0,0,34.8315,89.31136,0.1620891,0,0,0,25.64432
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,1.215985,1.215985,0,-1,0,1.215985,0,0,0,0,0,1.279984,1.215985,0,0,4.394064,25.64432,0,1.279984,-1.279984,33.48228,85.85183,0.1620891,1.337583,0,0,25.64432
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,0.9265365,0.9265365,0,-1,0,0.9265365,0,0,1.110223E-16,0,0,0.9753016,0.9265365,0,0,5.816269,24.36434,0,0.9753016,-0.9753016,32.45422,83.21579,0.1620891,1.01919,0,0,24.36434
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,0.6544875,0.6544875,0,-1,0,0.6544875,0,0,0,0,0,0.6889342,0.6544875,0,0,6.899938,23.38903,0,0.6889342,-0.6889342,31.72802,81.35374,0.1620891,0.7199363,0,0,23.38903
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,2.939374,2.939374,0,0,0,2.939374,0,0,4.440892E-16,0,0,3.094079,2.939374,0,0,7.66542,22.7001,0,3.094079,-3.094079,28.46658,72.99107,0.1620891,3.233312,0,0,22.7001
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.2031531,2.291786,2.291786,0,0,0,2.291786,8.864401,0,4.440892E-16,0,0.2031531,2.412407,2.291786,0,0,11.10328,19.60602,0,2.209254,-2.209254,26.13782,67.01991,0.1620891,2.520965,0.1625225,0,19.80918
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,1.118344,7.649841,7.649841,12,0,3.372,7.649841,14.61918,0,0,0,1.118344,0,0,4.350159,4.132651,13.55801,17.39677,5.250995,0,5.250995,31.11935,79.79305,0.1622731,8.414824,0.894675,12,18.51511
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,1.973766,1.629088,1.629088,8.295667,0,2.434804,1.629088,121.1577,0,0,0,1.973766,0,0,6.666579,6.33325,8.307016,22.12266,8.307016,0,8.307016,39.00008,100,0.1623116,1.791997,1.579013,12,24.09643
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,2.857391,8.943695,8.36,0,-1,0,8.36,34.17931,0,0.5836955,1.478065,2.857391,8.8,8.36,0,0,0,29.59898,0,5.942609,-5.942609,32.73602,83.93834,0.1623116,9.838065,2.285913,0,32.45637
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,4.682292,6.184814,6.184814,0,0,0,6.184814,75.70626,0,8.881784E-16,0,4.682292,6.510331,6.184814,0,0,6.602899,23.65637,0,1.828039,-1.828039,30.8091,78.99752,0.1623116,6.803296,3.745833,0,28.33866
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,3.400528,0,0,0,0,0,0,0,0,0,0,3.400528,0,0,0,0,8.634054,21.82833,3.400528,0,3.400528,34.03512,87.26936,0.1621606,0,2.720423,0,25.22886
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,2.508709,0.3840276,0.3840276,0,0,0,0.3840276,653.2627,0,0,0,2.508709,0.4042396,0.3840276,0,0,5.233526,24.88881,2.10447,0,2.10447,36.03159,92.38852,0.1620673,0.4224304,2.006967,0,27.39751
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,1.90563,7.567467,7.567467,0,0,0,7.567467,25.18187,0,0,0,1.90563,7.965755,7.567467,0,0,3.129056,26.78283,0,6.060124,-6.060124,29.64366,76.00924,0.1620673,8.324213,1.524504,0,28.68846
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,4.432934,3.169919,3.169919,0,-1,0,3.169919,139.8438,0,0,0,4.432934,3.336757,3.169919,0,0,9.862528,20.7227,1.096177,0,1.096177,30.68359,78.6757,0.1620187,3.486911,3.546347,0,25.15564
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,2.457773,1.631502,1.631502,0,0,0,1.631502,150.6449,0,0,0,2.457773,1.71737,1.631502,0,0,8.766351,21.70926,0.7404034,0,0.7404034,31.386,80.47675,0.1619859,1.794652,1.966219,0,24.16704
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,1.927557,0,0,0,0,0,0,0,0,0,0,1.927557,0,0,0,0,8.025948,22.37563,1.927557,0,1.927557,33.21464,85.16557,0.1619007,0,1.542046,0,24.30318
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.4054227,8.670179,8.670179,12,0,3.372,8.670179,4.676059,0,0,0,0.4054227,0,0,3.329821,3.16333,6.09839,24.11043,3.568753,0,3.568753,36.60025,93.84662,0.162028,9.537197,0.3243381,12,24.51585
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.2064783,6.124586,6.124586,0,0,0,6.124586,3.371302,0,8.881784E-16,0,0.2064783,6.446932,6.124586,0,0,2.529637,27.3223,0,6.240454,-6.240454,30.02224,76.97994,0.162028,6.737044,0.1651826,0,27.52878
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,5.40253,5.40253,0,-1,0,5.40253,0,0,0,0,0,5.686873,5.40253,0,0,9.463475,21.08185,0,5.686873,-5.686873,24.02775,61.60948,0.162028,5.942782,0,0,21.08185
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,1.718824,1.718824,0,-1,0,1.718824,0,0,2.220446E-16,0,0,1.809289,1.718824,0,0,15.78222,15.39498,0,1.809289,-1.809289,22.12059,56.71935,0.162028,1.890707,0,0,15.39498
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,1.707568,1.707568,0,-1,0,1.707568,0,0,2.220446E-16,0,0,1.79744,1.707568,0,0,17.79254,13.58569,0,1.79744,-1.79744,20.22592,51.86123,0.162028,1.878325,0,0,13.58569
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,0.6456848,0.6456848,0,-1,0,0.6456848,0,0,1.110223E-16,0,0,0.6796682,0.6456848,0,0,19.7897,11.78825,0,0.6796682,-0.6796682,19.50949,50.02422,0.162028,0.7102534,0,0,11.78825
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,2.580498,2.580498,0,-1,0,2.580498,0,0,0,0,0,2.716314,2.580498,0,0,20.54489,11.10858,0,2.716314,-2.716314,16.64624,42.68258,0.162028,2.838548,0,0,11.10858
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,0.4992953,0.4992953,0,-1,0,0.4992953,0,0,1.110223E-16,0,0,0.525574,0.4992953,0,0,23.56301,8.392265,0,0.525574,-0.525574,16.09224,41.26206,0.162028,0.5492248,0,0,8.392265
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,2.451315,2.451315,0,-1,0,2.451315,0,0,0,0,0,2.580331,2.451315,0,0,24.14698,7.866692,0,2.580331,-2.580331,13.37233,34.28795,0.162028,2.696446,0,0,7.866692
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,0.06206498,0.06206498,0,-1,0,0.06206498,0,0,6.938894E-18,0,0,0.06533156,0.06206498,0,0,27.01402,5.28636,0,0.06533156,-0.06533156,13.30346,34.11138,0.162028,0.06827147,0,0,5.28636
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,0.5174596,0.5174596,0,-1,0,0.5174596,0,0,0,0,0,0.5446943,0.5174596,0,0,27.08661,5.221029,0,0.5446943,-0.5446943,12.72931,32.63918,0.162028,0.5692056,0,0,5.221029
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,0.3102837,0.3102837,0,-1,0,0.3102837,0,0,5.551115E-17,0,0,0.3266144,0.3102837,0,0,27.69183,4.676334,0,0.3266144,-0.3266144,12.38502,31.75641,0.162028,0.3413121,0,0,4.676334
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,1.141423,1.141423,0,0,0,1.141423,0,0,2.220446E-16,0,0,1.201498,1.141423,0,0,28.05473,4.34972,0,1.201498,-1.201498,11.11853,28.509,0.162028,1.255565,0,0,4.34972
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.0861198,2.935178,2.935178,11.73518,0,3.305,2.935178,2.934057,1.776357E-15,0,0,0.0861198,0,0,8.8,8.36,29.38973,3.148222,8.44612,0,8.44612,19.13123,49.05433,0.1623239,3.228696,0.06889584,12,3.234342
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,2.820246,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.820246,0,0,8.8,8.36,20.94361,10.74973,11.18025,0,11.18025,29.73774,76.25046,0.1622739,0,2.256196,12,13.56998
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,5.069085,4.561203,4.561203,9.020767,0,2.618254,4.561203,111.1348,0,0,0,5.069085,0,0,4.459564,4.236586,9.763363,20.81195,9.305672,0,9.305672,38.56587,98.88666,0.1623233,5.017323,4.055268,12,25.88104
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,7.031918,5.355252,5.355252,0,-1,0,5.355252,131.3088,0.9371186,0,0,7.031918,5.637107,5.355252,0,0,0.4576921,29.18706,0.4576921,0,0.4576921,39.00008,100,0.1623031,5.890777,5.625534,0,36.21897
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,9.932741,0.7359181,0.7359181,0,0,0,0.7359181,1349.707,9.158091,0,0,9.932741,0.7746506,0.7359181,0,0,0,29.59898,0,0,0,39.00008,100,0.1623031,0.8095099,7.946193,0,39.53172
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,10.36796,4.735608,4.735608,0,0,0,4.735608,218.9362,5.383108,0,0,10.36796,4.98485,4.735608,0,0,0,29.59898,0,0,0,39.00008,100,0.1623031,5.209169,8.294367,0,39.96694
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,10.05654,3.905305,3.905305,0,0,0,3.905305,257.5099,5.945698,0,0,10.05654,4.110847,3.905305,0,0,0,29.59898,0,0,0,39.00008,100,0.1623031,4.295835,8.045236,0,39.65552
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,9.31645,1.835186,1.835186,0,0,0,1.835186,507.657,7.384676,0,0,9.31645,1.931775,1.835186,0,0,0,29.59898,0,0,0,39.00008,100,0.1623031,2.018705,7.45316,0,38.91543
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,8.583298,0,0,0,-1,0,0,0,8.583298,0,0,8.583298,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1623031,0,6.866638,0,38.18227
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,6.662768,4.761208,4.761208,0,0,0,4.761208,139.9386,1.65097,0,0,6.662768,5.011798,4.761208,0,0,0,29.59898,0,0,0,39.00008,100,0.1623031,5.237329,5.330214,0,36.26175
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,5.683311,0.8087018,0.8087018,0,0,0,0.8087018,702.7696,4.832046,0,0,5.683311,0.8512651,0.8087018,0,0,0,29.59898,0,0,0,39.00008,100,0.1623031,0.889572,4.546649,0,35.28229
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,2.635195,15.33382,15.33382,12,0,3.372,15.33382,17.18551,4.440892E-16,0,0,2.635195,3.509281,3.333817,0,0,0,29.59898,0,0.8740864,-0.8740864,38.07871,97.63752,0.1623031,16.8672,2.108155,12,32.23417
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.2705345,9.413376,9.413376,10.07901,0,2.885991,9.413376,2.873938,0,0,0,0.2705345,0,0,0.6656389,0.632357,0.9712071,28.72489,0.9028916,0,0.9028916,38.93527,99.83382,0.1623337,10.35471,0.2164276,12,28.99543
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,5.673233,5.673233,0,-1,0,5.673233,0,0,8.881784E-16,0,0,5.971824,5.673233,0,0,0.06831558,29.53749,0,5.971824,-5.971824,32.64041,83.6932,0.1623337,6.240556,0,0,29.53749
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,5.023573,5.023573,0,-1,0,5.023573,0,0,8.881784E-16,0,0,5.287971,5.023573,0,0,6.703675,23.56567,0,5.287971,-5.287971,27.0664,69.40089,0.1623337,5.52593,0,0,23.56567
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,0.8215741,0.8215741,0,-1,0,0.8215741,0,0,1.110223E-16,0,0,0.8648149,0.8215741,0,0,12.5792,18.2777,0,0.8648149,-0.8648149,26.15481,67.06348,0.1623337,0.9037315,0,0,18.2777
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,0.8114501,0.8114501,0,-1,0,0.8114501,0,0,1.110223E-16,0,0,0.854158,0.8114501,0,0,13.5401,17.41288,0,0.854158,-0.854158,25.25445,64.75486,0.1623337,0.8925951,0,0,17.41288
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,2.06431,2.06431,0,-1,0,2.06431,0,0,0,0,0,2.172958,2.06431,0,0,14.48917,16.55873,0,2.172958,-2.172958,22.96395,58.88179,0.1623337,2.270741,0,0,16.55873
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,1.525349,1.525349,0,-1,0,1.525349,0,0,0,0,0,1.605631,1.525349,0,0,16.90357,14.38577,0,1.605631,-1.605631,21.27146,54.5421,0.1623337,1.677884,0,0,14.38577
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,1.59601,1.59601,0,-1,0,1.59601,0,0,2.220446E-16,0,0,1.680011,1.59601,0,0,18.6876,12.78014,0,1.680011,-1.680011,19.50058,50.00138,0.1623337,1.755611,0,0,12.78014
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,0.6011235,0.6011235,0,-1,0,0.6011235,0,0,0,0,0,0.6327615,0.6011235,0,0,20.55428,11.10013,0,0.6327615,-0.6327615,18.83359,48.29115,0.1623337,0.6612358,0,0,11.10013
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,1.962226,1.962226,0,-1,0,1.962226,0,0,2.220446E-16,0,0,2.065501,1.962226,0,0,21.25735,10.46736,0,2.065501,-2.065501,16.65636,42.70852,0.1623337,2.158448,0,0,10.46736
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,0.08263025,0.08263025,0,-1,0,0.08263025,0,0,1.387779E-17,0,0,0.08697921,0.08263025,0,0,23.55235,8.401863,0,0.08697921,-0.08697921,16.56467,42.47343,0.1623337,0.09089327,0,0,8.401863
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,1.522268,1.522268,0,0,0,1.522268,0,0,0,0,0,1.602388,1.522268,0,0,23.64899,8.314884,0,1.602388,-1.602388,14.87561,38.14251,0.1623337,1.674495,0,0,8.314884
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.2409373,2.984331,2.984331,0,0,0,2.984331,8.073411,0,4.440892E-16,0,0.2409373,3.141401,2.984331,0,0,25.42942,6.712496,0,2.900464,-2.900464,11.81825,30.30315,0.1623337,3.282764,0.1927499,0,6.953434
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,1.804716,0,0,0,0,0,0,0,0,0,0,1.804716,0,0,0,0,28.65216,3.812033,1.804716,0,1.804716,13.53036,34.69315,0.1622544,0,1.443773,0,5.616749
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,3.321846,1.977662,1.977662,0,0,0,1.977662,167.9684,0,0,0,3.321846,2.081749,1.977662,0,0,26.84744,5.436277,1.240097,0,1.240097,14.70681,37.70971,0.1622,2.175428,2.657477,0,8.758123
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,4.32951,1.377258,1.377258,0,-1,0,1.377258,314.3572,0,0,0,4.32951,1.449745,1.377258,0,0,25.60735,6.552364,2.879765,0,2.879765,17.4388,44.71478,0.1620738,1.514984,3.463608,0,10.88188
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,8.088237,8.477506,8.477506,12,0,3.372,8.477506,95.40822,0,0,0,8.088237,0,0,3.522494,3.34637,22.72758,9.144153,11.43461,0,11.43461,28.28662,72.52965,0.1622561,9.325256,6.47059,12,17.23239
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,6.44294,8.098932,8.098932,12,0,3.372,8.098932,79.55296,0,0,0,6.44294,0,0,3.901068,3.706015,11.29298,19.4353,10.14896,0,10.14896,37.91476,97.21715,0.1624934,8.908825,5.154352,12,25.87824
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,8.397006,3.256038,3.256038,0,0,0,3.256038,257.8903,3.825574,0,0,8.397006,3.427409,3.256038,0,0,1.144022,28.56936,1.144022,0,1.144022,39.00008,100,0.1624435,3.581642,6.717605,0,36.96636
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,7.394448,2.305519,2.305519,0,0,0,2.305519,320.7281,4.967586,0,0,7.394448,2.426862,2.305519,0,0,0,29.59898,0,0,0,39.00008,100,0.1624435,2.536071,5.915558,0,36.99343
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,6.12921,3.833006,3.833006,0,-1,0,3.833006,159.9061,2.094467,0,0,6.12921,4.034743,3.833006,0,0,0,29.59898,0,0,0,39.00008,100,0.1624435,4.216307,4.903368,0,35.72819
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,4.898731,1.86771,1.86771,0,0,0,1.86771,262.2854,2.93272,0,0,4.898731,1.966011,1.86771,0,0,0,29.59898,0,0,0,39.00008,100,0.1624435,2.054481,3.918985,0,34.49771
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,1.425766,0.64407,0.64407,0,0,0,0.64407,221.3681,0.7477972,0,0,1.425766,0.6779685,0.64407,0,0,0,29.59898,0,0,0,39.00008,100,0.1624435,0.7084771,1.140612,0,31.02474
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.3715629,4.954879,4.954879,0,0,0,4.954879,7.498929,0,0,0,0.3715629,5.215662,4.954879,0,0,0,29.59898,0,4.8441,-4.8441,33.89395,86.90739,0.1624435,5.450367,0.2972503,0,29.97054
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.2087316,3.175409,3.175409,0,0,0,3.175409,6.573378,0,4.440892E-16,0,0.2087316,3.342535,3.175409,0,0,5.382333,24.75488,0,3.133804,-3.133804,30.59063,78.43736,0.1624435,3.492949,0.1669853,0,24.96361
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,16.89085,8.36,0,-1,0,8.36,0,0,8.530848,10.21993,0,8.8,8.36,0,0,8.864337,21.62107,0,8.8,-8.8,21.31462,54.65275,0.1624435,18.57993,0,0,21.62107
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.64211,12.82107,0,0,0,21.31462,54.65275,0.1624435,0,0,0,12.82107
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,7.095727,7.095727,0,-1,0,7.095727,0,0,8.881784E-16,0,0,7.469186,7.095727,0,0,18.64211,12.82107,0,7.469186,-7.469186,13.4414,34.46506,0.1624435,7.8053,0,0,12.82107
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,1.175343,1.175343,0,-1,0,1.175343,0,0,2.220446E-16,0,0,1.237203,1.175343,0,0,26.94121,5.351888,0,1.237203,-1.237203,12.13727,31.12115,0.1624435,1.292877,0,0,5.351888
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,0.9601335,0.9601335,0,-1,0,0.9601335,0,0,2.220446E-16,0,0,1.010667,0.9601335,0,0,28.31588,4.114686,0,1.010667,-1.010667,11.07194,28.38953,0.1624435,1.056147,0,0,4.114686
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,1.493047,1.493047,0,-1,0,1.493047,0,0,2.220446E-16,0,0,1.571629,1.493047,0,0,29.43884,3.104019,0,1.571629,-1.571629,9.415297,24.14174,0.1624435,1.642352,0,0,3.104019
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,0.76276,0.76276,0,-1,0,0.76276,0,0,0,0,0,0.8029053,0.76276,0,0,31.1851,1.53239,0,0.8029053,-0.8029053,8.56896,21.97165,0.1624435,0.839036,0,0,1.53239
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.07721,0.7294845,0,0,0,8.56896,21.97165,0.1624435,0,0,0,0.7294845
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,0.7813678,0.6930103,0,-1,0,0.6930103,0,0,0.08835749,0.1664943,0,0.7294845,0.6930103,0,0,32.07721,0.7294845,0,0.7294845,-0.7294845,7.800015,20,0.1624435,0.8595045,0,0,0.7294845
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,0.3557778,0,0,-1,0,0,0,0,0.3557778,0.3913556,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1624435,0.3913556,0,0,0
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,1.124949,1.124949,9.924949,0,2.847012,1.124949,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1626012,1.237444,0,12,0
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.07064506,0.2016338,0.2016338,9.001634,0,2.613413,0.2016338,35.03632,1.776357E-15,0,0,0.07064506,0,0,8.8,8.36,24.52775,7.524,8.430645,0,8.430645,23.72902,60.84352,0.1626858,0.2217972,0.05651604,12,7.594645
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,3.023592,1.475501,1.475501,10.2755,0,2.935702,1.475501,204.9197,0,0,0,3.023592,0,0,8.8,8.36,16.09711,15.11158,11.38359,0,11.38359,34.52844,88.53429,0.1627373,1.623051,2.418873,12,18.13517
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,6.081369,5.610433,5.610433,0,0,0,5.610433,108.3939,0,0,0,6.081369,5.905719,5.610433,0,0,4.713517,25.35681,0.1756494,0,0.1756494,34.69508,88.96156,0.1627297,6.171477,4.865095,0,31.43818
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,7.659168,2.133543,2.133543,0,-1,0,2.133543,358.9883,0.8754661,0,0,7.659168,2.245834,2.133543,0,0,4.537868,25.5149,4.537868,0,4.537868,39.00008,100,0.1625331,2.346897,6.127334,0,33.17406
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,10.16451,1.554059,1.554059,0,0,0,1.554059,654.0623,8.528662,0,0,10.16451,1.635852,1.554059,0,0,0,29.59898,0,0,0,39.00008,100,0.1625331,1.709465,8.131611,0,39.76349
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,10.89485,0,0,0,0,0,0,0,10.89485,0,0,10.89485,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1625331,0,8.715878,0,40.49382
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,11.87041,5.971367,5.971367,0,0,0,5.971367,198.7888,5.58476,0,0,11.87041,6.28565,5.971367,0,0,0,29.59898,0,0,0,39.00008,100,0.1625331,6.568504,9.496327,0,41.46939
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,8.699125,0,0,0,0,0,0,0,8.699125,0,0,8.699125,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1625331,0,6.959301,0,38.2981
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,10.23395,11.86587,8.36,0,-1,0,8.36,122.4156,1.433947,3.505867,4.692453,10.23395,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1625331,13.05245,8.187158,0,39.83292
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,8.391198,3.603632,3.603632,0,0,0,3.603632,232.8539,4.597901,0,0,8.391198,3.793297,3.603632,0,0,0,29.59898,0,0,0,39.00008,100,0.1625331,3.963996,6.712959,0,37.99018
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,5.816271,0.7101383,0.7101383,0,0,0,0.7101383,819.0336,5.068757,0,0,5.816271,0.7475139,0.7101383,0,0,0,29.59898,0,0,0,39.00008,100,0.1625331,0.7811521,4.653017,0,35.41525
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,2.305036,2.223256,2.223256,0,0,0,2.223256,103.6784,0,0,0,2.305036,2.34027,2.223256,0,0,0,29.59898,0,0.03523323,-0.03523323,38.96294,99.90477,0.1625331,2.445582,1.844029,0,31.90401
