Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.2598513,7.500935,7.500935,0,0,0,7.500935,3.464252,0,0,0,0.2598513,7.895721,7.500935,0,0,0.03914803,29.56375,0,7.63587,-7.63587,30.91403,79.26657,0.1625331,8.251028,0.207881,0,29.8236
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,4.707789,4.707789,0,-1,0,4.707789,0,0,0,0,0,4.955568,4.707789,0,0,8.523447,21.92788,0,4.955568,-4.955568,25.6904,65.87269,0.1625331,5.178568,0,0,21.92788
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,11.12547,8.36,0,-1,0,8.36,0,0,2.765467,3.878013,0,8.8,8.36,0,0,14.02963,16.97231,0,8.8,-8.8,16.41438,42.08808,0.1625331,12.23801,0,0,16.97231
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,11.11447,7.763692,0,-1,0,7.763692,0,0,3.350782,4.46223,0,8.172308,7.763692,0,0,23.80741,8.172308,0,8.172308,-8.172308,7.800015,20,0.1625331,12.22592,0,0,8.172308
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,1.971881,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.971881,2.169069,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1625331,2.169069,0,0,8.426001E-16
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,1.522691,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.522691,1.67496,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1625331,1.67496,0,0,8.426001E-16
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,0.8884009,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8884009,0.977241,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1625331,0.977241,0,0,8.426001E-16
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1625331,0,0,0,8.426001E-16
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,1.119871,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.119871,1.231858,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1625331,1.231858,0,0,8.426001E-16
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,0.4178739,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.4178739,0.4596613,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1625331,0.4596613,0,0,8.426001E-16
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,0.3775707,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.3775707,0.4153277,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1625331,0.4153277,0,0,8.426001E-16
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,1.000175,1.000175,9.800176,0,2.815444,1.000175,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1626799,1.100193,0,12,8.426001E-16
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.2487509,2.496471,2.496471,11.29647,0,3.194007,2.496471,9.964099,0,0,0,0.2487509,0,0,8.8,8.36,24.52775,7.524,8.608751,0,8.608751,23.89799,61.27676,0.1629268,2.746118,0.1990007,12,7.772751
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,2.145471,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.145471,0,0,8.8,8.36,15.919,15.27188,10.50547,0,10.50547,33.86435,86.8315,0.1629054,0,1.716377,12,17.41735
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,3.995653,3.51517,3.51517,0,0,0,3.51517,113.6688,0,0,0,3.995653,3.700179,3.51517,0,0,5.413532,24.7268,0.2954739,0,0.2954739,34.14466,87.55024,0.1628927,3.866687,3.196522,0,28.72245
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,6.922741,1.353947,1.353947,0,-1,0,1.353947,511.3007,0.3794761,0,0,6.922741,1.425207,1.353947,0,0,5.118058,24.99273,5.118058,0,5.118058,39.00008,100,0.1626727,1.489342,5.538193,0,31.91547
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,10.0501,0,0,0,0,0,0,0,10.0501,0,0,10.0501,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1626727,0,8.040081,0,39.64908
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,10.36256,9.274081,9.274081,3,0,1.095,9.274081,111.7368,3.758267,0,0,10.36256,6.604296,6.274081,0,0,0,29.59898,0,0,0,39.00008,100,0.1626727,10.20149,8.290051,12,39.96154
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,10.57577,4.547089,4.547089,0,0,0,4.547089,232.5833,5.789361,0,0,10.57577,4.78641,4.547089,0,0,0,29.59898,0,0,0,39.00008,100,0.1626727,5.001798,8.460617,0,40.17475
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,11.5043,0,0,0,0,0,0,0,11.5043,0,0,11.5043,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1626727,0,9.203439,0,41.10328
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,9.625077,0,0,0,-1,0,0,0,9.625077,0,0,9.625077,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1626727,0,7.700062,0,39.22406
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,8.251054,3.619385,3.619385,0,0,0,3.619385,227.9684,4.441175,0,0,8.251054,3.809879,3.619385,0,0,0,29.59898,0,0,0,39.00008,100,0.1626727,3.981323,6.600843,0,37.85003
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,5.643024,1.124577,1.124577,0,0,0,1.124577,501.7906,4.459258,0,0,5.643024,1.183766,1.124577,0,0,0,29.59898,0,0,0,39.00008,100,0.1626727,1.237035,4.514419,0,35.242
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,2.262481,1.567033,1.567033,0,0,0,1.567033,144.38,0.612973,0,0,2.262481,1.649508,1.567033,0,0,0,29.59898,0,0,0,39.00008,100,0.1626727,1.723736,1.809985,0,31.86146
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.2209865,2.497428,2.497428,0,0,0,2.497428,8.848561,0,4.440892E-16,0,0.2209865,2.628872,2.497428,0,0,0,29.59898,0,2.407886,-2.407886,36.46194,93.49197,0.1626727,2.747171,0.1767892,0,29.81997
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,2.066138,2.066138,0,-1,0,2.066138,0,0,0,0,0,2.174882,2.066138,0,0,2.675428,27.19109,0,2.174882,-2.174882,34.16942,87.61372,0.1626727,2.272752,0,0,27.19109
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.091964,25.01621,0,0,0,34.16942,87.61372,0.1626727,0,0,0,25.01621
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.091964,25.01621,0,0,0,34.16942,87.61372,0.1626727,0,0,0,25.01621
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,2.029343,2.029343,0,-1,0,2.029343,0,0,4.440892E-16,0,0,2.136151,2.029343,0,0,5.091964,25.01621,0,2.136151,-2.136151,31.91772,81.84013,0.1626727,2.232278,0,0,25.01621
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,0.6056669,0.6056669,0,-1,0,0.6056669,0,0,1.110223E-16,0,0,0.6375442,0.6056669,0,0,7.465465,22.88006,0,0.6375442,-0.6375442,31.24569,80.11698,0.1626727,0.6662337,0,0,22.88006
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,2.05112,2.05112,0,-1,0,2.05112,0,0,0,0,0,2.159074,2.05112,0,0,8.173847,22.24252,0,2.159074,-2.159074,28.96982,74.28145,0.1626727,2.256232,0,0,22.24252
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,0.8370749,0.8370749,0,-1,0,0.8370749,0,0,0,0,0,0.8811314,0.8370749,0,0,10.57282,20.08344,0,0.8811314,-0.8811314,28.04103,71.89993,0.1626727,0.9207823,0,0,20.08344
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,1.85333,1.85333,0,-1,0,1.85333,0,0,2.220446E-16,0,0,1.950873,1.85333,0,0,11.55185,19.20231,0,1.950873,-1.950873,25.98463,66.62711,0.1626727,2.038663,0,0,19.20231
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,1.965185,1.965185,0,-1,0,1.965185,0,0,2.220446E-16,0,0,2.068616,1.965185,0,0,13.71949,17.25144,0,2.068616,-2.068616,23.80412,61.03607,0.1626727,2.161703,0,0,17.25144
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,1.185715,1.185715,0,-1,0,1.185715,0,0,0,0,0,1.248121,1.185715,0,0,16.01795,15.18282,0,1.248121,-1.248121,22.48848,57.66265,0.1626727,1.304287,0,0,15.18282
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,0.8865787,0.8865787,0,0,0,0.8865787,0,0,1.110223E-16,0,0,0.9332408,0.8865787,0,0,17.40475,13.9347,0,0.9332408,-0.9332408,21.50476,55.14029,0.1626727,0.9752366,0,0,13.9347
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.193801,1.400115,1.400115,0,0,0,1.400115,13.8418,0,0,0,0.193801,1.473805,1.400115,0,0,18.44169,13.00146,0,1.280004,-1.280004,20.15551,51.6807,0.1626727,1.540126,0.1550408,0,13.19526
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,1.754618,6.60673,6.60673,0,0,0,6.60673,26.55804,0,0,0,1.754618,6.954453,6.60673,0,0,19.86391,11.72146,0,5.199835,-5.199835,14.67441,37.62661,0.1626727,7.267404,1.403694,0,13.47607
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,2.283019,2.683999,2.683999,0,0,0,2.683999,85.06036,0,0,0,2.283019,2.825262,2.683999,0,0,25.64151,6.52162,0,0.5422431,-0.5422431,14.10283,36.16104,0.1626727,2.952399,1.826415,0,8.804639
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,3.992795,9.525903,8.36,0,-1,0,8.36,47.7607,0,1.165903,4.039454,3.992795,8.8,8.36,0,0,26.244,5.979377,0,4.807205,-4.807205,9.035593,23.16814,0.1626727,10.47849,3.194236,0,9.972172
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,6.399189,3.474401,3.474401,11.53922,0,3.255422,3.474401,184.1811,0,0,0,6.399189,0,0,8.064816,7.661575,31.58534,1.172172,14.06076,0,14.06076,22.37481,57.37118,0.1627024,3.821841,5.119351,12,7.571361
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,8.306726,0.08752982,0.08752982,8.887529,0,2.584545,0.08752982,9490.168,0,0,0,8.306726,0,0,8.8,8.36,17.52458,13.82686,16.66673,0,16.66673,38.18625,97.91327,0.1624258,0.0962828,6.645381,12,22.13358
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,7.879974,1.725627,1.725627,0,0,0,1.725627,456.6441,5.205675,0,0,7.879974,1.81645,1.725627,0,0,0.8578499,28.82691,0.8578499,0,0.8578499,39.00008,100,0.1623893,1.89819,6.303979,0,36.70689
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,10.47635,7.942972,7.942972,3,0,1.095,7.942972,131.8946,5.273224,0,0,10.47635,5.203128,4.942972,0,0,0,29.59898,0,0,0,39.00008,100,0.1623893,8.737269,8.381082,12,40.07533
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,10.4948,5.506506,5.506506,0,-1,0,5.506506,190.5892,4.698482,0,0,10.4948,5.796322,5.506506,0,0,0,29.59898,0,0,0,39.00008,100,0.1623893,6.057157,8.395844,0,40.09378
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,8.639423,0,0,0,0,0,0,0,8.639423,0,0,8.639423,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1623893,0,6.911539,0,38.2384
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,4.582883,5.283615,5.283615,0,0,0,5.283615,86.73764,0,8.881784E-16,0,4.582883,5.5617,5.283615,0,0,0,29.59898,0,0.9788172,-0.9788172,37.96832,97.35445,0.1623893,5.811976,3.666306,0,34.18186
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,2.436207,4.512148,4.512148,0,0,0,4.512148,53.99217,0,0,0,2.436207,4.74963,4.512148,0,0,1.087575,28.62016,0,2.313423,-2.313423,35.52975,91.10175,0.1623893,4.963363,1.948965,0,31.05637
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.2309786,3.477418,3.477418,0,0,0,3.477418,6.642245,0,4.440892E-16,0,0.2309786,3.66044,3.477418,0,0,3.658045,26.30674,0,3.429461,-3.429461,31.91478,81.83261,0.1623893,3.82516,0.1847829,0,26.53772
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,6.240169,6.240169,0,-1,0,6.240169,0,0,8.881784E-16,0,0,6.568599,6.240169,0,0,7.468557,22.87728,0,6.568599,-6.568599,24.99087,64.07903,0.1623893,6.864185,0,0,22.87728
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.767,16.30868,0,0,0,24.99087,64.07903,0.1623893,0,0,0,16.30868
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,9.372176,8.36,0,-1,0,8.36,0,0,1.012177,1.949394,0,8.8,8.36,0,0,14.767,16.30868,0,8.8,-8.8,15.71486,40.29443,0.1623893,10.30939,0,0,16.30868
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,1.759689,1.759689,0,-1,0,1.759689,0,0,2.220446E-16,0,0,1.852304,1.759689,0,0,24.54478,7.508678,0,1.852304,-1.852304,13.76236,35.28802,0.1623893,1.935658,0,0,7.508678
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,1.663953,1.663953,0,-1,0,1.663953,0,0,2.220446E-16,0,0,1.75153,1.663953,0,0,26.60289,5.656374,0,1.75153,-1.75153,11.91608,30.554,0.1623893,1.830348,0,0,5.656374
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.54904,3.904844,0,0,0,11.91608,30.554,0.1623893,0,0,0,3.904844
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,1.942997,1.942997,0,-1,0,1.942997,0,0,2.220446E-16,0,0,2.04526,1.942997,0,0,28.54904,3.904844,0,2.04526,-2.04526,9.760189,25.02608,0.1623893,2.137297,0,0,3.904844
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,1.242956,1.242956,0,-1,0,1.242956,0,0,2.220446E-16,0,0,1.308375,1.242956,0,0,30.82155,1.859584,0,1.308375,-1.308375,8.381042,21.48981,0.1623893,1.367252,0,0,1.859584
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.2753,0.5512092,0,0,0,8.381042,21.48981,0.1623893,0,0,0,0.5512092
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,1.188237,0.5236487,0,-1,0,0.5236487,0,0,0.6645883,0.783412,0,0.5512092,0.5236487,0,0,32.2753,0.5512092,0,0.5512092,-0.5512092,7.800015,20,0.1623893,1.307061,0,0,0.5512092
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,0.1006265,0.1006265,8.900626,0,2.587858,0.1006265,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.162468,0.1106892,0,12,0
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.1064465,1.45307,1.45307,10.25307,0,2.930027,1.45307,7.325627,0,0,0,0.1064465,0,0,8.8,8.36,24.52775,7.524,8.466447,0,8.466447,23.76299,60.93061,0.1626408,1.598377,0.08515719,12,7.630446
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,2.966867,6.106829,6.106829,11.74388,0,3.307201,6.106829,48.58277,-8.881784E-16,0,0,2.966867,0,0,5.637047,5.355195,16.06131,15.1438,8.322062,0,8.322062,31.65799,81.17416,0.1629069,6.717512,2.373493,12,18.11067
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,5.143844,5.721201,5.721201,0,0,0,5.721201,89.90847,0,0,0,5.143844,6.022316,5.721201,0,0,7.739246,22.63366,0,0.8784723,-0.8784723,30.73199,78.79983,0.1629069,6.293321,4.115076,0,27.7775
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,7.766992,3.851465,3.851465,0,-1,0,3.851465,201.6633,0,0,0,7.766992,4.054173,3.851465,0,0,8.715326,21.75518,3.712819,0,3.712819,34.25428,87.83132,0.1627498,4.236611,6.213593,0,29.52218
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,9.94422,2.326267,2.326267,0,0,0,2.326267,427.4753,2.49301,0,0,9.94422,2.448703,2.326267,0,0,5.002507,25.09672,5.002507,0,5.002507,39.00008,100,0.1625386,2.558894,7.955376,0,35.04094
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,11.73917,7.912613,7.912613,3,0,1.095,7.912613,148.3602,6.567998,0,0,11.73917,5.171172,4.912613,0,0,0,29.59898,0,0,0,39.00008,100,0.1625386,8.703875,9.391335,12,41.33815
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,12.14705,4.323628,4.323628,0,0,0,4.323628,280.9457,7.595861,0,0,12.14705,4.551188,4.323628,0,0,0,29.59898,0,0,0,39.00008,100,0.1625386,4.755991,9.717639,0,41.74603
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,12.09389,8.741903,8.741903,3,0,1.095,8.741903,138.3439,6.049779,0,0,12.09389,6.044109,5.741904,0,0,0,29.59898,0,0,0,39.00008,100,0.1625386,9.616095,9.675111,12,41.69287
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,10.40538,3.873294,3.873294,0,-1,0,3.873294,268.6443,6.32823,0,0,10.40538,4.077152,3.873294,0,0,0,29.59898,0,0,0,39.00008,100,0.1625386,4.260623,8.324306,0,40.00436
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,8.641644,11.1815,11.1815,3,0,1.095,11.1815,77.28516,0.02953422,0,0,8.641644,8.612109,8.181504,0,0,0,29.59898,0,0,0,39.00008,100,0.1625386,12.29965,6.913315,12,38.24062
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,5.478846,5.744518,5.744518,0,0,0,5.744518,95.37521,0,0,0,5.478846,6.046861,5.744518,0,0,0,29.59898,0,0.5680149,-0.5680149,38.40134,98.46478,0.1625386,6.31897,4.383077,0,35.07782
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,2.593508,0.04892899,0.04892899,0,0,0,0.04892899,5300.554,1.910876,0,0,2.593508,0.0515042,0.04892899,0,0,0.6311276,29.03096,0.6311276,0,0.6311276,39.00008,100,0.162512,0.05382189,2.074806,0,31.62447
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.2846245,9.332148,9.332148,9.061754,0,2.628624,9.332148,3.049936,0,0,0,0.2846245,0.2846245,0.2703933,0,0,0,29.59898,0,0,0,39.00008,100,0.162512,10.26536,0.2276996,12,29.8836
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,4.415864,4.415864,0,-1,0,4.415864,0,0,8.881784E-16,0,0,4.648278,4.415864,0,0,0,29.59898,0,4.648278,-4.648278,34.10036,87.43665,0.162512,4.857451,0,0,29.59898
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,7.370243,7.370243,0,-1,0,7.370243,0,0,8.881784E-16,0,0,7.758151,7.370243,0,0,5.164753,24.9507,0,7.758151,-7.758151,25.92255,66.46796,0.162512,8.107267,0,0,24.9507
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,1.658987,1.658987,0,-1,0,1.658987,0,0,0,0,0,1.746302,1.658987,0,0,13.78492,17.19255,0,1.746302,-1.746302,24.08179,61.74805,0.162512,1.824886,0,0,17.19255
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,2.152781,2.152781,0,-1,0,2.152781,0,0,4.440892E-16,0,0,2.266085,2.152781,0,0,15.72526,15.44625,0,2.266085,-2.266085,21.69313,55.62329,0.162512,2.368059,0,0,15.44625
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.24313,13.18016,0,0,0,21.69313,55.62329,0.162512,0,0,0,13.18016
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,2.638362,2.638362,0,-1,0,2.638362,0,0,0,0,0,2.777223,2.638362,0,0,18.24313,13.18016,0,2.777223,-2.777223,18.76568,48.11702,0.162512,2.902198,0,0,13.18016
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,0.4446633,0.4446633,0,-1,0,0.4446633,0,0,5.551115E-17,0,0,0.4680666,0.4446633,0,0,21.32893,10.40294,0,0.4680666,-0.4680666,18.27229,46.85193,0.162512,0.4891296,0,0,10.40294
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,2.53968,2.53968,0,-1,0,2.53968,0,0,0,0,0,2.673347,2.53968,0,0,21.84901,9.934873,0,2.673347,-2.673347,15.45434,39.62642,0.162512,2.793648,0,0,9.934873
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,3.089123,3.089123,0,-1,0,3.089123,0,0,4.440892E-16,0,0,3.251709,3.089123,0,0,24.81939,7.261525,0,3.251709,-3.251709,12.02673,30.83772,0.162512,3.398036,0,0,7.261525
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,0.8631416,0.8631416,0,-1,0,0.8631416,0,0,1.110223E-16,0,0,0.9085701,0.8631416,0,0,28.4324,4.009816,0,0.9085701,-0.9085701,11.06902,28.38204,0.162512,0.9494557,0,0,4.009816
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.44193,3.101246,0,0,0,11.06902,28.38204,0.162512,0,0,0,3.101246
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.1394316,0,0,0,0,0,0,0,0,0,0,0.1394316,0,0,0,0,29.44193,3.101246,0.1394316,0,0.1394316,11.20129,28.7212,0.1625061,0,0.1115453,0,3.240678
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,2.701428,2.956139,2.956139,0,0,0,2.956139,91.38367,0,0,0,2.701428,3.111726,2.956139,0,0,29.30249,3.226734,0,0.4102971,-0.4102971,10.7688,27.61226,0.1625061,3.251753,2.161143,0,5.928163
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,5.470321,5.215325,5.215325,11.8613,0,3.336909,5.215325,104.8894,0,0,0,5.470321,0,0,6.645976,6.313677,29.75838,2.816437,11.784,0,11.784,21.94808,56.27702,0.1626551,5.736858,4.376257,12,8.286758
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,7.48336,0,0,0,-1,0,0,0,0,0,0,7.48336,0,0,0,0,17.97438,13.42204,7.48336,0,7.48336,29.04742,74.48042,0.162341,0,5.986688,0,20.9054
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,10.01634,8.722247,8.722247,9.173191,0,2.656817,8.722247,114.8367,0,0,0,10.01634,0,0,0.450944,0.4283968,10.49102,20.15706,10.44474,0,10.44474,38.95617,99.88742,0.1623512,9.594472,8.013074,12,30.1734
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,11.0318,9.773747,9.773747,3,0,1.095,9.773747,112.8717,3.855258,0,0,11.0318,7.130261,6.773747,0,0,0.04628109,29.55733,0.04628109,0,0.04628109,39.00008,100,0.1623493,10.75112,8.82544,12,40.58913
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,10.51263,0,0,0,0,0,0,0,10.51263,0,0,10.51263,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1623493,0,8.410101,0,40.11161
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,10.33595,3.551585,3.551585,0,0,0,3.551585,291.0235,6.597435,0,0,10.33595,3.73851,3.551585,0,0,0,29.59898,0,0,0,39.00008,100,0.1623493,3.906743,8.268756,0,39.93493
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,9.122982,2.73365,2.73365,0,-1,0,2.73365,333.729,6.245456,0,0,9.122982,2.877527,2.73365,0,0,0,29.59898,0,0,0,39.00008,100,0.1623493,3.007015,7.298386,0,38.72196
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,8.259431,7.018116,7.018116,0,0,0,7.018116,117.6873,0.8719404,0,0,8.259431,7.387491,7.018116,0,0,0,29.59898,0,0,0,39.00008,100,0.1623493,7.719928,6.607545,0,37.85841
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,5.778439,8.156962,8.156962,3,0,1.095,8.156962,70.84057,0.3500568,0,0,5.778439,5.428382,5.156963,0,0,0,29.59898,0,0,0,39.00008,100,0.1623493,8.972659,4.622751,12,35.37742
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,2.695358,0.1956578,0.1956578,0,0,0,0.1956578,1377.588,2.489403,0,0,2.695358,0.2059556,0.1956578,0,0,0,29.59898,0,0,0,39.00008,100,0.1623493,0.2152236,2.156286,0,32.29433
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.25393,0,0,0,0,0,0,0,0.25393,0,0,0.25393,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1623493,0,0.203144,0,29.85291
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,2.199978,2.199978,0,-1,0,2.199978,0,0,0,0,0,2.315766,2.199978,0,0,0,29.59898,0,2.315766,-2.315766,36.55905,93.74096,0.1623493,2.419975,0,0,29.59898
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,11.6031,8.36,0,-1,0,8.36,0,0,3.243104,4.403414,0,8.8,8.36,0,0,2.573073,27.28321,0,8.8,-8.8,27.28303,69.95635,0.1623493,12.76341,0,0,27.28321
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,11.96164,8.36,0,-1,0,8.36,0,0,3.601636,4.7978,0,8.8,8.36,0,0,12.35085,18.48321,0,8.8,-8.8,18.00702,46.17175,0.1623493,13.1578,0,0,18.48321
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,2.15824,2.15824,0,-1,0,2.15824,0,0,0,0,0,2.271832,2.15824,0,0,22.12863,9.683212,0,2.271832,-2.271832,15.6123,40.03145,0.1623493,2.374064,0,0,9.683212
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,2.072587,2.072587,0,-1,0,2.072587,0,0,0,0,0,2.181671,2.072587,0,0,24.65289,7.411381,0,2.181671,-2.181671,13.31261,34.13484,0.1623493,2.279846,0,0,7.411381
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.07697,5.22971,0,0,0,13.31261,34.13484,0.1623493,0,0,0,5.22971
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.07697,5.22971,0,0,0,13.31261,34.13484,0.1623493,0,0,0,5.22971
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.07697,5.22971,0,0,0,13.31261,34.13484,0.1623493,0,0,0,5.22971
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,1.971545,1.971545,0,-1,0,1.971545,0,0,0,0,0,2.075311,1.971545,0,0,27.07697,5.22971,0,2.075311,-2.075311,11.12504,28.5257,0.1623493,2.1687,0,0,5.22971
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,1.730094,1.730094,0,-1,0,1.730094,0,0,2.220446E-16,0,0,1.821152,1.730094,0,0,29.38287,3.154399,0,1.821152,-1.821152,9.205381,23.60349,0.1623493,1.903104,0,0,3.154399
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,0.9110923,0.9110923,0,0,0,0.9110923,0,0,0,0,0,0.9590445,0.9110923,0,0,31.40637,1.333247,0,0.9590445,-0.9590445,8.19446,21.01139,0.1623493,1.002202,0,0,1.333247
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.2492946,0.004217044,0.004217044,0,0,0,0.004217044,5911.595,0,0,0,0.2492946,0.004438994,0.004217044,0,0,32.47197,0.3742026,0.2448556,0,0.2448556,8.42675,21.60701,0.162339,0.004638748,0.1994357,0,0.6234972
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,1.124113,2.491317,2.491317,11.29132,0,3.192703,2.491317,45.12122,1.776357E-15,0,0,1.124113,0,0,8.8,8.36,32.22712,0.5945727,9.484113,0,9.484113,17.42417,44.67727,0.1625421,2.740448,0.8992901,12,1.718685
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,3.211563,2.545954,2.545954,11.34595,0,3.206527,2.545954,126.1438,1.776357E-15,0,0,3.211563,0,0,8.8,8.36,22.743,9.130274,11.57156,0,11.57156,28.40192,72.82529,0.1626612,2.80055,2.56925,12,12.34184
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,4.458319,5.568778,5.568778,0,-1,0,5.568778,80.0592,0,0,0,4.458319,5.861871,5.568778,0,0,11.17144,19.54468,0,1.403552,-1.403552,26.92244,69.03177,0.1626612,6.125656,3.566655,0,24.003
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,6.494069,3.078143,3.078143,0,0,0,3.078143,210.9736,0,0,0,6.494069,3.24015,3.078143,0,0,12.73094,18.14113,3.253918,0,3.253918,30.00938,76.94698,0.1625259,3.385957,5.195255,0,24.6352
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,5.170976,0.5482423,0.5482423,0,0,0,0.5482423,943.1918,0,0,0,5.170976,0.5770971,0.5482423,0,0,9.477026,21.06965,4.593879,0,4.593879,34.36752,88.12167,0.1623351,0.6030664,4.136781,0,26.24063
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,4.232467,0.5853173,0.5853173,0,0,0,0.5853173,723.1064,0,0,0,4.232467,0.6161234,0.5853173,0,0,4.883147,25.20415,3.616343,0,3.616343,37.79828,96.91848,0.1621853,0.643849,3.385974,0,29.43661
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,1.140966,0,0,0,0,0,0,0,0,0,0,1.140966,0,0,0,0,1.266804,28.45885,1.140966,0,1.140966,38.8807,99.69389,0.1621381,0,0.9127724,0,29.59982
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,1.226268,6.865906,6.865906,0,-1,0,6.865906,17.86025,0,0,0,1.226268,7.227269,6.865906,0,0,0.125838,29.48572,0,6.001001,-6.001001,32.55509,83.47441,0.1621381,7.552496,0.9810143,0,30.71199
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,3.216357,2.131227,2.131227,0,0,0,2.131227,150.9158,0,0,0,3.216357,2.243396,2.131227,0,0,6.793617,23.48472,0.9729609,0,0.9729609,33.47812,85.84116,0.1620979,2.344349,2.573086,0,26.70108
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,1.442631,1.600547,1.600547,0,0,0,1.600547,90.13361,0,0,0,1.442631,1.684786,1.600547,0,0,5.820656,24.36039,0,0.2421554,-0.2421554,33.22286,85.18666,0.1620979,1.760601,1.154104,0,25.80302
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.3578402,4.238851,4.238851,0,0,0,4.238851,8.441915,0,8.881784E-16,0,0.3578402,4.461948,4.238851,0,0,6.089718,24.11823,0,4.104108,-4.104108,28.89675,74.09409,0.1620979,4.662736,0.2862722,0,24.47607
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.2107052,8.595492,8.595492,12,0,3.372,8.595492,2.451345,0,0,0,0.2107052,0,0,3.404508,3.234282,10.64984,20.01412,3.444987,0,3.444987,32.16496,82.47408,0.1622138,9.455042,0.1685642,12,20.22483
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,10.93933,8.36,0,-1,0,8.36,0,0,2.579326,3.673259,0,8.8,8.36,0,0,7.204851,23.11461,0,8.8,-8.8,22.88894,58.68948,0.1622138,12.03326,0,0,23.11461
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,12.25207,8.36,0,-1,0,8.36,0,0,3.89207,5.117277,0,8.8,8.36,0,0,16.98263,14.31461,0,8.8,-8.8,13.61293,34.90487,0.1622138,13.47728,0,0,14.31461
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.76041,5.514612,0,0,0,13.61293,34.90487,0.1622138,0,0,0,5.514612
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,1.249265,1.249265,0,-1,0,1.249265,0,0,0,0,0,1.315016,1.249265,0,0,26.76041,5.514612,0,1.315016,-1.315016,12.22678,31.35065,0.1622138,1.374192,0,0,5.514612
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,2.167471,2.167471,0,-1,0,2.167471,0,0,4.440892E-16,0,0,2.281549,2.167471,0,0,28.22153,4.199596,0,2.281549,-2.281549,9.821815,25.18409,0.1622138,2.384219,0,0,4.199596
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,0.8091761,0.8091761,0,-1,0,0.8091761,0,0,1.110223E-16,0,0,0.8517643,0.8091761,0,0,30.75659,1.918047,0,0.8517643,-0.8517643,8.923977,22.88195,0.1622138,0.8900937,0,0,1.918047
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,3.315428,1.012969,0,-1,0,1.012969,0,0,2.302459,2.634001,0,1.066283,1.012969,0,0,31.703,1.066283,0,1.066283,-1.066283,7.800015,20,0.1622138,3.646971,0,0,1.066283
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1622138,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,1.895067,0,0,-1,0,0,0,0,1.895067,2.084574,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1622138,2.084574,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,0.7902403,0,0,-1,0,0,0,0,0.7902403,0.8692643,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1622138,0.8692643,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,1.900202,1.900202,10.7002,0,3.043151,1.900202,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1624194,2.090222,0,12,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.2296675,0.6448573,0.6448573,9.444858,0,2.725549,0.6448573,35.61524,1.776357E-15,0,0,0.2296675,0,0,8.8,8.36,24.52775,7.524,8.589667,0,8.589667,23.87988,61.23034,0.1625251,0.7093431,0.183734,12,7.753667
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,1.811664,5.191958,5.191958,12,0,3.372,5.191958,34.89366,0,0,0,1.811664,0,0,6.808042,6.467639,15.93809,15.2547,8.279304,0,8.279304,31.73432,81.36989,0.1627915,5.711154,1.449331,12,17.06636
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.8571476,0,0,0,0,0,0,0,0,0,0,0.8571476,0,0,0,0,7.658782,22.70607,0.8571476,0,0.8571476,32.54748,83.45491,0.1627562,0,0.6857181,0,23.56322
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,1.419062,7.290788,7.290788,0,-1,0,7.290788,19.46376,0,0,0,1.419062,7.674514,7.290788,0,0,6.801635,23.47751,0,6.255452,-6.255452,25.95366,66.5477,0.1627562,8.019867,1.135249,0,24.89657
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,4.410048,0.01175759,0.01175759,0,0,0,0.01175759,37508.08,0,0,0,4.410048,0.01237642,0.01175759,0,0,13.75214,17.22206,4.397672,0,4.397672,30.12565,77.24511,0.1625752,0.01293335,3.528039,0,21.6321
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,3.254866,1.13175,1.13175,0,0,0,1.13175,287.5958,0,0,0,3.254866,1.191316,1.13175,0,0,9.354465,21.17996,2.06355,0,2.06355,32.08331,82.26473,0.1624904,1.244925,2.603893,0,24.43483
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,4.199586,0,0,0,0,0,0,0,0,0,0,4.199586,0,0,0,0,7.290915,23.03716,4.199586,0,4.199586,36.06739,92.48029,0.1623181,0,3.359669,0,27.23674
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,4.245179,4.951599,4.951599,0,0,0,4.951599,85.73349,0,0,0,4.245179,5.21221,4.951599,0,0,3.091328,26.81678,0,0.9670308,-0.9670308,35.04805,89.86661,0.1623181,5.446759,3.396143,0,31.06196
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,4.445035,4.267091,4.267091,0,-1,0,4.267091,104.1702,8.881784E-16,0,0,4.445035,4.491674,4.267091,0,0,4.165807,25.84975,0,0.04663924,-0.04663924,34.99889,89.74055,0.1623181,4.6938,3.556028,0,30.29479
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,3.311348,2.329979,2.329979,0,0,0,2.329979,142.1192,0,0,0,3.311348,2.45261,2.329979,0,0,4.217628,25.80311,0.8587387,0,0.8587387,35.81356,91.82944,0.1622829,2.562977,2.649079,0,29.11446
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.3998913,6.43339,6.43339,0,0,0,6.43339,6.215873,0,8.881784E-16,0,0.3998913,6.771989,6.43339,0,0,3.35889,26.57598,0,6.372097,-6.372097,29.09678,74.60696,0.1622829,7.076728,0.3199131,0,26.97587
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,1.307311,0,0,0,0,0,0,0,0,0,0,1.307311,0,0,0,0,10.439,20.20388,1.307311,0,1.307311,30.337,77.78703,0.1622294,0,1.045849,0,21.51119
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.2619173,0,0,0,0,0,0,0,0,0,0,0.2619173,0,0,0,0,9.131687,21.38046,0.2619173,0,0.2619173,30.58548,78.42414,0.1622186,0,0.2095339,0,21.64238
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.07084444,0.07084444,0,-1,0,0.07084444,0,0,0,0,0,0.0745731,0.07084444,0,0,8.869769,21.61619,0,0.0745731,-0.0745731,30.50687,78.22259,0.1622186,0.07792889,0,0,21.61619
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.952628,21.54161,0,0,0,30.50687,78.22259,0.1622186,0,0,0,21.54161
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,1.362059,1.362059,0,-1,0,1.362059,0,0,0,0,0,1.433747,1.362059,0,0,8.952628,21.54161,0,1.433747,-1.433747,28.99557,74.34746,0.1622186,1.498265,0,0,21.54161
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,2.322654,2.322654,0,-1,0,2.322654,0,0,0,0,0,2.444899,2.322654,0,0,10.54568,20.10787,0,2.444899,-2.444899,26.41842,67.7394,0.1622186,2.55492,0,0,20.10787
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,0.3714209,0.3714209,0,-1,0,0.3714209,0,0,0,0,0,0.3909693,0.3714209,0,0,13.26224,17.66297,0,0.3909693,-0.3909693,26.0063,66.68269,0.1622186,0.408563,0,0,17.66297
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.69665,17.272,0,0,0,26.0063,66.68269,0.1622186,0,0,0,17.272
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,0.2767661,0.2767661,0,-1,0,0.2767661,0,0,5.551115E-17,0,0,0.2913327,0.2767661,0,0,13.69665,17.272,0,0.2913327,-0.2913327,25.69921,65.89527,0.1622186,0.3044427,0,0,17.272
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,1.134228,1.134228,0,-1,0,1.134228,0,0,0,0,0,1.193925,1.134228,0,0,14.02035,16.98067,0,1.193925,-1.193925,24.4407,62.66834,0.1622186,1.247651,0,0,16.98067
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,1.250473,1.250473,0,-1,0,1.250473,0,0,0,0,0,1.316287,1.250473,0,0,15.34693,15.78674,0,1.316287,-1.316287,23.05321,59.11068,0.1622186,1.37552,0,0,15.78674
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,0.2885363,0.2885363,0,-1,0,0.2885363,0,0,0,0,0,0.3037224,0.2885363,0,0,16.80947,14.47045,0,0.3037224,-0.3037224,22.73306,58.28978,0.1622186,0.3173899,0,0,14.47045
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,0.7095015,0.7095015,0,0,0,0.7095015,0,0,1.110223E-16,0,0,0.7468437,0.7095015,0,0,17.14694,14.16673,0,0.7468437,-0.7468437,21.94582,56.27122,0.1622186,0.7804517,0,0,14.16673
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.09342861,1.056902,1.056902,0,0,0,1.056902,8.839854,0,0,0,0.09342861,1.112529,1.056902,0,0,17.97677,13.41989,0,1.0191,-1.0191,20.87159,53.5168,0.1622186,1.162592,0.07474289,0,13.51332
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,2.044291,0.3790478,0.3790478,0,0,0,0.3790478,539.3226,0,0,0,2.044291,0.3989977,0.3790478,0,0,19.1091,12.40079,1.645293,0,1.645293,22.43246,57.519,0.1621513,0.4169526,1.635432,0,14.44508
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,2.973481,5.010977,5.010977,0,0,0,5.010977,59.33935,0,0,0,2.973481,5.274713,5.010977,0,0,17.46381,13.88155,0,2.301232,-2.301232,20.00674,51.29924,0.1621513,5.512075,2.378785,0,16.85503
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,4.593493,7.524336,7.524336,0,-1,0,7.524336,61.04848,0,0,0,4.593493,7.920354,7.524336,0,0,20.02073,11.58032,0,3.326861,-3.326861,16.49992,42.30741,0.1621513,8.27677,3.674794,0,16.17381
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,4.908227,3.353668,3.353668,0,0,0,3.353668,146.354,0,0,0,4.908227,3.530176,3.353668,0,0,23.71725,8.253458,1.378051,0,1.378051,17.80726,45.65954,0.162095,3.689034,3.926582,0,13.16168
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,6.338044,0.3987628,0.3987628,0,0,0,0.3987628,1589.427,0,0,0,6.338044,0.4197503,0.3987628,0,0,22.3392,9.493703,5.918294,0,5.918294,23.42184,60.05589,0.1618535,0.4386391,5.070436,0,15.83175
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,8.991394,6.750833,6.750833,0,0,0,6.750833,133.1894,0,0,0,8.991394,7.10614,6.750833,0,0,16.4209,14.82017,1.885254,0,1.885254,25.21035,64.6418,0.1617767,7.425917,7.193115,0,23.81156
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,8.67098,6.217598,6.217598,0,0,0,6.217598,139.4587,0,0,0,8.67098,6.54484,6.217598,0,0,14.53565,16.5169,2.12614,0,2.12614,27.22739,69.81367,0.1616902,6.839358,6.936784,0,25.18788
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,9.618325,1.914662,1.914662,0,-1,0,1.914662,502.3511,0,0,0,9.618325,2.015434,1.914662,0,0,12.40951,18.43042,7.602891,0,7.602891,34.44012,88.30783,0.1613816,2.106128,7.69466,0,28.04875
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,7.036712,1.25907,1.25907,0,0,0,1.25907,558.8816,0.9047597,0,0,7.036712,1.325337,1.25907,0,0,4.806615,25.27303,4.806615,0,4.806615,39.00008,100,0.1611871,1.384977,5.629369,0,32.30974
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,4.788558,1.66413,1.66413,0,0,0,1.66413,287.7515,3.036843,0,0,4.788558,1.751715,1.66413,0,0,0,29.59898,0,0,0,39.00008,100,0.1611871,1.830543,3.830847,0,34.38754
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,2.247545,8.6127,8.6127,6.477532,0,1.974816,8.6127,26.09571,0,0,0,2.247545,2.247545,2.135168,0,0,0,29.59898,0,0,0,39.00008,100,0.1611871,9.47397,1.798036,12,31.84652
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.1879414,0,0,0,0,0,0,0,0.1879414,0,0,0.1879414,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1611871,0,0.1503531,0,29.78692
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,9.271511,8.36,0,-1,0,8.36,0,0,0.9115108,1.838662,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1611871,10.19866,0,0,29.59898
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,15.03655,8.36,0,-1,0,8.36,0,0,6.676551,8.180206,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1611871,16.54021,0,0,20.79898
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,10.90766,8.36,0,-1,0,8.36,0,0,2.547657,3.638423,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.1611871,11.99842,0,0,11.99898
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,2.039216,2.039216,0,-1,0,2.039216,0,0,4.440892E-16,0,0,2.146543,2.039216,0,0,29.33333,3.198978,0,2.146543,-2.146543,8.90938,22.84452,0.1611871,2.243137,0,0,3.198978
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.71838,1.052435,0,0,0,8.90938,22.84452,0.1611871,0,0,0,1.052435
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,2.386426,0.9998137,0,-1,0,0.9998137,0,0,1.386613,1.625255,0,1.052435,0.9998137,0,0,31.71838,1.052435,0,1.052435,-1.052435,7.800015,20,0.1611871,2.625069,0,0,1.052435
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1611871,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,2.119601,0,0,-1,0,0,0,0,2.119601,2.331562,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1611871,2.331562,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,2.858931,0,0,-1,0,0,0,0,2.858931,3.144824,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1611871,3.144824,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,1.941449,0,0,-1,0,0,0,0,1.941449,2.135594,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1611871,2.135594,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,0.5265387,0.5265387,9.326539,0,2.695614,0.5265387,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1612949,0.5791926,0,12,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.2602512,2.797732,2.797732,11.59773,0,3.270226,2.797732,9.30222,0,0,0,0.2602512,0,0,8.8,8.36,24.52775,7.524,8.620252,0,8.620252,23.9089,61.30474,0.1615512,3.077505,0.208201,12,7.784251
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,2.182545,11.88255,11.88255,12,0,3.372,11.88255,18.36765,0,0,0,2.182545,0,0,0.1174499,0.1115774,15.9075,15.28223,2.294122,0,2.294122,26.08529,66.88523,0.1616124,13.07081,1.746036,12,17.46477
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,5.29842,6.023781,6.023781,12,0,3.372,6.023781,87.95837,0,0,0,5.29842,0,0,5.976219,5.677408,13.61338,17.34694,10.97583,0,10.97583,36.49788,93.58411,0.1618005,6.626159,4.238736,12,22.64536
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,5.238358,2.204074,2.204074,0,-1,0,2.204074,237.6671,0.2807282,0,0,5.238358,2.320078,2.204074,0,0,2.637552,27.22518,2.637552,0,2.637552,39.00008,100,0.1616944,2.424481,4.190686,0,32.46354
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,5.289023,3.466707,3.466707,0,0,0,3.466707,152.5662,1.639857,0,0,5.289023,3.649165,3.466707,0,0,0,29.59898,0,0,0,39.00008,100,0.1616944,3.813378,4.231218,0,34.888
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,6.796695,3.051257,3.051257,0,0,0,3.051257,222.7507,3.584846,0,0,6.796695,3.211849,3.051257,0,0,0,29.59898,0,0,0,39.00008,100,0.1616944,3.356382,5.437356,0,36.39567
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,10.25935,2.09898,2.09898,0,0,0,2.09898,488.778,8.0499,0,0,10.25935,2.209452,2.09898,0,0,0,29.59898,0,0,0,39.00008,100,0.1616944,2.308878,8.207481,0,39.85833
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,9.307949,5.463,5.463,0,0,0,5.463,170.3817,3.557423,0,0,9.307949,5.750526,5.463,0,0,0,29.59898,0,0,0,39.00008,100,0.1616944,6.0093,7.446359,0,38.90693
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,7.357738,0,0,0,-1,0,0,0,7.357738,0,0,7.357738,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1616944,0,5.886191,0,36.95672
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,6.156908,2.990898,2.990898,0,0,0,2.990898,205.8548,3.008594,0,0,6.156908,3.148314,2.990898,0,0,0,29.59898,0,0,0,39.00008,100,0.1616944,3.289988,4.925526,0,35.75589
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,3.653644,7.047214,7.047214,0,0,0,7.047214,51.84522,0,8.881784E-16,0,3.653644,7.41812,7.047214,0,0,0,29.59898,0,3.764476,-3.764476,35.03197,89.82539,0.1616944,7.751935,2.922915,0,33.25262
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,1.931378,6.787063,6.787063,0,0,0,6.787063,28.45675,0,0,0,1.931378,7.144276,6.787063,0,0,4.182751,25.8345,0,5.212899,-5.212899,29.53709,75.73598,0.1616944,7.465769,1.545102,0,27.76588
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.2467184,4.613916,4.613916,0,0,0,4.613916,5.347267,0,0,0,0.2467184,4.856754,4.613916,0,0,9.974861,20.6216,0,4.610035,-4.610035,24.67769,63.276,0.1616944,5.075308,0.1973747,0,20.86832
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,5.750117,5.750117,0,-1,0,5.750117,0,0,8.881784E-16,0,0,6.052754,5.750117,0,0,15.09712,16.01157,0,6.052754,-6.052754,18.29753,46.91664,0.1616944,6.325128,0,0,16.01157
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,15.08294,8.36,0,-1,0,8.36,0,0,6.722939,8.231233,0,8.8,8.36,0,0,21.8224,9.958814,0,8.8,-8.8,9.021512,23.13204,0.1616944,16.59123,0,0,9.958814
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,7.319248,1.100873,0,-1,0,1.100873,0,0,6.218375,6.950299,0,1.158814,1.100873,0,0,31.60018,1.158814,0,1.158814,-1.158814,7.800015,20,0.1616944,8.051172,0,0,1.158814
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,0.6238947,0,0,-1,0,0,0,0,0.6238947,0.6862842,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1616944,0.6862842,0,0,0
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,1.903229,0,0,-1,0,0,0,0,1.903229,2.093552,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1616944,2.093552,0,0,0
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,0.9796858,0,0,-1,0,0,0,0,0.9796858,1.077654,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1616944,1.077654,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,0.2342761,0,0,-1,0,0,0,0,0.2342761,0.2577037,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1616944,0.2577037,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,1.930065,0,0,-1,0,0,0,0,1.930065,2.123071,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1616944,2.123071,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,1.361103,0,0,-1,0,0,0,0,1.361103,1.497213,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1616944,1.497213,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,1.049256,0,0,-1,0,0,0,0,1.049256,1.154181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1616944,1.154181,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,2.007179,2.007179,10.80718,0,3.070216,2.007179,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1619036,2.207897,0,12,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.2724824,1.225437,1.225437,10.02544,0,2.872436,1.225437,22.23553,0,0,0,0.2724824,0,0,8.8,8.36,24.52775,7.524,8.632483,0,8.632483,23.9205,61.33449,0.1620466,1.347981,0.2179859,12,7.796483
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,2.400483,3.812285,3.812285,11.93513,0,3.355588,3.812285,62.96705,0,0,0,2.400483,0,0,8.122847,7.716704,15.89527,15.29323,10.11719,0,10.11719,33.51851,85.94472,0.162262,4.193513,1.920387,12,17.69372
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,4.285102,5.304302,5.304302,0,0,0,5.304302,80.78542,0,0,0,4.285102,5.583475,5.304302,0,0,5.778084,24.3987,0,1.298373,-1.298373,32.1499,82.43548,0.162262,5.834732,3.428082,0,28.68381
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,5.082116,4.297464,4.297464,0,-1,0,4.297464,118.2585,0,0,0,5.082116,4.523647,4.297464,0,0,7.22072,23.10033,0.5584692,0,0.5584692,32.67971,83.79396,0.1622397,4.727211,4.065693,0,28.18245
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,6.141007,2.824694,2.824694,0,0,0,2.824694,217.4043,0,0,0,6.141007,2.973362,2.824694,0,0,6.662251,23.60295,3.167645,0,3.167645,35.6848,91.49931,0.1621128,3.107164,4.912806,0,29.74396
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,6.331852,5.900193,5.900193,0,0,0,5.900193,107.316,0,0,0,6.331852,6.210729,5.900193,0,0,3.494606,26.45383,0.1211234,0,0.1211234,35.79971,91.79395,0.162108,6.490212,5.065482,0,32.78569
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,6.772756,5.238025,5.238025,0,0,0,5.238025,129.2998,0,0,0,6.772756,5.51371,5.238025,0,0,3.373483,26.56284,1.259045,0,1.259045,36.99415,94.8566,0.1620576,5.761827,5.418204,0,33.3356
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,8.561188,5.837737,5.837737,0,0,0,5.837737,146.6525,0.301764,0,0,8.561188,6.144986,5.837737,0,0,2.114438,27.69598,2.114438,0,2.114438,39.00008,100,0.1619731,6.42151,6.84895,0,36.25717
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,5.209469,1.214512,1.214512,0,-1,0,1.214512,428.9351,3.931036,0,0,5.209469,1.278434,1.214512,0,0,0,29.59898,0,0,0,39.00008,100,0.1619731,1.335963,4.167575,0,34.80845
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,3.260699,2.170627,2.170627,0,0,0,2.170627,150.2192,0.9758286,0,0,3.260699,2.284871,2.170627,0,0,0,29.59898,0,0,0,39.00008,100,0.1619731,2.38769,2.60856,0,32.85968
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,2.995892,0.5094238,0.5094238,0,0,0,0.5094238,588.0942,2.459656,0,0,2.995892,0.5362356,0.5094238,0,0,0,29.59898,0,0,0,39.00008,100,0.1619731,0.5603662,2.396714,0,32.59487
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,1.797533,4.414561,4.414561,0,0,0,4.414561,40.71827,0,0,0,1.797533,4.646906,4.414561,0,0,0,29.59898,0,2.849374,-2.849374,35.99657,92.29872,0.1619731,4.856017,1.438026,0,31.39651
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.1332555,0,0,0,0,0,0,0,0,0,0,0.1332555,0,0,0,0,3.165971,26.74961,0.1332555,0,0.1332555,36.12299,92.62287,0.1619678,0,0.1066044,0,26.88286
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,7.488925,7.488925,0,-1,0,7.488925,0,0,8.881784E-16,0,0,7.883079,7.488925,0,0,3.032715,26.86953,0,7.883079,-7.883079,27.8135,71.31651,0.1619678,8.237818,0,0,26.86953
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,5.734337,5.734337,0,-1,0,5.734337,0,0,8.881784E-16,0,0,6.036144,5.734337,0,0,11.79169,18.98646,0,6.036144,-6.036144,21.45084,55.00205,0.1619678,6.307771,0,0,18.98646
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,0.4109963,0.4109963,0,-1,0,0.4109963,0,0,5.551115E-17,0,0,0.4326276,0.4109963,0,0,18.49852,12.95031,0,0.4326276,-0.4326276,20.99481,53.83274,0.1619678,0.4520959,0,0,12.95031
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,3.556761,3.556761,0,-1,0,3.556761,0,0,4.440892E-16,0,0,3.743958,3.556761,0,0,18.97922,12.51768,0,3.743958,-3.743958,17.04833,43.71359,0.1619678,3.912436,0,0,12.51768
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,0.9064812,0.9064812,0,-1,0,0.9064812,0,0,1.110223E-16,0,0,0.9541908,0.9064812,0,0,23.13917,8.773725,0,0.9541908,-0.9541908,16.04253,41.13461,0.1619678,0.9971294,0,0,8.773725
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,0.9212222,0.9212222,0,-1,0,0.9212222,0,0,1.110223E-16,0,0,0.9697075,0.9212222,0,0,24.19938,7.819534,0,0.9697075,-0.9697075,15.02037,38.51368,0.1619678,1.013344,0,0,7.819534
