Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,0.6349209,0.6349209,0,-1,0,0.6349209,0,0,1.110223E-16,0,0,0.6683378,0.6349209,0,0,25.27683,6.849826,0,0.6683378,-0.6683378,14.31588,36.7073,0.1619678,0.698413,0,0,6.849826
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,0.471307,0.471307,0,-1,0,0.471307,0,0,5.551115E-17,0,0,0.4961126,0.471307,0,0,26.01943,6.181489,0,0.4961126,-0.4961126,13.79293,35.36641,0.1619678,0.5184377,0,0,6.181489
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.57067,5.685376,0,0,0,13.79293,35.36641,0.1619678,0,0,0,5.685376
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,1.759806,1.759806,0,-1,0,1.759806,0,0,2.220446E-16,0,0,1.852427,1.759806,0,0,26.57067,5.685376,0,1.852427,-1.852427,11.8403,30.35968,0.1619678,1.935787,0,0,5.685376
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,1.607285,1.607285,0,0,0,1.607285,0,0,0,0,0,1.691879,1.607285,0,0,28.62892,3.832948,0,1.691879,-1.691879,10.0569,25.78687,0.1619678,1.768013,0,0,3.832948
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.08004797,0,0,0,0,0,0,0,0,0,0,0.08004797,0,0,0,0,30.50879,2.141069,0.08004797,0,0.08004797,10.13284,25.98159,0.1619646,0,0.06403837,0,2.221117
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,2.744382,7.467074,7.467074,12,0,3.372,7.467074,36.75311,0,0,0,2.744382,0,0,4.532926,4.30628,30.42874,2.213113,7.050662,0,7.050662,16.82169,43.13244,0.1621776,8.213781,2.195505,12,4.957494
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,5.476943,10.50295,10.50295,12,0,3.372,10.50295,52.14671,0,0,0,5.476943,0,0,1.497049,1.422197,23.37808,8.558708,6.89914,0,6.89914,23.36679,59.91471,0.1623655,11.55325,4.381555,12,14.03565
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,8.121833,7.714096,7.714096,0,-1,0,7.714096,105.2856,0,0,0.1255056,8.121833,8.120101,7.714096,0,0,16.47894,14.76793,0.001732192,0,0.001732192,23.36843,59.91893,0.1623654,8.485506,6.497467,0,22.88977
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,7.457013,0,0,0,0,0,0,0,0,0,0,7.457013,0,0,0,0,16.47721,14.76949,7.457013,0,7.457013,30.44277,78.05824,0.1620684,0,5.96561,0,22.22651
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,9.844019,3.193714,3.193714,0,0,0,3.193714,308.2311,0,0,0,9.844019,3.361804,3.193714,0,0,9.020193,21.4808,6.482215,0,6.482215,36.59234,93.82632,0.1618112,3.513085,7.875216,0,31.32482
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,11.44293,4.469909,4.469909,0,0,0,4.469909,255.9991,4.199784,0,0,11.44293,4.705167,4.469909,0,0,2.537977,27.3148,2.537977,0,2.537977,39.00008,100,0.1617106,4.9169,9.154343,0,38.75773
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,8.227579,2.063659,2.063659,0,0,0,2.063659,398.6889,6.055306,0,0,8.227579,2.172273,2.063659,0,0,0,29.59898,0,0,0,39.00008,100,0.1617106,2.270025,6.582064,0,37.82656
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,6.51899,0,0,0,-1,0,0,0,6.51899,0,0,6.51899,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1617106,0,5.215191,0,36.11797
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,7.199347,5.325021,5.325021,0,0,0,5.325021,135.1985,1.594061,0,0,7.199347,5.605286,5.325021,0,0,0,29.59898,0,0,0,39.00008,100,0.1617106,5.857523,5.759478,0,36.79832
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,4.517422,10.16286,10.16286,5.87131,0,1.821441,10.16286,44.4503,0,0,0,4.517422,4.517422,4.291551,0,0,0,29.59898,0,0,0,39.00008,100,0.1617106,11.17915,3.613937,12,34.1164
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,2.055182,1.01378,1.01378,0,0,0,1.01378,202.7246,0.9880446,0,0,2.055182,1.067137,1.01378,0,0,0,29.59898,0,0,0,39.00008,100,0.1617106,1.115158,1.644145,0,31.65416
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.2900636,10.71612,10.71612,10.44056,0,2.977462,10.71612,2.706796,0,0,0,0.2900636,0.2900636,0.2755604,0,0,0,29.59898,0,0,0,39.00008,100,0.1617106,11.78773,0.2320509,12,29.88904
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,6.137364,6.137364,0,-1,0,6.137364,0,0,8.881784E-16,0,0,6.460383,6.137364,0,0,0,29.59898,0,6.460383,-6.460383,32.19024,82.5389,0.1617106,6.751101,0,0,29.59898
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,8.057685,8.057685,0,-1,0,8.057685,0,0,0,0.5034531,0,8.481773,8.057685,0,0,7.178204,23.1386,0,8.481773,-8.481773,23.24966,59.6144,0.1617106,8.863453,0,0,23.1386
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,0.2627896,0.2627896,0,-1,0,0.2627896,0,0,5.551115E-17,0,0,0.2766206,0.2627896,0,0,16.6024,14.65682,0,0.2766206,-0.2766206,22.95808,58.86675,0.1617106,0.2890685,0,0,14.65682
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,2.455412,2.455412,0,-1,0,2.455412,0,0,4.440892E-16,0,0,2.584645,2.455412,0,0,16.90975,14.3802,0,2.584645,-2.584645,20.23362,51.88098,0.1617106,2.700953,0,0,14.3802
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,1.74686,1.74686,0,-1,0,1.74686,0,0,2.220446E-16,0,0,1.8388,1.74686,0,0,19.78158,11.79556,0,1.8388,-1.8388,18.29536,46.91108,0.1617106,1.921546,0,0,11.79556
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,2.89767,2.89767,0,-1,0,2.89767,0,0,0,0,0,3.050179,2.89767,0,0,21.82469,9.956757,0,3.050179,-3.050179,15.08019,38.66707,0.1617106,3.187437,0,0,9.956757
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,2.037954,2.037954,0,-1,0,2.037954,0,0,4.440892E-16,0,0,2.145215,2.037954,0,0,25.21378,6.906578,0,2.145215,-2.145215,12.81893,32.86899,0.1617106,2.24175,0,0,6.906578
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,1.287405,1.287405,0,-1,0,1.287405,0,0,0,0,0,1.355163,1.287405,0,0,27.59735,4.761363,0,1.355163,-1.355163,11.39046,29.20626,0.1617106,1.416146,0,0,4.761363
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,0.3405017,0.3405017,0,-1,0,0.3405017,0,0,5.551115E-17,0,0,0.3584229,0.3405017,0,0,29.10309,3.406199,0,0.3584229,-0.3584229,11.01265,28.23752,0.1617106,0.3745519,0,0,3.406199
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,0.2934367,0.2934367,0,-1,0,0.2934367,0,0,5.551115E-17,0,0,0.3088807,0.2934367,0,0,29.50134,3.047776,0,0.3088807,-0.3088807,10.68707,27.40268,0.1617106,0.3227803,0,0,3.047776
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,1.848726,1.848726,0,0,0,1.848726,0,0,2.220446E-16,0,0,1.946028,1.848726,0,0,29.84454,2.738896,0,1.946028,-1.946028,8.635772,22.14296,0.1617106,2.033599,0,0,2.738896
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.1399701,0.02026813,0.02026813,0,0,0,0.02026813,690.592,0,0,0,0.1399701,0.02133488,0.02026813,0,0,32.00679,0.7928681,0.1186352,0,0.1186352,8.74832,22.43154,0.161706,0.02229495,0.1119761,0,0.9328382
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,1.586841,0,0,0,0,0,0,0,0,0,0,1.586841,0,0,0,0,31.88815,0.8996398,1.586841,0,1.586841,10.25373,26.29156,0.1616432,0,1.269472,0,2.48648
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,2.302054,4.087131,4.087131,11.69704,0,3.295352,4.087131,56.32445,0,0,0,2.302054,0,0,7.609912,7.229417,30.30131,2.327796,9.53147,0,9.53147,19.29608,49.47702,0.1618638,4.495843,1.841643,12,4.62985
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,2.582309,4.193273,4.193273,0,-1,0,4.193273,61.58216,0,8.881784E-16,0,2.582309,4.413972,4.193273,0,0,20.76984,10.90612,0,1.831663,-1.831663,17.36533,44.52641,0.1618638,4.612601,2.065847,0,13.48843
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,1.920709,0,0,0,0,0,0,0,0,0,0,1.920709,0,0,0,0,22.80503,9.074456,1.920709,0,1.920709,19.18748,49.19856,0.161788,0,1.536567,0,10.99517
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,2.499411,5.392901,5.392901,0,0,0,5.392901,46.34631,0,0,0,2.499411,5.676738,5.392901,0,0,20.88432,10.80309,0,3.177328,-3.177328,15.83828,40.61089,0.161788,5.932191,1.999529,0,13.30251
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.9097052,0.4660479,0.4660479,0,0,0,0.4660479,195.1956,0,0,0,0.9097052,0.4905768,0.4660479,0,0,24.41468,7.625767,0.4191284,0,0.4191284,16.2359,41.63043,0.1617715,0.5126527,0.7277641,0,8.535472
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,1.017115,0.4252871,0.4252871,0,0,0,0.4252871,239.1596,0,0,0,1.017115,0.4476706,0.4252871,0,0,23.99555,8.002982,0.5694443,0,0.5694443,16.77612,43.01561,0.161749,0.4678158,0.813692,0,9.020098
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,1.208456,4.105289,4.105289,0,-1,0,4.105289,29.43656,0,0,0,1.208456,4.321357,4.105289,0,0,23.42611,8.515482,0,3.112901,-3.112901,13.49484,34.60207,0.161749,4.515818,0.9667647,0,9.723938
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,2.06025,6.828415,6.828415,12,0,3.372,6.828415,30.17171,0,0,0,2.06025,0,0,5.171585,4.913006,26.88489,5.402581,6.973255,0,6.973255,20.11025,51.56463,0.1619623,7.511257,1.6482,12,7.462831
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,1.043244,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.043244,0,0,8.8,8.36,19.91163,11.67851,9.403244,0,9.403244,29.03095,74.43818,0.1619884,0,0.834595,12,12.72176
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,1.722748,9.037704,9.037704,12,0,3.372,9.037704,19.06179,0,0,0,1.722748,0,0,2.962296,2.814182,10.50839,20.14143,4.53693,0,4.53693,33.33506,85.47433,0.1621238,9.941474,1.378199,12,21.86418
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.2659461,10.56259,10.56259,12,0,3.372,10.56259,2.517811,0,0,0,0.2659461,0,0,1.437409,1.365538,5.971457,24.22467,1.631484,0,1.631484,34.88282,89.44295,0.1621749,11.61885,0.2127569,12,24.49061
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,4.820492,4.820492,0,-1,0,4.820492,0,0,8.881784E-16,0,0,5.074203,4.820492,0,0,4.339972,25.693,0,5.074203,-5.074203,29.53414,75.72841,0.1621749,5.302542,0,0,25.693
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,7.157821,7.157821,0,-1,0,7.157821,0,0,8.881784E-16,0,0,7.534548,7.157821,0,0,9.977975,20.6188,0,7.534548,-7.534548,21.59203,55.36406,0.1621749,7.873603,0,0,20.6188
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,5.668447,5.668447,0,-1,0,5.668447,0,0,0,0,0,5.966787,5.668447,0,0,18.3497,13.08425,0,5.966787,-5.966787,15.30248,39.23706,0.1621749,6.235292,0,0,13.08425
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,0.5331621,0.5331621,0,-1,0,0.5331621,0,0,1.110223E-16,0,0,0.5612233,0.5331621,0,0,24.97946,7.117465,0,0.5612233,-0.5612233,14.7109,37.72018,0.1621749,0.5864783,0,0,7.117465
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,1.822959,1.822959,0,-1,0,1.822959,0,0,2.220446E-16,0,0,1.918904,1.822959,0,0,25.60304,6.556242,0,1.918904,-1.918904,12.6882,32.53378,0.1621749,2.005255,0,0,6.556242
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,1.207713,1.207713,0,-1,0,1.207713,0,0,2.220446E-16,0,0,1.271277,1.207713,0,0,27.73516,4.637338,0,1.271277,-1.271277,11.34816,29.09778,0.1621749,1.328484,0,0,4.637338
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,1.796224,1.796224,0,-1,0,1.796224,0,0,2.220446E-16,0,0,1.890762,1.796224,0,0,29.14769,3.366061,0,1.890762,-1.890762,9.355118,23.98743,0.1621749,1.975846,0,0,3.366061
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,0.9652886,0.9652886,0,-1,0,0.9652886,0,0,1.110223E-16,0,0,1.016093,0.9652886,0,0,31.24853,1.475299,0,1.016093,-1.016093,8.284061,21.24114,0.1621749,1.061818,0,0,1.475299
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,0.7212638,0.4362457,0,-1,0,0.4362457,0,0,0.2850181,0.3571445,0,0.459206,0.4362457,0,0,32.37753,0.459206,0,0.459206,-0.459206,7.800015,20,0.1621749,0.7933902,0,0,0.459206
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,2.011087,0,0,-1,0,0,0,0,2.011087,2.212195,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1621749,2.212195,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,0.90066,0.90066,9.70066,0,2.790267,0.90066,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1623026,0.990726,0,12,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.04125366,2.533397,2.533397,11.3334,0,3.20335,2.533397,1.628393,0,0,0,0.04125366,0,0,8.8,8.36,24.52775,7.524,8.401254,0,8.401254,23.70114,60.77203,0.1625391,2.786737,0.03300293,12,7.565254
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,2.421926,9.280637,9.280637,12,0,3.372,9.280637,26.09654,0,0,0,2.421926,0,0,2.719363,2.583395,16.1265,15.08513,5.005321,0,5.005321,28.4496,72.94755,0.1626833,10.2087,1.93754,12,17.50705
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,5.095782,2.757262,2.757262,9.099786,0,2.638246,2.757262,184.8131,0,0,0,5.095782,0,0,6.342524,6.025398,11.12118,19.58992,11.12118,0,11.12118,39.00008,100,0.1626606,3.032988,4.076625,12,24.6857
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,7.367735,1.805238,1.805238,0,-1,0,1.805238,408.131,5.467485,0,0,7.367735,1.90025,1.805238,0,0,0,29.59898,0,0,0,39.00008,100,0.1626606,1.985762,5.894188,0,36.96671
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,7.356575,8.217585,8.217585,3,0,1.095,8.217585,89.52235,1.864381,0,0,7.356575,5.492194,5.217584,0,0,0,29.59898,0,0,0,39.00008,100,0.1626606,9.039343,5.88526,12,36.95555
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,9.44994,8.602196,8.602196,3,0,1.095,8.602196,109.855,3.552891,0,0,9.44994,5.897048,5.602196,0,0,0,29.59898,0,0,0,39.00008,100,0.1626606,9.462416,7.559952,12,39.04892
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,9.502078,5.910708,5.910708,0,0,0,5.910708,160.7604,3.28028,0,0,9.502078,6.221798,5.910708,0,0,0,29.59898,0,0,0,39.00008,100,0.1626606,6.501779,7.601663,0,39.10106
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,8.626816,8.185492,8.185492,3,0,1.095,8.185492,105.3915,3.168403,0,0,8.626816,5.458413,5.185492,0,0,0,29.59898,0,0,0,39.00008,100,0.1626606,9.004042,6.901453,12,38.22579
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,9.262319,7.611318,7.611318,0,-1,0,7.611318,121.6914,1.250404,0,0.01245015,9.262319,8.011914,7.611318,0,0,0,29.59898,0,0,0,39.00008,100,0.1626606,8.37245,7.409855,0,38.8613
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,7.095435,9.938428,9.938428,3.197765,0,1.145035,9.938428,71.39393,8.881784E-16,0,0,7.095435,7.095435,6.740663,0,0,0,29.59898,0,0,0,39.00008,100,0.1626606,10.93227,5.676348,12,36.69441
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,3.998163,6.384906,6.384906,0,0,0,6.384906,62.61898,0,8.881784E-16,0,3.998163,6.720954,6.384906,0,0,0,29.59898,0,2.722791,-2.722791,36.13,92.64085,0.1626606,7.023397,3.19853,0,33.59714
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,1.839334,3.051462,3.051462,0,0,0,3.051462,60.27715,0,0,0,1.839334,3.212065,3.051462,0,0,3.025323,26.87619,0,1.372731,-1.372731,34.68302,88.93064,0.1626606,3.356608,1.471467,0,28.71552
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.2715889,9.656266,9.656266,12,0,3.372,9.656266,2.812567,0,0,0,0.2715889,0,0,2.343734,2.226547,4.55058,25.50346,2.498136,0,2.498136,37.05296,95.0074,0.1627388,10.62189,0.2172711,12,25.77505
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,8.75515,8.36,0,-1,0,8.36,0,0,0.3951502,1.270665,0,8.8,8.36,0,0,2.052444,27.75178,0,8.8,-8.8,27.77695,71.22279,0.1627388,9.630665,0,0,27.75178
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,10.37453,8.36,0,-1,0,8.36,0,0,2.014529,3.051982,0,8.8,8.36,0,0,11.83022,18.95178,0,8.8,-8.8,18.50093,47.43819,0.1627388,11.41198,0,0,18.95178
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,11.85194,8.36,0,-1,0,8.36,0,0,3.491941,4.677135,0,8.8,8.36,0,0,21.608,10.15178,0,8.8,-8.8,9.224916,23.65358,0.1627388,13.03714,0,0,10.15178
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,1.029205,1.029205,0,-1,0,1.029205,0,0,2.220446E-16,0,0,1.083373,1.029205,0,0,31.38578,1.351779,0,1.083373,-1.083373,8.08294,20.72544,0.1627388,1.132125,0,0,1.351779
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,0.5288832,0.254985,0,-1,0,0.254985,0,0,0.2738982,0.3267865,0,0.2684053,0.254985,0,0,32.58953,0.2684053,0,0.2684053,-0.2684053,7.800015,20,0.1627388,0.5817716,0,0,0.2684053
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,0.9629732,0,0,-1,0,0,0,0,0.9629732,1.059271,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1627388,1.059271,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,2.039151,0,0,-1,0,0,0,0,2.039151,2.243067,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1627388,2.243067,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,1.709997,0,0,-1,0,0,0,0,1.709997,1.880997,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1627388,1.880997,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,1.068028,0,0,-1,0,0,0,0,1.068028,1.17483,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1627388,1.17483,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,0.8775406,0,0,-1,0,0,0,0,0.8775406,0.9652947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1627388,0.9652947,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,0.5258026,0.5258026,9.325803,0,2.695428,0.5258026,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.162839,0.5783828,0,12,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.2293237,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2293237,0,0,8.8,8.36,24.52775,7.524,8.589324,0,8.589324,23.87956,61.22951,0.1628945,0,0.183459,12,7.753324
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,2.303863,3.107341,3.107341,11.37256,0,3.213257,3.107341,74.14261,0,0,0,2.303863,0,0,8.265218,7.851957,15.93843,15.25439,10.15582,0,10.15582,33.51421,85.93371,0.1630616,3.418075,1.843091,12,17.55825
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,4.57001,5.150523,5.150523,0,0,0,5.150523,88.72904,8.881784E-16,0,0,4.57001,5.421603,5.150523,0,0,5.782609,24.39463,0,0.8515934,-0.8515934,32.61655,83.63203,0.1630616,5.665576,3.656008,0,28.96464
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,6.259335,5.750428,5.750428,0,-1,0,5.750428,108.8499,0,0,0,6.259335,6.053082,5.750428,0,0,6.728825,23.54304,0.206253,0,0.206253,32.81223,84.13374,0.1630536,6.325471,5.007468,0,29.80237
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,6.173958,5.175081,5.175081,0,0,0,5.175081,119.3017,0,0,0,6.173958,5.447454,5.175081,0,0,6.522572,23.72866,0.726504,0,0.726504,33.50145,85.90097,0.1630253,5.692589,4.939166,0,29.90262
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,8.328834,1.946486,1.946486,0,0,0,1.946486,427.8909,0.4838343,0,0,8.328834,2.048932,1.946486,0,0,5.796067,24.38252,5.796067,0,5.796067,39.00008,100,0.1627999,2.141134,6.663067,0,32.71135
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,11.4079,0,0,0,0,0,0,0,11.4079,0,0,11.4079,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1627999,0,9.126321,0,41.00688
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,10.41289,9.271161,9.271161,3,0,1.095,9.271161,112.3149,3.81167,0,0,10.41289,6.601222,6.271161,0,0,0,29.59898,0,0,0,39.00008,100,0.1627999,10.19828,8.330314,12,40.01187
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,9.708192,0,0,0,-1,0,0,0,9.708192,0,0,9.708192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1627999,0,7.766553,0,39.30717
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,8.043926,8.300006,8.300006,3,0,1.095,8.300006,96.9147,2.464972,0,0,8.043926,5.578954,5.300006,0,0,0,29.59898,0,0,0,39.00008,100,0.1627999,9.130007,6.435141,12,37.6429
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,5.282449,3.741771,3.741771,0,0,0,3.741771,141.1751,1.343743,0,0,5.282449,3.938706,3.741771,0,0,0,29.59898,0,0,0,39.00008,100,0.1627999,4.115948,4.225959,0,34.88143
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,2.148221,9.689006,9.689006,7.648196,0,2.270994,9.689006,22.17174,8.881784E-16,0,0,2.148221,2.148221,2.04081,0,0,0,29.59898,0,0,0,39.00008,100,0.1627999,10.65791,1.718577,12,31.7472
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.226709,1.884725,1.884725,0,0,0,1.884725,12.02876,0,2.220446E-16,0,0.226709,1.983921,1.884725,0,0,0,29.59898,0,1.757212,-1.757212,37.14782,95.25062,0.1627999,2.073197,0.1813672,0,29.82569
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,15.9725,8.36,0,-1,0,8.36,0,0,7.612504,9.209755,0,8.8,8.36,0,0,1.952458,27.84177,0,8.8,-8.8,27.8718,71.46601,0.1627999,17.56976,0,0,27.84177
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.73024,19.04177,0,0,0,27.8718,71.46601,0.1627999,0,0,0,19.04177
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,0.8136603,0.8136603,0,-1,0,0.8136603,0,0,0,0,0,0.8564845,0.8136603,0,0,11.73024,19.04177,0,0.8564845,-0.8564845,26.96899,69.15111,0.1627999,0.8950263,0,0,19.04177
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,1.631167,1.631167,0,-1,0,1.631167,0,0,2.220446E-16,0,0,1.717018,1.631167,0,0,12.68188,18.18528,0,1.717018,-1.717018,25.15909,64.51036,0.1627999,1.794284,0,0,18.18528
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,1.099133,1.099133,0,-1,0,1.099133,0,0,0,0,0,1.156982,1.099133,0,0,14.58968,16.46826,0,1.156982,-1.156982,23.93952,61.38327,0.1627999,1.209046,0,0,16.46826
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,0.7401361,0.7401361,0,-1,0,0.7401361,0,0,1.110223E-16,0,0,0.7790906,0.7401361,0,0,15.87522,15.31128,0,0.7790906,-0.7790906,23.11829,59.27755,0.1627999,0.8141497,0,0,15.31128
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.74088,14.53219,0,0,0,23.11829,59.27755,0.1627999,0,0,0,14.53219
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,1.083894,1.083894,0,-1,0,1.083894,0,0,2.220446E-16,0,0,1.140941,1.083894,0,0,16.74088,14.53219,0,1.140941,-1.140941,21.91563,56.19382,0.1627999,1.192283,0,0,14.53219
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,2.258845,2.258845,0,-1,0,2.258845,0,0,4.440892E-16,0,0,2.377732,2.258845,0,0,18.00859,13.39125,0,2.377732,-2.377732,19.40928,49.76729,0.1627999,2.48473,0,0,13.39125
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,1.701513,1.701513,0,-1,0,1.701513,0,0,2.220446E-16,0,0,1.791067,1.701513,0,0,20.65051,11.01352,0,1.791067,-1.791067,17.52133,44.92641,0.1627999,1.871665,0,0,11.01352
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,2.360724,2.360724,0,0,0,2.360724,0,0,0,0,0,2.484972,2.360724,0,0,22.64058,9.222452,0,2.484972,-2.484972,14.90194,38.21003,0.1627999,2.596796,0,0,9.222452
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.04377237,1.91361,1.91361,0,0,0,1.91361,2.287424,0,2.220446E-16,0,0.04377237,2.014326,1.91361,0,0,25.40166,6.737479,0,1.970554,-1.970554,12.8248,32.88403,0.1627999,2.104971,0.0350179,0,6.781252
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,2.791926,7.562316,7.562316,12,0,3.372,7.562316,36.91892,8.881784E-16,0,0,2.791926,0,0,4.437684,4.2158,27.59117,4.766926,7.007725,0,7.007725,19.47291,49.93044,0.1630028,8.318548,2.233541,12,7.558852
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,5.889532,10.8578,10.8578,12,0,3.372,10.8578,54.2424,0,0,0,5.889532,0,0,1.142199,1.085089,20.58344,11.07388,6.974621,0,6.974621,26.08961,66.89632,0.1631828,11.94358,4.711626,12,16.96341
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,8.726099,5.185912,5.185912,0,-1,0,5.185912,168.2655,0,0,0,8.726099,5.458855,5.185912,0,0,13.60882,17.35104,3.267244,0,3.267244,29.1892,74.84394,0.1630562,5.704503,6.980879,0,26.07714
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,10.20956,5.089483,5.089483,0,0,0,5.089483,200.6011,0,0,0,10.20956,5.35735,5.089483,0,0,10.34158,20.29156,4.85221,0,4.85221,33.7924,86.64702,0.1628684,5.598431,8.167648,0,30.50112
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,9.858702,5.915481,5.915481,0,0,0,5.915481,166.6594,0,0,0,9.858702,6.226822,5.915481,0,0,5.489369,24.65855,3.63188,0,3.63188,37.23791,95.48163,0.1627282,6.507029,7.886961,0,34.51725
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,9.869523,5.575616,5.575616,0,0,0,5.575616,177.0122,2.142965,0,0,9.869523,5.86907,5.575616,0,0,1.857489,27.92724,1.857489,0,1.857489,39.00008,100,0.1626565,6.133178,7.895618,0,37.79676
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,8.769085,4.351083,4.351083,0,0,0,4.351083,201.538,4.188998,0,0,8.769085,4.580087,4.351083,0,0,0,29.59898,0,0,0,39.00008,100,0.1626565,4.786191,7.015268,0,38.36806
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,7.323469,4.079637,4.079637,0,-1,0,4.079637,179.5128,3.029115,0,0,7.323469,4.294355,4.079637,0,0,0,29.59898,0,0,0,39.00008,100,0.1626565,4.487601,5.858776,0,36.92245
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,5.409696,8.137164,8.137164,3,0,1.095,8.137164,66.48134,0.002154541,0,0,5.409696,5.407541,5.137164,0,0,0,29.59898,0,0,0,39.00008,100,0.1626565,8.950881,4.327757,12,35.00867
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,4.40324,0,0,0,0,0,0,0,4.40324,0,0,4.40324,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1626565,0,3.522592,0,34.00222
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,2.268799,7.550758,7.550758,0,0,0,7.550758,30.0473,0,0,0,2.268799,7.948166,7.550758,0,0,0,29.59898,0,5.679368,-5.679368,33.0135,84.64983,0.1626565,8.305834,1.815039,0,31.86778
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.2962956,6.775463,6.775463,0,0,0,6.775463,4.373068,0,8.881784E-16,0,0.2962956,7.132066,6.775463,0,0,6.310408,23.91961,0,6.835771,-6.835771,25.80796,66.17413,0.1626565,7.453009,0.2370365,0,24.21591
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.90571,17.08384,0,0,0,25.80796,66.17413,0.1626565,0,0,0,17.08384
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,5.564203,5.564203,0,-1,0,5.564203,0,0,8.881784E-16,0,0,5.857055,5.564203,0,0,13.90571,17.08384,0,5.857055,-5.857055,19.63409,50.34371,0.1626565,6.120623,0,0,17.08384
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,12.6638,8.36,0,-1,0,8.36,0,0,4.303801,5.570181,0,8.8,8.36,0,0,20.41355,11.22678,0,8.8,-8.8,10.35807,26.5591,0.1626565,13.93018,0,0,11.22678
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,2.610258,2.305446,0,-1,0,2.305446,0,0,0.304812,0.5658377,0,2.426785,2.305446,0,0,30.19133,2.426785,0,2.426785,-2.426785,7.800015,20,0.1626565,2.871284,0,0,2.426785
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,1.480199,0,0,-1,0,0,0,0,1.480199,1.628219,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1626565,1.628219,0,0,0
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,0.1139257,0,0,-1,0,0,0,0,0.1139257,0.1253183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1626565,0.1253183,0,0,0
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,1.135993,0,0,-1,0,0,0,0,1.135993,1.249592,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1626565,1.249592,0,0,0
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,2.013027,0,0,-1,0,0,0,0,2.013027,2.21433,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1626565,2.21433,0,0,0
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,0.7180679,0,0,-1,0,0,0,0,0.7180679,0.7898747,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1626565,0.7898747,0,0,0
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1626565,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,1.035539,1.035539,9.835539,0,2.824391,1.035539,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1627894,1.139093,0,12,0
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.1119801,0.8296385,0.8296385,9.629639,0,2.772299,0.8296385,13.49746,0,0,0,0.1119801,0,0,8.8,8.36,24.52775,7.524,8.47198,0,8.47198,23.76823,60.94407,0.1629038,0.9126024,0.08958412,12,7.63598
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.2894127,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2894127,0,0,8.8,8.36,16.05577,15.14878,8.649413,0,8.649413,31.97379,81.98391,0.1629559,0,0.2315301,12,15.4382
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,1.402966,4.730202,4.730202,0,0,0,4.730202,29.65975,0,0,0,1.402966,4.97916,4.730202,0,0,7.406361,22.93325,0,3.576194,-3.576194,28.20415,72.31818,0.1629559,5.203222,1.122373,0,24.33622
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.5077401,0.4057808,0.4057808,0,-1,0,0.4057808,125.1267,0,0,0,0.5077401,0.4271376,0.4057808,0,0,11.37991,19.35706,0.08060247,0,0.08060247,28.28061,72.51425,0.1629528,0.4463589,0.4061921,0,19.8648
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,1.732182,2.313898,2.313898,0,0,0,2.313898,74.85992,0,0,0,1.732182,2.435682,2.313898,0,0,11.29931,19.4296,0,0.7034999,-0.7034999,27.53906,70.61283,0.1629528,2.545288,1.385746,0,21.16179
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,1.675507,0,0,0,0,0,0,0,0,0,0,1.675507,0,0,0,0,12.08097,18.7261,1.675507,0,1.675507,29.12859,74.68853,0.1628885,0,1.340406,0,20.40161
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,1.895246,6.135823,6.135823,0,0,0,6.135823,30.88822,0,8.881784E-16,0,1.895246,6.458761,6.135823,0,0,10.40547,20.23406,0,4.563515,-4.563515,24.31822,62.35428,0.1628885,6.749405,1.516197,0,22.1293
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.8470677,0,0,0,0,0,0,0,0,0,0,0.8470677,0,0,0,0,15.47604,15.67054,0.8470677,0,0.8470677,25.12182,64.41479,0.1628561,0,0.6776542,0,16.51761
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,2.008559,4.062908,4.062908,0,-1,0,4.062908,49.4365,0,0,0,2.008559,4.276745,4.062908,0,0,14.62897,16.43291,0,2.268186,-2.268186,22.73094,58.28434,0.1628561,4.469199,1.606847,0,18.44146
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,1.984741,2.838862,2.838862,0,0,0,2.838862,69.91326,0,0,0,1.984741,2.988276,2.838862,0,0,17.14918,14.16472,0,1.003535,-1.003535,21.67312,55.57199,0.1628561,3.122748,1.587793,0,16.14946
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,1.101098,6.829611,6.829611,0,0,0,6.829611,16.12242,0,8.881784E-16,0,1.101098,7.189064,6.829611,0,0,18.26422,13.16118,0,6.087965,-6.087965,15.25584,39.11747,0.1628561,7.512572,0.8808786,0,14.26228
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.2414784,3.004486,3.004486,0,0,0,3.004486,8.037261,0,4.440892E-16,0,0.2414784,3.162617,3.004486,0,0,25.02862,7.073218,0,2.921138,-2.921138,12.17669,31.22223,0.1628561,3.304934,0.1931827,0,7.314697
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.2711457,6.584354,6.584354,12,0,3.372,6.584354,4.118031,0,0,0,0.2711457,0,0,5.415646,5.144864,28.27433,4.15208,5.416009,0,5.416009,17.31477,44.39676,0.1630237,7.242789,0.2169166,12,4.423226
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,8.130738,8.130738,0,-1,0,8.130738,0,0,0,0.5838116,0,8.558671,8.130738,0,0,22.85832,9.026488,0,8.558671,-8.558671,8.293139,21.26441,0.1630237,8.943811,0,0,9.026488
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,6.641831,0.4444262,0,-1,0,0.4444262,0,0,6.197405,6.861588,0,0.4678171,0.4444262,0,0,32.36796,0.4678171,0,0.4678171,-0.4678171,7.800015,20,0.1630237,7.306015,0,0,0.4678171
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,4.6745,0,0,-1,0,0,0,0,4.6745,5.14195,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1630237,5.14195,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1630237,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,1.376913,0,0,-1,0,0,0,0,1.376913,1.514604,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1630237,1.514604,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1630237,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.01209042,0,0,-1,0,0,0,0,0.01209042,0.01329946,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1630237,0.01329946,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,1.362407,0,0,-1,0,0,0,0,1.362407,1.498648,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1630237,1.498648,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,0.3162861,0,0,-1,0,0,0,0,0.3162861,0.3479148,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1630237,0.3479148,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1630237,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,2.072813,2.072813,10.87281,0,3.086822,2.072813,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1632232,2.280095,0,12,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.2170835,1.222652,1.222652,10.02265,0,2.871731,1.222652,17.75513,1.776357E-15,0,0,0.2170835,0,0,8.8,8.36,24.52775,7.524,8.577084,0,8.577084,23.86794,61.19973,0.1633576,1.344917,0.1736668,12,7.741084
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,2.104994,5.657713,5.657713,12,0,3.372,5.657713,37.20574,0,0,0,2.104994,0,0,6.342287,6.025172,15.95067,15.24337,8.130166,0,8.130166,31.5809,80.97649,0.1635953,6.223485,1.683995,12,17.34837
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,1.333054,3.735712,3.735712,0,0,0,3.735712,35.68407,0,0,0,1.333054,3.932329,3.735712,0,0,7.820504,22.56052,0,2.599275,-2.599275,28.84102,73.95119,0.1635953,4.109283,1.066443,0,23.89358
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,3.351363,9.917963,8.36,0,-1,0,8.36,40.08808,0,1.557963,2.549759,3.351363,8.8,8.36,0,0,10.70859,19.96125,0,5.448637,-5.448637,23.09765,59.22464,0.1635953,10.90976,2.681091,0,23.31261
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,4.088807,7.263652,7.263652,0,0,0,7.263652,56.29134,0,0,0,4.088807,7.645949,7.263652,0,0,16.76263,14.51261,0,3.557142,-3.557142,19.3481,49.6104,0.1635953,7.990017,3.271046,0,18.60142
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,4.64243,0,0,0,0,0,0,0,0,0,0,4.64243,0,0,0,0,20.71501,10.95547,4.64243,0,4.64243,23.75229,60.90319,0.163418,0,3.713944,0,15.5979
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,2.606278,1.085083,1.085083,0,0,0,1.085083,240.1915,0,0,0,2.606278,1.142193,1.085083,0,0,16.07258,15.13366,1.464085,0,1.464085,25.14125,64.46461,0.1633621,1.193592,2.085023,0,17.73994
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,2.34969,3.564114,3.564114,0,0,0,3.564114,65.92635,0,4.440892E-16,0,2.34969,3.751699,3.564114,0,0,14.60849,16.45134,0,1.402009,-1.402009,23.6634,60.67526,0.1633621,3.920525,1.879752,0,18.80103
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,3.018373,8.13566,8.13566,0,-1,0,8.13566,37.10052,0,0,0.5892262,3.018373,8.563853,8.13566,0,0,16.16628,15.04933,0,5.54548,-5.54548,17.81795,45.68696,0.1633621,8.949226,2.414698,0,18.0677
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.634467,3.679029,3.679029,0,0,0,3.679029,17.2455,0,0,0,0.634467,3.872662,3.679029,0,0,22.32792,9.503847,0,3.238195,-3.238195,14.40459,36.93478,0.1633621,4.046931,0.5075736,0,10.13831
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,2.032018,3.761692,3.761692,0,0,0,3.761692,54.01872,0,0,0,2.032018,3.959676,3.761692,0,0,25.92592,6.265652,0,1.927658,-1.927658,12.37266,31.72471,0.1633621,4.137861,1.625614,0,8.29767
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,1.324842,3.353011,3.353011,0,0,0,3.353011,39.51202,0,4.440892E-16,0,1.324842,3.529486,3.353011,0,0,28.06776,4.337994,0,2.204643,-2.204643,10.04877,25.76601,0.1633621,3.688313,1.059874,0,5.662837
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.2893093,14.286,14.286,12,0,3.372,14.286,2.025125,0,1.776357E-15,1.632948,0.2893093,2.406316,2.286,0,0,30.51736,2.133351,0,2.117007,-2.117007,7.817244,20.04418,0.1633621,15.7146,0.2314474,12,2.42266
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,2.863687,0.01552723,0,-1,0,0.01552723,0,0,2.848159,3.134528,0,0.01634445,0.01552723,0,0,32.86959,0.01634445,0,0.01634445,-0.01634445,7.800015,20,0.1633621,3.150055,0,0,0.01634445
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,9.585419,0,0,-1,0,0,0,0,9.585419,10.54396,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1633621,10.54396,0,0,0
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,6.124273,0,0,-1,0,0,0,0,6.124273,6.736701,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1633621,6.736701,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,2.208911,0,0,-1,0,0,0,0,2.208911,2.429802,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1633621,2.429802,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,0.576552,0,0,-1,0,0,0,0,0.576552,0.6342072,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1633621,0.6342072,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,0.8998253,0,0,-1,0,0,0,0,0.8998253,0.9898078,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1633621,0.9898078,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1633621,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,1.964795,0,0,-1,0,0,0,0,1.964795,2.161275,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1633621,2.161275,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.04259038,0,0,-1,0,0,0,0,0.04259038,0.04684941,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1633621,0.04684941,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1633621,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,1.142556,1.142556,9.942556,0,2.851467,1.142556,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1634986,1.256811,0,12,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.1755228,0.27373,0.27373,9.07373,0,2.631654,0.27373,64.1226,0,0,0,0.1755228,0,0,8.8,8.36,24.52775,7.524,8.535522,0,8.535522,23.82852,61.09864,0.1635711,0.3011031,0.1404182,12,7.699523
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,2.33253,4.601161,4.601161,12,0,3.372,4.601161,50.6944,0,0,0,2.33253,0,0,7.398839,7.028898,15.99223,15.20597,9.361428,0,9.361428,32.70955,83.87047,0.1638028,5.061276,1.866024,12,17.5385
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,3.909376,2.990444,2.990444,0,0,0,2.990444,130.729,0,0,0,3.909376,3.147835,2.990444,0,0,6.630802,23.63126,0.7615404,0,0.7615404,33.43201,85.72292,0.1637739,3.289488,3.127501,0,27.54063
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,8.250138,2.575877,2.575877,0,-1,0,2.575877,320.2847,0,0,0,8.250138,2.711449,2.575877,0,0,5.869262,24.31664,5.538689,0,5.538689,38.68647,99.19588,0.1635638,2.833464,6.600111,0,32.56678
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,8.937889,11.63551,11.63551,3.458558,0,1.211015,11.63551,76.81564,8.326673E-16,0,0,8.937889,8.607316,8.17695,0,0,0.3305731,29.30146,0.3305731,0,0.3305731,39.00008,100,0.1635632,12.79906,7.150311,12,38.23935
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,9.847518,4.44734,4.44734,0,0,0,4.44734,221.4249,5.166108,0,0,9.847518,4.68141,4.44734,0,0,0,29.59898,0,0,0,39.00008,100,0.1635632,4.892074,7.878015,0,39.4465
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,8.813776,2.003502,2.003502,0,0,0,2.003502,439.9185,6.704826,0,0,8.813776,2.10895,2.003502,0,0,0,29.59898,0,0,0,39.00008,100,0.1635632,2.203852,7.051021,0,38.41275
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,6.685816,0,0,0,0,0,0,0,6.685816,0,0,6.685816,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1635632,0,5.348653,0,36.28479
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,6.56453,0,0,0,-1,0,0,0,6.56453,0,0,6.56453,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1635632,0,5.251625,0,36.16351
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,5.316027,0,0,0,0,0,0,0,5.316027,0,0,5.316027,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1635632,0,4.252822,0,34.915
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,4.978685,3.498433,3.498433,0,0,0,3.498433,142.3118,1.296123,0,0,4.978685,3.682561,3.498433,0,0,0,29.59898,0,0,0,39.00008,100,0.1635632,3.848277,3.982948,0,34.57766
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,2.201221,3.481038,3.481038,0,0,0,3.481038,63.23464,0,0,0,2.201221,3.66425,3.481038,0,0,0,29.59898,0,1.463029,-1.463029,37.45791,96.04573,0.1635632,3.829141,1.760977,0,31.8002
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.2722233,0,0,0,0,0,0,0,0,0,0,0.2722233,0,0,0,0,1.625587,28.13595,0.2722233,0,0.2722233,37.71616,96.70792,0.1635529,0,0.2177786,0,28.40817
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,2.227026,2.227026,0,-1,0,2.227026,0,0,4.440892E-16,0,0,2.344238,2.227026,0,0,1.353364,28.38095,0,2.344238,-2.344238,35.24512,90.37193,0.1635529,2.449728,0,0,28.38095
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.958072,26.03671,0,0,0,35.24512,90.37193,0.1635529,0,0,0,26.03671
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,3.123331,3.123331,0,-1,0,3.123331,0,0,4.440892E-16,0,0,3.287717,3.123331,0,0,3.958072,26.03671,0,3.287717,-3.287717,31.77956,81.48589,0.1635529,3.435664,0,0,26.03671
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,0.3349165,0.3349165,0,-1,0,0.3349165,0,0,5.551115E-17,0,0,0.3525437,0.3349165,0,0,7.611092,22.749,0,0.3525437,-0.3525437,31.40795,80.53304,0.1635529,0.3684082,0,0,22.749
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,1.1599,1.1599,0,-1,0,1.1599,0,0,0,0,0,1.220947,1.1599,0,0,8.002807,22.39645,0,1.220947,-1.220947,30.12096,77.23307,0.1635529,1.27589,0,0,22.39645
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,1.829232,1.829232,0,-1,0,1.829232,0,0,2.220446E-16,0,0,1.925507,1.829232,0,0,9.359415,21.1755,0,1.925507,-1.925507,28.0913,72.02882,0.1635529,2.012155,0,0,21.1755
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,1.734451,1.734451,0,-1,0,1.734451,0,0,2.220446E-16,0,0,1.825738,1.734451,0,0,11.49887,19.25,0,1.825738,-1.825738,26.1668,67.09422,0.1635529,1.907896,0,0,19.25
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,1.460997,1.460997,0,-1,0,1.460997,0,0,0,0,0,1.537892,1.460997,0,0,13.52746,17.42426,0,1.537892,-1.537892,24.54572,62.93761,0.1635529,1.607097,0,0,17.42426
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,2.422294,2.422294,0,-1,0,2.422294,0,0,4.440892E-16,0,0,2.549784,2.422294,0,0,15.23623,15.88637,0,2.549784,-2.549784,21.85801,56.04607,0.1635529,2.664524,0,0,15.88637
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,1.120675,1.120675,0,-1,0,1.120675,0,0,2.220446E-16,0,0,1.179658,1.120675,0,0,18.06933,13.33659,0,1.179658,-1.179658,20.61454,52.85769,0.1635529,1.232742,0,0,13.33659
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,2.380577,2.380577,0,0,0,2.380577,0,0,0,0,0,2.50587,2.380577,0,0,19.38006,12.15693,0,2.50587,-2.50587,17.97312,46.08484,0.1635529,2.618634,0,0,12.15693
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.1004854,1.933706,1.933706,0,0,0,1.933706,5.196518,0,2.220446E-16,0,0.1004854,2.03548,1.933706,0,0,22.16436,9.651057,0,1.934995,-1.934995,15.93346,40.85494,0.1635529,2.127077,0.08038833,0,9.751542
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,2.589265,0.1946022,0.1946022,0,0,0,0.1946022,1330.542,0,0,0,2.589265,0.2048445,0.1946022,0,0,24.31435,7.716062,2.384421,0,2.384421,18.19552,46.65509,0.1634626,0.2140625,2.071412,0,10.30533
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,4.830205,6.314533,6.314533,0,0,0,6.314533,76.49346,0,0,0,4.830205,6.646877,6.314533,0,0,21.92993,9.862041,0,1.816672,-1.816672,16.28058,41.74499,0.1634626,6.945986,3.864164,0,14.69225
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,7.571291,3.912312,3.912312,0,-1,0,3.912312,193.5247,0,0,0,7.571291,4.118223,3.912312,0,0,23.94845,8.045369,3.453069,0,3.453069,19.55645,50.14464,0.163332,4.303543,6.057033,0,15.61666
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,7.260674,1.100712,1.100712,0,0,0,1.100712,659.6346,0,0,0,7.260674,1.158644,1.100712,0,0,20.49539,11.15313,6.10203,0,6.10203,25.34534,64.98793,0.1631018,1.210783,5.808539,0,18.41381
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,9.733158,7.214259,7.214259,0,0,0,7.214259,134.9156,0,0,0,9.733158,7.593957,7.214259,0,0,14.39336,16.64496,2.139202,0,2.139202,27.37477,70.19157,0.1630213,7.935685,7.786527,0,26.37812
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,10.31854,10.63022,10.63022,12,0,3.372,10.63022,97.06796,0,0,0,10.31854,0,0,1.369782,1.301293,12.25415,18.57024,11.61983,0,11.61983,38.3983,98.45699,0.1631676,11.69324,8.254828,12,28.88877
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,9.482216,0,0,0,0,0,0,0,8.847891,0,0,9.482216,0,0,0,0,0.634325,29.02809,0.634325,0,0.634325,39.00008,100,0.1631438,0,7.585773,0,38.5103
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,9.852618,1.2712,1.2712,0,-1,0,1.2712,775.0646,8.514513,0,0,9.852618,1.338105,1.2712,0,0,0,29.59898,0,0,0,39.00008,100,0.1631438,1.398319,7.882094,0,39.4516
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,7.267787,3.020195,3.020195,0,0,0,3.020195,240.6397,4.088634,0,0,7.267787,3.179152,3.020195,0,0,0,29.59898,0,0,0,39.00008,100,0.1631438,3.322214,5.814229,0,36.86676
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,5.243128,1.134411,1.134411,0,0,0,1.134411,462.1895,4.049011,0,0,5.243128,1.194117,1.134411,0,0,0,29.59898,0,0,0,39.00008,100,0.1631438,1.247852,4.194502,0,34.84211
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,2.493287,2.211783,2.211783,0,0,0,2.211783,112.7275,0.165094,0,0,2.493287,2.328193,2.211783,0,0,0,29.59898,0,0,0,39.00008,100,0.1631438,2.432961,1.994629,0,32.09227
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.3049039,2.933063,2.933063,0,0,0,2.933063,10.39541,0,4.440892E-16,0,0.3049039,3.087434,2.933063,0,0,0,29.59898,0,2.78253,-2.78253,36.06703,92.47939,0.1631438,3.226369,0.2439231,0,29.90388
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,17.19253,8.36,0,-1,0,8.36,0,0,8.832527,10.55178,0,8.8,8.36,0,0,3.091701,26.81645,0,8.8,-8.8,26.79102,68.69479,0.1631438,18.91178,0,0,26.81645
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.86948,18.01645,0,0,0,26.79102,68.69479,0.1631438,0,0,0,18.01645
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,3.636544,3.636544,0,-1,0,3.636544,0,0,4.440892E-16,0,0,3.827941,3.636544,0,0,12.86948,18.01645,0,3.827941,-3.827941,22.75601,58.34864,0.1631438,4.000199,0,0,18.01645
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,2.101489,2.101489,0,-1,0,2.101489,0,0,4.440892E-16,0,0,2.212094,2.101489,0,0,17.12275,14.18851,0,2.212094,-2.212094,20.42426,52.3698,0.1631438,2.311638,0,0,14.18851
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,1.861365,1.861365,0,-1,0,1.861365,0,0,0,0,0,1.959331,1.861365,0,0,19.58063,11.97641,0,1.959331,-1.959331,18.35895,47.07413,0.1631438,2.047501,0,0,11.97641
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,1.264921,1.264921,0,-1,0,1.264921,0,0,2.220446E-16,0,0,1.331496,1.264921,0,0,21.75766,10.01708,0,1.331496,-1.331496,16.95543,43.47536,0.1631438,1.391413,0,0,10.01708
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.2371,8.685586,0,0,0,16.95543,43.47536,0.1631438,0,0,0,8.685586
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,0.3779167,0.3779167,0,-1,0,0.3779167,0,0,5.551115E-17,0,0,0.397807,0.3779167,0,0,23.2371,8.685586,0,0.397807,-0.397807,16.5361,42.40017,0.1631438,0.4157084,0,0,8.685586
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,2.291091,2.291091,0,-1,0,2.291091,0,0,4.440892E-16,0,0,2.411675,2.291091,0,0,23.67911,8.287779,0,2.411675,-2.411675,13.99397,35.88191,0.1631438,2.5202,0,0,8.287779
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.35875,5.876104,0,0,0,13.99397,35.88191,0.1631438,0,0,0,5.876104
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.35875,5.876104,0,0,0,13.99397,35.88191,0.1631438,0,0,0,5.876104
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.2231084,1.715218,1.715218,0,0,0,1.715218,13.00758,0,2.220446E-16,0,0.2231084,1.805493,1.715218,0,0,26.35875,5.876104,0,1.582384,-1.582384,12.32599,31.60505,0.1631438,1.88674,0.1784867,0,6.099212
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,1.934776,0.1323229,0.1323229,0,0,0,0.1323229,1462.162,0,0,0,1.934776,0.1392872,0.1323229,0,0,28.11695,4.29372,1.795488,0,1.795488,14.02934,35.9726,0.1630764,0.1455552,1.54782,0,6.228495
