Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,4.257314,0,0,0,0,0,0,0,0,0,0,4.257314,0,0,0,0,26.32146,5.909659,4.257314,0,4.257314,18.06819,46.32859,0.1629168,0,3.405851,0,10.16697
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,6.232541,3.127741,3.127741,0,-1,0,3.127741,199.2665,0,0,0,6.232541,3.292359,3.127741,0,0,22.06415,9.741241,2.940181,0,2.940181,20.85749,53.48063,0.1628068,3.440516,4.986032,0,15.97378
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,7.201012,0,0,0,0,0,0,0,0,0,0,7.201012,0,0,0,0,19.12397,12.38741,7.201012,0,7.201012,27.68897,70.99721,0.1625379,0,5.760809,0,19.58842
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,7.489804,0,0,0,0,0,0,0,0,0,0,7.489804,0,0,0,0,11.92296,18.86832,7.489804,0,7.489804,34.79442,89.21628,0.1622591,0,5.991843,0,26.35812
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,7.468899,0,0,0,0,0,0,0,3.035745,0,0,7.468899,0,0,0,0,4.433154,25.60914,4.433154,0,4.433154,39.00008,100,0.1620946,0,5.975119,0,33.07804
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,7.465663,2.476633,2.476633,0,0,0,2.476633,301.444,4.858681,0,0,7.465663,2.606982,2.476633,0,0,0,29.59898,0,0,0,39.00008,100,0.1620946,2.724297,5.97253,0,37.06464
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,7.865464,0.2292503,0.2292503,0,-1,0,0.2292503,3430.95,7.624148,0,0,7.865464,0.2413161,0.2292503,0,0,0,29.59898,0,0,0,39.00008,100,0.1620946,0.2521753,6.292371,0,37.46444
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,6.887531,8.753374,8.753374,3,0,1.095,8.753374,78.6843,0.8313478,0,0,6.887531,6.056183,5.753374,0,0,0,29.59898,0,0,0,39.00008,100,0.1620946,9.628712,5.510025,12,36.48651
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,5.055358,7.626713,7.626713,3,0,1.095,7.626713,66.28489,0.1851336,0,0,5.055358,4.870224,4.626713,0,0,0,29.59898,0,0,0,39.00008,100,0.1620946,8.389385,4.044287,12,34.65434
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,2.369807,6.778039,6.778039,0,0,0,6.778039,34.96302,0,0,0,2.369807,7.134778,6.778039,0,0,0,29.59898,0,4.764971,-4.764971,33.97736,87.12125,0.1620946,7.455843,1.895846,0,31.96879
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.2833069,9.31367,9.31367,12,0,3.372,9.31367,3.041839,0,0,0,0.2833069,0,0,2.68633,2.552013,5.294412,24.83401,2.83532,0,2.83532,36.66718,94.01822,0.1621795,10.24504,0.2266455,12,25.11731
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.459092,27.3858,0,0,0,36.66718,94.01822,0.1621795,0,0,0,27.3858
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,1.429583,1.429583,0,-1,0,1.429583,0,0,2.220446E-16,0,0,1.504824,1.429583,0,0,2.459092,27.3858,0,1.504824,-1.504824,35.08096,89.95099,0.1621795,1.572541,0,0,27.3858
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,0.3925372,0.3925372,0,-1,0,0.3925372,0,0,5.551115E-17,0,0,0.4131971,0.3925372,0,0,4.131119,25.88097,0,0.4131971,-0.4131971,34.6454,88.8342,0.1621795,0.4317909,0,0,25.88097
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,0.6915174,0.6915174,0,-1,0,0.6915174,0,0,1.110223E-16,0,0,0.727913,0.6915174,0,0,4.590227,25.46777,0,0.727913,-0.727913,33.87812,86.8668,0.1621795,0.7606691,0,0,25.46777
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.399019,24.73986,0,0,0,33.87812,86.8668,0.1621795,0,0,0,24.73986
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,0.2842483,0.2842483,0,-1,0,0.2842483,0,0,0,0,0,0.2992088,0.2842483,0,0,5.399019,24.73986,0,0.2992088,-0.2992088,33.56273,86.0581,0.1621795,0.3126732,0,0,24.73986
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,0.9444041,0.9444041,0,-1,0,0.9444041,0,0,1.110223E-16,0,0,0.9941096,0.9444041,0,0,5.731473,24.44065,0,0.9941096,-0.9941096,32.51484,83.37122,0.1621795,1.038844,0,0,24.44065
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,1.112808,1.112808,0,-1,0,1.112808,0,0,0,0,0,1.171377,1.112808,0,0,6.83604,23.44654,0,1.171377,-1.171377,31.2801,80.20523,0.1621795,1.224089,0,0,23.44654
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,1.05272,1.05272,0,-1,0,1.05272,0,0,2.220446E-16,0,0,1.108126,1.05272,0,0,8.137569,22.27517,0,1.108126,-1.108126,30.11203,77.21019,0.1621795,1.157992,0,0,22.27517
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,0.6109293,0.6109293,0,-1,0,0.6109293,0,0,0,0,0,0.6430834,0.6109293,0,0,9.368821,21.16704,0,0.6430834,-0.6430834,29.43416,75.47207,0.1621795,0.6720222,0,0,21.16704
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,2.697907,2.697907,0,0,0,2.697907,0,0,0,0,0,2.839902,2.697907,0,0,10.08336,20.52396,0,2.839902,-2.839902,26.44065,67.79639,0.1621795,2.967698,0,0,20.52396
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.09836912,0.8082547,0.8082547,0,0,0,0.8082547,12.17056,0,0,0,0.09836912,0.8507944,0.8082547,0,0,13.2388,17.68405,0,0.7524253,-0.7524253,25.64752,65.76274,0.1621795,0.8890802,0.0786953,0,17.78242
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,1.459237,0,0,0,0,0,0,0,0,0,0,1.459237,0,0,0,0,14.07483,16.93163,1.459237,0,1.459237,27.03187,69.31236,0.1621254,0,1.16739,0,18.39087
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,2.048233,0,0,0,0,0,0,0,0,0,0,2.048233,0,0,0,0,12.6156,18.24494,2.048233,0,2.048233,28.975,74.29472,0.1620495,0,1.638586,0,20.29317
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,4.519611,0,0,0,-1,0,0,0,0,0,0,4.519611,0,0,0,0,10.56736,20.08835,4.519611,0,4.519611,33.26268,85.28874,0.1618824,0,3.615689,0,24.60796
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,5.828525,0,0,0,0,0,0,0,0,0,0,5.828525,0,0,0,0,6.047751,24.156,5.828525,0,5.828525,38.7921,99.46673,0.1616674,0,4.66282,0,29.98453
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,7.566991,4.878008,4.878008,0,0,0,4.878008,155.1246,2.213018,0,0,7.566991,5.134746,4.878008,0,0,0.2192264,29.40167,0.2192264,0,0.2192264,39.00008,100,0.1616594,5.365809,6.053593,0,36.96867
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,7.790942,5.601454,5.601454,0,0,0,5.601454,139.0878,1.894675,0,0,7.790942,5.896267,5.601454,0,0,0,29.59898,0,0,0,39.00008,100,0.1616594,6.1616,6.232754,0,37.38992
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,7.147486,2.888757,2.888757,0,0,0,2.888757,247.4242,4.106688,0,0,7.147486,3.040797,2.888757,0,0,0,29.59898,0,0,0,39.00008,100,0.1616594,3.177633,5.717988,0,36.74646
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,7.633796,0,0,0,-1,0,0,0,7.633796,0,0,7.633796,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1616594,0,6.107037,0,37.23277
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,5.398648,1.712113,1.712113,0,0,0,1.712113,315.3208,3.596424,0,0,5.398648,1.802224,1.712113,0,0,0,29.59898,0,0,0,39.00008,100,0.1616594,1.883324,4.318918,0,34.99763
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,2.859025,5.952,5.952,0,0,0,5.952,48.03469,0,0,0,2.859025,6.265264,5.952,0,0,0,29.59898,0,3.406239,-3.406239,35.40959,90.79363,0.1616594,6.5472,2.28722,0,32.458
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.9287297,4.761666,4.761666,0,0,0,4.761666,19.5043,0,0,0,0.9287297,5.01228,4.761666,0,0,3.784709,26.19274,0,4.08355,-4.08355,31.10515,79.75663,0.1616594,5.237833,0.7429837,0,27.12147
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.2741401,6.603346,6.603346,0,0,0,6.603346,4.151533,0,0,0,0.2741401,6.950891,6.603346,0,0,8.321987,22.10919,0,6.676751,-6.676751,24.06723,61.71074,0.1616594,7.263681,0.2193121,0,22.38333
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,10.2961,8.36,0,-1,0,8.36,0,0,1.936101,2.965711,0,8.8,8.36,0,0,15.7406,15.43244,0,8.8,-8.8,14.79122,37.92613,0.1616594,11.32571,0,0,15.43244
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.51838,6.632439,0,0,0,14.79122,37.92613,0.1616594,0,0,0,6.632439
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,12.94372,6.300817,0,-1,0,6.300817,0,0,6.642906,7.937279,0,6.632439,6.300817,0,0,25.51838,6.632439,0,6.632439,-6.632439,7.800015,20,0.1616594,14.2381,0,0,6.632439
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,1.045008,0,0,-1,0,0,0,0,1.045008,1.149509,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1616594,1.149509,0,0,0
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,3.333756,0,0,-1,0,0,0,0,3.333756,3.667131,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1616594,3.667131,0,0,0
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,0.6120728,0,0,-1,0,0,0,0,0.6120728,0.6732801,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1616594,0.6732801,0,0,0
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,1.172015,0,0,-1,0,0,0,0,1.172015,1.289216,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1616594,1.289216,0,0,0
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,0.313576,0,0,-1,0,0,0,0,0.313576,0.3449336,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1616594,0.3449336,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,1.387254,0,0,-1,0,0,0,0,1.387254,1.525979,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1616594,1.525979,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.02639018,0,0,-1,0,0,0,0,0.02639018,0.0290292,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1616594,0.0290292,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,2.597366,2.597366,11.39737,0,3.219534,2.597366,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1618889,2.857103,0,12,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.2934744,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2934744,0,0,8.8,8.36,24.52775,7.524,8.653475,0,8.653475,23.94041,61.38556,0.1619409,0,0.2347795,12,7.817474
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,1.980406,6.152282,6.152282,12,0,3.372,6.152282,32.18979,0,0,0,1.980406,0,0,5.847718,5.555332,15.87428,15.31213,7.535739,0,7.535739,31.08944,79.71636,0.1621567,6.76751,1.584325,12,17.29253
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,4.895683,5.116333,5.116333,8.387047,0,2.457923,5.116333,95.68735,0,0,0,4.895683,0,0,3.270715,3.107179,8.33854,22.09429,8.002862,0,8.002862,38.68163,99.18346,0.1622057,5.627966,3.916546,12,26.98997
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,5.045675,0,0,0,-1,0,0,0,4.709996,0,0,5.045675,0,0,0,0,0.3356786,29.29687,0.3356786,0,0.3356786,39.00008,100,0.1621934,0,4.03654,0,34.34254
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,6.166009,11.56213,11.56213,5.704422,0,1.779219,11.56213,53.32935,0,0,0,6.166009,6.166009,5.857708,0,0,0,29.59898,0,0,0,39.00008,100,0.1621934,12.71834,4.932807,12,35.76499
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,5.774177,2.937927,2.937927,0,0,0,2.937927,196.5392,2.681623,0,0,5.774177,3.092554,2.937927,0,0,0,29.59898,0,0,0,39.00008,100,0.1621934,3.231719,4.619341,0,35.37315
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,9.390443,0,0,0,0,0,0,0,9.390443,0,0,9.390443,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1621934,0,7.512354,0,38.98942
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,8.384494,1.618484,1.618484,0,0,0,1.618484,518.0461,6.680826,0,0,8.384494,1.703667,1.618484,0,0,0,29.59898,0,0,0,39.00008,100,0.1621934,1.780332,6.707595,0,37.98347
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,6.468466,0,0,0,-1,0,0,0,6.468466,0,0,6.468466,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1621934,0,5.174773,0,36.06744
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,7.474769,3.105045,3.105045,0,0,0,3.105045,240.7298,4.2063,0,0,7.474769,3.268468,3.105045,0,0,0,29.59898,0,0,0,39.00008,100,0.1621934,3.415549,5.979815,0,37.07375
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,4.853562,3.514478,3.514478,0,0,0,3.514478,138.1019,1.154112,0,0,4.853562,3.699451,3.514478,0,0,0,29.59898,0,0,0,39.00008,100,0.1621934,3.865926,3.88285,0,34.45254
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,1.743717,3.874798,3.874798,0,0,0,3.874798,45.0015,0,0,0,1.743717,4.078734,3.874798,0,0,0,29.59898,0,2.335017,-2.335017,36.53875,93.68893,0.1621934,4.262278,1.394974,0,31.3427
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.1551702,0,0,0,0,0,0,0,0,0,0,0.1551702,0,0,0,0,2.594464,27.26396,0.1551702,0,0.1551702,36.68596,94.06638,0.1621877,0,0.1241361,0,27.41913
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,9.730164,8.36,0,-1,0,8.36,0,0,1.370164,2.34318,0,8.8,8.36,0,0,2.439294,27.40361,0,8.8,-8.8,27.40995,70.28178,0.1621877,10.70318,0,0,27.40361
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,7.422365,7.422365,0,-1,0,7.422365,0,0,8.881784E-16,0,0,7.813015,7.422365,0,0,12.21707,18.60361,0,7.813015,-7.813015,19.1743,49.16479,0.1621877,8.164601,0,0,18.60361
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,5.561488,5.561488,0,-1,0,5.561488,0,0,8.881784E-16,0,0,5.854198,5.561488,0,0,20.8982,10.7906,0,5.854198,-5.854198,13.00344,33.34208,0.1621877,6.117637,0,0,10.7906
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,2.184429,2.184429,0,-1,0,2.184429,0,0,4.440892E-16,0,0,2.299399,2.184429,0,0,27.40286,4.9364,0,2.299399,-2.299399,10.57966,27.12728,0.1621877,2.402872,0,0,4.9364
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,2.072063,2.072063,0,-1,0,2.072063,0,0,0,0,0,2.181119,2.072063,0,0,29.95775,2.637002,0,2.181119,-2.181119,8.280558,21.23215,0.1621877,2.27927,0,0,2.637002
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,2.608292,0.4330878,0,-1,0,0.4330878,0,0,2.175204,2.436033,0,0.4558819,0.4330878,0,0,32.38122,0.4558819,0,0.4558819,-0.4558819,7.800015,20,0.1621877,2.869121,0,0,0.4558819
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,2.225962,0,0,-1,0,0,0,0,2.225962,2.448559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1621877,2.448559,0,0,0
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,0.6455839,0,0,-1,0,0,0,0,0.6455839,0.7101423,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1621877,0.7101423,0,0,0
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,0.8742771,0,0,-1,0,0,0,0,0.8742771,0.9617049,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1621877,0.9617049,0,0,0
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,2.820729,0,0,-1,0,0,0,0,2.820729,3.102802,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1621877,3.102802,0,0,0
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,1.436939,1.436939,10.23694,0,2.925946,1.436939,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1623409,1.580633,0,12,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.1519704,1.756409,1.756409,10.55641,0,3.006772,1.756409,8.652336,1.776357E-15,0,0,0.1519704,0,0,8.8,8.36,24.52775,7.524,8.511971,0,8.511971,23.80617,61.04134,0.1625081,1.93205,0.1215764,12,7.675971
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,2.554714,1.805545,1.805545,10.60555,0,3.019203,1.805545,141.4927,0,0,0,2.554714,0,0,8.8,8.36,16.01578,15.18477,10.91471,0,10.91471,34.16078,87.59157,0.16259,1.9861,2.043771,12,17.73949
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,5.051888,0.8540837,0.8540837,0,0,0,0.8540837,591.498,0,0,0,5.051888,0.8990355,0.8540837,0,0,5.101069,25.00802,4.152853,0,4.152853,38.10052,97.69345,0.1624384,0.939492,4.041511,0,30.0599
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,6.977953,6.883828,6.883828,0,-1,0,6.883828,101.3673,0,0,0,6.977953,7.246135,6.883828,0,0,0.9482162,28.74558,0,0.2681818,-0.2681818,37.81783,96.96861,0.1624384,7.572211,5.582362,0,35.72354
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,8.136328,6.485645,6.485645,0,0,0,6.485645,125.4513,0.06313682,0,0,8.136328,6.826995,6.485645,0,0,1.246196,28.4774,1.246196,0,1.246196,39.00008,100,0.162393,7.13421,6.509062,0,36.61373
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,11.04939,0.02648759,0.02648759,0,0,0,0.02648759,41715.36,11.02151,0,0,11.04939,0.02788167,0.02648759,0,0,0,29.59898,0,0,0,39.00008,100,0.162393,0.02913635,8.839514,0,40.64837
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,9.65436,0,0,0,0,0,0,0,9.65436,0,0,9.65436,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.162393,0,7.723487,0,39.25334
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,10.32197,5.064005,5.064005,0,0,0,5.064005,203.8302,4.991442,0,0,10.32197,5.330532,5.064005,0,0,0,29.59898,0,0,0,39.00008,100,0.162393,5.570405,8.257579,0,39.92095
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,9.038014,0,0,0,-1,0,0,0,9.038014,0,0,9.038014,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.162393,0,7.230412,0,38.63699
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,7.187733,0,0,0,0,0,0,0,7.187733,0,0,7.187733,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.162393,0,5.750186,0,36.78671
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,4.864583,0.8607531,0.8607531,0,0,0,0.8607531,565.1542,3.958527,0,0,4.864583,0.9060559,0.8607531,0,0,0,29.59898,0,0,0,39.00008,100,0.162393,0.9468284,3.891666,0,34.46356
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,2.320305,6.923516,6.923516,0,0,0,6.923516,33.51339,0,8.881784E-16,0,2.320305,7.287912,6.923516,0,0,0,29.59898,0,4.967607,-4.967607,33.76376,86.57357,0.162393,7.615868,1.856244,0,31.91928
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.316006,0.473877,0.473877,0,0,0,0.473877,66.68525,0,0,0,0.316006,0.4988179,0.473877,0,0,5.519563,24.63137,0,0.1828118,-0.1828118,33.57106,86.07947,0.162393,0.5212647,0.2528048,0,24.94738
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.722687,24.44856,0,0,0,33.57106,86.07947,0.162393,0,0,0,24.44856
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,4.563287,4.563287,0,-1,0,4.563287,0,0,8.881784E-16,0,0,4.80346,4.563287,0,0,5.722687,24.44856,0,4.80346,-4.80346,28.50777,73.09669,0.162393,5.019615,0,0,24.44856
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,5.63787,5.63787,0,-1,0,5.63787,0,0,0,0,0,5.9346,5.63787,0,0,11.05986,19.6451,0,5.9346,-5.9346,22.25215,57.05669,0.162393,6.201657,0,0,19.6451
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,1.483178,1.483178,0,-1,0,1.483178,0,0,0,0,0,1.56124,1.483178,0,0,17.65386,13.7105,0,1.56124,-1.56124,20.60646,52.83697,0.162393,1.631495,0,0,13.7105
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,1.21747,1.21747,0,-1,0,1.21747,0,0,0,0,0,1.281547,1.21747,0,0,19.38857,12.14926,0,1.281547,-1.281547,19.25559,49.37321,0.162393,1.339217,0,0,12.14926
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,1.244914,1.244914,0,-1,0,1.244914,0,0,2.220446E-16,0,0,1.310436,1.244914,0,0,20.81252,10.86771,0,1.310436,-1.310436,17.87427,45.83137,0.162393,1.369406,0,0,10.86771
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,1.411169,1.411169,0,-1,0,1.411169,0,0,2.220446E-16,0,0,1.485441,1.411169,0,0,22.26856,9.557277,0,1.485441,-1.485441,16.30848,41.81653,0.162393,1.552286,0,0,9.557277
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,1.420446,1.420446,0,-1,0,1.420446,0,0,2.220446E-16,0,0,1.495207,1.420446,0,0,23.91905,8.071836,0,1.495207,-1.495207,14.73239,37.77529,0.162393,1.562491,0,0,8.071836
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,0.1831802,0.1831802,0,-1,0,0.1831802,0,0,2.775558E-17,0,0,0.1928213,0.1831802,0,0,25.58039,6.57663,0,0.1928213,-0.1928213,14.52914,37.25413,0.162393,0.2014983,0,0,6.57663
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.79463,6.383808,0,0,0,14.52914,37.25413,0.162393,0,0,0,6.383808
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.79463,6.383808,0,0,0,14.52914,37.25413,0.162393,0,0,0,6.383808
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.274412,1.332423,1.332423,0,0,0,1.332423,20.59496,0,0,0,0.274412,1.40255,1.332423,0,0,25.79463,6.383808,0,1.128138,-1.128138,13.33998,34.205,0.162393,1.465665,0.2195296,0,6.65822
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,2.706413,3.844646,3.844646,0,0,0,3.844646,70.39433,0,4.440892E-16,0,2.706413,4.046995,3.844646,0,0,27.04812,5.25567,0,1.340583,-1.340583,11.92688,30.58168,0.162393,4.22911,2.16513,0,7.962082
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,4.168805,5.850674,5.850674,11.55202,0,3.258662,5.850674,71.25342,0,0,0,4.168805,0,0,5.701348,5.41628,28.53766,3.915087,9.585086,0,9.585086,21.02009,53.89756,0.1625828,6.435741,3.335044,12,8.083892
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,6.740024,9.282309,8.36,0,-1,0,8.36,80.62229,0,0.9223087,1.85054,6.740024,8.8,8.36,0,0,18.95257,12.54166,0,2.059976,-2.059976,18.84868,48.32986,0.1625828,10.21054,5.392019,0,19.28169
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,8.137806,7.029967,7.029967,0,0,0,7.029967,115.7588,0,0,0,8.137806,7.399966,7.029967,0,0,21.24143,10.48169,0.7378403,0,0.7378403,19.54866,50.12467,0.1625559,7.732964,6.510245,0,18.61949
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,7.897484,0,0,0,0,0,0,0,0,0,0,7.897484,0,0,0,0,20.50359,11.14574,7.897484,0,7.897484,27.04087,69.33543,0.1622689,0,6.317987,0,19.04323
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,8.365478,7.287978,7.287978,0,0,0,7.287978,114.7846,0,0,0,8.365478,7.671556,7.287978,0,0,12.60611,18.25348,0.6939215,0,0.6939215,27.69918,71.02341,0.1622438,8.016776,6.692382,0,26.61896
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,8.520245,0.2521539,0.2521539,0,0,0,0.2521539,3378.986,0,0,0,8.520245,0.2654252,0.2521539,0,0,11.91219,18.87801,8.25482,0,8.25482,35.5304,91.10339,0.161945,0.2773693,6.816195,0,27.39825
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,8.544806,5.632413,5.632413,0,-1,0,5.632413,151.7077,0,0,0,8.544806,5.928856,5.632413,0,0,3.657368,26.30735,2.615949,0,2.615949,38.0121,97.46674,0.1618505,6.195655,6.835845,0,34.85215
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,6.799784,0.7820427,0.7820427,0,0,0,0.7820427,869.4901,4.935163,0,0,6.799784,0.8232029,0.7820427,0,0,1.041419,28.6617,1.041419,0,1.041419,39.00008,100,0.1618129,0.860247,5.439827,0,35.46149
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,3.137244,3.331645,3.331645,0,0,0,3.331645,94.16501,0,0,0,3.137244,3.506994,3.331645,0,0,0,29.59898,0,0.369751,-0.369751,38.61032,99.00064,0.1618129,3.664809,2.509795,0,32.73622
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,1.673361,5.687953,5.687953,0,0,0,5.687953,29.41938,0,8.881784E-16,0,1.673361,5.987319,5.687953,0,0,0.4108345,29.22923,0,4.313959,-4.313959,34.06301,87.34089,0.1618129,6.256749,1.338689,0,30.90259
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.3031136,4.410541,4.410541,0,0,0,4.410541,6.872482,0,8.881784E-16,0,0.3031136,4.642674,4.410541,0,0,5.204122,24.91527,0,4.339561,-4.339561,29.48872,75.61194,0.1618129,4.851594,0.2424909,0,25.21838
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,4.23027,4.23027,0,-1,0,4.23027,0,0,0,0,0,4.452916,4.23027,0,0,10.02586,20.57571,0,4.452916,-4.452916,24.79493,63.57662,0.1618129,4.653297,0,0,20.57571
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.97354,16.12279,0,0,0,24.79493,63.57662,0.1618129,0,0,0,16.12279
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,4.406528,4.406528,0,-1,0,4.406528,0,0,0,0,0,4.638451,4.406528,0,0,14.97354,16.12279,0,4.638451,-4.638451,19.90557,51.03983,0.1618129,4.847181,0,0,16.12279
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,0.5343522,0.5343522,0,-1,0,0.5343522,0,0,0,0,0,0.562476,0.5343522,0,0,20.12737,11.48434,0,0.562476,-0.562476,19.31267,49.51957,0.1618129,0.5877874,0,0,11.48434
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,1.231685,1.231685,0,-1,0,1.231685,0,0,0,0,0,1.296511,1.231685,0,0,20.75235,10.92186,0,1.296511,-1.296511,17.94603,46.01537,0.1618129,1.354854,0,0,10.92186
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.19291,9.625354,0,0,0,17.94603,46.01537,0.1618129,0,0,0,9.625354
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,1.442634,1.442634,0,-1,0,1.442634,0,0,2.220446E-16,0,0,1.518562,1.442634,0,0,22.19291,9.625354,0,1.518562,-1.518562,16.34532,41.911,0.1618129,1.586897,0,0,9.625354
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.88021,8.106791,0,0,0,16.34532,41.911,0.1618129,0,0,0,8.106791
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.88021,8.106791,0,0,0,16.34532,41.911,0.1618129,0,0,0,8.106791
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,3.262086,3.262086,0,-1,0,3.262086,0,0,4.440892E-16,0,0,3.433775,3.262086,0,0,23.88021,8.106791,0,3.433775,-3.433775,12.72581,32.63021,0.1618129,3.588295,0,0,8.106791
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.69551,4.673017,0,0,0,12.72581,32.63021,0.1618129,0,0,0,4.673017
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.1456956,0.4755995,0.4755995,0,0,0,0.4755995,30.63409,0,0,0,0.1456956,0.500631,0.4755995,0,0,27.69551,4.673017,0,0.3549355,-0.3549355,12.35167,31.67089,0.1618129,0.5231594,0.1165565,0,4.818713
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,1.51295,3.512052,3.512052,0,0,0,3.512052,43.07879,0,0,0,1.51295,3.696897,3.512052,0,0,28.08989,4.318081,0,2.183948,-2.183948,10.04959,25.76813,0.1618129,3.863258,1.21036,0,5.831031
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,3.963516,10.09745,10.09745,12,0,3.372,10.09745,39.25266,0,0,0,3.963516,0,0,1.902554,1.807427,30.51649,2.134134,5.770942,0,5.770942,15.52439,39.80604,0.1619598,11.10719,3.170812,12,6.097649
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,3.528503,5.037735,5.037735,0,-1,0,5.037735,70.04146,0,0,0,3.528503,5.302879,5.037735,0,0,24.74555,7.327981,0,1.774376,-1.774376,13.65403,35.01026,0.1619598,5.541509,2.822803,0,10.85648
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,6.38629,0.9486853,0.9486853,0,0,0,0.9486853,673.1727,0,0,0,6.38629,0.9986161,0.9486853,0,0,26.71708,5.553606,5.387674,0,5.387674,18.76523,48.11587,0.1617657,1.043554,5.109032,0,11.9399
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,7.962777,0,0,0,0,0,0,0,0,0,0,7.962777,0,0,0,0,21.32941,10.40251,7.962777,0,7.962777,26.31938,67.48545,0.1614798,0,6.370222,0,18.36529
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,7.359149,0,0,0,0,0,0,0,0,0,0,7.359149,0,0,0,0,13.36663,17.56901,7.359149,0,7.359149,33.30088,85.3867,0.1612165,0,5.887319,0,24.92816
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,6.57199,0,0,0,0,0,0,0,0.5645085,0,0,6.57199,0,0,0,0,6.007481,24.19225,6.007481,0,6.007481,39.00008,100,0.1610021,0,5.257592,0,30.76423
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,5.395569,5.254807,5.254807,0,-1,0,5.254807,102.6787,0,0,0,5.395569,5.531376,5.254807,0,0,0,29.59898,0,0.135807,-0.135807,38.85693,99.63294,0.1610021,5.780288,4.316455,0,34.99455
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,4.935756,1.846164,1.846164,0,0,0,1.846164,267.3519,2.841528,0,0,4.935756,1.943331,1.846164,0,0,0.1508967,29.46317,0.1508967,0,0.1508967,39.00008,100,0.1609967,2.030781,3.948604,0,34.39893
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,2.504144,6.925854,6.925854,0,0,0,6.925854,36.15647,0,8.881784E-16,0,2.504144,7.290372,6.925854,0,0,0,29.59898,0,4.786228,-4.786228,33.95495,87.0638,0.1609967,7.618439,2.003315,0,32.10312
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,1.933055,6.164112,6.164112,0,0,0,6.164112,31.35982,0,0,0,1.933055,6.488539,6.164112,0,0,5.318031,24.81275,0,4.555484,-4.555484,29.15305,74.75126,0.1609967,6.780523,1.546444,0,26.7458
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.2945087,2.277973,2.277973,0,0,0,2.277973,12.92854,0,0,0,0.2945087,2.397866,2.277973,0,0,10.37968,20.25727,0,2.103357,-2.103357,26.93591,69.06631,0.1609967,2.50577,0.235607,0,20.55177
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.71674,18.15391,0,0,0,26.93591,69.06631,0.1609967,0,0,0,18.15391
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,4.229782,4.229782,0,-1,0,4.229782,0,0,0,0,0,4.452402,4.229782,0,0,12.71674,18.15391,0,4.452402,-4.452402,22.24267,57.03238,0.1609967,4.65276,0,0,18.15391
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.66386,13.70151,0,0,0,22.24267,57.03238,0.1609967,0,0,0,13.70151
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,0.8954738,0.8954738,0,-1,0,0.8954738,0,0,1.110223E-16,0,0,0.942604,0.8954738,0,0,17.66386,13.70151,0,0.942604,-0.942604,21.24908,54.48471,0.1609967,0.9850212,0,0,13.70151
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.71119,12.7589,0,0,0,21.24908,54.48471,0.1609967,0,0,0,12.7589
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.71119,12.7589,0,0,0,21.24908,54.48471,0.1609967,0,0,0,12.7589
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,1.434474,1.434474,0,-1,0,1.434474,0,0,0,0,0,1.509973,1.434474,0,0,18.71119,12.7589,0,1.509973,-1.509973,19.65743,50.40356,0.1609967,1.577922,0,0,12.7589
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,3.420965,3.420965,0,-1,0,3.420965,0,0,4.440892E-16,0,0,3.601016,3.420965,0,0,20.38894,11.24893,0,3.601016,-3.601016,15.86162,40.67075,0.1609967,3.763062,0,0,11.24893
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,1.283224,1.283224,0,-1,0,1.283224,0,0,0,0,0,1.350762,1.283224,0,0,24.39007,7.647914,0,1.350762,-1.350762,14.4378,37.01992,0.1609967,1.411546,0,0,7.647914
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.89092,6.297152,0,0,0,14.4378,37.01992,0.1609967,0,0,0,6.297152
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,0.1904033,0.1904033,0,0,0,0.1904033,0,0,2.775558E-17,0,0,0.2004245,0.1904033,0,0,25.89092,6.297152,0,0.2004245,-0.2004245,14.22653,36.47821,0.1609967,0.2094436,0,0,6.297152
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.1964539,1.671884,1.671884,0,0,0,1.671884,11.75045,0,2.220446E-16,0,0.1964539,1.759878,1.671884,0,0,26.11361,6.096727,0,1.563424,-1.563424,12.57854,32.25259,0.1609967,1.839072,0.1571631,0,6.293181
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,2.280014,0,0,0,0,0,0,0,0,0,0,2.280014,0,0,0,0,27.85075,4.533303,2.280014,0,2.280014,14.74155,37.79876,0.1609155,0,1.824011,0,6.813317
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,4.510323,6.311307,6.311307,0,0,0,6.311307,71.46416,0,8.881784E-16,0,4.510323,6.643481,6.311307,0,0,25.57074,6.585315,0,2.133159,-2.133159,12.493,32.03327,0.1609155,6.942438,3.608258,0,11.09564
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,6.955922,9.868999,8.36,0,-1,0,8.36,83.20481,0,1.508999,5.304724,6.955922,8.8,8.36,0,0,27.94091,4.452157,0,1.844078,-1.844078,10.54917,27.0491,0.1609155,10.8559,5.564738,0,11.40808
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,8.975149,0,0,0,0,0,0,0,0,0,0,8.975149,0,0,0,0,29.98989,2.608079,8.975149,0,8.975149,19.06375,48.88131,0.1605967,0,7.18012,0,11.58323
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,10.14787,3.056875,3.056875,0,0,0,3.056875,331.9686,0,0,0,10.14787,3.217763,3.056875,0,0,21.01474,10.68571,6.930103,0,6.930103,25.63822,65.73889,0.1603514,3.362563,8.118293,0,20.83358
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,11.56028,2.274105,2.274105,0,0,0,2.274105,508.3443,0,0,0,11.56028,2.393794,2.274105,0,0,14.08464,16.92281,9.166487,0,9.166487,34.33431,88.03652,0.1600281,2.501515,9.248225,0,28.48309
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,11.45828,8.818193,8.818193,3,0,1.095,8.818193,129.9391,0.4157153,0,0,11.45828,6.124414,5.818193,0,0,4.918149,25.17264,4.918149,0,4.918149,39.00008,100,0.1598551,9.700013,9.166622,12,36.63092
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,9.786498,2.35172,2.35172,0,-1,0,2.35172,416.1422,7.311004,0,0,9.786498,2.475494,2.35172,0,0,0,29.59898,0,0,0,39.00008,100,0.1598551,2.586892,7.829198,0,39.38548
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,7.483085,0,0,0,0,0,0,0,7.483085,0,0,7.483085,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1598551,0,5.986468,0,37.08206
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,4.735697,4.105107,4.105107,0,0,0,4.105107,115.3611,0.4145316,0,0,4.735697,4.321166,4.105107,0,0,0,29.59898,0,0,0,39.00008,100,0.1598551,4.515618,3.788558,0,34.33467
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,2.275853,2.109962,2.109962,0,0,0,2.109962,107.8623,0.05484078,0,0,2.275853,2.221013,2.109962,0,0,0,29.59898,0,0,0,39.00008,100,0.1598551,2.320958,1.820683,0,31.87483
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.226156,0,0,0,0,0,0,0,0.226156,0,0,0.226156,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1598551,0,0.1809248,0,29.82513
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,4.938639,4.938639,0,-1,0,4.938639,0,0,8.881784E-16,0,0,5.198567,4.938639,0,0,0,29.59898,0,5.198567,-5.198567,33.52031,85.94933,0.1598551,5.432503,0,0,29.59898
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,6.928651,6.928651,0,-1,0,6.928651,0,0,0,0,0,7.293317,6.928651,0,0,5.776186,24.40041,0,7.293317,-7.293317,25.83248,66.23698,0.1598551,7.621517,0,0,24.40041
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.87987,17.10709,0,0,0,25.83248,66.23698,0.1598551,0,0,0,17.10709
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,1.100873,1.100873,0,-1,0,1.100873,0,0,0,0,0,1.158813,1.100873,0,0,13.87987,17.10709,0,1.158813,-1.158813,24.61098,63.10495,0.1598551,1.21096,0,0,17.10709
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.16744,15.94828,0,0,0,24.61098,63.10495,0.1598551,0,0,0,15.94828
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,0.08799017,0.08799017,0,-1,0,0.08799017,0,0,0,0,0,0.09262123,0.08799017,0,0,15.16744,15.94828,0,0.09262123,-0.09262123,24.51335,62.85461,0.1598551,0.09678919,0,0,15.94828
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,0.7001911,0.7001911,0,-1,0,0.7001911,0,0,1.110223E-16,0,0,0.7370433,0.7001911,0,0,15.27036,15.85566,0,0.7370433,-0.7370433,23.73643,60.86253,0.1598551,0.7702103,0,0,15.85566
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,2.178706,2.178706,0,-1,0,2.178706,0,0,4.440892E-16,0,0,2.293375,2.178706,0,0,16.08929,15.11862,0,2.293375,-2.293375,21.31901,54.66401,0.1598551,2.396577,0,0,15.11862
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,1.917234,1.917234,0,-1,0,1.917234,0,0,0,0,0,2.018141,1.917234,0,0,18.63749,12.82524,0,2.018141,-2.018141,19.1917,49.20938,0.1598551,2.108958,0,0,12.82524
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.87987,10.8071,0,0,0,19.1917,49.20938,0.1598551,0,0,0,10.8071
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,0.7816206,0.7816206,0,0,0,0.7816206,0,0,0,0,0,0.8227585,0.7816206,0,0,20.87987,10.8071,0,0.8227585,-0.8227585,18.32443,46.98564,0.1598551,0.8597826,0,0,10.8071
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.2915681,1.709977,1.709977,0,0,0,1.709977,17.051,0,2.220446E-16,0,0.2915681,1.799976,1.709977,0,0,21.79404,9.984341,0,1.508407,-1.508407,16.73443,42.90872,0.1598551,1.880975,0.2332545,0,10.27591
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,1.810557,5.413733,5.413733,0,0,0,5.413733,33.44378,0,8.881784E-16,0,1.810557,5.698667,5.413733,0,0,23.47005,8.475933,0,3.888109,-3.888109,12.63601,32.39995,0.1598551,5.955107,1.448446,0,10.28649
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,2.196973,0,0,0,0,0,0,0,0,0,0,2.196973,0,0,0,0,27.79017,4.587823,2.196973,0,2.196973,14.72024,37.74412,0.159778,0,1.757578,0,6.784796
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,5.066422,3.198373,3.198373,0,-1,0,3.198373,158.4062,0,0,0,5.066422,3.366709,3.198373,0,0,25.5932,6.565099,1.699714,0,1.699714,16.33273,41.8787,0.1597183,3.51821,4.053138,0,11.63152
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,8.280503,1.479452,1.479452,0,0,0,1.479452,559.7009,0,0,0,8.280503,1.557317,1.479452,0,0,23.89349,8.094841,6.723186,0,6.723186,22.7109,58.23296,0.1594829,1.627397,6.624403,0,16.37535
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,5.232009,0.5430437,0.5430437,0,0,0,0.5430437,963.4601,0,0,0,5.232009,0.571625,0.5430437,0,0,17.1703,14.14571,4.660385,0,4.660385,27.13213,69.56943,0.1593202,0.5973481,4.185607,0,19.37772
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,5.486485,6.14418,6.14418,0,0,0,6.14418,89.29565,0,0,0,5.486485,6.467558,6.14418,0,0,12.50992,18.34006,0,0.9810724,-0.9810724,26.09799,66.91779,0.1593202,6.758598,4.389189,0,23.82654
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,8.095452,6.325403,6.325403,0,0,0,6.325403,127.9832,0,0,0,8.095452,6.658319,6.325403,0,0,13.6,17.35898,1.437133,0,1.437133,27.46137,70.41364,0.15927,6.957943,6.476362,0,25.45444
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,7.212331,5.535226,5.535226,0,-1,0,5.535226,130.2988,0,0,0,7.212331,5.826554,5.535226,0,0,12.16286,18.6524,1.385777,0,1.385777,28.77604,73.78456,0.1592217,6.088749,5.769865,0,25.86473
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,5.65507,3.851953,3.851953,0,0,0,3.851953,146.8105,0,0,0,5.65507,4.054688,3.851953,0,0,10.77708,19.8996,1.600383,0,1.600383,30.29429,77.67752,0.159166,4.237148,4.524056,0,25.55467
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,3.405012,0,0,0,0,0,0,0,0,0,0,3.405012,0,0,0,0,9.176702,21.33995,3.405012,0,3.405012,33.52457,85.96027,0.1590475,0,2.72401,0,24.74496
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,1.319073,0,0,0,0,0,0,0,0,0,0,1.319073,0,0,0,0,5.77169,24.40446,1.319073,0,1.319073,34.77596,89.16894,0.1590016,0,1.055258,0,25.72353
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.327394,4.296339,4.296339,0,0,0,4.296339,7.620302,0,0,0,0.327394,4.522461,4.296339,0,0,4.452617,25.59162,0,4.195067,-4.195067,30.35397,77.83053,0.1590016,4.725972,0.2619152,0,25.91902
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,5.526947,5.526947,0,-1,0,5.526947,0,0,8.881784E-16,0,0,5.817839,5.526947,0,0,9.113803,21.39655,0,5.817839,-5.817839,24.22142,62.10609,0.1590016,6.079641,0,0,21.39655
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,2.850126,2.850126,0,-1,0,2.850126,0,0,4.440892E-16,0,0,3.000133,2.850126,0,0,15.57807,15.57872,0,3.000133,-3.000133,21.05901,53.99734,0.1590016,3.135139,0,0,15.57872
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,8.158003,8.158003,0,-1,0,8.158003,0,0,1.776357E-15,0.613803,0,8.587371,8.158003,0,0,18.91155,12.57858,0,8.587371,-8.587371,12.00712,30.78743,0.1590016,8.973803,0,0,12.57858
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,1.911627,1.911627,0,-1,0,1.911627,0,0,4.440892E-16,0,0,2.012239,1.911627,0,0,28.45307,3.991213,0,2.012239,-2.012239,9.886038,25.34876,0.1590016,2.102789,0,0,3.991213
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,0.3460665,0.3460665,0,-1,0,0.3460665,0,0,5.551115E-17,0,0,0.3642805,0.3460665,0,0,30.68889,1.978974,0,0.3642805,-0.3642805,9.502052,24.36419,0.1590016,0.3806731,0,0,1.978974
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.09365,1.614694,0,0,0,9.502052,24.36419,0.1590016,0,0,0,1.614694
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.09365,1.614694,0,0,0,9.502052,24.36419,0.1590016,0,0,0,1.614694
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,1.321385,1.321385,0,-1,0,1.321385,0,0,2.220446E-16,0,0,1.390931,1.321385,0,0,31.09365,1.614694,0,1.390931,-1.390931,8.035882,20.60478,0.1590016,1.453523,0,0,1.614694
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.63913,0.2237626,0,0,0,8.035882,20.60478,0.1590016,0,0,0,0.2237626
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,0.8259158,0.2125745,0,-1,0,0.2125745,0,0,0.6133413,0.6959329,0,0.2237626,0.2125745,0,0,32.63913,0.2237626,0,0.2237626,-0.2237626,7.800015,20,0.1590016,0.9085073,0,0,0.2237626
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1590016,0,0,0,0
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.2353513,0,0,0,0,0,0,0,0,0,0,0.2353513,0,0,0,0,32.88775,0,0.2353513,0,0.2353513,8.02329,20.5725,0.1589935,0,0.1882811,0,0.2353513
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,2.759328,5.3235,5.3235,12,0,3.372,5.3235,51.83297,-8.881784E-16,0,0,2.759328,0,0,6.6765,6.342676,32.6524,0.2118162,9.102003,0,9.102003,16.65821,42.71327,0.1592296,5.855849,2.207462,12,2.971144
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,3.663342,12.5067,12.5067,12,0,3.372,12.5067,29.29103,0,0,0,3.663342,0.5333689,0.5067005,0,0,23.5504,8.403619,3.129973,0,3.129973,19.62756,50.32698,0.1593032,13.75737,2.930674,12,12.06696
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,7.02532,2.255654,2.255654,0,-1,0,2.255654,311.4538,0,0,0,7.02532,2.374373,2.255654,0,0,20.42043,11.2206,4.650947,0,4.650947,24.03984,61.64048,0.1591419,2.48122,5.620256,0,18.24591
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,8.864986,6.7539,6.7539,0,0,0,6.7539,131.2573,0,0,0,8.864986,7.109369,6.7539,0,0,15.76948,15.40645,1.755618,0,1.755618,25.70536,65.91106,0.1590811,7.42929,7.09199,0,24.27143
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,8.970538,1.169603,1.169603,0,0,0,1.169603,766.9726,0,0,0,8.970538,1.231161,1.169603,0,0,14.01386,16.9865,7.739377,0,7.739377,33.04758,84.73721,0.1588135,1.286564,7.17643,0,25.95704
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,9.745263,8.423694,8.423694,5.126453,0,1.632993,8.423694,115.6887,0,0,0,9.745263,3.47078,3.29724,0,0,6.274484,23.95194,6.274484,0,6.274484,39.00008,100,0.158727,9.266063,7.796211,12,33.6972
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,6.903192,8.244911,8.244911,3,0,1.095,8.244911,83.72669,1.382232,0,0,6.903192,5.520959,5.244911,0,0,0,29.59898,0,0,0,39.00008,100,0.158727,9.069402,5.522553,12,36.50217
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,5.89764,5.347985,5.347985,0,-1,0,5.347985,110.2778,0.2681826,0,0,5.89764,5.629457,5.347985,0,0,0,29.59898,0,0,0,39.00008,100,0.158727,5.882783,4.718112,0,35.49662
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,6.474051,5.588771,5.588771,0,0,0,5.588771,115.8403,0.5911345,0,0,6.474051,5.882917,5.588771,0,0,0,29.59898,0,0,0,39.00008,100,0.158727,6.147648,5.179241,0,36.07303
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,2.640724,11.40497,11.40497,8.896288,0,2.586761,11.40497,23.15414,8.881784E-16,0,0,2.640724,2.640724,2.508687,0,0,0,29.59898,0,0,0,39.00008,100,0.158727,12.54547,2.112579,12,32.2397
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,1.75351,4.511897,4.511897,0,0,0,4.511897,38.86415,0,0,0,1.75351,4.749365,4.511897,0,0,0,29.59898,0,2.995854,-2.995854,35.84217,91.90282,0.158727,4.963086,1.402808,0,31.35249
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.3240049,1.861854,1.861854,0,0,0,1.861854,17.40227,0,2.220446E-16,0,0.3240049,1.959846,1.861854,0,0,3.328727,26.60312,0,1.635841,-1.635841,34.11784,87.48148,0.158727,2.048039,0.2592039,0,26.92713
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,2.11728,2.11728,0,-1,0,2.11728,0,0,0,0,0,2.228716,2.11728,0,0,5.146328,24.96728,0,2.228716,-2.228716,31.76857,81.45771,0.158727,2.329008,0,0,24.96728
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,10.87737,8.36,0,-1,0,8.36,0,0,2.517374,3.605112,0,8.8,8.36,0,0,7.622679,22.73857,0,8.8,-8.8,22.49256,57.6731,0.158727,11.96511,0,0,22.73857
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,0.4095218,0.4095218,0,-1,0,0.4095218,0,0,5.551115E-17,0,0,0.4310756,0.4095218,0,0,17.40046,13.93857,0,0.4310756,-0.4310756,22.03816,56.508,0.158727,0.450474,0,0,13.93857
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,0.12098,0.12098,0,-1,0,0.12098,0,0,1.387779E-17,0,0,0.1273474,0.12098,0,0,17.87943,13.50749,0,0.1273474,-0.1273474,21.90393,56.1638,0.158727,0.133078,0,0,13.50749
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,0.7856632,0.7856632,0,-1,0,0.7856632,0,0,1.110223E-16,0,0,0.827014,0.7856632,0,0,18.02093,13.38014,0,0.827014,-0.827014,21.03218,53.92855,0.158727,0.8642296,0,0,13.38014
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,0.3585108,0.3585108,0,-1,0,0.3585108,0,0,5.551115E-17,0,0,0.3773797,0.3585108,0,0,18.93983,12.55313,0,0.3773797,-0.3773797,20.63438,52.90857,0.158727,0.3943619,0,0,12.55313
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,1.019428,1.019428,0,-1,0,1.019428,0,0,0,0,0,1.073082,1.019428,0,0,19.35914,12.17575,0,1.073082,-1.073082,19.50326,50.00825,0.158727,1.121371,0,0,12.17575
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.55146,11.10267,0,0,0,19.50326,50.00825,0.158727,0,0,0,11.10267
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,1.231457,1.231457,0,-1,0,1.231457,0,0,2.220446E-16,0,0,1.29627,1.231457,0,0,20.55146,11.10267,0,1.29627,-1.29627,18.13687,46.50469,0.158727,1.354602,0,0,11.10267
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.99176,9.806397,0,0,0,18.13687,46.50469,0.158727,0,0,0,9.806397
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,1.26575,1.26575,0,0,0,1.26575,0,0,2.220446E-16,0,0,1.332369,1.26575,0,0,21.99176,9.806397,0,1.332369,-1.332369,16.73243,42.90357,0.158727,1.392325,0,0,9.806397
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.2052632,0,0,0,0,0,0,0,0,0,0,0.2052632,0,0,0,0,23.47217,8.47403,0.2052632,0,0.2052632,16.92716,43.40288,0.1587199,0,0.1642105,0,8.679293
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,2.888101,0,0,0,0,0,0,0,0,0,0,2.888101,0,0,0,0,23.2669,8.658766,2.888101,0,2.888101,19.66705,50.42823,0.1586205,0,2.310481,0,11.54687
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,5.671568,8.466036,8.466036,12,0,3.372,8.466036,66.99202,0,0,0,5.671568,0,0,3.533964,3.357266,20.3788,11.25806,9.028834,0,9.028834,28.23255,72.39102,0.1588534,9.312639,4.537255,12,16.92962
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,8.26493,5.034434,5.034434,0,-1,0,5.034434,164.168,0,0,0,8.26493,5.299405,5.034434,0,0,11.34997,19.38401,2.965525,0,2.965525,31.0459,79.60471,0.1587515,5.537878,6.611944,0,27.64894
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,10.17253,2.280657,2.280657,0,0,0,2.280657,446.0352,0,0,0,10.17253,2.400692,2.280657,0,0,8.384442,22.05298,7.771841,0,7.771841,38.41891,98.50983,0.1584851,2.508723,8.138026,0,32.22551
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,11.17695,5.271663,5.271663,0,0,0,5.271663,212.0195,5.015234,0,0,11.17695,5.549119,5.271663,0,0,0.6126012,29.04764,0.6126012,0,0.6126012,39.00008,100,0.1584641,5.798829,8.941564,0,40.22459
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,11.37861,0,0,0,0,0,0,0,11.37861,0,0,11.37861,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1584641,0,9.102889,0,40.97759
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,10.40338,0,0,0,0,0,0,0,10.40338,0,0,10.40338,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1584641,0,8.322705,0,40.00236
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,9.702194,3.278422,3.278422,0,-1,0,3.278422,295.9409,6.251224,0,0,9.702194,3.450971,3.278422,0,0,0,29.59898,0,0,0,39.00008,100,0.1584641,3.606265,7.761755,0,39.30117
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,6.940431,3.018805,3.018805,0,0,0,3.018805,229.9066,3.762741,0,0,6.940431,3.177689,3.018805,0,0,0,29.59898,0,0,0,39.00008,100,0.1584641,3.320685,5.552344,0,36.53941
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,4.198832,8.97298,8.97298,4.98409,0,1.596975,8.97298,46.79417,0,0,0,4.198832,4.198832,3.98889,0,0,0,29.59898,0,0,0,39.00008,100,0.1584641,9.870277,3.359065,12,33.79781
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,2.386135,4.776934,4.776934,0,0,0,4.776934,49.95118,0,0,0,2.386135,5.028351,4.776934,0,0,0,29.59898,0,2.642217,-2.642217,36.21494,92.85863,0.1584641,5.254627,1.908908,0,31.98511
